time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.59758;1.1914033396611923;0.8331736804023453;0.6993121679275246;0.4041562567361103;0.33922872623285294;1.2000091965238062;10.000127236835882;0.8335102401423222;1.0970638159421489;1.0970494284037635;0.6250003981941104;-0.3141939994990657;0.6995239060329593
64.60758;1.1914032484450712;0.8331738254005006;0.6993121801627613;0.4041562647197587;0.33922878388481065;1.2000092597454122;10.000128391815055;0.8335103668167901;1.0970638517370954;1.0970491545019296;0.6250001024133859;-0.3141939994933597;0.6995238756014592
64.61758;1.1914031530030702;0.8331739700382125;0.6993121987052295;0.40415627259408543;0.339228841924389;1.2000093198244184;10.00012951019338;0.8335104959608775;1.0970638912640958;1.097048886694836;0.6249998028542418;-0.31419399948609594;0.6995238498768813
64.62758;1.1914030527429118;0.833174114102954;0.6993122233521026;0.4041562803953096;0.33922890015091717;1.2000093771689748;10.000130590819053;0.8335106270521685;1.0970639341774369;1.0970486257216197;0.6249995003409131;-0.3141939994772047;0.6995238288851096
64.63758;1.1914029472710062;0.8331742573269187;0.6993122538205779;0.4041562881545771;0.3392289583735488;1.2000094321568828;10.000131630858489;0.8335107595634205;1.0970639799750612;1.0970483723293092;0.6249991956470308;-0.31419399946665594;0.6995238126186301
64.64758;1.1914028362445785;0.833174399395676;0.6993122896999947;0.40415629586794705;0.33922901641728265;1.2000094850887084;10.000132625489378;0.8335108930119544;1.097064028061604;1.0970481273246435;0.6249988894955082;-0.3141939994544748;0.699523801045002
64.65758;1.1914027194153678;0.833174539975406;0.6993123304444898;0.404156303503459;0.3392290741095228;1.2000095362002206;10.000133567842404;0.8335110270050652;1.0970640778455225;1.097047891566949;0.6249985825855028;-0.3141939994407257;0.6995237940867098
64.66758;1.1914025967573079;0.8331746787130959;0.6993123754929093;0.40415631101998234;0.33922913126835885;1.2000095857639195;10.000134449549503;0.8335111612688134;1.0970641287414153;1.0970476659474024;0.6249982755709484;-0.3141939994255001;0.6995237915676441
64.67758;1.1914024684929603;0.8331748152455007;0.6993124243948924;0.40415631837525573;0.33922918770693866;1.2000096341925115;10.00013526165404;0.8335112956398506;1.0970641801136978;1.097047451321106;0.6249979690235147;-0.314193999408917;0.6995237931963255
64.68758;1.191402334997265;0.8331749492482954;0.6993124768267411;0.4041563255130554;0.339229243247769;1.2000096820349857;10.00013599546057;0.8335114299798031;1.0970642313277013;1.0970472484337666;0.624997663439177;-0.3141939993911128;0.6995237986085246
64.69758;1.1914021966781563;0.8331750805022002;0.6993125325757722;0.4041563323414205;0.33922929772910293;1.2000097298637344;10.000136642923188;0.8335115640909257;1.0970642818339709;1.0970470579274083;0.6249973592621882;-0.314193999372222;0.699523807392945
64.70758;1.191402053979807;0.8331752089357328;0.6993125915450644;0.40415633872293505;0.3392293509990404;1.2000097781564374;10.00013719659734;0.8335116977084062;1.0970643311000208;1.0970468804138869;0.6249970568822525;-0.31419399935237874;0.6995238190791345
64.71758;1.1914019074715356;0.8331753345900019;0.6993126536917516;0.40415634448399324;0.33922940291202397;1.200009827208058;10.00013764974717;0.8335118305092163;1.0970643785075196;1.0970467165351017;0.6249967566350724;-0.3141939993317308;0.6995238331378687
64.72758;1.1914017578425091;0.8331754575324349;0.6993127189025222;0.40415634943200557;0.3392294533286106;1.2000098770712848;10.00013799680081;0.8335119621146622;1.097064423403001;1.0970465669526894;0.6249964588607909;-0.3141939993104337;0.6995238489858828
64.73758;1.1914016058208845;0.8331755778247687;0.6993127869457769;0.40415635335096634;0.33922950212298913;1.200009927532424;10.00013823364207;0.8335120921014069;1.0970644651999342;1.0970464323352327;0.6249961639714149;-0.314193999288628;0.6995238659779264
64.74758;1.1914014521396499;0.8331756955884296;0.699312857556862;0.40415635599354727;0.33922954920195725;1.2000099781198679;10.000138357010508;0.8335122199978894;1.0970645033703748;1.0970463133989612;0.624995872443524;-0.31419399926642816;0.6995238834390151
64.75758;1.1914012974851511;0.8331758110773506;0.6993129305546762;0.404156357127938;0.33922959450048895;1.2000100281892805;10.000138363662453;0.8335123452986695;1.0970645374057768;1.0970462108993941;0.6249955847853993;-0.31419399924393954;0.6995239007568596
64.76758;1.1914011424138475;0.8331759246231083;0.6993130058819975;0.40415635661988286;0.3392296379340995;1.2000100770650755;10.000138250644309;0.8335124674780688;1.0970645668744814;1.0970461255221993;0.6249953015468069;-0.31419399922128133;0.699523917479013
64.77758;1.1914009873699112;0.8331760364893415;0.6993130835543299;0.4041563544690289;0.3392296793532189;1.2000101241232801;10.000138015990657;0.8335125859310925;1.0970645915303074;1.097046057798467;0.6249950233100693;-0.31419399919858154;0.6995239333427916
64.78758;1.1914008328030092;0.8331761467981884;0.6993131635778971;0.40415635076214756;0.3392297185462333;1.2000101687661664;10.00013765901066;0.8335126999468203;1.0970646113834386;1.0970460081373454;0.6249947506226002;-0.3141939991759611;0.6995239482122468
64.79758;1.1914006792653742;0.8331762555191868;0.6993132458863558;0.4041563455842782;0.3392297552873797;1.2000102103303238;10.000137180800836;0.8335128087930759;1.0970646267271242;1.0970459768758212;0.6249944839552758;-0.31419399915352864;0.6995239619979288
64.80758;1.1914005274138255;0.8331763624464711;0.699313330292572;0.40415633898025866;0.3392297893885308;1.2000102480237411;10.000136584638163;0.8335129117915868;1.0970646381186122;1.0970459642169603;0.6249942237366797;-0.3141939991313677;0.6995239746302656
64.81758;1.1914003779170934;0.8331764672336942;0.699313416483145;0.404156330995182;0.33922982070224866;1.20001028095606;10.000135875481568;0.8335130083460843;1.0970646462923632;1.0970459701345416;0.6249939703904025;-0.3141939991095112;0.6995239860635768
64.82758;1.1914002313192673;0.8331765694961873;0.6993135040628404;0.40415632170831356;0.3392298490828361;1.2000103082360751;10.000135058993521;0.8335130979569546;1.0970646520532867;1.0970459944441884;0.624993724320653;-0.3141939990879371;0.6995239962881904
64.83758;1.1914000879827555;0.8331766688526435;0.6993135926055118;0.4041563112097767;0.3392298743660877;1.2000103290836928;10.000134141292175;0.8335131801950069;1.0970646561977222;1.0970460370084858;0.624993485889945;-0.31419399906659345;0.6995240053754268
64.84758;1.1913999481934225;0.8331767648732286;0.6993136817262329;0.40415629957029003;0.3392298963837352;1.2000103429201665;10.00013313008617;0.8335132546554559;1.0970646594343236;1.0970460978277516;0.6249932554402655;-0.3141939990454148;0.6995240135189456
64.85758;1.19139981228682;0.83317685703964;0.6993137711394789;0.40415628684082655;0.33922991498678046;1.2000103493887624;10.000132035385954;0.8335133209410487;1.0970646623160683;1.0970461769665407;0.6249930333464175;-0.3141939990243209;0.6995240209791921
64.86758;1.1913996806414315;0.8331769447769399;0.699313860627745;0.40415627306850693;0.3392299300533136;1.200010348275679;10.000130868040157;0.8335133786913576;1.0970646652309775;1.0970462744634915;0.6249928200433831;-0.31419399900323647;0.6995240279860941
64.87758;1.1913995536362494;0.833177027517641;0.6993139499783605;0.40415625830961965;0.33922994146991153;1.200010339408389;10.000129637895101;0.8335134276316384;1.0970646684570335;1.0970463902913783;0.6249926159819258;-0.31419399898212697;0.6995240347315962
64.88758;1.19139943165984;0.8331771047376997;0.6993140389564421;0.4041562426303248;0.3392299491056739;1.2000103226100727;10.000128353475136;0.8335134675962335;1.0970646722640707;1.0970465243323615;0.6249924215480396;-0.31419399896099603;0.6995240414263968
64.89758;1.1913993150706945;0.8331771759400324;0.6993141273132216;0.4041562261049967;0.33922995281778856;1.200010297691481;10.000127021920298;0.8335134985277695;1.0970646770010186;1.0970466763681528;0.6249922370324553;-0.31419399893984995;0.6995240483262838
64.90758;1.1913992041126684;0.8331772405975529;0.699314214814077;0.40415620881211456;0.3392299525033348;1.2000102644379411;10.000125648426312;0.8335135204712442;1.0970646831209143;1.0970468461082976;0.6249920626579164;-0.31419399891867805;0.699524055700591
64.91758;1.1913990988896508;0.8331772981054303;0.6993143012468994;0.40415619081244436;0.33922994814696755;1.2000102225535951;10.000124236092867;0.8335135335762033;1.0970646911791873;1.097047033214744;0.6249918986190769;-0.314193998897462;0.6995240637635322
64.92758;1.1913989993739158;0.8331773478374375;0.699314386420122;0.4041561721300221;0.33922993980863314;1.2000101715858318;10.000122786257092;0.833513538099773;1.097064701806902;1.0970472373040077;0.6249917451187772;-0.31419399887618954;0.6995240726240797
64.93758;1.191398905417015;0.833177389292106;0.6993144701887294;0.4041561527665204;0.3392299275848167;1.2000101109435743;10.000121299273983;0.8335135343870395;1.097064715643272;1.0970474579193379;0.6249916023619781;-0.3141939988548778;0.6995240822980784
64.94758;1.1913988167780352;0.8331774221752278;0.6993145524754523;0.4041561327439858;0.339229911599022;1.2000100400630929;10.00011977533395;0.833513522831403;1.097064733262689;1.097047694449883;0.6249914705036783;-0.3141939988336044;0.6995240927382795
64.95758;1.191398733136497;0.833177446389641;0.699314633233991;0.40415611213483016;0.3392298920087072;1.2000099585860062;10.000118214398347;0.8335135038164612;1.0970647550762647;1.0970479461141431;0.624991349649388;-0.31419399881249344;0.6995241038272139
64.96758;1.1913986541122237;0.8331774619964515;0.6993147123795064;0.4041560910363111;0.3392298690021964;1.2000098663900711;10.00011661563724;0.83351347765741;1.0970647812459196;1.0970482121060474;0.6249912399158469;-0.31419399879166293;0.6995241153818413
64.97758;1.1913985793131143;0.8331774691007007;0.6993147897834567;0.404156069503815;0.33922984278365;1.2000097635323737;10.000114977147032;0.8335134445872758;1.0970648117234645;1.0970484917439163;0.6249911414182177;-0.3141939987712046;0.6995241271953305
64.98758;1.1913985083203302;0.8331774676924644;0.6993148653380457;0.40415604749983886;0.3392298135439245;1.200009650230802;10.000113296343379;0.8335134047611872;1.097064846322595;1.0970487844768078;0.6249910541862775;-0.31419399875120596;0.6995241390536477
64.99758;1.1913984405955587;0.8331774576221442;0.6993149389751409;0.40415602490387487;0.33922978142607113;1.200009526821312;10.000111571041973;0.8335133582420782;1.097064884712238;1.097049089834486;0.6249909781433864;-0.3141939987317716;0.6995241507533755
65.00758;1.191398375439824;0.8331774387271353;0.6993150106365956;0.4041560015818332;0.33922974651929144;1.2000093936324043;10.000109800114194;0.8335133050397083;1.0970649263993595;1.0970494074108554;0.6249909131438101;-0.31419399871302023;0.699524162167378
65.01758;1.1913983120688425;0.8331774109365674;0.6993150802845797;0.40415597746431303;0.3392297088916674;1.2000092509329705;10.000107982869695;0.833513245226605;1.0970649707116762;1.0970497368497374;0.6249908589810791;-0.3141939986950639;0.6995241732860507
65.02758;1.1913982497350972;0.8331773742627095;0.6993151479150057;0.404155952588565;0.33922966862165554;1.200009099035548;10.000106117865657;0.8335131789978225;1.0970650167663276;1.0970500777669632;0.6249908153889079;-0.31419399867799985;0.6995241841763802
65.03758;1.1913981878385926;0.8331773287520646;0.6993152135225092;0.4041559270913366;0.3392296258065659;1.2000089383713517;10.00010420258898;0.8335131066224621;1.0970650634845645;1.0970504296222368;0.624990782087308;-0.3141939986619129;0.6995241948993339
65.04758;1.1913981260214972;0.8331772744693956;0.6993152770961067;0.4041559011663102;0.33922958056971336;1.2000087694541821;10.000102234641183;0.8335130283999127;1.0970651096708566;1.0970507916913452;0.6249907588128367;-0.3141939986468672;0.6995242054700901
65.05758;1.1913980642119548;0.833177211497064;0.6993153386638373;0.40415587501719363;0.3392295330774927;1.200008592855549;10.000100213001842;0.8335129446525715;1.0970651541397134;1.0970511631989166;0.6249907452714096;-0.31419399863290776;0.6995242158830572
65.06758;1.1913980025822128;0.8331771399403874;0.6993153982720834;0.4041558488290179;0.33922948354656923;1.200008409197717;10.000098137545628;0.8335128557343234;1.097065195832167;1.097051543454302;0.6249907410769002;-0.31419399862007397;0.6995242261369509
65.07758;1.1913979414928142;0.8331770599476559;0.6993154559003703;0.40415582276574286;0.33922943223705737;1.2000082191236672;10.000096007702554;0.8335127620789636;1.0970652338411253;1.0970519318761114;0.6249907457375757;-0.3141939986083865;0.6995242362272031
65.08758;1.1913978814776107;0.8331769717262495;0.6993155114495345;0.4041557969687446;0.33922937946156984;1.200008023292496;10.000093822790062;0.8335126641997906;1.0970652673647066;1.0970523279461828;0.6249907586815845;-0.31419399859781627;0.6995242461316312
65.09758;1.191397823175366;0.833176875563514;0.699315564819252;0.40415577153064475;0.33922932559745533;1.2000078223895596;10.00009158350913;0.833512562596438;1.0970652956815279;1.0970527311689668;0.6249907792993553;-0.31419399858829283;0.6995242558102014
65.10758;1.1913977671931464;0.8331767718642454;0.6993156159505136;0.40415574648945035;0.339229271056298;1.2000076170950809;10.000089291828562;0.8335124577158505;1.097065318197192;1.0970531410495887;0.6249908069721263;-0.31419399857975083;0.6995242652268263
65.11758;1.191397714053573;0.8331766611661066;0.6993156648124212;0.40415572186929427;0.33922921623305413;1.2000074080331111;10.000086949717838;0.8335123499880868;1.0970653345160566;1.0970535570573987;0.6249908410658127;-0.31419399857214625;0.699524274370317
65.12758;1.1913976642789927;0.8331765440990941;0.6993157114174905;0.40415569770071996;0.3392291614838714;1.2000071957531007;10.00008455892209;0.8335122398049655;1.0970653444467438;1.097053978626342;0.6249908809187006;-0.31419399856541996;0.6995242832503177
65.13758;1.1913976184635966;0.8331764213174899;0.6993157558474234;0.4041556739964498;0.3392291071308205;1.2000069807369826;10.000082121147306;0.8335121274459444;1.0970653479315184;1.0970544052179312;0.6249909258664347;-0.3141939985594527;0.6995242919107649
65.14758;1.1913975772231529;0.8331762934596779;0.6993157982688727;0.4041556507452815;0.339229053474872;1.2000067634247218;10.000079637543235;0.8335120130479232;1.0970653449969532;1.097054836345783;0.6249909752703741;-0.3141939985540621;0.6995243004457665
65.15758;1.1913975411060964;0.833176161140361;0.6993158389731626;0.40415562793351106;0.3392290007956339;1.2000065442636372;10.000077108039232;0.8335118966325296;1.0970653357377835;1.0970552715540678;0.6249910284995454;-0.3141939985490476;0.6995243089577803
65.16758;1.191397510550766;0.8331760249317246;0.6993158783709621;0.40415560554986546;0.3392289493415068;1.2000063237453784;10.000074531043303;0.8335117781594212;1.0970653202814127;1.0970557103717786;0.6249910849267079;-0.31419399854423;0.6995243175359169
65.17758;1.1913974858883287;0.83317588531154;0.6993159169260145;0.40415558357371734;0.3392288993442029;1.2000061024249766;10.000071903830074;0.8335116575965891;1.0970652988011695;1.0970561522083973;0.6249911439894977;-0.31419399853946417;0.6995243263087776
65.18758;1.1913974673760686;0.8331757426079931;0.6993159551118564;0.4041555619868111;0.3392288510303098;1.20000588092084;10.000069223686959;0.8335115349706382;1.0970652715863893;1.0970565963253316;0.6249912052626553;-0.31419399853464625;0.6995243354776303
65.19758;1.1913974552157516;0.8331755970145359;0.6993159933786258;0.40415554081788374;0.339228804596795;1.200005659868177;10.000066489016247;0.8335114103573589;1.0970652390366107;1.097057041970083;0.6249912684884774;-0.31419399852971763;0.6995243452794304
65.20758;1.1913974495407311;0.8331754487054248;0.699316032138909;0.40415552016582423;0.33922876019469844;1.2000054398783737;10.00006369943945;0.8335112838576956;1.0970652015409277;1.097057488504622;0.624991333545164;-0.3141939985246478;0.6995243559235159
65.21758;1.1913974504016;0.8331752979541966;0.699316071830223;0.40415550018113106;0.3392287179488957;1.200005221527371;10.000060854989277;0.8335111556366036;1.0970651593632754;1.0970579354285641;0.6249914003493647;-0.3141939985194041;0.6995243675411124
65.22758;1.1913974577716036;0.8331751451521285;0.6993161129587717;0.40415548103832566;0.339228677985734;1.2000050053430074;10.000057955509625;0.8335110260156268;1.097065112661778;1.0970583823355637;0.624991468773517;-0.3141939985139421;0.6995243801826866
65.23758;1.1913974715940292;0.8331749907496235;0.6993161560315153;0.4041554629023593;0.33922864043191125;1.2000047918542744;10.00005500074379;0.8335108955293449;1.0970650615995006;1.0970588288434282;0.624991538681618;-0.3141939985082254;0.6995243938886891
65.24758;1.191397491818578;0.8331748351940853;0.6993162014552804;0.4041554458974924;0.3392286053798827;1.2000045816786595;10.000051990680461;0.8335107649103508;1.0970650063989762;1.0970592745395384;0.6249916100372935;-0.3141939985022344;0.6995244087679636
65.25758;1.191397518330003;0.8331746789155667;0.6993162494714874;0.404155430101213;0.3392285728613621;1.2000043755392547;10.00004892601035;0.8335106350219387;1.0970649473196947;1.097059718951409;0.6249916829518543;-0.3141939984959461;0.6995244249981358
65.26758;1.1913975508758474;0.8331745223546356;0.6993163001476457;0.40415541557144813;0.33922854286359483;1.2000041742300445;10.000045808284224;0.8335105067701741;1.0970648846297704;1.0970601615194047;0.6249917576352408;-0.314193998489311;0.6995244427984207
65.27758;1.1913975891394188;0.833174365965672;0.6993163534496566;0.40415540240054354;0.3392285153660636;1.2000039785388275;10.000042639299377;0.8335103810637575;1.09706481859202;1.097060601568155;0.6249918343233986;-0.3141939984822571;0.699524462449635
65.28758;1.1913976328251181;0.8331742101829561;0.6993164093350344;0.40415539075430734;0.3392284903432075;1.200003789141669;10.000039420839476;0.8335102588115868;1.0970647494888222;1.0970610383444646;0.6249919132422616;-0.31419399847471235;0.6995244843116185
65.29758;1.19139768161838;0.8331740553760333;0.6993164678053265;0.4041553808741917;0.33922846773499243;1.20000360656271;10.000036155206049;0.8335101408944577;1.097064677654655;1.0970614711379003;0.6249919946020659;-0.314193998466614;0.6995245087921983
65.30758;1.1913977351153544;0.8331739018050363;0.6993165289354207;0.4041553730705902;0.33922844744815994;1.2000034311828556;10.000032844874722;0.8335100281366018;1.0970646033889482;1.0970618993450472;0.6249920785964888;-0.3141939984579067;0.6995245363156033
65.31758;1.1913977928060697;0.8331737496346308;0.6993165928729024;0.40415536770150295;0.33922842939218767;1.2000032632607553;10.000029491380143;0.833509921301479;1.0970645268379373;1.0970623224432776;0.62499216536344;-0.3141939984485393;0.6995245673220718
65.32758;1.1913978540468582;0.8331735990031829;0.6993166597783761;0.4041553651044859;0.3392284135003933;1.2000031030100682;10.000026095163143;0.8335098210895419;1.0970644480703697;1.0970627399754174;0.6249922549346888;-0.3141939984384627;0.6995246022476159
65.33758;1.1913979180099532;0.8331734500522032;0.6993167297321794;0.40415536552353376;0.3392283997247994;1.2000029506702423;10.000022656551343;0.8335097281421544;1.0970643672453415;1.0970631515110016;0.6249923472505546;-0.31419399842763246;0.6995246414308546
65.34758;1.1913979837401407;0.8331733028940361;0.6993168026726096;0.40415536909191885;0.33922838801426913;1.2000028064651893;10.000019176938105;0.8335096430449688;1.0970642846432628;1.0970635565664024;0.624992442202334;-0.3141939984160364;0.6995246850127493
65.35758;1.1913980503259982;0.833173157562792;0.6993168783996342;0.40415537585588296;0.33922837828339375;1.200002670456419;10.0000156594058;0.8335095663101365;1.09706420060981;1.0970639545951903;0.6249925396657263;-0.31419399840373063;0.699524732956324
65.36758;1.1913981170075194;0.8331730140078448;0.6993169566217972;0.40415538580410487;0.33922837039802256;1.200002542401591;10.000012108824746;0.8335094983545983;1.0970641155328609;1.0970643450231137;0.6249926395265638;-0.31419399839083517;0.6995247851500611
65.37758;1.1913981831854417;0.8331728721540176;0.6993170370141784;0.40415539888266144;0.33922836420220226;1.2000024217541412;10.000008531575244;0.8335094395016572;1.097064029835732;1.0970647272211236;0.6249927416429527;-0.3141939983774897;0.6995248414322947
65.38758;1.191398248455318;0.8331727319681669;0.6993171192545906;0.4041554149845746;0.33922835955657227;1.2000023077741349;10.000004934619563;0.8335093900072416;1.097063943969644;1.0970651004621488;0.6249928457939339;-0.3141939983638091;0.699524901545293
65.39758;1.191398312633222;0.8331725935118695;0.6993172030200228;0.4041554339324768;0.3392283563415244;1.2000021996232575;10.000001324544508;0.833509350072139;1.097063858380822;1.0970654639526731;0.6249929517158638;-0.31419399834986567;0.6995249651662652
65.40758;1.1913983756849333;0.8331724570049934;0.699317287978824;0.40415545548096476;0.3392283544396899;1.2000020964168385;9.999997707257485;0.8335093198147757;1.0970637734271453;1.0970658169186311;0.6249930591461883;-0.3141939983356934;0.6995250319999751
65.41758;1.191398437675924;0.8331723228273359;0.69931737379814;0.4041554793424004;0.3392283537337155;1.200001997271557;9.999994087845982;0.8335092992734711;1.097063689335516;1.0970661586996613;0.6249931678042712;-0.31419399832130773;0.6995251018001444
65.42758;1.191398498781201;0.833172191419697;0.6993174601418715;0.4041555052123873;0.3392283541283404;1.2000019013692245;9.999990470585788;0.8335092884647174;1.0970636062465866;1.0970664888098387;0.6249932773990903;-0.3141939983067295;0.6995251743383573
65.43758;1.191398559198123;0.8331720631886413;0.6993175466846968;0.4041555327836787;0.3392283555779437;1.2000018079843322;9.999986859376671;0.8335092874174855;1.0970635242634024;1.0970668068766198;0.6249933876737072;-0.3141939982919891;0.6995252494230377
65.44758;1.1913986190215635;0.8331719384717073;0.6993176331802198;0.40415556177633566;0.33922835808124335;1.2000017164882124;9.999983258041146;0.8335092961901895;1.097063443459771;1.097067112497005;0.6249934983789805;-0.3141939982771118;0.6995253269334977
65.45758;1.191398678295998;0.8331718175078245;0.6993177195303102;0.4041555919780258;0.3392283616504646;1.2000016264043163;9.999979670280434;0.833509314878026;1.0970633638551035;1.097067405165802;0.6249936091964471;-0.31419399826212197;0.6995254067867024
65.46758;1.1913987371831598;0.8331717003831383;0.6993178057667366;0.4041556232370322;0.3392283663120367;1.200001537399947;9.999976099861286;0.833509343536219;1.0970632853857945;1.0970676843471918;0.6249937197489724;-0.3141939982470445;0.6995254888593603
65.47758;1.1913987959599173;0.8331715870160068;0.6993178919582358;0.4041556554081212;0.3392283721304295;1.2000014491063244;9.999972551336963;0.8335093820849135;1.0970632079517006;1.0970679496432105;0.6249938297226981;-0.3141939982318824;0.6995255729277733
65.48758;1.1913988548055796;0.8331714772430077;0.6993179781509445;0.4041556883180063;0.33922837919558635;1.2000013609587377;9.999969030421404;0.8335094303090943;1.0970631315427204;1.0970682008856962;0.624993938962047;-0.3141939982166209;0.6995256586640222
65.49758;1.191398913632831;0.83317137094377;0.6993180643673346;0.4041557217765876;0.3392283875858743;1.2000012722650557;9.999965543250681;0.8335094879000781;1.097063056299711;1.0970684380918083;0.6249940474339023;-0.3141939982012617;0.6995257457002132
65.50758;1.1913989720679163;0.8331712681123351;0.6993181505815279;0.404155755599221;0.3392283973503115;1.200001182388603;9.999962095560038;0.8335095544544132;1.0970629824259215;1.0970686614252179;0.6249941551194599;-0.3141939981858318;0.6995258337080184
65.51758;1.1913990295344317;0.8331711688593985;0.6993182366533055;0.4041557896155396;0.33922840851209385;1.2000010907995085;9.999958692418902;0.8335096294602217;1.0970629100747407;1.0970688711910277;0.6249942619337399;-0.314193998170381;0.6995259224237876
65.52758;1.1913990854148329;0.8331710733444879;0.6993183223074221;0.4041558236736472;0.33922842107969925;1.200000996980897;9.999955337736939;0.8335097123209849;1.0970628393330497;1.097069067787348;0.6249943677011072;-0.31419399815498544;0.6995260116273495
65.53758;1.191399139134879;0.8331709816944651;0.6993184072006432;0.40415585764497663;0.3392284350446481;1.2000009003518801;9.99995203367362;0.8335098023789695;1.0970627702915154;1.0970692516355511;0.6249944721632993;-0.3141939981397274;0.6995261011213895
65.54758;1.1913991900955905;0.833170893996954;0.6993184910109114;0.40415589142364255;0.33922845036468274;1.2000008002217433;9.999948780855032;0.8335098989145513;1.097062703129988;1.097069423149971;0.6249945749956911;-0.31419399812465215;0.6995261907316076
65.55758;1.1913992376621827;0.8331708103566208;0.6993185734909109;0.4041559249149732;0.33922846696796183;1.2000006957158111;9.999945579206601;0.8335100011736535;1.0970626381066813;1.0970695827025658;0.6249946758309906;-0.31419399810973886;0.6995262803107885
65.56758;1.191399281303122;0.8331707309616416;0.6993186544989249;0.4041559580186916;0.33922848477860884;1.2000005857628442;9.999942428479512;0.8335101084135444;1.0970625754518706;1.0970697305543105;0.6249947742817963;-0.3141939980949105;0.6995263697272768
65.57758;1.1913993207179403;0.8331706561093682;0.6993187340024782;0.40415599062315066;0.33922850372720376;1.2000004691989024;9.999939328126255;0.8335102199190864;1.0970625152788127;1.0970698668443228;0.6249948699679126;-0.31419399808007603;0.6995264588417451
65.58758;1.1913993558469866;0.8331705861542108;0.6993188120255379;0.404156022613608;0.33922852374811774;1.2000003449354408;9.99993627683497;0.8335103350214343;1.0970624575335066;1.0970699916514348;0.6249949625788681;-0.31419399806516873;0.6995265474621158
65.59758;1.1913993867917332;0.8331705214279537;0.699318888593302;0.4041560538782743;0.33922854478977077;1.20000021213321;9.999933272262915;0.8335104531270343;1.0970624019935504;1.0970701050307305;0.6249950519397064;-0.3141939980501542;0.6995266353023136
65.60758;1.191399413686555;0.8331704622222906;0.6993189637312548;0.40415608430247485;0.33922856683018443;1.2000000702338594;9.999930311430703;0.8335105736909859;1.0970623483768787;1.0970702070157716;0.6249951380103498;-0.3141939980350231;0.6995267220166295
65.61758;1.191399436585499;0.8331704088416425;0.6993190374850605;0.40415611376520355;0.33922858986223875;1.1999999187880506;9.999927391258064;0.833510696168487;1.0970622964718075;1.0970702976537599;0.6249952208321637;-0.31419399801978326;0.6995268072982004
65.62758;1.1913994554658085;0.8331703616407318;0.6993191099484016;0.40415614214149687;0.3392286138442346;1.1999997572804444;9.999924508475306;0.8335108200375012;1.0970622461769106;1.0970703770277999;0.6249953004999708;-0.31419399800445535;0.69952689096148
65.63758;1.1913994703194692;0.8331703209814855;0.6993191812755276;0.40415616929253306;0.339228638669654;1.1999995851300058;9.99992165971066;0.8335109448301485;1.097062197510035;1.0970704452128914;0.6249953771735101;-0.3141939979890764;0.6995269729683246
65.64758;1.1913994812074713;0.833170287140223;0.6993192516373679;0.40415619506511774;0.3392286642066258;1.1999994018011606;9.999918842475997;0.8335110701099088;1.0970621505795701;1.0970705022515777;0.624995451059012;-0.31419399797370173;0.6995270533818699
65.65758;1.1913994882583419;0.833170260253337;0.6993193211683733;0.4041562193330099;0.33922869037122516;1.1999992068710974;9.999916055902837;0.8335111954780702;1.097062105485678;1.097070548202195;0.6249955223489009;-0.31419399795839154;0.6995271322490442
65.66758;1.1913994916557682;0.8331702403269202;0.6993193899228651;0.4041562420450659;0.3392287171525059;1.1999990000911747;9.999913300278097;0.8335113206194874;1.097062062279605;1.0970705831647234;0.6249955911991315;-0.31419399794319164;0.6995272094981192
65.67758;1.1913994916047361;0.8331702272314925;0.6993194578381643;0.4041562632247802;0.3392287445696834;1.1999987815241384;9.999910576343773;0.833511445303018;1.0970620210063966;1.0970706072228427;0.6249956577684123;-0.31419399792813457;0.6995272849552893
65.68758;1.191399488230855;0.833170220676815;0.6993195247767106;0.4041562829262689;0.33922877261321777;1.1999985515824771;9.999907885429447;0.833511569347986;1.0970619817075857;1.0970706203995564;0.624995722273704;-0.3141939979132544;0.6995273584636853
65.69758;1.1913994814746527;0.8331702202634156;0.699319590633114;0.40415630119940005;0.3392288012209344;1.199998310882104;9.999905229881126;0.8335116926127005;1.0970619443905834;1.097070622659288;0.6249957850286652;-0.3141939978985797;0.6995274299845867
65.70758;1.1913994711175295;0.833170225581241;0.6993196554052388;0.4041563180928657;0.33922883028398293;1.1999980600998315;9.999902613190889;0.8335118149642609;1.097061909059385;1.0970706139119748;0.6249958464290871;-0.3141939978841023;0.6995274995902966
65.71758;1.1913994568882489;0.8331702362609246;0.6993197192035451;0.40415633367916576;0.3392288596541581;1.1999977999180647;9.999900040165937;0.8335119362042194;1.097061875751522;1.0970705940579915;0.6249959068740617;-0.3141939978697572;0.6995275674081336
65.72758;1.1913994384746665;0.833170251974003;0.6993197822273657;0.4041563480726331;0.3392288891463121;1.1999975310425424;9.999897516714643;0.833512056034533;1.0970618444922235;1.0970705630248139;0.6249959666801748;-0.31419399785541546;0.6995276336173388
65.73758;1.191399415432748;0.8331702723862766;0.6993198447307087;0.4041563614201575;0.3392289185430666;1.199997254292527;9.999895048540186;0.8335121740853526;1.0970618152801292;1.0970705207238851;0.6249960260432793;-0.3141939978408904;0.6995276984634627
65.74758;1.1913993871399786;0.8331702970873488;0.6993199069964546;0.404156373873618;0.3392289476125914;1.1999969706240028;9.99989264015679;0.8335122899534668;1.0970617881746125;1.0970704670405793;0.6249960850446624;-0.31419399782597146;0.6995277622223943
65.75758;1.1913993528319513;0.8331703255445839;0.6993199693391045;0.4041563855732019;0.33922897613204683;1.1999966809873148;9.999890295546724;0.8335124032756549;1.0970617633504833;1.0970704019273712;0.6249961436840527;-0.3141939978104569;0.6995278251414188
65.76758;1.1913993116615682;0.8331703571060189;0.6993200321005603;0.4041563966509223;0.33922900389707084;1.1999963861719656;9.999888018907258;0.8335125138235597;1.097061741105453;1.097070325505592;0.6249962019187435;-0.3141939977941734;0.6995278873994217
65.77758;1.1913992628164642;0.8331703910712388;0.6993200955637413;0.4041564072386243;0.33922903071891586;1.199996086766418;9.999885814519008;0.8335126215275517;1.0970617219008296;1.0970702381182071;0.6249962596785605;-0.31419399777699925;0.6995279491139155
65.78758;1.1913992056106797;0.8331704267927454;0.6993201598586857;0.4041564174613712;0.33922905641681994;1.1999957831936832;9.999883686961477;0.8335127264290974;1.0970617063628227;1.0970701403153649;0.6249963168908185;-0.314193997758873;0.6995280104039504
65.79758;1.1913991394140324;0.8331704637299616;0.6993202250072703;0.4041564274199534;0.33922908080782527;1.1999954758182472;9.999881641617053;0.8335128286348638;1.0970616951916075;1.0970700327467529;0.6249963735563578;-0.31419399773977735;0.6995280714217842
65.80758;1.191399063600142;0.8331705014262969;0.6993202910506493;0.40415643718140093;0.33922910371216464;1.1999951650414353;9.999879684643103;0.8335129283039431;1.0970616890711964;1.0970699160497035;0.6249964297963827;-0.314193997719728;0.6995281322926113
65.81758;1.1913989776438967;0.8331705394533807;0.6993203581288427;0.40415644677568796;0.3392291249782917;1.1999948512261318;9.999877823199116;0.8335130256205437;1.0970616886241469;1.0970697907963702;0.6249964858022021;-0.3141939976987774;0.6995281930523242
65.82758;1.1913988811950356;0.8331705773877797;0.6993204264966144;0.40415645619859353;0.33922914449684854;1.1999945345482754;9.99987606618109;0.8335131207398049;1.0970616944012557;1.0970696574275;0.6249965417485761;-0.3141939976770145;0.6995282536770127
65.83758;1.1913987740445662;0.8331706148467168;0.6993204964798588;0.40415646542967426;0.3392291621999271;1.1999942149660632;9.999874424178245;0.8335132137729535;1.0970617069337547;1.0970695162087845;0.6249965977431583;-0.3141939976545503;0.6995283141877757
65.84758;1.1913986560986525;0.8331706515504372;0.6993205683928703;0.4041564744468679;0.3392291780705288;1.1999938923328302;9.999872908389905;0.833513304775207;1.097061726786016;1.0970693672989937;0.6249966538334581;-0.3141939976315065;0.6995283747277248
65.85758;1.1913985274265932;0.8331706873314236;0.6993206425040741;0.40415648322690967;0.33922919214697295;1.19999356657369;9.99987152941337;0.8335133937037056;1.097061754532395;1.0970692108591429;0.6249967100621459;-0.3141939976080245;0.69952843554107
65.86758;1.1913983882837922;0.8331707221171083;0.699320719078632;0.4041564917484401;0.33922920450415545;1.1999932377689337;9.999870296210064;0.8335134804245253;1.0970617907077822;1.097069047109867;0.6249967665233844;-0.3141939975842747;0.6995284969254355
65.87758;1.1913982390515774;0.8331707559334159;0.6993207984057599;0.40415650000044123;0.33922921524362887;1.1999929060896506;9.999869215323653;0.8335135647571967;1.097061835776874;1.097068876325591;0.6249968233483061;-0.3141939975604512;0.6995285592275416
65.88758;1.1913980802056525;0.8331707888219966;0.6993208807551948;0.4041565079841975;0.33922922449088744;1.1999925717582791;9.999868290621428;0.833513646495016;1.097061890094794;1.0970686987598188;0.6249968806205684;-0.3141939975367581;0.6995286228304735
65.89758;1.1913979123206735;0.8331708207151584;0.6993209663234725;0.4041565156992743;0.3392292323545456;1.199992235110794;9.999867523417391;0.8335137254228311;1.0970619538347397;1.097068514500332;0.6249969383406674;-0.3141939975133879;0.699528688112355
65.90758;1.191397735993013;0.8331708514373626;0.6993210552217414;0.40415652312757455;0.3392292388723417;1.199991896631424;9.999866912757955;0.8335138013668388;1.0970620269745561;1.0970683233773553;0.6249969964861979;-0.31419399749050686;0.6995287554471409
65.91758;1.1913975517479256;0.8331708807819047;0.699321147490323;0.4041565302438345;0.3392292439989819;1.1999915569224273;9.999866456078244;0.833513874245096;1.097062109429739;1.0970681250860914;0.6249970550577663;-0.3141939974682617;0.6995288252475292
65.92758;1.1913973600592143;0.8331709085546849;0.6993212431195601;0.4041565370378338;0.3392292476221474;1.1999912166632407;9.999866150075706;0.8335139440629352;1.0970622011940188;1.097067919424356;0.6249971140768414;-0.3141939974467854;0.699528897959944
65.93758;1.1913971613878342;0.8331709345778024;0.6993213420657537;0.404156543517452;0.33922924958889555;1.199990876594977;9.999865991093584;0.8335140108709621;1.0970623023060564;1.0970677064444108;0.6249971736147292;-0.3141939974261925;0.6995289740117869
65.94758;1.1913969561302782;0.8331709586871198;0.6993214442658229;0.40415654970009973;0.3392292497553552;1.1999905375427373;9.99986597505383;0.8335140747421268;1.0970624126561477;1.0970674864935035;0.6249972338204033;-0.3141939974065831;0.6995290537890776
65.95758;1.191396744585331;0.8331709807358137;0.6993215496710836;0.40415655562216196;0.33922924803446447;1.1999902004297882;9.999866097210308;0.833514135769891;1.0970625318241378;1.0970672601609959;0.6249972948637388;-0.3141939973880475;0.6995291376283184
65.96758;1.1913965270668472;0.833171000588215;0.6993216582732409;0.4041565613597964;0.33922924439873736;1.1999898662641684;9.999866351669574;0.8335141940555569;1.0970626591233323;1.0970670281603743;0.624997356855737;-0.31419399737065257;0.6995292257790582
65.97758;1.191396304042761;0.8331710181391823;0.699321770057988;0.4041565670137121;0.33922923885027123;1.1999895360609196;9.999866731270169;0.8335142496814705;1.0970627937989543;1.0970667912294592;0.6249974198308633;-0.3141939973544257;0.6995293183783753
65.98758;1.191396076102051;0.8331710333286579;0.6993218849298685;0.4041565726764682;0.33922923140643735;1.1999892106516319;9.999867228170418;0.8335143026911107;1.0970629352057997;1.0970665500865524;0.6249974837528858;-0.3141939973393565;0.6995294154692341
65.99758;1.1913958438556238;0.8331710461129533;0.6993220027150457;0.40415657842774655;0.3392292221058352;1.1999888905395526;9.999867834586894;0.8335143530900098;1.0970630828504009;1.0970663054161482;0.6249975485022393;-0.31419399732541703;0.6995295170303267
66.00758;1.1913956079519643;0.8331710565054747;0.6993221231818424;0.40415658432376567;0.3392292110020417;1.1999885759725084;9.99986854303287;0.83351440087423;1.0970632362781054;1.0970660578489004;0.6249976138524086;-0.31419399731258424;0.6995296229945267
66.01758;1.191395369101333;0.83317106466723;0.699322245987248;0.4041565903729244;0.3392291981567908;1.1999882671199895;9.999869345774714;0.8335144460847844;1.0970633948899777;1.0970658079055673;0.6249976794255443;-0.31419399730084085;0.6995297332670177
66.02758;1.1913951280248023;0.8331710708803783;0.6993223706471825;0.40415659654279223;0.3392291836497189;1.1999879641521003;9.999870233980715;0.8335144888505195;1.0970635578328793;1.0970655559243003;0.6249977446739086;-0.3141939972901471;0.6995298477397369
66.03758;1.1913948854285392;0.8331710754242482;0.6993224966028229;0.4041566027873494;0.3392291675772911;1.1999876672084508;9.999871197393915;0.8335145293558949;1.097063724061897;1.0970653020520933;0.624997808968317;-0.31419399728041686;0.6995299662736069
66.04758;1.1913946420164212;0.8331710785022379;0.6993226233283565;0.40415660905600614;0.3392291500407374;1.1999873763684634;9.99987222443721;0.8335145677684462;1.0970638925170115;1.0970650463303089;0.6249978717244165;-0.3141939972715376;0.6995300886495119
66.05758;1.191394398486546;0.8331710802866436;0.6993227504309517;0.4041566152898919;0.3392291311407767;1.1999870916620852;9.999873302149684;0.8335146042333702;1.0970640622796137;1.0970647888146567;0.6249979324488608;-0.314193997263417;0.6995302145441952
66.06758;1.191394155499048;0.8331710810018704;0.6993228776644357;0.4041566214241097;0.3392291109749341;1.1999868131023284;9.99987441653462;0.833514638915505;1.0970642326900617;1.0970645296358637;0.6249979907304125;-0.3141939972560067;0.6995303435612016
66.07758;1.1913939136461174;0.8331710809343221;0.6993230048411496;0.40415662738410485;0.33922908964479065;1.1999865407389267;9.999875553794986;0.8335146719803775;1.097064403397192;1.0970642689470789;0.6249980462244142;-0.3141939972492873;0.6995304752729923
66.08758;1.191393673548704;0.8331710803783189;0.6993231317600582;0.40415663307208094;0.3392290672709659;1.1999862747141679;9.999876701147073;0.833514703512348;1.0970645742424658;1.097064006805767;0.6249980986326811;-0.3141939972432501;0.6995306092242813
66.09758;1.1913934360321956;0.8331710795611684;0.6993232581942048;0.4041566383779692;0.33922904398357107;1.1999860152588906;9.999877846868648;0.8335147335012428;1.097064745070104;1.097063743111873;0.6249981476881941;-0.3141939972378991;0.6995307449124842
66.10758;1.1913932021071516;0.8331710785836423;0.6993233839064724;0.40415664322366424;0.3392290198878978;1.199985762629476;9.99987898087643;0.8335147619522115;1.0970649156663856;1.0970634776868617;0.6249981931306452;-0.3141939972332621;0.6995308818060861
66.11758;1.1913929727249806;0.8331710774587052;0.6993235086795092;0.4041566476019212;0.3392289950684491;1.1999855171113354;9.999880095308253;0.8335147889919222;1.0970650858071098;1.0970632104004046;0.6249982346828648;-0.31419399722939617;0.6995310193869059
66.12758;1.1913927485615026;0.8331710762048576;0.6993236323229924;0.4041566515917297;0.3392289696480377;1.1999852790820333;9.999881184000811;0.8335148148726962;1.0970652552605134;1.0970629411981838;0.6249982720781132;-0.3141939972263852;0.699531157144813
66.13758;1.1913925300170636;0.8331710748208838;0.6993237546391827;0.4041566553516645;0.3392289438198853;1.199985049005797;9.9998822416349;0.8335148399244532;1.097065423771152;1.0970626700656916;0.6249983051262947;-0.31419399722433566;0.6995312945447623
66.14758;1.1913923173637824;0.8331710731792241;0.6993238753727609;0.4041566590799054;0.33922891781265246;1.1999848274023053;9.999883263497427;0.8335148645128874;1.097065591121768;1.0970623970188262;0.6249983337441973;-0.31419399722336727;0.6995314310349608
66.15758;1.1913921108208447;0.8331710710106072;0.6993239942155839;0.4041566629593204;0.33922889184279764;1.1999846148350828;9.999884246069616;0.833514888988313;1.0970657572196048;1.0970621220735577;0.6249983579087238;-0.31419399722358465;0.6995315660948052
66.16758;1.1913919105107758;0.8331710679534534;0.6993241108880273;0.4041566671459872;0.33922886609361663;1.1999844118479326;9.999885187587994;0.8335149136416391;1.0970659221008436;1.0970618451651197;0.6249983775910586;-0.31419399722505204;0.699531699284194
66.17758;1.1913917164236538;0.833171063571583;0.6993242251951015;0.4041566718164257;0.3392288406993806;1.1999842188236391;9.999886087737034;0.8335149387039725;1.0970660858530392;1.0970615661750929;0.6249983927571322;-0.3141939972278008;0.6995318302794278
66.18758;1.191391528461872;0.8331710573458839;0.6993243370132273;0.4041566771955772;0.33922881572678365;1.1999840358729335;9.999886947121166;0.8335149643600084;1.097066248545717;1.0970612851022938;0.6249984033964285;-0.31419399723184;0.6995319588747375
66.19758;1.1913913465458175;0.8331710487193343;0.6993244462721154;0.4041566835184127;0.3392287911846372;1.1999838628996156;9.999887766801459;0.8335149907723454;1.097066410216954;1.0970610021333596;0.6249984095041919;-0.31419399723715136;0.6995320849270127
66.20758;1.1913911706685596;0.8331710372438256;0.699324552946006;0.40415669100002866;0.33922876705518173;1.1999836997320186;9.999888547813615;0.8335150181266049;1.097066570879351;1.0970607175417049;0.6249984110762089;-0.314193997243706;0.6995322082959561
66.21758;1.1913910008236015;0.8331710226816313;0.6993246570225811;0.4041566998425496;0.3392287433139944;1.1999835461254018;9.999889290985731;0.8335150466419423;1.0970667305227308;1.0970604316111323;0.6249984081391475;-0.3141939972514931;0.6995323288479377
66.22758;1.191390836939557;0.8331710049265882;0.69932475846208;0.4041567102185984;0.3392287199356787;1.1999834017513749;9.999889996926418;0.8335150765272655;1.0970668891429334;1.0970601446403352;0.6249984007437245;-0.31419399726052766;0.6995324464712366
66.23758;1.1913906789207236;0.8331709838740723;0.6993248571888769;0.4041567222425904;0.3392286968825161;1.199983266342326;9.999890666056846;0.833515107918875;1.097067046781397;1.0970598569051366;0.6249983889625622;-0.3141939972708621;0.699532561034788
66.24758;1.1913905266934304;0.8331709593986175;0.6993249531222197;0.40415673596201623;0.33922867407478535;1.199983139864477;9.99989129850976;0.8335151408126972;1.097067203519591;1.097059568566469;0.6249983729358101;-0.3141939972825998;0.6995326723694633
66.25758;1.1913903801953043;0.8331709314282669;0.6993250462078513;0.40415675136034623;0.33922865137870906;1.19998302248874;9.999891893875386;0.8335151750172557;1.0970673594328493;1.0970592796680914;0.6249983528756937;-0.3141939972958649;0.6995327803344742
66.26758;1.1913902393495825;0.8331709000244905;0.6993251364332127;0.4041567683812129;0.3392286286351877;1.1999829143534475;9.99989245119241;0.8335152102084746;1.0970675145220177;1.0970589902517347;0.6249983289943393;-0.3141939973107448;0.6995328848839598
66.27758;1.191390104034644;0.8331708653840798;0.6993252238338875;0.40415678696117235;0.3392286056968436;1.19998281537285;9.999892969136983;0.8335152460496066;1.0970676686532719;1.0970587004445247;0.6249983014348643;-0.3141939973272715;0.6995329860516312
66.28758;1.191389974013098;0.8331708277722186;0.6993253084452699;0.4041568070391416;0.3392285824459717;1.1999827252500035;9.999893446167507;0.8335152821951747;1.0970678215944585;1.0970584104645515;0.624998270275724;-0.3141939973454531;0.699533083856099
66.29758;1.191389848859986;0.833170787483759;0.6993253901945745;0.4041568285409385;0.33922855880572034;1.1999826435866694;9.999893880715826;0.8335153182140815;1.0970679731602984;1.0970581206213972;0.6249982355849174;-0.31419399736530373;0.6995331782069208
66.30758;1.1913897279552976;0.8331707448533927;0.6993254688537838;0.4041568513651208;0.3392285347506113;1.1999825699814064;9.999894271546331;0.8335153536054966;1.0970681233244708;1.0970578313516275;0.6249981974507676;-0.3141939973868346;0.6995332689184599
66.31758;1.1913896104992052;0.8331707002649726;0.6993255440800417;0.40415687539993034;0.33922851029970497;1.199982504065341;9.999894617793629;0.833515387841109;1.0970682721586602;1.0970575432198282;0.6249981559785057;-0.3141939974100384;0.6995333558115949
66.32758;1.1913894955461675;0.8331706541310228;0.6993256154459595;0.40415690054450815;0.33922848549844764;1.1999824454895698;9.999894918408124;0.8335154203413826;1.0970684196753866;1.0970572568309338;0.6249981112720294;-0.3141939974348914;0.699533438777829
66.33758;1.1913893821160413;0.8331706068226822;0.6993256824558565;0.40415692669221304;0.33922846041283894;1.1999823939483716;9.99989517183933;0.8335154504812133;1.0970685657709072;1.0970569727631392;0.6249980634004121;-0.31419399746135956;0.6995335177675095
66.34758;1.1913892693225423;0.8331705585762461;0.6993257445878583;0.40415695370798976;0.33922843511618267;1.1999823491987245;9.999895376363524;0.8335154776708129;1.097068710266702;1.0970566916051796;0.6249980123942946;-0.31419399748940025;0.6995335927500965
66.35758;1.1913891564435493;0.8331705094321041;0.6993258013558598;0.40415698144285445;0.339228409652355;1.1999823110462549;9.999895530578636;0.8335155014294938;1.097068852924455;1.0970564140105508;0.6249979583050185;-0.31419399751896865;0.6995336636869413
66.36758;1.1913890429257883;0.8331704592343595;0.6993258523894699;0.4041570097610716;0.33922838401693906;1.1999822794056;9.999895633805812;0.8335155214007806;1.0970689934380655;1.0970561407191293;0.6249979012627278;-0.3141939975500269;0.6995337305406758
66.37758;1.1913889283117987;0.8331704077209632;0.6993258974734837;0.4041570385488613;0.3392283581771832;1.1999822543963083;9.999895686575652;0.833515537335814;1.0970691314290717;1.0970558725594957;0.6249978414744247;-0.31419399758254546;0.6995337933096624
66.38758;1.191388812158398;0.833170354690833;0.6993259364776213;0.4041570677266245;0.33922833210611275;1.1999822362766979;9.999895690933817;0.8335155490802717;1.0970692664410042;1.0970556103805855;0.6249977792087138;-0.314193997616513;0.6995338520624566
66.39758;1.191388694024623;0.8331703001144812;0.6993259692748862;0.4041570972764244;0.3392283058097648;1.1999822252561705;9.9998956500807;0.833515556562373;1.097069397984729;1.0970553549042255;0.6249977148164413;-0.31419399765196565;0.6995339069740254
66.40758;1.1913885734901857;0.8331702440950741;0.6993259957690631;0.40415712724470054;0.3392282793319939;1.1999822213795832;9.999895567933946;0.8335155597799537;1.0970695256159289;1.097055106612642;0.624997648749302;-0.31419399768898554;0.6995339583333678
66.41758;1.1913884502058647;0.8331701867702723;0.6993260159566059;0.40415715771364213;0.3392282527402845;1.1999822244732719;9.999895448787115;0.8335155587850627;1.097069648976459;1.09705486578125;0.6249975815453525;-0.3141939977276482;0.6995340064705614
66.42758;1.191388323946238;0.833170128258467;0.6993260299244004;0.4041571887896496;0.33922822611746756;1.199982234159432;9.999895296541249;0.8335155536364254;1.0970697678082766;1.097054632605243;0.6249975137786524;-0.3141939977679794;0.699534051667276
66.43758;1.1913881945326696;0.8331700686495277;0.6993260378445384;0.40415722062030274;0.3392281995641134;1.1999822500160962;9.99989511429276;0.8335155443393013;1.0970698819602231;1.097054407246378;0.6249974459780068;-0.31419399780995994;0.6995340941597673
66.44758;1.1913880617085704;0.8331700080042937;0.6993260400313025;0.40415725341012915;0.33922817320364496;1.199982271745536;9.999894904761929;0.8335155308270277;1.0970699913946649;1.0970541897632684;0.6249973785724103;-0.314193997853546;0.699534134189298
66.45758;1.1913879251615356;0.8331699463313901;0.6993260369637768;0.40415728739221524;0.33922814718906974;1.199982299213741;9.999894670727766;0.8335155129929264;1.097070096170069;1.0970539800834729;0.6249973118980875;-0.3141939978986824;0.699534172010676
