time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.46758;1.1913877846313383;0.8331698835653315;0.6993260291877759;0.40415732273631366;0.33922812170229044;1.1999823324262149;9.999894415194463;0.8335154907558207;1.0970701963588214;1.0970537780801641;0.6249972462181662;-0.31419399794532055;0.6995342078751162
66.47758;1.1913876399395127;0.8331698196076208;0.6993260172084312;0.4041573594719449;0.33922809694940953;1.1999823715043882;9.999894141554355;0.8335154641016747;1.097070291962718;1.097053583651111;0.624997181741172;-0.3141939979934394;0.699534242000137
66.48758;1.191387490942371;0.8331697543875062;0.6993260014774066;0.40415739750529733;0.3392280731727206;1.1999824166806248;9.999893853527688;0.8335154330478977;1.0970703829226094;1.0970533967876295;0.6249971186603777;-0.3141939980430481;0.6995342745439777
66.49758;1.1913873375096924;0.8331696878428941;0.6993259823983328;0.4041574366934168;0.33922805065531436;1.1999824683022273;9.999893554628517;0.8335153975872575;1.097070469185588;1.0970532176804384;0.6249970571724496;-0.3141939980941667;0.6995343056473513
66.50758;1.1913871795542725;0.8331696198605724;0.6993259602917681;0.40415747690762227;0.33922802968248067;1.1999825267490678;9.99989324794106;0.8335153576897795;1.0970705507360932;1.0970530467717519;0.6249969974647778;-0.3141939981468078;0.6995343354838047
66.51758;1.191387017103803;0.833169550267425;0.6993259353871984;0.40415751806217315;0.3392280104970926;1.199982592276488;9.999892937045557;0.8335153133496258;1.0970706275874371;1.097052884655329;0.6249969397246535;-0.31419399820097704;0.6995343642225369
66.52758;1.1913868503897973;0.833169478861758;0.69932590785785;0.4041575601176094;0.3392279932863655;1.1999826649640222;9.999892626801103;0.8335152646377125;1.0970706997916126;1.0970527319194046;0.6249968841861223;-0.31419399825667615;0.6995343919681892
66.53758;1.1913866798126271;0.8331694054543549;0.6993258778388283;0.4041576030746449;0.33922797817977024;1.199982744815761;9.999892322296864;0.8335152117250064;1.0970707674439577;1.097052589080057;0.6249968311834541;-0.3141939983138967;0.6995344187554697
66.54758;1.191386505778863;0.8331693299240253;0.6993258454477623;0.40415764695843304;0.3392279652533616;1.1999828318802124;9.999892027195374;0.8335151548329875;1.0970708306367132;1.097052456589612;0.6249967811587099;-0.3141939983726236;0.6995344445968054
66.55758;1.1913863286103619;0.8331692522711571;0.6993258108303909;0.4041576918066627;0.3392279545518565;1.1999829262967463;9.999891743635414;0.8335150941325209;1.0970708894639742;1.0970523348246477;0.6249967346060996;-0.3141939984328476;0.6995344695656069
66.56758;1.1913861485794472;0.8331691726142162;0.6993257741711869;0.4041577376771548;0.3392279461098999;1.1999830282406465;9.999891473482068;0.8335150296676235;1.0970709441034725;1.0970522240597376;0.6249966919939676;-0.3141939984945714;0.6995344938353089
66.57758;1.1913859659908856;0.8331690911089374;0.6993257356589258;0.40415778465275465;0.3392279399564845;1.1999831378228738;9.9998912193155;0.8335149613474752;1.0970709948249686;1.097052124520286;0.6249966537052095;-0.3141939985578126;0.699534517601666
66.58758;1.1913857812389346;0.8331690078656846;0.6993256954720496;0.4041578328399101;0.33922793612097396;1.1999832550625498;9.999890984115353;0.833514889020196;1.0970710419011873;1.0970520364987717;0.6249966200290615;-0.3141939986226111;0.6995345409897831
66.59758;1.19138559479291;0.8331689229196019;0.6993256537994471;0.40415788238055655;0.339227934649043;1.1999833799301232;9.999890769944253;0.8335148125869691;1.0970710854799672;1.097051960412823;0.6249965911996658;-0.3141939986890257;0.6995345640694113
66.60758;1.1913854071744892;0.8331688362247842;0.69932561083588;0.4041579334495917;0.3392279355972061;1.1999835123736524;9.999890577319393;0.8335147320561187;1.097071125468028;1.0970518967778797;0.6249965674252663;-0.31419399875710113;0.6995345869085976
66.61758;1.1913852189866352;0.8331687476561594;0.699325566749845;0.404157986207232;0.3392279390117002;1.1999836522984453;9.999890406236142;0.8335146475227383;1.0970711615431241;1.0970518461325878;0.6249965488902439;-0.3141939988268238;0.699534609589354
66.62758;1.1913850308949425;0.8331686570362343;0.6993255217032555;0.4041580407509877;0.33922794493267594;1.199983799541636;9.999890257225246;0.8335145591402352;1.0970711932715418;1.0970518089510444;0.6249965357444249;-0.3141939988981153;0.6995346322238893
66.63758;1.191384843501971;0.833168564182789;0.6993254759030474;0.4041580971199364;0.3392279534031379;1.1999839538965122;9.999890130961433;0.833514467094479;1.097071220202725;1.097051785611477;0.6249965280907873;-0.3141939989708608;0.6995346549496541
66.64758;1.1913846572671765;0.833168468905184;0.6993254296014041;0.4041581553280685;0.33922796445314707;1.1999841151228439;9.999890027685083;0.8335143715746877;1.0970712419428579;1.0970517764333052;0.6249965259831485;-0.3141939990449239;0.6995346778803238
66.65758;1.1913844725497877;0.8331683709528152;0.6993253830684283;0.40415821537760854;0.33922797807853305;1.1999842828405796;9.999889947611381;0.8335142727574254;1.0970712581596453;1.0970517817153975;0.6249965294069804;-0.3141939991201476;0.6995347011008588
66.66758;1.1913842896402023;0.8331682700573855;0.6993253365948882;0.404158277236376;0.3392279942365227;1.1999844564513067;9.999889891356023;0.8335141707852036;1.097071268471168;1.0970518017636264;0.6249965382439019;-0.3141939991963744;0.6995347247166779
66.67758;1.1913841087788986;0.8331681660570763;0.6993252905063412;0.40415834081864743;0.3392280128660042;1.1999846352561445;9.999889859554115;0.8335140657404259;1.097071272406315;1.0970518368948678;0.6249965522936629;-0.31419399927347275;0.69953474886811
66.68758;1.191383930278468;0.8331680589186252;0.6993252451416534;0.4041584060236849;0.33922803390994755;1.1999848185992388;9.9998898524354;0.833513957667245;1.0970712694970461;1.0970518873832964;0.6249965713666085;-0.3141939993513389;0.699534773698684
66.69758;1.191383754659119;0.8331679486349663;0.6993252008039198;0.4041584727857784;0.339228057325132;1.1999850058997112;9.999889870113456;0.8335138466319801;1.0970712592982104;1.0970519534104748;0.6249965953596022;-0.314193999429876;0.6995347993167109
66.70758;1.1913835826684707;0.8331678351773306;0.6993251577249138;0.4041585410628372;0.3392280830972937;1.1999851966651602;9.999889912951835;0.833513732743554;1.0970712413062673;1.0970520350685846;0.6249966242630304;-0.314193999508976;0.6995348257718252
66.71758;1.1913834152286074;0.8331677185646605;0.6993251160435431;0.4041586107963465;0.33922811124735364;1.1999853904813647;9.999889981629334;0.8335136161267351;1.0970712149450212;1.0970521323819589;0.6249966581234072;-0.31419399958852307;0.6995348530392285
66.72758;1.191383253363714;0.8331675988878089;0.6993250757857162;0.4041586818916089;0.3392281418137635;1.199985586969731;9.999890077624908;0.8335134969027844;1.0970711796588037;1.0970522453386686;0.624996697017181;-0.31419399966841316;0.6995348810297358
66.73758;1.191383098123766;0.8331674762098262;0.6993250368569974;0.40415875421807473;0.33922817483750284;1.1999857858160854;9.999890203670487;0.8335133751997011;1.0970711349833844;1.0970523739281104;0.6249967410782553;-0.3141939997485697;0.6995349096913088
66.74758;1.1913829505438969;0.8331673505124346;0.6993249990486652;0.404158827607126;0.3392282103602236;1.1999859868607143;9.9998903632744;0.8335132511865725;1.097071080520012;1.0970525181317203;0.6249967905288081;-0.3141939998289496;0.6995349391437704
66.75758;1.1913828116565848;0.8331672217708115;0.6993249620753236;0.4041589018346963;0.3392282484344052;1.1999861901211173;9.999890560074437;0.8335131250815278;1.097071015900073;1.0970526778515124;0.6249968456275388;-0.3141939999095426;0.6995349696817781
66.76758;1.1913826825258458;0.8331670899972101;0.6993249256584045;0.40415897663345657;0.3392282891489853;1.1999863957176535;9.999890797693546;0.8335129971321946;1.097070940810318;1.0970528528343506;0.6249969065618258;-0.3141939999903403;0.6995350016377931
66.77758;1.1913825642352855;0.8331669552095615;0.6993248895816486;0.40415905175386324;0.3392283326463875;1.199986603839141;9.999891079736473;0.8335128676291479;1.0970708550530868;1.0970530426785166;0.6249969733714335;-0.3141940000712741;0.6995350352626415
66.78758;1.1913824578191703;0.833166817431235;0.6993248536676324;0.4041591270022302;0.33922837909951414;1.199986814789661;9.999891409413463;0.8335127368950797;1.0970707585815542;1.0970532469186678;0.6249970459248687;-0.3141940001521852;0.6995350707066094
66.79758;1.1913823642226098;0.8331666767225995;0.6993248177239509;0.4041592022215343;0.3392284286522574;1.1999870289594317;9.999891788793041;0.8335126052077053;1.0970706514700985;1.097053465056047;0.6249971239294105;-0.3141940002328541;0.6995351080657043
66.80758;1.1913822843092992;0.8331665331676958;0.6993247815095801;0.40415927726372863;0.3392284813619169;1.199987246690652;9.999892218694297;0.8335124727334063;1.0970705338963804;1.0970536965314481;0.6249972069749146;-0.314194000313039;0.6995351474373513
66.81758;1.1913822188600798;0.8331663868235653;0.6993247447356832;0.40415935198154695;0.3392285371758962;1.1999874681897438;9.999892699402599;0.8335123395156475;1.097070406163517;1.0970539407820914;0.6249972945993644;-0.3141940003924957;0.6995351889072505
66.82758;1.1913821685669967;0.8331662377391355;0.6993247070850358;0.4041594262290108;0.3392285959422204;1.1999876935528961;9.999893231028294;0.8335122055076176;1.0970702686476432;1.09705419734889;0.6249973863357984;-0.3141940004709938;0.6995352324812202
66.83758;1.1913821340142987;0.833166086032569;0.6993246682223935;0.40415949987493566;0.33922865744677855;1.1999879228436185;9.999893813345277;0.8335120705735293;1.0970701216927192;1.0970544658909416;0.6249974817245448;-0.3141940005483152;0.6995352780792389
66.84758;1.191382115624847;0.8331659319205847;0.6993246278001359;0.4041595728271529;0.3392287214729062;1.1999881561644867;9.99989444562531;0.833511934443737;1.0970699655552623;1.0970547461257065;0.6249975803139504;-0.31419400062423164;0.6995353255658785
66.85758;1.1913821136499625;0.8331657757340176;0.6993245854845499;0.40415964502367535;0.33922878784796967;1.1999883937154607;9.999895126447317;0.8335117967812279;1.0970698004187556;1.0970550378054238;0.6249976816702908;-0.3141940006985029;0.6995353747501107
66.86758;1.1913821282506676;0.8331656179689729;0.6993245409936925;0.40415971638570436;0.33922885643461986;1.199988635779241;9.999895853792916;0.8335116573689704;1.0970696264613513;1.097055340762358;0.6249977853886084;-0.3141940007709131;0.6995354254337482
66.87758;1.1913821595785128;0.8331654592903545;0.6993244941224512;0.40415978679217945;0.3392289270931213;1.199988882588071;9.99989662560101;0.8335115162173808;1.097069443876949;1.0970556549596893;0.6249978910866707;-0.31419400084130256;0.699535477491008
66.88758;1.1913822077427172;0.833165300422011;0.6993244447506511;0.4041598560941032;0.3392289996755174;1.1999891342119886;9.999897439857927;0.8335113735426156;1.0970692528512858;1.0970559804822053;0.6249979984053147;-0.3141940009095654;0.6995355308431414
66.89758;1.1913822726987504;0.8331651420028967;0.6993243928275439;0.40415992413239527;0.3392290740558876;1.1999893905951937;9.999898293852313;0.8335112297045968;1.0970690536269538;1.0970563174811634;0.6249981070346795;-0.31419400097562716;0.6995355853616438
66.90758;1.191382354192277;0.8331649845233657;0.6993243383260995;0.40415999074186587;0.3392291501425592;1.1999896516699342;9.999899183913882;0.8335110851350791;1.0970688466121001;1.097056666073084;0.6249982167306719;-0.31419400103942585;0.6995356408411215
66.91758;1.1913824517708056;0.8331648283359444;0.6993242811864765;0.40416005575701386;0.33922922783631404;1.1999899174454909;9.99990010631137;0.8335109402768516;1.0970686323950163;1.0970570262094632;0.6249983273126983;-0.31419400110091084;0.6995356970456074
66.92758;1.1913825648320786;0.8331646736708894;0.6993242212975698;0.40416011902114607;0.33922930698832215;1.199990188046183;9.999901057910835;0.8335107955592885;1.0970684116490625;1.0970573976550808;0.6249984386730815;-0.3141940011600589;0.6995357537216054
66.93758;1.1913826927271536;0.8331645206578902;0.6993241585273243;0.4041601803837477;0.3392293874209244;1.199990463694899;9.999902035490367;0.8335106513909039;1.0970681850391752;1.0970577800843935;0.6249985507895954;-0.3141940012168768;0.6995358105708874
66.94758;1.1913828348512556;0.8331643693989207;0.6993240927590851;0.40416023971041853;0.339229468974291;1.1999907446443359;9.999903034797786;0.8335105081549935;1.097067953233779;1.0970581731150153;0.6249986636978395;-0.31419400127138214;0.6995358672640709
66.95758;1.1913829906324065;0.8331642200262668;0.6993240239301409;0.4041602969229744;0.3392295515069205;1.1999910311050774;9.999904050657475;0.8335103662208767;1.09706771691097;1.0970585762476328;0.6249987774188731;-0.31419400132358555;0.6995359234765989
66.96758;1.1913831594422601;0.8331640726537298;0.6993239520688994;0.40416035202216244;0.339229634843229;1.1999913232133372;9.999905077467696;0.8335102259697976;1.0970674766862365;1.0970589888312967;0.6249988919021223;-0.3141940013734777;0.6995359788955403
66.97758;1.1913833405547523;0.8331639273047432;0.6993238772870908;0.4041604050582068;0.33922971873326113;1.1999916210361623;9.999906109338243;0.8335100877973326;1.0970672331328908;1.097059410067743;0.6249990070236087;-0.3141940014210162;0.699536033226988
66.98758;1.1913835332265519;0.8331637839143647;0.6993237997552545;0.4041604560870821;0.3392298028855987;1.1999919246226616;9.999907140455328;0.8335099520713491;1.0970669868775498;1.0970598390349653;0.6249991226018559;-0.31419400146613324;0.6995360862202011
66.99758;1.1913837368347333;0.8331636423377079;0.6993237197176392;0.4041605051462088;0.33922988704255697;1.1999922340329408;9.999908166172576;0.8335098190916082;1.0970667385831432;1.0970602747830405;0.6249992384157376;-0.3141940015087646;0.6995361376639831
67.00758;1.191383950952913;0.8331635023221896;0.6993236374965017;0.404160552226276;0.3392299710121026;1.1999925492610222;9.999909184079872;0.8335096890789891;1.0970664888846;1.0970607164322879;0.6249993542703767;-0.31419400154886085;0.6995361873320947
67.01758;1.1913841753046368;0.833163363512227;0.6993235534597012;0.4041605972480137;0.33923005463579475;1.199992870157023;9.999910193660762;0.8335095621752429;1.0970662383872711;1.097061163123771;0.6249994700830752;-0.314194001586373;0.6995362349647702
67.02758;1.191384409655941;0.8331632254809538;0.6993234680289242;0.40416064008258484;0.33923013774257726;1.1999931964220658;9.999911194863387;0.8335094384253455;1.0970659876864708;1.097061613929132;0.6249995858931003;-0.3141940016212478;0.6995362803575138
67.03758;1.1913846537188422;0.8331630877477608;0.6993233817140113;0.4041606805888139;0.3392302201256228;1.1999935275776374;9.999912186968043;0.8335093177450534;1.097065737426582;1.097062067900606;0.6249997017854153;-0.3141940016534385;0.6995363234403251
67.04758;1.191384907096592;0.8331629498155282;0.6993232950807481;0.4041607186215276;0.33923030154485884;1.1999938629300646;9.999913168207874;0.8335091999463705;1.0970654883721573;1.0970625241775778;0.6249998178298772;-0.31419400168290834;0.6995363642384637
67.05758;1.1913851693097057;0.8331628112156416;0.6993232086817892;0.4041607540125631;0.33923038174752146;1.1999942016262921;9.999914136189865;0.8335090848052764;1.0970652413756088;1.0970629819995252;0.6249999341029775;-0.31419400170961514;0.6995364027876255
67.06758;1.19138543985775;0.8331626715349167;0.6993231230173147;0.40416078656327287;0.33923046048555233;1.199994542721895;9.99991508850721;0.8335089720804238;1.097064997284078;1.0970634406093964;0.6250000507028718;-0.31419400173349066;0.699536439091585
67.07758;1.1913857182129473;0.8331625304709805;0.6993230384952452;0.404160816080486;0.3392305375068602;1.199994885196111;9.999916023001374;0.8335088615175601;1.0970647568530367;1.0970638991622732;0.6250001676971596;-0.31419400175444373;0.6995364731159073
67.08758;1.191386003761648;0.833162387887628;0.6993229554042649;0.40416084241892486;0.33923061255020664;1.1999952279684623;9.999916938110234;0.8335087528760711;1.0970645206948249;1.0970643567844203;0.625000285093331;-0.3141940017724062;0.6995365048092672
67.09758;1.1913862958233232;0.8331622437884674;0.699322873950952;0.404160865475167;0.33923068537603723;1.199995569927817;9.999917833176582;0.8335086459526232;1.0970642893522529;1.0970648127326181;0.625000402855348;-0.3141940017873758;0.6995365341519258
67.10758;1.191386593754899;0.8331620982501807;0.6993227942955585;0.4041608851643439;0.3392307557861557;1.1999959099966804;9.999918708118374;0.8335085406255031;1.0970640634056747;1.0970652664629637;0.625000520897584;-0.3141940017994016;0.699536561163865
67.11758;1.191386896985523;0.8331619514064519;0.6993227165277216;0.4041609014268093;0.3392308236088795;1.1999962472268124;9.999919562599333;0.8335084369069565;1.097063843409863;1.0970657175514067;0.6250006390649716;-0.31419400180853124;0.6995365858384448
67.12758;1.1913872049525012;0.8331618034800112;0.6993226406389838;0.40416091422813805;0.3392308887023321;1.199996580831569;9.999920395245372;0.833508334927701;1.0970636297633356;1.0970661655978533;0.6250007571624742;-0.31419400181478396;0.6995366080927621
67.13758;1.1913875170590174;0.833161654796984;0.6993225665425723;0.4041609235280413;0.33923095097685835;1.1999969101338883;9.99992120345975;0.8335082348621856;1.097063422711392;1.0970666102536006;0.6250008750229735;-0.31419400181816753;0.6995366278280519
67.14758;1.191387832684236;0.8331615057750643;0.6993224941184198;0.40416092927024677;0.3392310103969831;1.1999972344932535;9.999921984044564;0.8335081368794084;1.0970632224124184;1.097067051304811;0.6250009925402206;-0.3141940018186991;0.6995366450451482
67.15758;1.1913881512068607;0.8331613568837501;0.6993224232531353;0.40416093141814496;0.339231066972386;1.1999975532652039;9.999922734211024;0.833508041133476;1.097063028961575;1.097067488651416;0.6250011096525685;-0.31419400181641643;0.6995366598690373
67.16758;1.1913884719901913;0.8331612085237505;0.6993223538692869;0.40416092998666997;0.33923112074668826;1.1999978657612405;9.999923452302323;0.8335079477639027;1.0970628423824775;1.0970679222194268;0.6250012263080008;-0.31419400181138596;0.6995366724799286
67.17758;1.191388794328726;0.833161060912744;0.699322285943578;0.40416092502575707;0.33923117178477563;1.19999817116793;9.999924138052876;0.8335078569146317;1.097062662615274;1.0970683519251252;0.6250013424125944;-0.3141940018036913;0.6995366830679727
67.18758;1.191389117495772;0.8331609141068105;0.6993222195193232;0.40416091657992065;0.3392312201671991;1.1999984685363485;9.999924792756655;0.8335077687611963;1.097062489558919;1.0970687776247956;0.6250014578017724;-0.31419400179341467;0.6995366918442267
67.19758;1.1913894408828372;0.8331607680824235;0.6993221547110144;0.40416090466207566;0.33923126597569286;1.1999987568810413;9.999925419367447;0.8335076834932269;1.0970623231843155;1.0970691989582204;0.6250015722804854;-0.3141940017806358;0.6995366990648905
67.20758;1.1913897640308964;0.8331606227993184;0.6993220916839401;0.4041608892453162;0.33923130928264184;1.1999990352692558;9.999926022400262;0.8335076012523351;1.0970621636221352;1.0970696152444674;0.6250016856629586;-0.3141940017654422;0.6995367050171565
67.21758;1.191390086572777;0.8331604782537382;0.6993220306102654;0.404160870285042;0.33923135016776584;1.1999993029014533;9.999926607882323;0.8335075221208448;1.0970620110802218;1.097070025603037;0.625001797754298;-0.3141940017479498;0.6995367099637173
67.22758;1.1913904082425038;0.8331603344622107;0.6993219716231046;0.40416084777311306;0.33923138872554653;1.1999995591747632;9.999927183523859;0.8335074461926028;1.09706186563454;1.097070429154576;0.6250019083421183;-0.31419400172832673;0.6995367141157698
67.23758;1.191390728897978;0.8331601913832742;0.6993219147881176;0.40416082177408824;0.33923142505628817;1.1999998036298654;9.999927758447761;0.8335073735914217;1.097061727137787;1.0970708251061125;0.6250020172344183;-0.31419400170679;0.6995367176619525
67.24758;1.191391048457888;0.8331600489221986;0.6993218601293157;0.4041607924080973;0.3392314592777348;1.2000000358510674;9.999928341771154;0.833507304392131;1.0970615952456546;1.0970712127439075;0.6250021242976787;-0.3141940016835696;0.6995367207865759
67.25758;1.1913913668567297;0.8331599070294304;0.6993218077037675;0.4041607598059772;0.33923149153311033;1.200000255464702;9.999928941140787;0.8335072385823468;1.0970614693972702;1.0970715913922233;0.6250022294678629;-0.3141940016588837;0.6995367236334536
67.26758;1.1913916840839789;0.8331597657559855;0.6993217576378233;0.40416072407869674;0.3392315219735162;1.2000004622120062;9.999929562662258;0.833507176089198;1.09706134880911;1.0970719603663706;0.625002332729906;-0.3141940016329449;0.6995367262690029
67.27758;1.1913920001631593;0.8331596252182412;0.6993217101148091;0.4041606853291733;0.33923155075565525;1.2000006559651502;9.999930211790833;0.8335071167851344;1.0970612325430975;1.0970723189924307;0.6250024340760741;-0.3141940016059644;0.6995367286915554
67.28758;1.1913923150456802;0.8331594855168771;0.699321665369493;0.404160643685979;0.33923157805696824;1.2000008366991495;9.999930893759954;0.833507060507604;1.0970611196073818;1.0970726666878117;0.6250025334787559;-0.3141940015781362;0.6995367308508681
67.29758;1.1913926285599687;0.8331593466859525;0.6993216236798299;0.4041605992935115;0.33923160406924774;1.2000010045430956;9.99993161302518;0.8335070071472128;1.0970610090649626;1.0970730029940763;0.6250026309154957;-0.31419400154962773;0.6995367326666424
67.30758;1.1913929403848775;0.8331592087430602;0.6993215853638791;0.40416055226499564;0.33923162897681636;1.200001159887859;9.999932372861522;0.8335069567242618;1.097060900076992;1.097073327555354;0.625002726430535;-0.3141940015205977;0.6995367340785952
67.31758;1.1913932500324962;0.8331590717941424;0.6993215507919346;0.4041605026832877;0.33923165294883506;1.2000013034106753;9.999933175446916;0.8335069093482909;1.0970607918987203;1.097073640127436;0.6250028201413407;-0.3141940014912042;0.6995367351053646
67.32758;1.1913935569664975;0.8331589360802168;0.6993215203602912;0.40416045064825884;0.33923167614376276;1.2000014359465874;9.999934021390397;0.8335068650827745;1.0970606839234376;1.0970739406031522;0.6250029121597941;-0.3141940014615879;0.6995367358868049
67.33758;1.1913938607391594;0.8331588019281061;0.6993214944121368;0.40416039627372125;0.3392316987059353;1.2000015582944912;9.99993490949291;0.833506823871673;1.0970605757102414;1.0970742290158737;0.6250030025172606;-0.31419400143187487;0.6995367367044953
67.34758;1.191394161007123;0.8331586696580161;0.6993214731667219;0.4041603396361046;0.33923172075286523;1.2000016710973407;9.999935837398947;0.8335067856265487;1.0970604669608097;1.0970745055437863;0.6250030911561496;-0.3141940014022091;0.6995367379452173
67.35758;1.1913944575434257;0.8331585395390918;0.6993214567197681;0.4041602807817933;0.3392317423736994;1.2000017748603555;9.99993680173998;0.8335067503524579;1.0970603575243592;1.0970747704845054;0.6250031779732411;-0.3141940013727806;0.6995367400115919
67.36758;1.1913947502936153;0.8331584118400382;0.6993214451164144;0.40416021980239536;0.3392317636410614;1.2000018700661566;9.99993779800302;0.833506718180618;1.097060247378182;1.0970750241836038;0.625003262866676;-0.31419400134382636;0.6995367432161494
67.37758;1.1913950394060724;0.8331582869235966;0.6993214384220153;0.4041601568775576;0.33923178461169873;1.200001957270784;9.999938821068602;0.8335066893323849;1.0970601365477701;1.0970752670158055;0.6250033457417926;-0.31419400131559355;0.6995367476916708
67.38758;1.191395325206457;0.8331581652474237;0.6993214367285245;0.40416009224962596;0.3392318053252299;1.2000020371483076;9.99993986573435;0.8335066640663079;1.0970600250425324;1.0970754994492085;0.6250034264931701;-0.3141940012883095;0.6995367533866392
67.39758;1.1913956081125445;0.8331580472153002;0.6993214401221391;0.4041600261931411;0.33923182582235606;1.2000021104898033;9.99994092712707;0.8335066426469194;1.0970599127958816;1.0970757220587155;0.6250035050203877;-0.3141940012622028;0.6995367601535085
67.40758;1.1913958884744338;0.8331579330704928;0.6993214486666288;0.4041599590070636;0.33923184616130814;1.2000021781303896;9.9999420012193;0.833506625338216;1.0970597996430695;1.0970759354531157;0.6250035812637426;-0.3141940012375184;0.6995367678399719
67.41758;1.1913961663700654;0.8331578229759403;0.6993214624155335;0.4041598909968751;0.33923186641712916;1.2000022408645767;9.999943085011415;0.83350661238847;1.0970596854249466;1.0970761402177263;0.6250036551915069;-0.31419400121448166;0.6995367763304313
67.42758;1.1913964415269822;0.8331577170990806;0.6993214813980265;0.40415982245451726;0.3392318866653924;1.2000022993889414;9.99994417662109;0.8335066040121206;1.0970595701233743;1.0970763368844743;0.6250037267377947;-0.3141940011932799;0.6995367855521147
67.43758;1.1913967134912347;0.8331576155692136;0.6993215055525126;0.40415975366419865;0.3392319069529013;1.2000023542636202;9.999945275272038;0.8335066003608209;1.0970594538816747;1.0970765258998854;0.6250037957514536;-0.3141940011740831;0.6995367954696234
67.44758;1.1913969818683154;0.8331575184368442;0.6993215347004066;0.4041596849108688;0.3392319272849002;1.2000024059623453;9.999946380671508;0.8335066014859415;1.0970593369534893;1.0970767076250507;0.6250038620137534;-0.3141940011570493;0.699536806067511
67.45758;1.1913972464274385;0.833157425692328;0.699321568596954;0.4041596164630286;0.3392319476460149;1.200002454999079;9.99994749271897;0.8335066073413584;1.0970592197088456;1.0970768824160473;0.6250039253101548;-0.31419400114231255;0.6995368173180303
67.46758;1.1913975070870522;0.833157337276599;0.6993216069802224;0.40415954853316466;0.3392319680154459;1.2000025019818488;9.999948612075384;0.8335066178102971;1.0970591026256795;1.097077050737138;0.625003985480549;-0.31419400112999124;0.6995368291713507
67.47758;1.1913977638313022;0.833157253089531;0.6993216495785011;0.40415948124692963;0.3392319883494221;1.2000025475438159;9.999949740268042;0.8335066327221754;1.097058986164421;1.0970772131821522;0.6250040424238719;-0.3141940011202133;0.6995368415907824
67.48758;1.1913980166012248;0.83315717302369;0.6993216960969171;0.404159414669327;0.33923200855986235;1.2000025922242818;9.99995087909053;0.8335066518576139;1.0970588706693338;1.0970773704038863;0.6250040960820963;-0.31419400111310836;0.6995368545852881
67.49758;1.1913982652234787;0.8331570970046891;0.6993217462129406;0.4041593488871386;0.3392320285139567;1.200002636386141;9.999952030062866;0.8335066749285684;1.0970587563897107;1.0970775230379748;0.6250041464428792;-0.3141940011087697;0.6995368682048158
67.50758;1.1913985093944088;0.8331570250228052;0.6993217995723079;0.4041592840770414;0.33923204804811413;1.2000026802457329;9.999953193868667;0.8335067015787191;1.097058643537296;1.0970776716257797;0.6250041935590452;-0.3141940011072487;0.6995368825448529
67.51758;1.1913987487724491;0.8331569571147867;0.69932185578293;0.40415922050807807;0.3392320669728832;1.2000027239744302;9.999954369961511;0.8335067314249753;1.0970585323252844;1.0970778165605723;0.6250042375457543;-0.31419400110859047;0.6995368977805554
67.52758;1.1913989831318255;0.8331568932888753;0.6993219144487625;0.40415915849993794;0.33923208506956165;1.2000027677272127;9.999955556877255;0.833506764076794;1.0970584229853493;1.0970779581113235;0.6250042785732086;-0.3141940011128492;0.6995369141715092
67.53758;1.1913992124106567;0.8331568334885984;0.6993219752114327;0.4041590983699119;0.3392321021069705;1.2000028115779722;9.999956752940323;0.8335067991454146;1.097058315779855;1.0970780964752247;0.6250043168586004;-0.3141940011200664;0.6995369320250637
67.54758;1.1913994366249683;0.8331567776337324;0.6993220377532804;0.40415904038585976;0.3392321178682062;1.200002855509682;9.999957956702339;0.8335068362593829;1.097058211013015;1.0970782317981433;0.6250043526304383;-0.3141940011302524;0.6995369516414347
67.55758;1.1913996557570483;0.8331567256890682;0.6993221018051868;0.4041589847529053;0.33923213217003334;1.2000028994913727;9.99995916675344;0.8335068750204281;1.0970581090194167;1.0970783641404587;0.6250043860817828;-0.31419400114338947;0.6995369732327821
67.56758;1.191399869728163;0.8331566776908017;0.6993221671822876;0.4041589316307895;0.33923214487998904;1.2000029434957444;9.999960381222946;0.833506914937809;1.0970580100895646;1.0970784934158568;0.6250044173355476;-0.31419400115943796;0.6995369968603111
67.57758;1.1914000784520113;0.8331566336737936;0.6993222337867611;0.40415888114110016;0.33923215591694994;1.200002987438502;9.999961597662953;0.8335069554885988;1.097057914391522;1.0970786193717563;0.6250044464481367;-0.3141940011783166;0.6995370224427453
67.58758;1.1914002818350877;0.8331565935942095;0.6993223015304854;0.40415883335895914;0.3392321652242691;1.2000030311370906;9.999962813125872;0.8335069962614966;1.0970578220640588;1.0970787416044896;0.6250044734555316;-0.31419400119987556;0.6995370498110546
67.59758;1.191400479707655;0.8331565573679429;0.6993223702676145;0.40415878832209917;0.33923217272935463;1.2000030742740522;9.999964024049952;0.8335070369866309;1.0970577333817724;1.097078859634279;0.6250044984280071;-0.31419400122389257;0.6995370787706098
67.60758;1.1914006718473593;0.8331565249355289;0.6993224398373469;0.40415874603936464;0.3392321783231531;1.2000031163592302;9.99996522600414;0.8335070774837825;1.0970576487109085;1.0970789730499046;0.6250045215042533;-0.31419400125008057;0.6995371091709768
67.61758;1.1914008580759128;0.8331564962301413;0.6993225101514621;0.40415870646545643;0.3392321818828915;1.2000031567932654;9.999966413434624;0.833507117649597;1.0970575683271868;1.0970790815767708;0.6250045428744586;-0.31419400127808744;0.6995371409597947
67.62758;1.1914010382771545;0.8331564711235263;0.6993225812236306;0.40415866950492624;0.33923218330736593;1.2000031950095957;9.999967580073388;0.8335071574319108;1.097057492357426;1.09707918500074;0.6250045627305303;-0.3141940013075014;0.6995371741663914
67.63758;1.1914012123759679;0.8331564494555903;0.6993226531278584;0.4041586350703518;0.3392321825260648;1.2000032305467043;9.999968720035405;0.8335071967883461;1.0970574208690915;1.0970792830516054;0.6250045812408471;-0.3141940013378883;0.6995372088459669
67.64758;1.1914013803152335;0.8331564310778946;0.6993227259171084;0.40415860310941526;0.33923217949856627;1.2000032630386528;9.99996982877702;0.833507235712816;1.0970573539149617;1.097079375396779;0.6250045985478933;-0.314194001368834;0.699537245047586
67.65758;1.19140154199554;0.8331564158438628;0.6993227995468296;0.40415857358769924;0.33923217422533347;1.2000032922298884;9.999970903440719;0.833507274328849;1.0970572914430807;1.097079461772365;0.6250046147773807;-0.31419400139995096;0.6995372828011224
67.66758;1.191401697202253;0.8331564035819213;0.6993228738559109;0.4041585464692242;0.33923216674858214;1.2000033180294438;9.9999719423626;0.8335073129546261;1.097057233241406;1.0970795420585768;0.6250046300647956;-0.31419400143087683;0.6995373221030015
67.67758;1.1914018455296607;0.8331563940543237;0.6993229486337877;0.4041585216917078;0.33923215714530436;1.2000033405056325;9.999972944249775;0.8335073520619264;1.0970571790518773;1.0970796162029162;0.6250046445747678;-0.3141940014612853;0.6995373629106465
67.68758;1.1914019863675205;0.8331563869215834;0.6993230237318963;0.4041584991506589;0.33923214553677133;1.200003359809272;9.999973907748823;0.8335073921711902;1.0970571287559778;1.0970796841206445;0.6250046585195765;-0.314194001490876;0.6995374051761079
67.69758;1.191402118988278;0.8331563817605891;0.6993230991162186;0.404158478709781;0.3392321320856134;1.2000033761183542;9.999974831314333;0.8335074337663553;1.097057082466905;1.0970797456335375;0.6250046721847623;-0.31419400151937277;0.6995374489034181
67.70758;1.1914022426232789;0.8331563781270583;0.6993231748326526;0.40415846021275587;0.339232116951501;1.2000033896080933;9.999975713497118;0.8335074772560179;1.0970570404603854;1.0970798004298459;0.6250046859054451;-0.3141940015465542;0.6995374941576723
67.71758;1.191402356493145;0.8331563756249317;0.6993232509685735;0.4041584434899182;0.33923210025225525;1.2000034004134261;9.99997655359772;0.8335075229682989;1.0970570030267228;1.097079848102249;0.625004699984953;-0.31419400157227007;0.6995375409930799
67.72758;1.191402459836162;0.8331563739146669;0.6993233276614048;0.40415842837632004;0.3392320820869285;1.200003408616609;9.999977351793717;0.833507571160348;1.0970569703512831;1.0970798882903618;0.6250047146341027;-0.31419400159642286;0.6995375893626444
67.73758;1.1914025519568008;0.833156372623533;0.6993234051101164;0.40415841473240843;0.33923206258846994;1.200003414258675;9.999978108585134;0.8335076220378772;1.0970569424739944;1.0970799208112783;0.6250047299766002;-0.31419400161894806;0.699537639088573
67.74758;1.191402632328781;0.8331563712575948;0.6993234835472705;0.40415840245458107;0.33923204193038153;1.2000034173567684;9.999978824384012;0.8335076757798506;1.0970569193810298;1.0970799456619678;0.6250047460933578;-0.31419400163980704;0.6995376898912461
67.75758;1.1914027006892973;0.8331563692189532;0.6993235632075784;0.40415839147708504;0.3392320202870917;1.200003417950769;9.999979500067091;0.8335077325575554;1.0970569011390694;1.097079962927088;0.6250047630792529;-0.31419400165899086;0.6995377414323734
67.76758;1.1914027570317098;0.8331563658754653;0.6993236443125338;0.40415838176800595;0.3392319978042381;1.20000341611579;9.999980138335584;0.8335077925381702;1.0970568879355262;1.097079972681963;0.625004781094506;-0.3141940016765258;0.6995377933479049
67.77758;1.191402801558106;0.833156360603658;0.6993237270359486;0.40415837331688054;0.33923197460163756;1.2000034118693739;9.999980744266528;0.8335078558657396;1.097056880104183;1.0970799749097428;0.6250048003721232;-0.3141940016924676;0.6995378452590025
67.78758;1.1914028346586356;0.8331563528127615;0.6993238114669025;0.4041583661132346;0.3392319507878595;1.2000034050952044;9.999981324005507;0.8335079226139827;1.0970568781408883;1.097079969456674;0.6250048211919074;-0.3141940017068847;0.6995378967677778
67.79758;1.1914028568716282;0.8331563419658263;0.6993238976190581;0.40415836013471673;0.3392319264613371;1.2000033955774523;9.9999818829068;0.8335079926945932;1.097056882601128;1.0970799560984246;0.6250048438760424;-0.3141940017198352;0.6995379474614818
67.80758;1.1914028688152996;0.833156327595106;0.6993239854913254;0.4041583553499021;0.3392319017049207;1.200003383012195;9.999982424685442;0.8335080657621358;1.0970568939904506;1.0970799346396867;0.6250048687928198;-0.31419400173134293;0.6995379969332314
67.81758;1.191402871130351;0.833156309307851;0.6993240751515479;0.4041583517141288;0.3392318765886391;1.200003366919951;9.99998295139318;0.8335081412151306;1.0970569127292211;1.0970799049195687;0.6250048963248065;-0.3141940017413909;0.6995380448065097
67.82758;1.1914028644441916;0.8331562867970556;0.6993241667784614;0.4041583491632927;0.3392318511579955;1.200003346627506;9.999983463995244;0.833508218302697;1.0970569391145353;1.0970798668207005;0.6250049268219566;-0.3141940017499377;0.6995380907338479
67.83758;1.1914028493671085;0.8331562598767089;0.6993242606035879;0.40415834762931463;0.33923182540880287;1.2000033214227033;9.999983963504505;0.8335082962229698;1.0970569733452085;1.0970798203417715;0.6250049605775896;-0.31419400175694756;0.6995381343750109
67.84758;1.1914028265197105;0.833156228512046;0.6993243568083717;0.40415834708094894;0.3392317993122014;1.200003290725517;9.999984451722781;0.8335083741399745;1.0970570156625037;1.0970797655934146;0.6250049978100293;-0.31419400176241374;0.6995381754019903
67.85758;1.191402796552539;0.8331561928177279;0.699324455480923;0.4041583475593528;0.3392317728832046;1.200003254117924;9.99998493150786;0.8335084511870228;1.0970570664295327;1.0970797026811872;0.6250050386294068;-0.31419400176636236;0.6995382135191693
67.86758;1.1914027600996313;0.833156153038144;0.6993245566373708;0.4041583491715964;0.33923174620002416;1.2000032112468866;9.999985407123429;0.8335085265021026;1.0970571260436697;1.0970796316127012;0.625005083026999;-0.31419400176882906;0.6995382484672428
67.87758;1.1914027176771727;0.8331561095029143;0.6993246602438649;0.4041583520523692;0.33923171935743124;1.2000031617349527;9.99998588396249;0.833508599238806;1.0970571948200813;1.0970795523094166;0.62500513090614;-0.31419400176983225;0.6995382800321047
67.88758;1.1914026696288433;0.8331560625422199;0.6993247662212233;0.40415835633059827;0.3392316924184176;1.2000031052345668;9.999986367513637;0.8335086685567236;1.0970572729919763;1.0970794646688196;0.6250051821243507;-0.31419400176937834;0.6995383080476966
67.89758;1.191402616155804;0.8331560123977927;0.6993248744539218;0.40415836212172834;0.33923166540739735;1.2000030415663647;9.99998686299653;0.8335087336456434;1.0970573608153709;1.0970793686044564;0.6250052365256353;-0.3141940017674923;0.6995383323606611
67.90758;1.1914025573747669;0.8331559591876428;0.6993249847976819;0.40415836952630707;0.3392316383413054;1.2000029707816007;9.999987375823451;0.8335087937876207;1.0970574586619801;1.0970792640383247;0.6250052939895354;-0.3141940017642346;0.6995383528145195
67.91758;1.1914024933832217;0.8331559029552223;0.6993250970793846;0.40415837861012155;0.3392316112713547;1.2000028931594946;9.999987911596056;0.83350884843235;1.0970575670031735;1.0970791508899134;0.6250053545094035;-0.31419400175969037;0.6995383693039418
67.92758;1.1914024243333043;0.8331558437995692;0.6993252110965303;0.40415838938945403;0.33923158430063965;1.2000028091990758;9.999988475538473;0.8335088972472143;1.097057686318946;1.0970790291060442;0.625005418207555;-0.3141940017539479;0.6995383818160601
67.93758;1.1914023504766547;0.8331557819952801;0.699325326631152;0.4041584018314319;0.33923155756269097;1.200002719573644;9.999989072215692;0.8335089401232816;1.0970578170375753;1.097078898696507;0.6250054852596498;-0.3141940017470984;0.6995383904102226
67.94758;1.1914022721621136;0.8331557179800678;0.6993254435029493;0.40415841585464257;0.3392315311958815;1.2000026250558469;9.999989705409087;0.8335089771456858;1.097057959522605;1.0970787597664262;0.6250055558401921;-0.3141940017392458;0.6995383952047107
67.95758;1.1914021897991387;0.8331556522576214;0.6993255616013409;0.40415843134474216;0.339231505340937;1.2000025264338885;9.999990377630287;0.8335090085315858;1.0970581140715288;1.0970786125695278;0.6250056301126549;-0.31419400173050016;0.6995383963675794
67.96758;1.1914021038284275;0.8331555853489977;0.6993256808197309;0.40415844818501573;0.3392314801389984;1.2000024244453187;9.999991089539659;0.833509034571291;1.0970582809318923;1.0970784575338517;0.6250057082127922;-0.31419400172095624;0.6995383940483829
67.97758;1.191402014729033;0.8331555177988602;0.6993258009787289;0.40415846626604623;0.339231455707457;1.2000023198073135;9.99999184000775;0.8335090556158854;1.0970584603106515;1.0970782952154736;0.6250057902392145;-0.3141940017106896;0.6995383882835975
67.98758;1.1914019230071782;0.8331554501890917;0.6993259218543431;0.40415848546248406;0.3392314321089957;1.2000022132969796;9.999992627304783;0.8335090720677268;1.0970586523170347;1.0970781262243936;0.6250058762615242;-0.3141940016997676;0.6995383789801688
67.99758;1.1914018291628947;0.8331553831485307;0.6993260432588632;0.4041585056207806;0.3392314093487869;1.2000021057525985;9.99999345026172;0.8335090843370743;1.0970588568907955;1.0970779511789923;0.6250059663289016;-0.3141940016882336;0.6995383660098677
68.00758;1.1914017336661509;0.8331553173455676;0.6993261650675564;0.404158526582498;0.3392313874002264;1.200001997994172;9.999994308068624;0.8335090928450756;1.0970590738254276;1.0970777707079598;0.6250060604942036;-0.3141940016760788;0.6995383493209861
68.01758;1.1914016369432352;0.8331552534471668;0.6993262872058464;0.40415854818966757;0.3392313662256464;1.2000018907679535;9.999995199662337;0.8335090980756691;1.0970593028404156;1.0970775854964234;0.6250061588475045;-0.3141940016632539;0.6995383289777246
68.02758;1.1914015394485398;0.8331551920597372;0.6993264096447032;0.4041585702500786;0.3392313457835143;1.200001784764361;9.999996123517118;0.8335091005382455;1.0970595435869697;1.097077396339134;0.6250062615014441;-0.3141940016497241;0.6995383051431132
68.03758;1.1914014417857264;0.8331551337130868;0.6993265323643478;0.404158592505675;0.3392313260386851;1.2000016806450138;9.999997077353854;0.8335091006712176;1.0970597955835253;1.0970772041331294;0.625006368526135;-0.31419400163551775;0.6995382780537671
68.04758;1.19140134472094;0.8331550789048071;0.6993266552956348;0.40415861461693964;0.3392313069750416;1.2000015790407235;9.9999980579303;0.833509098860123;1.0970600581548091;1.097077009811708;0.6250064798900078;-0.3141940016207196;0.6995382479923269
68.05758;1.1914012490967167;0.8331550281217047;0.6993267783364947;0.40415863616136777;0.3392312885928809;1.2000014805420887;9.99999906144194;0.8335090955204598;1.097060330469054;1.0970768142796146;0.6250065954273666;-0.3141940016054397;0.6995382152749932
68.06758;1.191401155745642;0.8331549817872456;0.6993269014112042;0.40415865665591894;0.3392312708915591;1.2000013857050815;10.000000084530999;0.833509091088851;1.0970606116885209;1.0970766183347118;0.6250067148549605;-0.31419400158981114;0.6995381802768572
68.07758;1.1914010654136415;0.8331549401886293;0.6993270244547344;0.4041586755911385;0.3392312538647854;1.200001295062552;10.000001125338501;0.8335090859726453;1.0970609011063528;1.0970764225596006;0.6250068378300989;-0.31419400157399335;0.699538143439329
68.08758;1.1914009786818862;0.8331549034538683;0.6993271473459066;0.40415869246721964;0.33923123750626316;1.2000012091162222;10.000002183680513;0.833509080556769;1.0970611981695522;1.097076227272197;0.6250069639688772;-0.3141940015581458;0.6995381052092936
68.09758;1.1914008959462665;0.8331548716054819;0.699327269862739;0.4041587068402409;0.339231221797551;1.2000011283324177;10.000003260208043;0.8335090752140655;1.0970615024090118;1.0970760326009141;0.6250070928191028;-0.3141940015423871;0.6995380659768395
68.10758;1.1914008174510613;0.8331548446361027;0.6993273916719103;0.4041587183539126;0.3392312066994887;1.200001053147148;10.000004355517127;0.8335090702777719;1.0970618133584211;1.0970758385926476;0.6250072238586432;-0.3141940015267819;0.6995380260922143
68.11758;1.191400743290913;0.8331548225087207;0.6993275123771018;0.40415872673126174;0.33923119217121606;1.200000983949189;10.000005469870016;0.8335090660485419;1.0970621305300878;1.0970756452480601;0.6250073565115558;-0.3141940015113707;0.6995379859322293
68.12758;1.1914006734263258;0.8331548051238071;0.6993276316190575;0.4041587317559093;0.33923117818548343;1.2000009210724314;10.00000660366091;0.8335090628305339;1.0970624534013476;1.097075452524675;0.6250074901334829;-0.3141940014961992;0.6995379459416992
68.13758;1.1914006077565977;0.8331547923751914;0.6993277491419905;0.4041587332677816;0.33923116472427856;1.2000008648299745;10.000007758314558;0.8335090609176777;1.0970627813451528;1.0970752603848295;0.625007624014067;-0.31419400148131627;0.6995379066162296
68.14758;1.191400546129375;0.833154784230694;0.6993278647848085;0.40415873116675605;0.33923115177385166;1.2000008154902333;10.000008936412598;0.833509060530948;1.097063113567625;1.0970750688741642;0.625007757451673;-0.31419400146675625;0.6995378684375572
68.15758;1.1914004882684461;0.8331547807276195;0.699327978466162;0.40415872541558356;0.33923113932547355;1.2000007731858464;10.00001014042781;0.8335090617410574;1.0970634491630749;1.0970748781532227;0.6250078898158216;-0.3141940014525241;0.6995378317956401
68.16758;1.1914004337465642;0.8331547819372732;0.6993280902004049;0.4041587160316445;0.33923112738072786;1.2000007379385882;10.000011371097145;0.833509064454891;1.0970637872720195;1.0970746884605973;0.6250080205308366;-0.3141940014385999;0.6995377969417412
68.17758;1.1914003820389845;0.83315478793555;0.6993282000744104;0.40415870306793494;0.3392311159615273;1.200000709782524;10.000012626844375;0.8335090685159903;1.0970641271714054;1.0970745000788844;0.6250081490517913;-0.3141940014249523;0.6995377640181966
68.18758;1.1914003326120097;0.8331547987494258;0.699328308156547;0.40415868660062515;0.33923110512268856;1.2000006887731822;10.000013904600612;0.8335090738022388;1.0970644682184851;1.097074313319399;0.6250082748654958;-0.3141940014115457;0.699537733134215
68.19758;1.1914002850315344;0.8331548143272091;0.6993284143977736;0.40415866673675194;0.33923109495606835;1.2000006748670438;10.000015201253477;0.8335090802395899;1.0970648097887037;1.0970741284873644;0.6250083974633438;-0.31419400139834663;0.6995377043983911
68.20758;1.1914002390650218;0.8331548345894143;0.6993285185679518;0.40415864362843495;0.3392310855631084;1.2000006678643922;10.000016514588083;0.8335090877786058;1.0970651513003675;1.0970739458751846;0.6250085163040671;-0.3141940013853257;0.699537677902009
68.21758;1.1914001946850827;0.833154859500501;0.6993286202437994;0.4041586174649854;0.33923107700374977;1.2000006674763017;10.000017842934287;0.8335090963676329;1.0970654922496008;1.0970737657762155;0.6250086308272121;-0.31419400137244363;0.6995376536925061
68.22758;1.191400151993296;0.8331548890729256;0.6993287188765998;0.4041585884503116;0.33923106927316227;1.2000006733740451;10.000019184009759;0.8335091059438532;1.0970658322038238;1.0970735884324525;0.6250087404893931;-0.314194001359631;0.699537631737707
68.23758;1.1914001111761394;0.8331549233267745;0.6993288139095045;0.40415855679318163;0.33923106232435196;1.2000006851947114;10.000020534169188;0.8335091164413675;1.097066170777966;1.0970734139655425;0.6250088447712057;-0.31419400134677217;0.6995376119071876
68.24758;1.1914000724338418;0.8331549622849556;0.699328904863303;0.40415852270037056;0.3392310560966695;1.200000702590691;10.000021888374494;0.833509127793995;1.0970665075923869;1.097073242359435;0.6250089431695348;-0.31419400133369985;0.6995375940042667
68.25758;1.1914000358499448;0.8331550060062214;0.69932899136599;0.4041584863597373;0.339231050537016;1.200000725312906;10.000023240706293;0.8335091399407459;1.0970668422090895;1.0970730734662382;0.6250090352095433;-0.3141940013202246;0.6995375778166004
68.26758;1.191400001365719;0.8331550545939231;0.6993290731181927;0.4041584479347152;0.33923104563261264;1.2000007532582173;10.000024585290195;0.8335091528366979;1.0970671741086375;1.0970729070416418;0.6250091204764623;-0.3141940013061867;0.6995375631318179
68.27758;1.1913999688813417;0.8331551081712225;0.699329149806296;0.4041584075711428;0.3392310414292303;1.2000007864508715;10.000025916888516;0.8335091664378028;1.0970675027412506;1.097072742842812;0.6250091986425683;-0.31419400129147373;0.6995375497154132
68.28758;1.191399938323866;0.8331551668859897;0.6993292210548362;0.40415836538187677;0.33923103799716975;1.2000008249759793;10.000027230734224;0.8335091807034124;1.0970678275378862;1.0970725807182442;0.6250092694542906;-0.3141940012759948;0.6995375373061309
68.29758;1.191399909640091;0.8331552309655887;0.6993292864732426;0.4041583214080552;0.33923103537029525;1.2000008688765231;10.000028522572771;0.833509195686226;1.0970681478377773;1.0970724205781053;0.6250093326836645;-0.31419400125965263;0.6995375256536558
68.30758;1.1913998827951537;0.833155300748483;0.6993293457321831;0.4041582756045972;0.33923103351386136;1.2000009180712856;10.000029789462907;0.8335092115918993;1.0970684629035794;1.0970722623216607;0.6250093881101134;-0.31419400124234476;0.6995375145637843
68.31758;1.1913998578068499;0.8331553766350486;0.6993293985731153;0.40415822788130035;0.3392310323339136;1.200000972395133;10.00003103033696;0.8335092287109169;1.0970687720669654;1.0970721058527622;0.6250094355647269;-0.3141940012239892;0.6995375039322705
68.32758;1.1913998347766535;0.8331554589965101;0.6993294447640591;0.40415817816143323;0.3392310316995928;1.2000010317108993;10.000032245668079;0.8335092473184322;1.0970690748228524;1.097071951120794;0.6250094749763765;-0.314194001204557;0.6995374937566069
