time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.33758;1.191399813895743;0.8331555481313132;0.6993294841005447;0.4041581264030482;0.339231031469088;1.2000010959488423;10.000033436647195;0.8335092676003614;1.0970693707811152;1.0970717980856348;0.6250095063342164;-0.31419400118407836;0.6995374841238703
68.34758;1.1913997954061581;0.8331556443044275;0.6993295164269206;0.404158072593439;0.33923103152408784;1.2000011650693174;10.00003460433056;0.8335092896151036;1.0970696595582656;1.0970716466185055;0.6250095296035065;-0.3141940011626236;0.699537475180689
68.35758;1.1913997795265305;0.8331557477976189;0.6993295416036485;0.4041580167439335;0.33923103178471425;1.2000012390248878;10.000035749190687;0.8335093132991138;1.0970699407251385;1.0970714964617545;0.625009544714196;-0.3141940011402852;0.6995374670825231
68.36758;1.1913997664381384;0.8331558588994084;0.6993295595023976;0.4041579588705966;0.33923103219265394;1.2000013177254936;10.000036870990542;0.8335093384755292;1.0970702138195214;1.0970713473122558;0.6250095516165466;-0.3141940011171636;0.699537459954636
68.37758;1.1913997563329288;0.8331559778448435;0.6993295700622418;0.40415789895092874;0.33923103269122223;1.2000014010004063;10.000037968251961;0.8335093648910692;1.0970704783356233;1.0970711988815929;0.6250095503313434;-0.31419400109334017;0.6995374538795354
68.38758;1.1913997494420185;0.8331561047464565;0.6993295732967151;0.4041578368950917;0.33923103321573106;1.2000014886147927;10.000039037435666;0.833509392314985;1.0970707336877725;1.097071050875924;0.6250095409775404;-0.31419400106885126;0.6995374489015784
68.39758;1.1913997460523824;0.8331562395649117;0.6993295692139782;0.40415777257277263;0.3392310337015373;1.2000015803249255;10.000040073005282;0.8335094205860294;1.0970709792390259;1.0970709029979058;0.6250095237718712;-0.3141940010436941;0.6995374450558135
68.40758;1.191399746485124;0.8331563821513861;0.6993295577190961;0.4041577058777524;0.3392310341044645;1.2000016758457779;10.000041068982094;0.8335094495516577;1.0970712144254111;1.0970707549283274;0.6250094990009559;-0.3141940010178529;0.699537442393
68.41758;1.191399751009562;0.833156532306336;0.6993295386174712;0.4041576367735518;0.3392310343994682;1.2000017747498706;10.000042020991343;0.8335094790136307;1.097071438894693;1.0970706062839255;0.6250094669914289;-0.3141940009913031;0.6995374409694817
68.42758;1.1913997598239878;0.8331566897449502;0.6993295117340682;0.40415756528435887;0.33923103456220965;1.2000018764771239;10.000042927123435;0.8335095087430214;1.0970716525648685;1.0970704566878016;0.6250094281016323;-0.314194000963994;0.6995374408143187
68.43758;1.1913997731411887;0.833156854037204;0.6993294769950251;0.40415749146056174;0.3392310345659023;1.2000019804740465;10.000043787387252;0.8335095385354553;1.097071855588364;1.0970703058715312;0.6250093827214118;-0.3141940009358554;0.6995374419061706
68.44758;1.1913997911836758;0.8331570246746922;0.6993294344261349;0.4041574153774648;0.3392310343947828;1.2000020863183047;10.000044602745211;0.8335095682576703;1.0970720482486833;1.097070153630205;0.6250093312741319;-0.3141940009068327;0.6995374441876786
68.45758;1.1913998140409916;0.833157201156142;0.6993293841614481;0.40415733716424007;0.3392310340586578;1.2000021937947023;10.000045374372908;0.8335095978666177;1.0970722308659244;1.0970699997243691;0.6250092742278798;-0.3141940008769071;0.6995374476143049
68.46758;1.1913998416063416;0.8331573829675807;0.6993293264502395;0.4041572570158018;0.339231033592163;1.200002302956677;10.000046103356773;0.8335096274372402;1.0970724037824733;1.0970698439095459;0.625009212066967;-0.3141940008460856;0.699537452193482
68.47758;1.1913998736447444;0.8331575695530671;0.6993292615944484;0.4041571751773142;0.33923103303223323;1.2000024141075893;10.000046790272972;0.8335096571812869;1.0970725673667803;1.0970696860344091;0.6250091452138341;-0.3141940008143915;0.6995374579759257
68.48758;1.1913999098644354;0.8331577603187075;0.6993291898537797;0.4041570919163307;0.3392310323910067;1.2000025276689033;10.000047434375814;0.8335096874213095;1.09707272197193;1.0970695260733678;0.6250090740009359;-0.31419400078186727;0.6995374650264965
68.49758;1.1913999499868306;0.8331579546328806;0.699329111390633;0.40415700749437017;0.33923103163440427;1.2000026440797704;10.000048033314538;0.8335097185431524;1.0970728679148467;1.0970693641105822;0.6250089987256732;-0.3141940007485713;0.6995374734184506
68.50758;1.1913999937972342;0.8331581518221772;0.6993290262754137;0.4041569221661275;0.3392310306639007;1.2000027638579294;10.000048583361506;0.8335097509336713;1.0970730055126108;1.0970692002984477;0.6250089197090327;-0.31419400071457304;0.6995374832501005
68.51758;1.1914000411062733;0.8331583511582515;0.6993289345408104;0.4041568362111173;0.3392310293316345;1.2000028876814393;10.000049079623114;0.833509784901786;1.097073135095852;1.0970690348240086;0.6250088373254628;-0.31419400067995545;0.6995374946470896
68.52758;1.1914000916631151;0.8331585518711906;0.6993288362695662;0.4041567499374556;0.33923102747986184;1.2000030162547792;10.000049516576993;0.8335098206277568;1.0970732569813226;1.0970688679711744;0.6250087520050642;-0.31419400064481745;0.6995375077209436
68.53758;1.1914001450923635;0.8331587532029239;0.6993287316829769;0.4041566636269413;0.33923102493607726;1.20000315003844;10.000049888607894;0.8335098581937013;1.0970733714602539;1.097068700184459;0.625008664201631;-0.31419400060927477;0.6995375225327316
68.54758;1.1914002009013482;0.8331589544245686;0.6993286211394966;0.40415657749826184;0.3392310214819017;1.200003289141891;10.000050189956749;0.8335098976437811;1.097073478792595;1.0970685320054412;0.6250085743611865;-0.31419400057345376;0.6995375391004568
68.55758;1.1914002585537466;0.8331591548125565;0.6993285050574674;0.40415649174410606;0.3392310168615997;1.2000034334804957;10.000050414640258;0.8335099389852133;1.0970735792310857;1.0970683639869667;0.6250084829061614;-0.3141940005374707;0.6995375573962253
68.56758;1.1914003175152412;0.8331593536269716;0.6993283839021899;0.4041564065727881;0.3392310108146494;1.2000035829952442;10.000050556879533;0.8335099821737205;1.0970736731309882;1.0970681966838758;0.6250083902210032;-0.3141940005014127;0.6995375773252989
68.57758;1.1914003772144803;0.8331595500823551;0.6993282581964108;0.4041563222032;0.33923100309156734;1.2000037376865407;10.000050611437633;0.8335100271359429;1.0970737610695478;1.0970680306606264;0.6250082966385908;-0.31419400046534224;0.6995375987225797
68.58758;1.191400436982307;0.8331597433372608;0.6993281284433652;0.40415623885429025;0.3392309934564164;1.2000038975074108;10.000050573390945;0.8335100737857359;1.0970738438572227;1.0970678664611153;0.6250082024178509;-0.3141940004293035;0.6995376213682787
68.59758;1.1914004960501257;0.8331599325373586;0.6993279950192337;0.4041561567541876;0.3392309816926813;1.2000040623219832;10.000050438242912;0.8335101220169513;1.097073922444718;1.0970677045526596;0.6250081077377676;-0.3141940003933134;0.6995376450354683
68.60758;1.1914005536271701;0.8331601168954282;0.6993278581154906;0.40415607616267163;0.3392309676253903;1.200004231914442;10.000050203043196;0.8335101717139018;1.097073997862384;1.097067545263373;0.6250080127389348;-0.3141940003573691;0.6995376695280452
68.61758;1.1914006090111318;0.8331602957551503;0.69932771776713;0.4041559973792497;0.33923095115659013;1.2000044059640473;10.000049867414628;0.8335102227940216;1.09707407124846;1.0970673887546196;0.6250079175671457;-0.31419400032148426;0.6995376946304874
68.62758;1.1914006616776798;0.8331604685632784;0.6993275739604381;0.40415592069297357;0.33923093226815193;1.2000045840557692;10.000049433094027;0.8335102752202795;1.0970741438301017;1.097067235072742;0.6250078223778752;-0.3141940002857188;0.6995377200296788
68.63758;1.1914007113622742;0.833160634815865;0.6993274267542267;0.4041558463045915;0.33923091097802754;1.2000047657366837;10.000048902482012;0.833510328931978;1.0970742167980418;1.0970670842554122;0.6250077273326552;-0.3141940002501802;0.6995377453223527
68.64758;1.1914007581146222;0.8331607941132244;0.6993272763608495;0.404155774306246;0.3392308873011698;1.200004950516249;10.000048278233763;0.8335103837666366;1.0970742911938325;1.0970669364489591;0.6250076326246866;-0.31419400021500454;0.6995377700793678
68.65758;1.1914008022109661;0.8331609462270959;0.6993271231655738;0.4041557047151501;0.3392308612339692;1.2000051378362464;10.000047564361825;0.8335104394555799;1.097074367918874;1.0970667919484205;0.6250075384852695;-0.3141940001803336;0.6995377939009689
68.66758;1.1914008439369796;0.8331610910533181;0.6993269676865773;0.40415563749543354;0.3392308327450531;1.2000053271045847;10.000046766868099;0.833510495642553;1.097074447805645;1.0970666511529654;0.6250074451291975;-0.31419400014629056;0.6995378164710803
68.67758;1.1914008834470606;0.8331612285480496;0.6993268105246495;0.4041555725712983;0.3392308017739426;1.200005517767432;10.00004589286885;0.833510551900613;1.0970745315964823;1.0970665145717977;0.6250073527130342;-0.314194000112962;0.6995378376043061
68.68758;1.191400920795967;0.8331613587279236;0.6993266523413437;0.4041555098495342;0.3392307682459616;1.2000057093188796;10.000044949647565;0.8335106077921357;1.0970746198564756;1.0970663827929361;0.6250072613502928;-0.31419400008040677;0.6995378572564243
68.69758;1.1914009560215124;0.8331614816816154;0.6993264938284129;0.40415544922610275;0.3392307321023861;1.2000059012473234;10.000043944470026;0.8335106629199037;1.0970747129289744;1.097066256303037;0.6250071711482197;-0.31419400004867665;0.6995378754858225
68.70758;1.1914009891758408;0.8331615975757563;0.6993263356327569;0.40415539057931693;0.33923069332780986;1.200006093027622;10.000042884109048;0.8335107169212449;1.0970748109072752;1.0970661353508497;0.6250070822177332;-0.31419400001781655;0.6995378923761114
68.71758;1.1914010203193361;0.833161706665155;0.6993261782846576;0.4041553337833656;0.33923065194135926;1.2000062841095616;10.000041774118234;0.8335107694577945;1.0970749136462696;1.0970660199709938;0.6250069946241279;-0.31419399998784886;0.6995379079668893
68.72758;1.1914010495143785;0.8331618092935741;0.699326022193294;0.40415527873746926;0.3392306079508894;1.2000064738118448;10.000040619278609;0.8335108202379187;1.097075020854804;1.0970659101051496;0.6250069083399977;-0.3141939999587612;0.6995379222299503
68.73758;1.1914010768125012;0.8331619058998485;0.699325867693674;0.4041552253696639;0.3392305613235983;1.2000066612672866;10.000039424858798;0.8335108690497606;1.0970751321718664;1.0970658057345108;0.6250068232758835;-0.3141939999305044;0.6995379350666625
68.74758;1.1914011022311608;0.8331619970003349;0.6993257150964697;0.40415517362048803;0.3392305120090563;1.2000068455019919;10.00003819693865;0.8335109157653645;1.0970752472028125;1.0970657069125134;0.6250067393368856;-0.31419399990300756;0.6995379462941856
68.75758;1.1914011257747161;0.8331620831175599;0.6993255647393813;0.4041551234507287;0.33923045997141815;1.200007025510033;10.000036941573116;0.8335109602877864;1.0970753655564853;1.0970656137255135;0.6250066564316171;-0.3141939998762099;0.6995379556509903
68.76758;1.1914011474972426;0.8331621647547353;0.6993254170375338;0.4041550748709884;0.33923040517836067;1.20000720029006;10.000035664159887;0.8335110024848017;1.0970754868448833;1.09706552628016;0.625006574457244;-0.3141939998500931;0.6995379628468892
68.77758;1.1914011675180194;0.8331622424496652;0.699325272506194;0.4041550279555407;0.3392303475782392;1.2000073689776218;10.000034369586185;0.83351104218929;1.0970756106675914;1.097065444693962;0.6250064932901785;-0.314193999824691;0.6995379676197062
68.78758;1.1914011859519889;0.8331623167800853;0.6993251317375543;0.4041549828207905;0.33923028710984166;1.2000075310543714;10.000033062579176;0.833511079231228;1.0970757366165644;1.0970653690810284;0.6250064127784416;-0.314193999800062;0.6995379697723808
68.79758;1.1914012027889087;0.8331623882990324;0.6993249953360877;0.40415493957760473;0.3392302237253263;1.2000076864276639;10.000031748176173;0.8335111134490459;1.0970758642359113;1.0970652995316847;0.6250063327380194;-0.3141939997762365;0.6995379691892916
68.80758;1.1914012177925128;0.8331624575186511;0.6993248638611326;0.4041548982997653;0.3392301574065812;1.2000078353498587;10.000030432222026;0.8335111447120507;1.0970759929507656;1.09706523602329;0.6250062529515504;-0.3141939997531805;0.6995379658158458
68.81758;1.1914012305260226;0.833162524963679;0.6993247377975157;0.4041548590344835;0.33923008817771005;1.2000079783478816;10.000029121399185;0.8335111729307874;1.0970761220852525;1.097065178319925;0.6250061731997545;-0.3141939997308057;0.6995379596219832
68.82758;1.1914012405268175;0.8331625912050186;0.6993246175076682;0.4041548218178959;0.3392300161057854;1.2000081162305702;10.00002782294062;0.8335111980228567;1.097076250959904;1.0970651259999638;0.625006093357647;-0.31419399970899914;0.6995379505981864
68.83758;1.191401247454546;0.8331626568301115;0.6993245031648827;0.4041547866562297;0.3392299412865691;1.200008250119237;10.000026544095201;0.8335112198839565;1.0970763789096154;1.0970650786032308;0.6250060134849881;-0.31419399968764355;0.699537938779997
68.84758;1.1914012510782943;0.8331627223843011;0.6993243947429014;0.40415475348415264;0.33922986382502;1.2000083814088232;10.000025291541437;0.8335112384172864;1.0970765052066123;1.097065035718199;0.6250059338139312;-0.31419399966663236;0.6995379242546644
68.85758;1.1914012512246874;0.8331627883280663;0.6993242920817584;0.4041547221316336;0.3392297838219692;1.200008511592275;10.000024071436453;0.8335112536007777;1.0970766290670313;1.097064996889033;0.6250058546609265;-0.31419399964588307;0.6995379071252922
68.86758;1.1914012477869855;0.8331628550390588;0.6993241949509325;0.4041546923178466;0.3392297013772469;1.2000086420478489;10.000022889467015;0.8335112655169279;1.0970767497960057;1.0970649615236565;0.6250057763509131;-0.3141939996253405;0.6995378874883275
68.87758;1.1914012407501502;0.8331629228340591;0.6993241030695586;0.40415466367863867;0.33922961659516054;1.2000087739516474;10.000021750364178;0.8335112743276771;1.0970768668969748;1.0970649290190553;0.6250056991839187;-0.3141939996049857;0.6995378654599007
68.88758;1.1914012302206882;0.8331629919664155;0.6993240161153556;0.4041546358144933;0.3392295295736092;1.2000089083055043;10.00002065759656;0.8335112802426022;1.0970769799918736;1.09706489893181;0.6250056234352749;-0.3141939995848544;0.6995378411772113
68.89758;1.1914012163958398;0.8331630626409545;0.6993239337245248;0.40415460833238553;0.33922944040727004;1.2000090459528718;10.000019613021331;0.8335112835146197;1.0970770886514398;1.0970648709244968;0.6250055493487208;-0.3141939995650311;0.6995378147661416
68.90758;1.1914011994029974;0.8331631350857449;0.6993238554857828;0.404154580871153;0.3392293492213107;1.2000091875399523;10.000018616549738;0.8335112844493495;1.0970771923386367;1.0970648446277866;0.6250054771017406;-0.3141939995456203;0.6995377863410535
68.91758;1.1914011791747168;0.8331632096266359;0.6993237809652715;0.4041545531286693;0.33922925618594757;1.2000093334930986;10.000017666874893;0.8335112834032316;1.097077290460658;1.0970648196912478;0.6250054067974828;-0.3141939995267241;0.6995377560175607
68.92758;1.1914011555175883;0.8331632866903069;0.6993237097580672;0.4041545248960459;0.33922916149022747;1.2000094841026527;10.000016762713788;0.8335112807750849;1.097077382402267;1.097064795923912;0.6250053384834604;-0.3141939995084307;0.6995377239029172
68.93758;1.1914011282633619;0.8331633667153981;0.6993236415026203;0.4041544960661723;0.3392290653183763;1.2000096396913404;10.000015903350423;0.8335112769828367;1.0970774675460617;1.0970647733122165;0.6250052721439706;-0.314193999490813;0.6995376900641188
68.94758;1.1914010973438929;0.8331634500391955;0.6993235758306415;0.40415446660590415;0.3392289678563709;1.2000098006846083;10.000015088465318;0.8335112724316832;1.0970775453090336;1.0970647519489574;0.6250052076903145;-0.31419399947393295;0.6995376544924232
68.95758;1.1914010627729799;0.8331635368368265;0.6993235123555364;0.4041544365112522;0.33922886931414276;1.2000099675024716;10.000014317396182;0.833511267511576;1.097077615153251;1.0970647319420566;0.6250051449858381;-0.31419399945783405;0.69953761713553
68.96758;1.191401024609378;0.8331636271229571;0.6993234507315466;0.40415440577165496;0.33922876994612566;1.2000101404385308;10.00001358834742;0.8335112626400686;1.097077676591691;1.0970647133233962;0.6250050838730431;-0.3141939994425208;0.699537577983452
68.97758;1.1914009829874583;0.8331637208236182;0.6993233906373638;0.4041543743686711;0.33922867005176965;1.2000103196535246;10.000012898722225;0.8335112583196936;1.0970777292015041;1.0970646960527675;0.6250050241804888;-0.31419399942794063;0.6995375370886674
68.98758;1.1914009382050739;0.8331638178912;0.6993233317002904;0.40415434230736813;0.33922856995098444;1.200010505230383;10.000012246275487;0.8335112551186638;1.097077772605784;1.097064680106397;0.6250049657536987;-0.31419399941399;0.6995374945239943
68.99758;1.191400890776538;0.8331639183457168;0.699323273517869;0.4041543096588584;0.3392284699764865;1.2000106972046876;10.000011629595157;0.8335112535791394;1.0970778064588682;1.0970646654863905;0.6250049085090377;-0.3141939994005579;0.6995374503804175
69.00758;1.1914008414070258;0.8331640222161426;0.6993232157470384;0.4041542765715304;0.3392283704976536;1.2000108955879414;10.000011047686415;0.8335112541715323;1.097077830500448;1.0970646521360707;0.6250048524411241;-0.3141939993875674;0.6995374048069589
69.01758;1.1914007909072954;0.8331641294645502;0.6993231581475661;0.40415424322911236;0.3392282719272016;1.200011100411126;10.000010499614735;0.8335112572966451;1.0970778446447318;1.0970646399137278;0.625004797584465;-0.314193999374965;0.6995373580272141
69.02758;1.1914007401067763;0.8331642399297511;0.699323100560604;0.4041542098055656;0.33922817469331656;1.2000113117204805;10.000009984802164;0.8335112632877743;1.0970778489790733;1.09706462869741;0.6250047440037904;-0.3141939993626919;0.6995373103198644
69.03758;1.1914006897919627;0.8331643533170832;0.6993230428456403;0.4041541764590195;0.33922807920619663;1.2000115295257197;10.000009503241595;0.8335112724476796;1.097077843645564;1.0970646185369861;0.625004691827281;-0.31419399935069603;0.6995372619831688
69.04758;1.1914006406298887;0.8331644692241991;0.6993229848019212;0.4041541433420285;0.33922798583615044;1.2000117537394148;10.000009054869116;0.8335112851050519;1.0970778287610836;1.0970646097028283;0.6250046412652126;-0.3141939993389495;0.6995372133046005
69.05758;1.191400593112573;0.8331645871507838;0.6993229261321002;0.40415411061218115;0.33922789488978394;1.200011984140435;10.00000863901686;0.8335113016072018;1.0970778044525864;1.097064602595259;0.6250045925865286;-0.3141939993274194;0.6995371645415945
69.06758;1.1914005475814957;0.8331647065064124;0.69932286649943;0.40415407845176665;0.33922780658660484;1.2000122204302843;10.000008254628044;0.8335113222811774;1.0970777708910568;1.0970645976094369;0.625004546052847;-0.31419399931602854;0.6995371158995626
69.07758;1.1914005042455205;0.8331648266401238;0.699322805629176;0.4041540470761495;0.3392277210770115;1.2000124623076271;10.000007900604542;0.833511347471324;1.0970777282937716;1.0970645950023414;0.6250045018453995;-0.31419399930466185;0.6995370674983369
69.08758;1.1914004631480246;0.8331649469087977;0.6993227433631312;0.40415401671771173;0.3392276384879275;1.200012709469719;10.000007576099346;0.8335113775759018;1.0970776769747215;1.097064594803511;0.6250044600783827;-0.31419399929320774;0.699537019319068
69.09758;1.1914004241450236;0.8331650667862681;0.6993226796634796;0.40415398759688514;0.3392275589336484;1.2000129615485227;10.00000728087736;0.8335114129363377;1.0970776173898187;1.0970645968638006;0.625004420877645;-0.31419399928158925;0.6995369711888139
69.10758;1.1914003868520426;0.8331651858838169;0.6993226146102889;0.40415395987661495;0.3392274824929307;1.2000132179959648;10.00000701517459;0.8335114537218645;1.0970775500908976;1.097064600985382;0.6250043843916137;-0.31419399926976305;0.6995369228668981
69.11758;1.1914003505683897;0.8331653038207956;0.6993225483931029;0.4041539336280095;0.33922740919766936;1.2000134780619027;10.000006779129654;0.833511500008034;1.097077475649454;1.0970646069404104;0.625004350750048;-0.31419399925769553;0.6995368741490655
69.12758;1.1914003143295762;0.833165420144718;0.699322481289762;0.40415390885626745;0.33922733904040614;1.2000137409209755;10.000006572765713;0.8335115518760658;1.0970773946424803;1.097064614387622;0.6250043200589196;-0.3141939992453393;0.6995368249051289
69.13758;1.1914002771043184;0.833165534413406;0.6993224136406511;0.40415388555380083;0.33922727197300556;1.2000140057345459;10.00000639599504;0.8335116093451496;1.0970773076718847;1.097064622882549;0.625004292401208;-0.31419399923262675;0.6995367750970252
69.14758;1.191400238001531;0.8331656462733541;0.6993223458275466;0.40415386370883316;0.3392272079057442;1.2000142715948567;10.000006247964727;0.8335116723025912;1.0970772153320858;1.0970646319757178;0.6250042678275729;-0.3141939992194905;0.6995367247984072
69.15758;1.1914001963682679;0.8331657554243561;0.6993222782927446;0.40415384327770176;0.3392271467355536;1.2000145375206268;10.000006126658016;0.8335117405584541;1.097077118148371;1.0970646412536817;0.6250042463553572;-0.31419399920589003;0.6995366741600366
69.16758;1.191400151744337;0.8331658615651257;0.6993222115807113;0.40415382416281337;0.33922708837334115;1.2000148025264654;10.000006029076937;0.8335118139160894;1.0970770165665493;1.0970646503455173;0.6250042279562871;-0.314193999191814;0.6995366233307174
69.17758;1.1914001037787183;0.8331659644200331;0.6993221463057652;0.4041538061995095;0.3392270327369494;1.2000150657181792;10.000005951767982;0.833511892172073;1.0970769110103016;1.0970646589425486;0.6250042125472145;-0.3141939991772635;0.6995365724144077
69.18758;1.1914000522331194;0.8331660638168659;0.6993220830484802;0.40415378917307426;0.3392269797327848;1.200015326371207;10.000005891369353;0.8335119750714575;1.097076801993414;1.0970646668004798;0.6250041999938171;-0.3141939991622381;0.6995365214836744
69.19758;1.1913999970276237;0.8331661597111579;0.6993220223005329;0.4041537728805406;0.33922692925350495;1.2000155838640996;10.000005844572007;0.8335120622732128;1.0970766902353597;1.097064673738712;0.6250041901402926;-0.31419399914673235;0.6995364705984746
69.20758;1.1913999382667093;0.8331662521198059;0.6993219644792755;0.4041537571747023;0.3392268811866093;1.200015837554706;10.000005807671794;0.8335121533434207;1.0970765766442487;1.0970646796376857;0.6250041828773862;-0.3141939991307364;0.6995364197895022
69.21758;1.1913998762648002;0.8331663410251967;0.6993219099490293;0.4041537419556391;0.3392268354149288;1.2000160868131673;10.000005776351864;0.8335122477862935;1.0970764621214504;1.097064684409069;0.6250041781627163;-0.3141939991142455;0.6995363690046432
69.22758;1.1913998115149445;0.8331664263275613;0.6993218590484481;0.4041537271550063;0.3392267918176891;1.2000163310615504;10.00000574614497;0.8335123451025188;1.097076347395916;1.0970646879697177;0.625004175972465;-0.3141939990972802;0.6995363180719741
69.23758;1.1913997445846491;0.8331665078537728;0.6993218121009491;0.40415371273922046;0.3392267502846547;1.2000165696417275;10.000005713391337;0.8335124447987967;1.0970762330500967;1.097064690249919;0.6250041762658294;-0.31419399907990153;0.6995362667803031
69.24758;1.1913996760369023;0.8331665853643977;0.6993217693721087;0.40415369872724605;0.3392267107205997;1.2000168017297925;10.00000567574475;0.8335125463280636;1.097076119596961;1.0970646912269721;0.6250041789664975;-0.3141939990622002;0.6995362150409353
69.25758;1.1913996064042498;0.8331666585663975;0.6993217310307863;0.40415368521543626;0.3392266730372088;1.2000170264153536;10.000005631632984;0.8335126490440864;1.097076007472831;1.097064690962837;0.6250041839513695;-0.31419399904426965;0.6995361629312926
69.26758;1.1913995361395049;0.8331667271945542;0.6993216971539927;0.40415367238408806;0.3392266371572646;1.2000172427399534;10.000005579337476;0.8335127522306266;1.0970758970179106;1.0970646896314165;0.625004191067184;-0.3141939990261807;0.699536110593564
69.27758;1.1913994655134998;0.8331667911196208;0.6993216677204964;0.40415366046958173;0.33922660302897717;1.200017449669777;10.00000551695621;0.8335128551693506;1.097075788481386;1.0970646875198136;0.625004200167964;-0.31419399900797157;0.699536058151395
69.28758;1.1913993945324564;0.8331668503630714;0.6993216425727176;0.4041536497169015;0.339226570633453;1.2000176461665086;10.000005442809524;0.8335129571614024;1.0970756819922882;1.0970646849501864;0.6250042111245975;-0.3141939989896514;0.6995360057051282
69.29758;1.1913993229371864;0.8331669049997833;0.6993216214285933;0.4041536403294403;0.33922653998054536;1.2000178313636347;10.000005355071007;0.8335130574860378;1.0970755775656569;1.097064682157392;0.6250042237727625;-0.3141939989712076;0.6995359533586302
69.30758;1.191399250299464;0.8331669550802174;0.6993216039612151;0.40415363242701363;0.3392265110851164;1.2000180047155489;10.000005251678743;0.8335131553788925;1.0970754751930125;1.0970646792801793;0.6250042378839544;-0.3141939989526183;0.699535901249619
69.31758;1.1913991761482305;0.8331670006581957;0.699321589852614;0.4041536260328419;0.33922648393778093;1.200018165984314;10.000005131345132;0.8335132500774224;1.0970753748346969;1.0970646764652756;0.6250042532136675;-0.3141939989338682;0.6995358495676665
69.32758;1.1913991000556168;0.8331670418178929;0.6993215788047568;0.4041536210968558;0.33922645852325056;1.2000183150820554;10.000004994100237;0.8335133408746651;1.0970752762785256;1.0970646739343164;0.6250042695347962;-0.3141939989149521;0.6995357985242817
69.33758;1.1913990217321642;0.8331670786066016;0.6993215705537557;0.4041536175423266;0.33922643487858334;1.2000184519585149;10.000004840675864;0.8335134271289597;1.0970751790878712;1.0970646719621;0.6250042866165946;-0.31419399889586486;0.699535748276281
69.34758;1.1913989410838244;0.8331671109644991;0.6993215648669153;0.4041536153179569;0.3392264131128455;1.2000185766577076;10.000004671981273;0.8335135082650251;1.0970750826620916;1.097064670800382;0.6250043042261137;-0.31419399887660343;0.6995356988731246
69.35758;1.1913988581303727;0.8331671387342051;0.6993215615109744;0.4041536144251561;0.33922639337252475;1.200018689420601;10.000004489378632;0.833513583805166;1.0970749862617;1.0970646706353846;0.6250043221818347;-0.31419399885718946;0.6995356502680743
69.36758;1.191398772896164;0.8331671617255185;0.6993215602376056;0.4041536149051327;0.33922637581111875;1.2000187906450623;10.000004294905429;0.8335136534044313;1.0970748890023063;1.097064671627715;0.6250043403818358;-0.3141939988376887;0.6995356023563137
69.37758;1.191398685378904;0.8331671797889654;0.6993215608153186;0.40415361679113765;0.33922636059275524;1.2000188807577996;10.00000409082929;0.8335137168496621;1.0970747898652105;1.097064673945381;0.6250043587561971;-0.31419399881821136;0.6995355550261051
69.38758;1.1913985955255166;0.8331671928221008;0.6993215630730234;0.40415362004638794;0.339226347897039;1.200018960143138;10.000003879092437;0.8335137740295911;1.097074687725744;1.0970646777611808;0.6250043771985467;-0.31419399879890586;0.699535508236932
69.39758;1.1913985031965133;0.833167200712809;0.6993215668872187;0.40415362454986464;0.3392263379005155;1.2000190291129367;10.000003661233524;0.8335138249148659;1.0970745814337168;1.0970646832624749;0.6250043955411042;-0.3141939987799496;0.6995354620743802
69.40758;1.1913984081539644;0.8331672033215223;0.6993215721273872;0.40415363016118594;0.33922633076596354;1.2000190878767858;10.000003438989596;0.8335138695343454;1.097074469976452;1.0970646906585972;0.6250044135624644;-0.31419399876153997;0.6995354166981188
69.41758;1.191398310033966;0.8331672005068514;0.6993215786361591;0.4041536367866241;0.339226326651384;1.200019136552286;10.000003214923034;0.8335139079288889;1.0970743526326223;1.0970647001873886;0.6250044309916976;-0.3141939987439116;0.6995353722172506
69.42758;1.1913982083784045;0.8331671921433949;0.6993215862457035;0.4041536443630463;0.339226325706663;1.2000191752291591;10.00000299200371;0.8335139401268536;1.0970742289624387;1.0970647121376118;0.6250044474962103;-0.3141939987273526;0.6995353286542004
69.43758;1.1913981027907337;0.8331671781247442;0.6993215947807853;0.4041536528069156;0.33922632805755365;1.2000192040238125;10.000002772514886;0.8335139661459382;1.0970740986817715;1.0970647268422142;0.6250044626557746;-0.314193998712186;0.6995352860191117
69.44758;1.1913979930166445;0.8331671583512255;0.6993216040242436;0.40415366202065856;0.3392263338064232;1.200019223087011;10.00000255731317;0.8335139860049607;1.0970739615888978;1.0970647446223454;0.6250044759785014;-0.31419399869874187;0.6995352443664117
69.45758;1.19139787883915;0.8331671327059644;0.6993216136776728;0.4041536719223759;0.3392263430471728;1.2000192325662498;10.00000234581295;0.8335139997595138;1.097073817594166;1.0970647657513353;0.6250044869917962;-0.3141939986873464;0.6995352038168352
69.46758;1.1913977599487346;0.8331671010308215;0.6993216233905213;0.4041536824243817;0.3392263558627309;1.200019232536489;10.000002136460287;0.8335140075432322;1.0970736667764296;1.0970647904785829;0.6250044953265045;-0.31419399867832093;0.699535164587201
69.47758;1.1913976359541452;0.8331670631291751;0.6993216328496304;0.4041536934041558;0.33922637230179803;1.200019222960756;10.000001926837404;0.8335140095907722;1.0970735093419;1.0970648190855077;0.6250045007179538;-0.31419399867197684;0.6995351270132859
69.48758;1.1913975065304878;0.8331670187865435;0.699321641810631;0.40415370472737766;0.33922639235973506;1.2000192036863855;10.000001713554912;0.8335140062399377;1.0970733455050203;1.097064851928772;0.6250045029571025;-0.3141939986685928;0.6995350915406617
69.49758;1.1913973715362558;0.8331669677438984;0.6993216500423556;0.4041537162968078;0.33922641597945397;1.2000191744618365;10.000001492951258;0.8335139978941152;1.0970731754239773;1.0970648893885624;0.6250045018779734;-0.3141939986683933;0.6995350586691371
69.50758;1.1913972310040866;0.8331669096746666;0.6993216573077525;0.404153728072808;0.33922644306549593;1.2000191349981102;10.00000126220625;0.833513984922932;1.097072999186888;1.0970649317316405;0.6250044973827046;-0.3141939986715457;0.6995350288728697
69.51758;1.1913970851002202;0.8331668442450393;0.6993216633992605;0.40415374004768445;0.3392264734901405;1.2000190849715517;10.000001019986753;0.8335139675591235;1.0970728167781039;1.097064979046862;0.625004489437907;-0.3141939986781535;0.6995350025584844
69.52758;1.191396934138851;0.8331667711667715;0.6993216681398053;0.4041537522246279;0.33922650710510777;1.2000190239584851;10.000000766677518;0.8335139458886517;1.097072628062611;1.0970650312876284;0.6250044780469067;-0.314193998688244;0.6995349800847972
69.53758;1.191396778621553;0.8331666902212966;0.6993216713806666;0.4041537646328288;0.33922654377371236;1.2000189515005706;10.000000504596807;0.8335139199057692;1.0970724328346497;1.0970650883000757;0.6250044632307602;-0.31419399870177744;0.6995349617752268
69.54758;1.1913966192244612;0.8331666013308616;0.6993216730349708;0.40415377733215846;0.3392265833761211;1.2000188672612193;10.000000238192968;0.8335138895126176;1.097072230913692;1.0970651498215873;0.625004445007838;-0.3141939987186685;0.6995349478792271
69.55758;1.19139645671103;0.8331665046074151;0.6993216730986562;0.4041537903864848;0.33922662578141655;1.200018771107719;9.999999973862543;0.8335138544582276;1.0970720222305959;1.0970652155118636;0.6250044233747232;-0.3141939987388003;0.6995349385598403
69.56758;1.1913962918405;0.8331664003067786;0.6993216716416284;0.40415380384204946;0.33922667083236796;1.2000186631282912;9.999999719206066;0.8335138143520607;1.097071806812725;1.0970652850281164;0.6250043983074044;-0.31419399876204007;0.699534933939036
69.57758;1.1913961253708385;0.8331662887578993;0.6993216687794449;0.4041538177335369;0.33922671833182433;1.200018543570316;9.99999948214575;0.8335137687709447;1.0970715846821777;1.0970653581121144;0.6250043697691572;-0.314193998788254;0.6995349341022455
69.58758;1.1913959581231566;0.8331661703583354;0.6993216646422046;0.4041538320979865;0.3392267680298667;1.2000184127437137;9.999999270695854;0.8335137173326029;1.0970713557728435;1.0970654346041673;0.6250043377078952;-0.3141939988173164;0.6995349390351736
69.59758;1.1913957909614434;0.8331660456154071;0.6993216593658255;0.40415384697876516;0.3392268196403401;1.2000182710360807;9.99999909338434;0.8335136596979055;1.0970711199172363;1.0970655143839894;0.6250043020567377;-0.3141939988491155;0.6995349485967105
69.60758;1.1913956247145014;0.8331659151482086;0.6993216530915468;0.4041538624259307;0.3392268728728176;1.2000181189713737;9.999998959645575;0.8335135955372462;1.0970708768759432;1.0970655973169532;0.6250042627619564;-0.3141939988835365;0.6995349625743859
69.61758;1.19139546017339;0.8331657796447052;0.6993216459420976;0.40415387848897183;0.3392269274647632;1.2000179571633574;9.999998879790388;0.8335135245174407;1.097070626355472;1.0970656831843593;0.6250042198339023;-0.3141939989204099;0.6995349807274115
69.62758;1.191395298129157;0.8331656398035517;0.6993216379964365;0.4041538952016745;0.33922698320436295;1.2000177862217818;9.999998864216783;0.8335134463629089;1.097070368047239;1.0970657716192338;0.6250041733618193;-0.31419399895946987;0.6995350027496048
69.63758;1.1913951393613091;0.8331654962603384;0.6993216293125777;0.40415391258499195;0.3392270399244833;1.2000176066645944;9.999998922087329;0.8335133609407904;1.097070101709871;1.0970658621388798;0.625004123462807;-0.3141939990003766;0.6995350282601906
69.64758;1.1913949845910183;0.8331653495385372;0.6993216199921433;0.4041539306697327;0.33922709747834334;1.2000174188500832;9.999999060677998;0.8335132682939992;1.0970698272133943;1.0970659542307988;0.6250040702340304;-0.31419399904277534;0.6995350568832601
69.65758;1.191394834452981;0.8331652000966131;0.6993216102249536;0.4041539494914201;0.33922715572260514;1.2000172230439303;9.999999285812338;0.8335131686115109;1.097069544539969;1.0970660473775444;0.6250040137713241;-0.31419399908633133;0.6995350882956708
69.66758;1.191394689533781;0.8331650484403587;0.6993216002622431;0.40415396905091466;0.3392272145056872;1.200017019575179;9.999999602284639;0.8335130621909851;1.0970692537841205;1.0970661410331501;0.6250039542223095;-0.3141939991307352;0.6995351222160079
69.67758;1.1913945504438355;0.8331648951660476;0.6993215903408192;0.4041539893119927;0.33922727366055155;1.2000168088764853;10.000000013482634;0.8335129494650364;1.0970689551289858;1.097066234667779;0.6250038918101658;-0.3141939991757048;0.6995351584211995
69.68758;1.1913944178141143;0.8331647408924182;0.6993215806268092;0.4041540102498719;0.33922733301845875;1.2000165914020955;10.000000520918473;0.8335128310456185;1.097068648805889;1.0970663278696324;0.6250038268297842;-0.3141939992209859;0.6995351967931267
69.69758;1.1913942922146332;0.8331645861814593;0.699321571196233;0.40415403187251053;0.33922739242775435;1.2000163675749258;10.000001124505475;0.8335127076785164;1.097068335076795;1.0970664203858254;0.6250037596334685;-0.31419399926635244;0.699535237336124
69.70758;1.1913941740456115;0.8331644315243066;0.69932156204607;0.40415405418932565;0.339227451761707;1.2000161378008167;10.000001823324512;0.8335125801215033;1.0970680142231466;1.0970665121128567;0.6250036905871319;-0.3141939993116137;0.6995352801332323
69.71758;1.1913940634591353;0.8331642773666547;0.6993215531424275;0.4041540771814351;0.3392275109401289;1.2000159024780657;10.000002616456474;0.8335124490509539;1.097067686518046;1.097066603103307;0.6250036200294348;-0.3141939993566225;0.6995353252843449
69.72758;1.191393960443337;0.8331641241200598;0.6993215444658147;0.4041541008033269;0.33922756995477127;1.200015661969421;10.000003503666841;0.833512315049875;1.0970673522444179;1.0970666935265494;0.6250035482700856;-0.314193999401278;0.6995353728888504
69.73758;1.1913938650314566;0.8331639721453103;0.6993215360231827;0.4041541250032451;0.33922762885759067;1.2000154165618773;10.000004485561984;0.833512178658757;1.0970670118092347;1.0970667835414971;0.62500347559027;-0.31419399944551885;0.6995354230667102
69.74758;1.1913937773888859;0.8331638217359655;0.6993215278667625;0.40415414974477404;0.33922768772383943;1.2000151664178826;10.000005562880675;0.8335120404358832;1.0970666658572708;1.0970668732122388;0.6250034022309282;-0.31419399948930243;0.6995354759816347
69.75758;1.1913936976656976;0.8331636731513192;0.6993215201487921;0.4041541750113638;0.339227746627186;1.2000149115173127;10.000006735374159;0.8335119009773715;1.0970663152828803;1.097066962542596;0.6250033283875998;-0.3141939995325958;0.6995355318569951
69.76758;1.191393625776984;0.8331635267055524;0.6993215131717325;0.4041542007849949;0.33922780564011223;1.2000146516891;10.000008001588622;0.833511760891226;1.097065961166627;1.0970670514914282;0.6250032541993847;-0.314193999575382;0.6995355909773989
69.77758;1.19139356138507;0.8331633828351617;0.6993215073573785;0.4041542270222763;0.3392278648478301;1.2000143867356132;10.00000935973152;0.8335116207483984;1.097065604682829;1.0970671398988572;0.6250031797369705;-0.314193999617651;0.6995356536647882
69.78758;1.1913935041016248;0.8331632420947045;0.6993215031398419;0.4041542536530865;0.33922792434706434;1.2000141164882814;10.000010808326738;0.8335114810201093;1.0970652469775029;1.097067227489273;0.6250031050262566;-0.31419399965938366;0.6995357202443699
69.79758;1.1913934536251323;0.8331631051134687;0.6993215008680059;0.404154280593879;0.3392279842221123;1.2000138408140664;10.000012346305011;0.8335113419958873;1.097064889028441;1.0970673139816993;0.6250030301006929;-0.3141939997005459;0.6995357909724276
69.80758;1.191393409742556;0.8331629725552055;0.6993215007444197;0.4041543077690793;0.3392280445147691;1.2000135596540722;10.000013973334159;0.833511203758996;1.0970645315636351;1.0970673991257165;0.6250029550211936;-0.3141939997410843;0.699535865918713
69.81758;1.1913933723576555;0.8331628451228847;0.6993215028116919;0.40415433513686094;0.3392281052069033;1.2000132730169373;10.00001569010277;0.8335110663133485;1.0970641751089878;1.0970674826523652;0.6250028798363587;-0.3141939997809398;0.6995359449505202
69.82758;1.1913933415256164;0.833162723593009;0.6993215070067129;0.4041543627045741;0.33922816622479757;1.2000129809405267;10.000017497847553;0.833510929757761;1.0970638200767693;1.0970675642328922;0.6250028045520521;-0.31419399982008045;0.6995360278607665
69.83758;1.1913933174202815;0.8331626088029971;0.6993215132311318;0.40415439053465013;0.33922822744939235;1.2000126834718905;10.000019397772999;0.8335107943167936;1.0970634668081483;1.0970676434796869;0.6250027291424727;-0.31419399985852486;0.6995361144719218
69.84758;1.1913933002814723;0.8331625015647735;0.6993215214115055;0.40415441874234437;0.33922828873103517;1.200012380594722;10.000021390648127;0.8335106602328207;1.0970631156747368;1.0970677199959906;0.6250026535472609;-0.3141939998963353;0.6995362046456645
69.85758;1.1913932904116948;0.8331624025482652;0.699321531573714;0.4041544474901497;0.3392283499197055;1.200012072114967;10.00002347614592;0.83351052769698;1.0970627672340147;1.0970677933941022;0.6250025776746698;-0.31419399993357927;0.6995362982455098
69.86758;1.1913932882028258;0.8331623122343281;0.699321543880951;0.4041544769904409;0.33922841087923794;1.2000117576213487;10.000025652146228;0.8335103968825073;1.0970624222558685;1.0970678632908766;0.6250025014326797;-0.3141939999702968;0.6995363950945318
69.87758;1.1913932940746361;0.833162230950265;0.6993215585792315;0.40415450750622733;0.3392284714768906;1.2000114365792265;10.00002791463377;0.8335102679780491;1.0970620816105012;1.0970679294009877;0.6250024247286359;-0.3141940000065005;0.6995364949680348
69.88758;1.1913933083356385;0.8331621588402552;0.6993215759006078;0.404154539334864;0.33922853158393396;1.2000111084808711;10.000030258679205;0.8335101411912372;1.0970617461796424;1.0970679916619985;0.6250023474604957;-0.31419400004217807;0.6995365976061455
69.89758;1.1913933311138603;0.833162095753807;0.6993215960016751;0.4041545727631918;0.33922859107150144;1.2000107729263738;10.00003267982672;0.8335100167675019;1.0970614168644213;1.0970680502514352;0.6250022695578508;-0.3141940000772816;0.6995367027072817
69.90758;1.191393362406138;0.8331620412307141;0.6993216189761546;0.40415460801004455;0.3392286497963129;1.2000104296524028;10.0000351744799;0.8335098949856989;1.0970610946004355;1.0970681055235258;0.6250021910171308;-0.31419400011173154;0.6995368099209948
69.91758;1.191393402153941;0.8331619946389013;0.6993216449173955;0.40415464520392713;0.33922870762413004;1.2000100785902095;10.000037739289388;0.8335097761077254;1.0970607802926995;1.0970681579173776;0.6250021118794522;-0.3141940001454344;0.6995369188908452
69.92758;1.1913934502470427;0.833161955345989;0.6993216739505569;0.40415468440040675;0.3392287644641305;1.2000097199312967;10.00004037089076;0.8335096603816016;1.0970604747408774;1.0970682078554277;0.6250020322096987;-0.3141940001782813;0.699537029340649
69.93758;1.191393506497681;0.8331619228129621;0.6993217062033387;0.40415472560931137;0.33922882025746864;1.200009354112396;10.000043066404471;0.8335095481078527;1.0970601786322303;1.0970682557022422;0.6250019521113643;-0.31419400021013133;0.6995371411188235
69.94758;1.1913935706765015;0.833161896597203;0.6993217417453361;0.4041547688319306;0.33922887494359283;1.2000089816746986;10.000045823566795;0.833509439646058;1.0970598925493993;1.0970683017972864;0.625001871719694;-0.31419400024081723;0.6995372541558945
69.95758;1.1913936425582854;0.8331618763283244;0.6993217805323947;0.4041548140996193;0.3392289284393768;1.2000086031254644;10.000048639955406;0.8335093353529728;1.097059616979065;1.097068346492202;0.625001791167041;-0.31419400027016864;0.6995373684016135
69.96758;1.1913937219018762;0.833161861680625;0.6993218224014751;0.4041548614745928;0.33922898063542467;1.2000082189415988;10.000051512386248;0.8335092355091481;1.0970593523249943;1.097068390148969;0.6250017105713794;-0.314194000298031;0.6995374838013518
69.97758;1.191393808436268;0.8331618523375506;0.6993218671308294;0.40415491101801687;0.3392290314098927;1.2000078296183092;10.000054437278182;0.8335091402598206;1.097059098837531;1.0970684331118787;0.6250016300456099;-0.3141940003242754;0.6995376002838387
69.98758;1.1913939019252107;0.8331618480006486;0.6993219145157668;0.40415496276318325;0.33922908064277874;1.200007435655698;10.000057411144967;0.8335090496388163;1.0970588565120378;1.0970684756914801;0.6250015497199934;-0.3141940003488053;0.6995377177276183
69.99758;1.1913940022641731;0.8331618484362566;0.6993219643944175;0.40415501669598636;0.3392291282174699;1.2000070375623508;10.000060430277575;0.8335089636775936;1.0970586251123793;1.0970685181952327;0.6250014697542062;-0.31419400037156453;0.699537835922706
70.00758;1.1913941095504559;0.8331618534673961;0.6993220166127209;0.4041550727524774;0.3392291740371739;1.2000066359157993;10.00006349025486;0.8335088825016617;1.0970584042845677;1.0970685610273045;0.625001390294912;-0.3141940003925452;0.6995379545763382
70.01758;1.1913942240695898;0.8331618629238036;0.6993220709825722;0.40415513085297294;0.339229218059492;1.2000062313870383;10.00006658598796;0.8335088063726338;1.097058193623362;1.0970686047942733;0.625001311433666;-0.31419400041178086;0.6995380733876887
70.02758;1.1913943461603174;0.833161876638428;0.6993221272705556;0.4041551909241994;0.33922926029737455;1.2000058246814984;10.000069711693243;0.8335087356782537;1.0970579926359432;1.0970686502816223;0.6250012332335297;-0.31419400042931844;0.6995381921351603
70.03758;1.1913944760867965;0.8331618944756403;0.6993221852090105;0.4041552528760062;0.33922930077117924;1.2000054164507998;10.0000728607931;0.8335086708817623;1.0970578007003753;1.0970686982920503;0.625001155777763;-0.31419400044519524;0.699538310712715
70.04758;1.191394614061895;0.8331619163397748;0.6993222445314262;0.40415531659819787;0.3392293394634456;1.2000050072603474;10.000076026324189;0.8335086124776574;1.0970576171416646;1.0970687494934992;0.6250010791774724;-0.3141940004594464;0.6995384291154528
70.05758;1.1913947603090012;0.8331619421519437;0.6993223050010544;0.4041553819979663;0.33922937632128297;1.2000045976724802;10.0000792013729;0.8335085609190231;1.0970574412949012;1.0970688043974226;0.6250010035454765;-0.31419400047211243;0.699538547378392
70.06758;1.1913949150133112;0.8331619718153099;0.6993223664000928;0.40415544900757416;0.33922941128525164;1.2000041884013568;10.000082379151051;0.8335085164895516;1.0970572724473326;1.0970688634536636;0.6250009289618154;-0.31419400048321955;0.699538665482467
70.07758;1.1913950782424731;0.8331620052088122;0.6993224285210241;0.40415551754138057;0.33922944429608826;1.2000037803651695;10.000085552727096;0.8335084792603282;1.097057109860948;1.0970689271278722;0.6250008554554182;-0.3141940004927685;0.6995387833022175
70.08758;1.1913952500042162;0.8331620421491368;0.6993224911613616;0.4041555874571701;0.3392294752803316;1.2000033745463918;10.0000887143943;0.833508449161575;1.0970569529317518;1.097068995863742;0.6250007830243683;-0.31419400050075386;0.6995389006346715
70.09758;1.1913954304098233;0.8331620822910564;0.6993225541131995;0.40415565857442975;0.3392295041449477;1.2000029718127765;10.000091855427689;0.8335084260334353;1.0970568012521076;1.097069070002374;0.6250007116704398;-0.3141940005071746;0.6995390172405481
70.10758;1.1913956196999635;0.8331621251037272;0.6993226171663591;0.4041557307180914;0.3392295307849219;1.2000025728641037;10.000094967137343;0.8335084096354474;1.097056654519283;1.0970691497276237;0.6250006414035317;-0.3141940005120211;0.699539132834749
70.11758;1.1913958180827537;0.8331621699491687;0.6993226800873458;0.404155803702415;0.3392295550900044;1.2000021783094124;10.000098042363465;0.8335083996602718;1.0970565124473033;1.0970692350333495;0.6250005722106217;-0.3141940005152838;0.6995392470671447
70.12758;1.191396025604943;0.8331622161394924;0.6993227426009886;0.4041558772701009;0.33922957693945155;1.2000017887479255;10.000101075511537;0.8335083957643866;1.097056374713136;1.0970693257722965;0.6250005040265347;-0.31419400051699237;0.699539359544628
70.13758;1.1913962421540785;0.8331622629641461;0.6993228044329771;0.4041559510876228;0.33922959619466625;1.200001404742407;10.00010406145134;0.8335083976400313;1.0970562409076536;1.0970694217543764;0.6250004367301802;-0.3141940005172382;0.6995394698660493
70.14758;1.1913964674979671;0.8331623097347193;0.6993228653361181;0.40415602481644475;0.3392296127085466;1.2000010267704244;10.000106995087263;0.8335084050863337;1.0970561105920327;1.097069522752044;0.6250003701547477;-0.31419400051615826;0.6995395776350294
70.15758;1.1913967012849929;0.8331623558223885;0.6993229250595631;0.40415609818311515;0.3392296263456792;1.200000655236551;10.000109871839001;0.8335084179834902;1.097055983427962;1.0970696284516983;0.6250003041135759;-0.3141940005139058;0.6995396824587659
70.16758;1.1913969430126845;0.8331624006931619;0.6993229833400508;0.4041561709975324;0.3392296370028083;1.2000002904685363;10.000112687724798;0.8335084361905607;1.0970558591623703;1.0970697384499517;0.625000238431006;-0.3141940005106391;0.6995397839688385
70.17758;1.1913971920525714;0.8331624439579165;0.6993230399474922;0.404156243127398;0.3392296446240049;1.1999999326698756;10.00011543810421;0.8335084594666458;1.0970557375008416;1.0970698522365205;0.6250001729488166;-0.31419400050651625;0.6995398818821507
70.18758;1.1913974477624631;0.83316248539013;0.6993230947678847;0.4041563144566714;0.33922964920633353;1.1999995819071625;10.000118116767311;0.8335084874387148;1.0970556180854398;1.0970699691290902;0.6250001075111646;-0.31419400050168633;0.69953997603638
70.19758;1.1913977095187178;0.8331625248853437;0.6993231478723712;0.404156384868518;0.33922965080090517;1.1999992381634932;10.000120717313141;0.8335085196135356;1.0970555005338432;1.0970700882706206;0.6250000419327264;-0.3141940004962982;0.6995400663635507
