time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.20758;1.1913979766192961;0.8331625624158474;0.6993231995099837;0.404156454252716;0.3392296495030051;1.1999989013903574;10.000123234844166;0.8335085554328961;1.0970553844305568;1.0970702087875437;0.6249999759680273;-0.3141940004905231;0.6995401528693713
70.21758;1.191398248284107;0.8331625980457832;0.6993232500337879;0.4041565225045902;0.33922964543533396;1.1999985715362915;10.000125665664314;0.8335085943031622;1.0970552693733846;1.0970703299893945;0.6249999093106906;-0.31419400048455576;0.6995402356387025
70.22758;1.1913985237934757;0.8331626319781242;0.6993232998117144;0.4041565895201918;0.3392296387478785;1.1999982486027816;10.000128006342795;0.8335086355887878;1.0970551551014682;1.0970704513965308;0.6249998415945529;-0.3141940004785903;0.6995403148443656
70.23758;1.191398802572944;0.833162664545671;0.6993233491841879;0.40415665518782484;0.3392296296193828;1.1999979326752737;10.000130253764528;0.8335086786523729;1.0970550415354956;1.0970705726235999;0.6249997723835868;-0.31419400047279905;0.6995403907441512
70.24758;1.1913990841823396;0.8331626961143715;0.6993233984819938;0.4041567193678519;0.3392296182335251;1.1999976238870347;10.000132405334716;0.8335087229268384;1.097054928653468;1.097070693301514;0.6249997012139158;-0.31419400046734414;0.6995404636302234
70.25758;1.1913993682820532;0.8331627269627951;0.6993234480407104;0.4041567818868794;0.33922960475891395;1.1999973224102924;10.000134458704288;0.8335087679514017;1.0970548163393732;1.0970708130937377;0.6249996277101142;-0.3141940004624127;0.6995405337683019
70.26758;1.191399654631593;0.8331627572486282;0.6993234981866776;0.40415684255778156;0.33922958935970904;1.199997028453831;10.00013641196112;0.833508813364014;1.0970547043799297;1.0970709317622929;0.6249995516733275;-0.31419400045822854;0.6995406013775414
70.27758;1.1913999431125828;0.8331627870614075;0.6993235492124045;0.40415690120194236;0.33922957220371086;1.1999967421974076;10.000138264194785;0.8335088588629163;1.0970545925977948;1.0970710492076732;0.6249994730482173;-0.31419400045502865;0.699540666632385
70.28758;1.1914002336882554;0.8331628164642391;0.6993236013309533;0.40415695766190995;0.3392295534455922;1.1999964637342697;10.000140015575031;0.8335089041844191;1.097054480977286;1.097071165437253;0.6249993918261888;-0.31419400045304735;0.6995407296891444
70.29758;1.1914005262980525;0.8331628454996713;0.6993236546538807;0.4041570118030681;0.3392295332097008;1.1999961930300325;10.000141667125723;0.8335089491186514;1.0970543696918134;1.0970712805761347;0.624999307978288;-0.31419400045252444;0.6995407907235583
70.30758;1.1914008207856894;0.8331628741691244;0.6993237092508541;0.4041570634921243;0.33922951159625947;1.1999959298843481;10.000143220053927;0.8335089934721408;1.0970542590370758;1.0970713949737625;0.6249992214308255;-0.31419400045370516;0.6995408499181661
70.31758;1.1914011168992427;0.8331629024154524;0.6993237651866723;0.4041571125823269;0.3392294887054291;1.19999567397181;10.0001446748213;0.8335090369529076;1.0970541493448243;1.0970715092344339;0.6249991320929078;-0.3141940004568177;0.6995409073939074
70.32758;1.19140141429248;0.8331629301796912;0.6993238224753042;0.40415715894439685;0.3392294646572648;1.199995424942249;10.000146030995666;0.8335090791301898;1.0970540409072636;1.097071624093119;0.6249990399336715;-0.3141940004620499;0.6995409631632384
70.33758;1.1914017124989784;0.833162957512894;0.6993238810704833;0.4041572024933915;0.3392294396133803;1.1999951825187818;10.000147287777946;0.8335091195410491;1.0970539339038392;1.0970717402628487;0.6249989450319133;-0.31419400046954815;0.6995410171475565
70.34758;1.191402010987955;0.8331629846196479;0.6993239408866999;0.40415724316577084;0.3392294138103149;1.1999949465933935;10.000148444458802;0.8335091578199402;1.0970538284077347;1.097071858334605;0.6249988475404301;-0.31419400047943824;0.6995410692377686
70.35758;1.191402309271939;0.8331630117802556;0.6993240017669378;0.40415728089500713;0.3392293875726753;1.1999947172383028;10.000149500555858;0.8335091937517813;1.0970537244786713;1.0970719786746177;0.624998747628161;-0.3141940004918346;0.6995411193735509
70.36758;1.1914026068991304;0.8331630392359771;0.6993240634430852;0.404157315623092;0.3392293612820146;1.1999944946269023;10.000150455966521;0.8335092272649899;1.097053622189924;1.0970721013424818;0.6249986455012734;-0.3141940005068152;0.6995411675701905
70.37758;1.1914029033723157;0.8331630671330579;0.6993241255350422;0.4041573473218303;0.33922933531713373;1.1999942790099676;10.000151311500964;0.8335092583879491;1.0970535215553152;1.0970722261470631;0.6249985414656065;-0.3141940005243977;0.6995412138750687
70.38758;1.191403198153087;0.8331630955570807;0.6993241876050907;0.4041573760020295;0.33922930999235945;1.1999940707047674;10.000152069357839;0.8335092871699534;1.097053422488391;1.0970723527753845;0.6249984359158169;-0.31419400054454094;0.699541258355127
70.39758;1.1914034907314137;0.833163124625544;0.6993242492595595;0.4041574017039285;0.3392292855232619;1.1999938700196293;10.00015273341734;0.833509313597289;1.097053324832162;1.0970724808445065;0.6249983292703647;-0.31419400056715685;0.6995413011376275
70.40758;1.1914037806152717;0.8331631545576049;0.6993243102165265;0.40415742446560743;0.3392292620459552;1.1999936772326296;10.000153309445576;0.8335093375538839;1.0970532283894523;1.0970726099064727;0.6249982219334407;-0.3141940005921348;0.6995413424443764
70.41758;1.191404067256621;0.8331631856559337;0.6993243702708958;0.40415744429356837;0.3392292396679152;1.1999934926475033;10.000153804225496;0.8335093588353043;1.0970531329281263;1.0970727395017348;0.624998114268475;-0.3141940006193626;0.6995413825885138
70.42758;1.1914043500338691;0.833163218219021;0.6993244292211235;0.40415746116731677;0.3392292185023377;1.19999331662659;10.000154223929547;0.8335093771979235;1.0970530381739605;1.0970728692386358;0.6249980065545114;-0.3141940006487256;0.6995414219142011
70.43758;1.1914046282681847;0.8331632524780529;0.699324486901985;0.4041574750666706;0.33922919868661133;1.1999931495755696;10.000154573786514;0.8335093924568237;1.0970529437956211;1.097072998826593;0.6249978989615557;-0.3141940006800971;0.6995414607298501
70.44758;1.1914049012294232;0.8331632886204886;0.6993245432725725;0.4041574859872135;0.33922918038700806;1.1999929919505599;10.00015485891478;0.8335094046040809;1.0970528493966676;1.0970731280471195;0.6249977915689885;-0.3141940007133363;0.6995414993308801
70.45758;1.1914051681519233;0.8331633268447012;0.6993245983673165;0.40415749394068834;0.3392291637688131;1.1999928443118884;10.000155084308002;0.8335094138347323;1.0970527545460955;1.0970732566673886;0.624997684411892;-0.31419400074830617;0.6995415380709088
70.46758;1.1914054282470714;0.8331633673496374;0.6993246521598734;0.404157498959908;0.3392291489518814;1.1999927073258334;10.000155253698487;0.833509420459831;1.0970526588475729;1.0970733843083416;0.6249975775026658;-0.3141940007849048;0.6995415773510842
70.47758;1.1914056807241227;0.8331634102860929;0.6993247045364444;0.4041575011094179;0.33922913598265836;1.1999925816930188;10.000155368622536;0.8335094248145541;1.0970525619759974;1.0970735103608285;0.6249974707966593;-0.31419400082306675;0.6995416175362885
70.48758;1.1914059248671578;0.8331634557752218;0.6993247553531674;0.40415750049495475;0.33922912483573386;1.1999924680929306;10.000155428421246;0.8335094271967611;1.097052463642282;1.0970736340631828;0.6249973641838403;-0.3141940008627159;0.6995416588983325
70.49758;1.191406160155352;0.8331635039813029;0.6993248044338743;0.40415749728152706;0.3392291154467389;1.199992367207954;10.00015543106504;0.8335094278097217;1.0970523635672895;1.0970737546806413;0.6249972575555559;-0.3141940009037371;0.6995417015916743
70.50758;1.1914063863645006;0.8331635551079472;0.6993248515372931;0.4041574916957551;0.3392291077411214;1.1999922797717406;10.000155374289594;0.8335094267599461;1.0970522615176057;1.0970738715873365;0.6249971508823152;-0.3141940009460016;0.6995417456322103
70.51758;1.1914066035726554;0.8331636092856969;0.6993248963929196;0.40415748398879114;0.3392291016428114;1.199992206519742;10.000155256615086;0.8335094241247778;1.0970521573539873;1.097073984185347;0.6249970442392391;-0.31419400098938394;0.6995417909014515
70.52758;1.191406812063546;0.8331636664921488;0.6993249387680908;0.404157474400006;0.3392290970920494;1.1999921481032534;10.00015507781806;0.8335094200214643;1.0970520510767656;1.0970740917845156;0.6249969377708927;-0.31419400103374534;0.6995418371866603
70.53758;1.191407012255511;0.8331637265880123;0.6993249784769899;0.4041574631303903;0.339229094066359;1.199992105070726;10.000154838207612;0.8335094146612925;1.0970519428705872;1.0970741935962907;0.6249968316610179;-0.31419400107892365;0.6995418842322851
70.54758;1.1914072047085953;0.8331637893891978;0.6993250153311998;0.4041574503248249;0.33922909257783296;1.1999920778578639;10.000154537419686;0.8335094083729769;1.0970518330947834;1.0970742888492497;0.624996726141692;-0.3141940011247349;0.6995419317867502
70.55758;1.191407390104578;0.8331638547075345;0.6993250491073186;0.4041574361010947;0.33922909264466483;1.1999920667771626;10.000154174252007;0.8335094015307823;1.0970517222069398;1.0970743768258224;0.624996621487877;-0.31419400117096485;0.6995419796477259
70.56758;1.1914075691937887;0.833163922379541;0.6993250795819201;0.4041574205985202;0.33922909426901654;1.1999920720384327;10.000153747377988;0.8335093944297693;1.0970516106820642;1.0970744567599828;0.6249965179654049;-0.31419400121737084;0.6995420276707274
70.57758;1.1914077427801126;0.8331639922877987;0.6993251065854669;0.4041574039776263;0.3392290974586533;1.1999920937476667;10.000153255933936;0.8335093872484896;1.09705149898539;1.0970745277976912;0.6249964157642864;-0.31419400126370234;0.6995420756877746
70.58758;1.1914079116655192;0.8331640643209209;0.6993251300015073;0.40415738637474374;0.3392291022476581;1.1999921318199467;10.000152699793736;0.8335093801077755;1.0970513875797716;1.0970745890767206;0.6249963149792772;-0.3141940013097151;0.6995421233995192
70.59758;1.1914080765260733;0.8331641382822391;0.6993251497399954;0.40415736788306145;0.3392291086637179;1.199992185861957;10.0001520796445;0.8335093731131;1.0970512768812226;1.0970746398187332;0.6249962156640763;-0.3141940013551899;0.69954217034899
70.60758;1.1914082378776285;0.833164213869716;0.6993251657732789;0.40415734857876623;0.3392291166938376;1.199992255214404;10.000151396876626;0.8335093663520518;1.0970511671857726;1.097074679390174;0.6249961179152307;-0.31419400139997394;0.6995422159667021
70.61758;1.1914083961463497;0.8331642907601785;0.6993251782293846;0.40415732853916186;0.33922912629914315;1.1999923391338643;10.000150653690813;0.8335093598992188;1.097051058699996;1.0970747073124165;0.6249960219307547;-0.3141940014440095;0.6995422596389104
70.62758;1.1914085517114676;0.8331643686649054;0.6993251874492282;0.4041573078426772;0.33922913744485717;1.1999924368732513;10.000149853704421;0.8335093538382758;1.0970509516498685;1.0970747232168785;0.6249959280158905;-0.3141940014873108;0.6995423007842309
70.63758;1.19140870491414;0.8331644472729892;0.6993251939502998;0.4041572865687947;0.3392291501001825;1.1999925476458886;10.000149002179075;0.8335093482731973;1.097050846313966;1.097074726795849;0.6249958365390178;-0.314194001529917;0.6995423389060618
70.64758;1.1914088560412974;0.8331645261452596;0.699325198328583;0.4041572647919411;0.33922916421571425;1.1999926705736754;10.000148105071773;0.8335093433327235;1.0970507429525014;1.0970747178015277;0.6249957478684333;-0.31419400157186517;0.6995423735989843
70.65758;1.1914090052434945;0.8331646046540442;0.6993252011647354;0.4041572425803443;0.33922917970966365;1.1999928045792012;10.00014716771435;0.8335093391912343;1.0970506417043142;1.097074696096301;0.6249956623190212;-0.3141940016131899;0.6995424045445761
70.66758;1.1914091524958483;0.8331646820342087;0.6993252029411098;0.4041572200173066;0.3392291964690292;1.1999929482781253;10.000146194291263;0.8335093360941942;1.0970505425029529;1.097074661703283;0.6249955801413158;-0.3141940016539264;0.6995424315267117
70.67758;1.1914092977173771;0.8331647575249416;0.6993252039974802;0.40415719721766086;0.3392292143673558;1.1999931000056807;10.000145188310988;0.8335093343490795;1.0970504450535503;1.097074614806817;0.6249955015486003;-0.3141940016941077;0.6995424544454732
70.68758;1.1914094408736107;0.83316483048033;0.6993252045954851;0.40415717429852327;0.33922923329193494;1.199993257930329;10.000144153387373;0.8335093342756182;1.0970503488651524;1.0970745557139083;0.6249954267044451;-0.3141940017337633;0.6995424733035371
70.69758;1.1914095818904178;0.8331649004166838;0.6993252049981084;0.40415715131905516;0.33922925314691993;1.1999934202022007;10.000143093542563;0.833509336175346;1.0970502533403061;1.0970744848253797;0.6249953556755408;-0.31419400177291984;0.6995424881584246
70.70758;1.1914097205301555;0.8331649670607875;0.699325205422091;0.40415712824564065;0.33922927383681467;1.1999935851520034;10.000142012831;0.8335093403714617;1.0970501579565313;1.0970744026281192;0.6249952884537364;-0.31419400181160684;0.6995424990649187
70.71758;1.1914098563893547;0.8331650303517953;0.6993252059276571;0.40415710497569485;0.3392292952580557;1.1999937514454226;10.0001409149031;0.8335093472418683;1.0970500623917092;1.0970743096594626;0.6249952250403291;-0.3141940018498721;0.6995425060617226
70.72758;1.1914099889793435;0.8331650903500101;0.6993252063898071;0.4041570813997778;0.3392293172892376;1.1999939180776682;10.000139803540328;0.8335093571447634;1.0970499664510065;1.097074206427305;0.6249951654946194;-0.3141940018878146;0.6995425092188624
70.73758;1.1914101177976493;0.8331651471207409;0.6993252065801409;0.4041570574475195;0.3392293397632302;1.199994084192848;10.00013868374303;0.8335093703134062;1.0970498699450202;1.09707409335229;0.6249951099116512;-0.3141940019256006;0.6995425086717896
70.74758;1.191410242325916;0.8331652006638629;0.6993252062692666;0.40415703307808976;0.33922936242647656;1.1999942488882533;10.000137561802626;0.8335093868584192;1.0970497726657118;1.0970739707682802;0.6249950583696179;-0.314194001963417;0.6995425045898229
70.75758;1.1914103619689118;0.8331652509345148;0.6993252052512217;0.4041570082338575;0.33922938492834304;1.1999944112164767;10.000136444437883;0.8335094068535531;1.097049674425487;1.0970738389549433;0.6249950109052721;-0.3141940020014041;0.6995424971481736
70.76758;1.1914104760302007;0.8331652978975024;0.6993252032875514;0.40415698282490714;0.3392294068793449;1.1999945702649402;10.000135338274406;0.8335094303666536;1.0970495750674765;1.0970736981984657;0.6249949675408047;-0.31419400203964337;0.6995424865508204
70.77758;1.19141058379162;0.8331653415185954;0.699325200053266;0.40415695676723845;0.33922942793568706;1.1999947251055798;10.000134249763418;0.8335094574154008;1.0970494743956607;1.097073548851183;0.624994928332486;-0.31419400207818815;0.6995424730477193
70.78758;1.1914106846279253;0.8331653817467343;0.6993251951141344;0.4041569300097737;0.3392294478394653;1.1999948747565359;10.000133184958479;0.833509487964363;1.097049372119455;1.097073391339458;0.6249948933810727;-0.3141940021170792;0.6995424569075845
70.79758;1.1914107780390575;0.8331654185371524;0.6993251878892187;0.40415690251341935;0.33922946640204643;1.199995018293154;10.000132149381697;0.8335095219791621;1.097049267932746;1.0970732261135927;0.624994862789526;-0.3141940021563437;0.6995424383700659
70.80758;1.1914108636042617;0.8331654518675239;0.6993251776548322;0.40415687423123364;0.33922948345686177;1.1999951549811114;10.0001311478167;0.8335095594816181;1.0970491616565388;1.0970730535498743;0.6249948366146434;-0.31419400219600246;0.699542417612997
70.81758;1.1914109409057638;0.8331654817352269;0.6993251636725498;0.4041568451222467;0.33922949882340947;1.199995284314235;10.000130183718433;0.8335096006165262;1.097049053291055;1.0970728739064974;0.6249948148473191;-0.31419400223608357;0.6995423947447833
70.82758;1.1914110094444783;0.8331655081305235;0.6993251453274039;0.4041568151753651;0.3392295123180743;1.1999954059975522;10.000129259507373;0.833509645647978;1.0970489429646932;1.0970726873799965;0.6249947974148135;-0.3141940022766342;0.6995423697873434
70.83758;1.1914110686554729;0.8331655309713294;0.6993251221370687;0.4041567844267824;0.3392295237871673;1.1999955199127295;10.000128377785687;0.8335096947859756;1.0970488308638533;1.097072494090409;0.6249947841697784;-0.3141940023177247;0.699542342675776
70.84758;1.1914111180632379;0.8331655500332344;0.6993250937021313;0.4041567529656685;0.3392295331157495;1.1999956260671338;10.000127541461925;0.8335097479996528;1.0970487172283374;1.0970722939734072;0.624994774878393;-0.31419400235943984;0.6995423133461499
70.85758;1.1914111573669728;0.8331655649500588;0.699325059706802;0.4041567209158772;0.3392295402134245;1.1999957246274215;10.000126752675657;0.8335098050197365;1.0970486024383421;1.0970720867956127;0.6249947692776581;-0.31419400240187456;0.6995422818168986
70.86758;1.191411186340328;0.8331655753362232;0.6993250199266023;0.40415668840233115;0.33922954499705293;1.1999958160242299;10.000126012344813;0.8335098654764479;1.0970484870743062;1.0970718723100548;0.6249947671709429;-0.31419400244514334;0.699542248166913
70.87758;1.1914112047229306;0.8331655809111462;0.6993249742017361;0.4041566555290584;0.33922954738378824;1.1999959009270778;10.000125321025898;0.83350992901579;1.0970483718678725;1.0970716503301476;0.6249947684530056;-0.31419400248938384;0.699542212494335
70.88758;1.1914112121780467;0.8331655814676628;0.6993249224243882;0.4041566223778956;0.33922954730141697;1.199995980088278;10.000124679883813;0.833509995344789;1.0970482576020146;1.0970714206764594;0.6249947730697867;-0.31419400253475205;0.6995421748957364
70.89758;1.1914112082957171;0.833165576798674;0.6993248645423984;0.4041565890203159;0.33922954470118316;1.1999960542412866;10.000124090428503;0.833510064225917;1.0970481450352592;1.0970711831731292;0.6249947809777102;-0.3141940025814151;0.6995421354397524
70.90758;1.1914111927188245;0.8331655667378717;0.699324800539599;0.4041565555316621;0.3392295395667715;1.1999961240693102;10.00012355364335;0.833510135453676;1.0970480348964025;1.097070937733134;0.6249947921048036;-0.3141940026295377;0.6995420941660508
70.91758;1.191411165282847;0.833165551211123;0.6993247303984755;0.404156521991273;0.3392295319245063;1.1999961901322687;10.000123070095848;0.8335102088395542;1.0970479278898222;1.0970706843992188;0.6249948063252816;-0.31419400267926667;0.6995420511122832
70.92758;1.191411126011742;0.8331655302079266;0.6993246540914053;0.40415648846754104;0.3392295218348691;1.1999962527720842;10.000122640159802;0.8335102842216431;1.097047824634647;1.097070423294576;0.6249948234928391;-0.31419400273071224;0.6995420063329904
70.93758;1.1914110750502298;0.8331655037485831;0.6993245716031126;0.4041564549970027;0.3392295093653692;1.1999963121041686;10.000122262589256;0.8335103614876191;1.0970477256013638;1.0970701546067514;0.6249948435218329;-0.31419400278392245;0.6995419599161661
70.94758;1.1914110126290227;0.8331654718907863;0.699324482925223;0.4041564215627722;0.3392294945709645;1.1999963680995036;10.000121933196604;0.8335104405235779;1.0970476311250155;1.0970698786432973;0.6249948664313117;-0.3141940028388855;0.6995419119863813
70.95758;1.1914109390648822;0.8331654347713628;0.6993243880286119;0.40415638808813137;0.33922947748543675;1.1999964207053153;10.00012164565517;0.83351052110489;1.0970475414786893;1.09706959578558;0.6249948923026818;-0.31419400289556815;0.6995418626598876
70.96758;1.191410854743782;0.8331653926755254;0.69932428688422;0.4041563544382995;0.33922945812398836;1.1999964699487364;10.000121392776164;0.8335106029148361;1.0970474569440425;1.0970693063610637;0.6249949212143637;-0.31419400295393796;0.6995418120191461
70.97758;1.1914107600398125;0.833165346076004;0.6993241795153144;0.40415632041874383;0.33922943649755405;1.199996515931273;10.000121166743057;0.833510685686271;1.097047377808032;1.097069010655784;0.6249949532095294;-0.3141940030139555;0.699541760167057
70.98758;1.1914106552389514;0.8331652955933951;0.6993240659941621;0.4041562857966497;0.339229412633103;1.1999965587435981;10.000120959115357;0.8335107692592887;1.0970473042834321;1.097068709037464;0.6249949882771567;-0.31419400307556195;0.6995417072675402
70.99758;1.1914105405543347;0.8331652418927584;0.6993239463942683;0.4041562503499826;0.33922938658764684;1.199996598438622;10.000120761204286;0.8335108535008945;1.097047236457767;1.0970684020196142;0.624995026346345;-0.31419400313865303;0.6995416535048932
71.00758;1.1914104161784784;0.833165185564939;0.6993238207903045;0.40415621390180384;0.3392293584321292;1.1999966350916966;10.000120564418065;0.8335109381977373;1.0970471743415011;1.0970680902331338;0.6249950673001751;-0.31419400320305935;0.6995415990439119
71.01758;1.191410282266231;0.8331651270584596;0.6993236892939526;0.40415617631251843;0.3392293282153893;1.1999966688871717;10.000120360293359;0.8335110230357612;1.097047117960093;1.0970677743812665;0.6249951109829045;-0.3141940032685618;0.6995415440277599
71.02758;1.1914101388961424;0.833165066704559;0.6993235520433957;0.40415613745690654;0.33922929593753903;1.199996700136773;10.000120140359437;0.8335111076723728;1.0970470673699388;1.097067455256598;0.6249951572166239;-0.3141940033349046;0.6995414885399308
71.03758;1.1914099861431104;0.8331650047789676;0.6993234091656301;0.40415609722030765;0.33922926154211247;1.199996729186675;10.000119895819672;0.8335111917869253;1.0970470225591014;1.097067133775739;0.6249952058647794;-0.31419400340178555;0.6995414325589085
71.04758;1.1914098241711963;0.8331649415237287;0.6993232607726837;0.4041560555089473;0.3392292249364088;1.1999967563323504;10.000119617104033;0.8335112750319461;1.097046983393059;1.0970668109588697;0.624995256910839;-0.31419400346885634;0.6995413759891543
71.05758;1.191409653184635;0.8331648771842634;0.6993231069816026;0.4041560122725433;0.3392291860276226;1.1999967818384174;10.000119293932261;0.8335113569477838;1.0970469497170696;1.0970664879011365;0.6249953104896355;-0.31419400353575416;0.6995413187301377
71.06758;1.191409473382336;0.833164812084491;0.6993229479248129;0.40415596754252775;0.33922914474539817;1.1999968059937942;10.000118915765205;0.8335114369804093;1.0970469214577825;1.097066165739896;0.624995366848927;-0.3141940036021448;0.6995412607290417
71.07758;1.1914092851002485;0.8331647466068698;0.6993227837442297;0.404155921449118;0.33922910104770965;1.1999968291222014;10.000118471712952;0.8335115145857604;1.097046898596576;1.0970658455687115;0.6249954262716371;-0.31419400366773814;0.6995412020140901
71.08758;1.1914090890136952;0.8331646810837909;0.6993226146039206;0.4041558741885872;0.33922905492706473;1.1999968515947559;10.000117950330091;0.8335115892322172;1.0970468811029574;1.0970655283585058;0.6249954890140618;-0.31419400373227974;0.6995411426908722
71.09758;1.191408886180129;0.8331646157712367;0.6993224407456476;0.4041558259747084;0.3392290064322583;1.1999968738669926;10.00011734020213;0.8335116603058419;1.0970468689527988;1.0970652149199378;0.6249955552788719;-0.31419400379556334;0.6995410829049432
71.10758;1.1914086778800612;0.8331645509093205;0.6993222625140355;0.4041557770237298;0.33922895569086264;1.1999968964402763;10.000116630888355;0.8335117271006249;1.0970468621987923;1.09706490588493;0.6249956252106499;-0.31419400385744306;0.6995410228249432
71.11758;1.191408465379372;0.8331644867561009;0.699322080286657;0.4041557275735499;0.33922890290007757;1.199996919775951;10.000115813588723;0.83351178889731;1.0970468609609656;1.0970646017296626;0.6249956989078227;-0.31419400391781155;0.6995409626372403
71.12758;1.191408249782669;0.8331644235854861;0.6993218943628566;0.40415567790251594;0.33922884829789346;1.199996944265647;10.000114881203409;0.8335118450148555;1.0970468653737504;1.0970643028207914;0.6249957764383874;-0.31419400397657465;0.6995409024879431
71.13758;1.191408032016317;0.8331643616725509;0.6993217049056552;0.40415562834012647;0.33922879214997137;1.1999969701969944;10.000113827651115;0.8335118948271131;1.09704687558597;1.0970640094693946;0.6249958578481428;-0.31419400403364617;0.6995408424126026
71.14758;1.1914078128325356;0.8331643012707179;0.6993215119742373;0.4041555792709302;0.3392287347459066;1.1999969976941187;10.00011264718594;0.8335119378060405;1.0970468917532195;1.0970637219782668;0.6249959431691567;-0.31419400408895387;0.699540782323302
71.15758;1.1914075928079282;0.8331642426173705;0.6993213155795795;0.4041555310977769;0.3392286763941891;1.1999970267336115;10.000111334470143;0.8335119735977884;1.0970469140165178;1.0970634405958681;0.6249960324444545;-0.31419400414246135;0.6995407220446143
71.16758;1.1914073724138226;0.833164185963801;0.6993211157044098;0.4041554841721152;0.33922861743068095;1.1999970572694938;10.000109885233645;0.833512002071026;1.0970469425563103;1.097063165431467;0.6249961257595124;-0.3141940041941826;0.6995406613961531
71.17758;1.1914071521345195;0.8331641315840644;0.6993209123356912;0.40415543876435145;0.339228558239116;1.1999970894031635;10.000108296810833;0.8335120232977532;1.0970469776700218;1.0970628965092735;0.6249962232448395;-0.3141940042441671;0.6995406003060354
71.18758;1.1914069325181411;0.8331640797501837;0.6993207055384225;0.40415539508684695;0.33922849925599136;1.1999971234536526;10.00010656816764;0.833512037472859;1.0970470197575515;1.0970626339039051;0.6249963250684232;-0.3141940042924792;0.6995405388652539
71.19758;1.1914067141596143;0.8331640306934452;0.6993204954999838;0.4041553533061643;0.33922844093865057;1.1999971598641008;10.00010469979628;0.8335120447901497;1.0970470692368424;1.0970623777757627;0.6249964314495742;-0.3141940043391876;0.699540477280872
71.20758;1.191406497665608;0.8331639845907489;0.6993202824786277;0.40415531353465034;0.33922838371909597;1.199997199055957;10.000102693452908;0.8335120453729993;1.0970471265005635;1.0970621283204651;0.6249965426537528;-0.31419400438434425;0.6995404158150934
71.21758;1.1914062835341097;0.8331639415755292;0.6993200667212806;0.40415527583806043;0.33922832796927177;1.199997241304776;10.000100551543095;0.8335120393476118;1.0970471919332132;1.0970618856995153;0.6249966589646689;-0.3141940044279819;0.6995403547503556
71.22758;1.191406072006021;0.8331639017518261;0.6993198484521002;0.40415524024543487;0.3392282739753385;1.1999972866910016;10.000098276924227;0.8335120269379827;1.0970472658965222;1.0970616499766;0.624996780660331;-0.3141940044701421;0.699540294324947
71.23758;1.1914058630991018;0.8331638652170731;0.6993196279099353;0.40415520673701016;0.33922822194234664;1.1999973351632058;10.000095873093125;0.833512008478088;1.0970473486647818;1.0970614211197331;0.6249969079432226;-0.3141940045108773;0.699540234671986
71.24758;1.1914056567789912;0.8331638320707269;0.6993194053835728;0.4041551752180981;0.3392281720349916;1.19999738661231;10.000093344036504;0.833511984399268;1.0970474403727037;1.0970611990354495;0.6249970408401191;-0.31419400455023455;0.6995401758134945
71.25758;1.1914054530717502;0.8331638024021872;0.6993191812466641;0.4041551455038498;0.3392281244048063;1.1999974408881255;10.000090694422212;0.833511955174704;1.097047540981611;1.0970609835426148;0.6249971792148229;-0.3141940045882715;0.6995401176735107
71.26758;1.1914052521058653;0.8331637762733122;0.699318955976554;0.404155117344746;0.3392280791789483;1.1999974977571028;10.000087930447181;0.8335119211987804;1.097047650284545;1.0970607743552838;0.6249973228805695;-0.3141940046250819;0.6995400600971561
71.27758;1.1914050540913426;0.8331637536742773;0.699318730150205;0.40415509048349063;0.3392280364376156;1.1999975568453296;10.000085060222345;0.8335118827137572;1.0970477680006419;1.0970605711597545;0.6249974716156752;-0.31419400466080444;0.6995400028680576
71.28758;1.1914048592176025;0.8331637344699994;0.6993185044411095;0.4041550647057473;0.3392279962072539;1.1999976176588176;10.000082093686919;0.8335118398422611;1.0970478938676618;1.0970603736690236;0.6249976250774479;-0.3141940046956197;0.6995399456983818
71.29758;1.1914046675931143;0.8331637183863717;0.6993182796008639;0.4041550398544932;0.3392279584654289;1.1999976796397256;10.000079042849718;0.8335117926738772;1.0970480276304444;1.0970601815827128;0.6249977827865487;-0.31419400472972425;0.6995398882168588
71.30758;1.191404479296013;0.8331637050392408;0.6993180564202696;0.4041550158008104;0.33922792314388334;1.199997742188838;10.000075921625685;0.833511741347221;1.0970481690261142;1.0970599945340411;0.6249979442034057;-0.31419400476329323;0.6995398299842402
71.31758;1.1914042944165562;0.8331636939960543;0.6993178356897081;0.4041549924104789;0.3392278901366288;1.1999978046766873;10.000072744785488;0.8335116860728407;1.0970483178366726;1.0970598120211283;0.6249981087761997;-0.3141940047964843;0.699539770556752
71.32758;1.1914041130164574;0.8331636848654186;0.6993176181255256;0.4041549695410321;0.3392278593149305;1.1999978664739024;10.00006952727166;0.8335116270847299;1.0970484738923236;1.0970596333884808;0.6249982758989329;-0.31419400482947557;0.6995397095896769
71.33758;1.1914039350879881;0.8331636773459995;0.6993174042953585;0.40415494706085586;0.33922783053708777;1.1999979270472747;10.00006628434091;0.833511564591835;1.0970486369685712;1.0970594580309159;0.6249984448650406;-0.31419400486247007;0.6995396468824743
71.34758;1.191403760558248;0.8331636711662295;0.6993171946432145;0.4041549248712275;0.33922780364855815;1.1999979860128618;10.000063031693012;0.8335114987951472;1.0970488066936093;1.0970592856411014;0.6249986149205483;-0.31419400489566074;0.6995395823594109
71.35758;1.1914035892655717;0.8331636660146616;0.6993169895630826;0.40415490290620004;0.33922777847571406;1.199998042975536;10.00005978508037;0.8335114299290383;1.097048982584703;1.0970591161812584;0.624998785359306;-0.3141940049292056;0.6995395160882029
71.36758;1.1914034209248758;0.8331636615909169;0.6993167894047226;0.40415488110406345;0.3392277548227892;1.199998097338175;10.00005655952799;0.8335113582493862;1.0970491641848947;1.097058949678247;0.6249989555552746;-0.31419400496322647;0.6995394482687649
71.37758;1.1914032551524143;0.8331636576960234;0.6993165944496371;0.40415485937981693;0.339227732473173;1.1999981483164608;10.000053368751479;0.8335112840063559;1.0970493511688895;1.0970587860912697;0.624999124937072;-0.31419400499780814;0.6995393791236391
71.38758;1.1914030914865548;0.8331636542317649;0.6993164049418391;0.4041548376283401;0.3392277111911798;1.1999981950579495;10.000050225157043;0.8335112074663208;1.0970495433441183;1.097058625321031;0.624999292963482;-0.3141940050329794;0.6995393088195194
71.39758;1.1914029293722528;0.8331636511505985;0.6993162211268151;0.40415481575934725;0.33922769072342884;1.1999982367333013;10.00004714022294;0.8335111289181657;1.0970497405930981;1.0970584673218553;0.624999459168982;-0.3141940050686784;0.6995392374507164
71.40758;1.191402768218305;0.8331636484581806;0.6993160432336286;0.4041547937255817;0.33922767079532984;1.1999982725852212;10.000044124781418;0.8335110486224127;1.0970499428447502;1.0970583122161262;0.6249996232615033;-0.3141940051047454;0.6995391650070575
71.41758;1.1914026075211954;0.8331636462513324;0.6993158714447549;0.4041547715077943;0.3392276511151556;1.1999983019375733;10.000041188695903;0.8335109667824183;1.097050150085789;1.0970581603426686;0.6249997851259192;-0.31419400514098245;0.6995390913741134
71.42758;1.1914024469004578;0.8331636447070213;0.6993157058855072;0.40415474906474447;0.3392276314027624;1.199998324216196;10.000038340129828;0.8335108835678433;1.097050362364698;1.0970580122069793;0.624999944702755;-0.31419400517722634;0.6995390163976558
71.43758;1.1914022860637496;0.8331636440298923;0.6993155466118233;0.40415472630182353;0.3392276114225172;1.199998338975104;10.000035585354444;0.8335107991178881;1.0970505797695147;1.097057868338213;0.6250001018910927;-0.3141940052133456;0.69953893993472
71.44758;1.191402124796958;0.8331636443896745;0.6993153936140577;0.40415470310141227;0.33922759098022665;1.1999983458670926;10.000032929358403;0.833510713504001;1.0970508023542207;1.097057729141233;0.625000256555757;-0.31419400524919533;0.6995388618740778
71.45758;1.191401962958777;0.8331636458433284;0.6993152468535887;0.40415467938100247;0.339227569886774;1.1999983446087936;10.000030376388551;0.8335106267333939;1.0970510300525311;1.0970575948162555;0.6250004085573969;-0.3141940052846196;0.6995387821506579
71.46758;1.1914018005129952;0.833163648303781;0.6993151062960642;0.4041546551238039;0.33922754793653936;1.1999983349625092;10.00002792979261;0.8335105387796966;1.0970512626812094;1.0970574653659795;0.6250005577377121;-0.31419400531948916;0.6995387007195903
71.47758;1.1914016375800567;0.8331636515937073;0.6993149719182022;0.4041546303661329;0.33922752491962394;1.1999983167248733;10.000025591699588;0.833510449553403;1.097051500003202;1.0970573406417075;0.6250007039139786;-0.3141940053536994;0.6995386175116542
71.48758;1.1914014744049097;0.8331636555139972;0.6993148437104234;0.404154605165789;0.33922750064131063;1.1999982897739092;10.000023363459974;0.8335103588791763;1.0970517417829408;1.0970572203527502;0.6250008469032605;-0.31419400538714615;0.6995385324713712
71.49758;1.191401311308639;0.8331636598658327;0.6993147216726265;0.4041545795989717;0.33922747493329936;1.1999982541059915;10.000021246504634;0.8335102665855924;1.097051987806226;1.0970571040818142;0.6250009865313397;-0.3141940054197375;0.699538445647603
71.50758;1.1914011487066352;0.8331636644458482;0.6993146057970913;0.40415455379075865;0.33922744765451657;1.1999982097861088;10.000019242347676;0.833510172642512;1.0970522378259844;1.097056991365217;0.6250011226527901;-0.3141940054514167;0.6995383571868468
71.51758;1.1914009870806037;0.8331636690745146;0.6993144960819779;0.40415452792838125;0.3392274186894864;1.1999981568762363;10.000017351936648;0.8335100771887148;1.097052491534784;1.097056881772576;0.6250012551740532;-0.31419400548215126;0.6995382672633482
71.52758;1.1914008268699912;0.8331636736346814;0.69931439257382;0.4041545022316029;0.33922738796479934;1.1999980954232048;10.000015575802829;0.8335099804378112;1.0970527486027681;1.097056774936478;0.6250013840117999;-0.3141940055119074;0.699538176113279
71.53758;1.1914006683979514;0.8331636780261998;0.6993142953735167;0.4041544769329657;0.339227355463943;1.1999980255255727;10.000013914817696;0.8335098826092723;1.0970530086181707;1.0970566705681164;0.6250015090470662;-0.31419400554063;0.6995380841260078
71.54758;1.191400511821398;0.8331636820858285;0.6993142045776343;0.4041544522985783;0.3392273212235076;1.1999979474052933;10.000012370034232;0.8335097839007698;1.0970532709873604;1.0970565684884872;0.6250016301479895;-0.3141940055682267;0.6995379918373852
71.55758;1.191400357070366;0.833163685615428;0.6993141202002066;0.4041544286177915;0.3392272853496562;1.199997861408165;10.00001094184293;0.8335096844043105;1.0970535349434316;1.0970564686615742;0.6250017471895793;-0.3141940055945693;0.6995378998313675
71.56758;1.1914002038191298;0.8331636884853598;0.6993140421520453;0.40415440614762915;0.3392272480504138;1.1999977679477714;10.00000962976111;0.8335095840200428;1.0970537996043812;1.0970563711768113;0.6250018600320906;-0.31419400561951893;0.6995378086455664
71.57758;1.1914000515335523;0.8331636906701051;0.6993139702840135;0.4041543851074089;0.3392272096159119;1.1999976674616581;10.00000843267819;0.8335094825020883;1.097054064069286;1.0970562761569922;0.6250019685281136;-0.3141940056429486;0.6995377187411681
71.58758;1.1913998996329656;0.8331636922044907;0.6993139044158626;0.404154365733983;0.33922717034065686;1.1999975603653334;10.000007348817949;0.8335093796351917;1.0970543275405429;1.0970561836558377;0.6250020725707157;-0.31419400566475325;0.6995376305262747
71.59758;1.191399747671022;0.8331636931291808;0.6993138443217481;0.40415434831221964;0.33922713046363084;1.1999974469391852;10.000006375713692;0.8335092753695292;1.0970545893368973;1.0970560936032587;0.6250021721203511;-0.3141940056848729;0.6995375444038117
71.60758;1.191399595427577;0.8331636934301316;0.6993137897192323;0.4041543331632108;0.3392270901692322;1.1999973272716873;10.000005510263076;0.8335091698081982;1.0970548488028735;1.0970560057999987;0.6250022671803153;-0.3141940057033097;0.699537460845351
71.61758;1.1913994429394357;0.8331636929713097;0.6993137402866637;0.4041543206266179;0.33922704961110356;1.1999972013635918;10.000004748111508;0.8335090631808892;1.0970551052691306;1.097055919936099;0.6250023577223772;-0.3141940057201138;0.6995373804409865
71.62758;1.1913992904778723;0.8331636914901072;0.6993136956989717;0.4041543110370772;0.339227008913513;1.1999970692331914;10.000004082972985;0.8335089558945153;1.0970553580869604;1.0970558355761528;0.6250024436179022;-0.3141940057353605;0.6995373038639378
71.63758;1.1913991384996843;0.8331636886895223;0.6993136556696808;0.4041543047025823;0.3392269681584596;1.1999969309203968;10.00000350711441;0.8335088485479439;1.0970556066224262;1.097055752173473;0.6250025246592968;-0.31419400574913414;0.6995372318052382
71.64758;1.1913989876570463;0.8331636843215345;0.6993136199663765;0.404154301909681;0.33922692738584287;1.1999967864833354;10.000003012460787;0.8335087418445147;1.0970558502058154;1.0970556692405444;0.6250026006474799;-0.31419400576151474;0.6995371649520403
71.65758;1.1913988388137946;0.8331636781691438;0.6993135883678766;0.4041543029361233;0.33922688661124;1.199996636009707;10.000002591444193;0.8335086364955298;1.0970560881339333;1.0970555865456202;0.6250026714466022;-0.31419400577257534;0.699537103977197
71.66758;1.1913986929564462;0.8331636700105294;0.6993135606330749;0.40415430804411473;0.3392268458423573;1.199996479586777;10.000002237448127;0.8335085331859731;1.0970563197044734;1.0970555041440881;0.6250027369772285;-0.3141940057823879;0.6995370495115324
71.67758;1.191398551056589;0.8331636596444184;0.6993135365714364;0.4041543174721045;0.339226805069168;1.199996317277578;10.000001944929245;0.8335084325709273;1.0970565442068285;1.0970554222903495;0.6250027971880117;-0.3141940057910354;0.6995370021222761
71.68758;1.1913984139813654;0.8331636469144581;0.6993135161223346;0.4041543314435474;0.3392267642387971;1.1999961491598272;10.000001709385176;0.833508335268464;1.097056760901267;1.0970553413282218;0.6250028520226599;-0.3141940057986259;0.6995369622976563
71.69758;1.1913982824658833;0.83316363169759;0.6993134993182194;0.4041543501631345;0.339226723240803;1.1999959753641625;10.000001527107216;0.8335082418207057;1.0970569690447312;1.0970552616120248;0.6250029013814721;-0.3141940058052852;0.6995369304482921
71.70758;1.1913981571000107;0.8331636138908352;0.6993134862053089;0.40415437379031793;0.3392266819005056;1.199995796022037;10.00000139491148;0.8335081526341142;1.097057167933655;1.0970551834812907;0.6250029451164989;-0.3141940058111303;0.6995369069250637
71.71758;1.1913980382556397;0.8331635934086141;0.699313476817685;0.40415440242453043;0.33922663998961916;1.1999956111418277;10.000001310196865;0.8335080679702547;1.0970573569026345;1.0970551072482941;0.6250029830723001;-0.314194005816254;0.6995368920045943
71.72758;1.1913979260421967;0.8331635701923539;0.699313471160002;0.40415443608746393;0.3392265972630987;1.1999954205498695;10.000001270894549;0.8335079879890462;1.0970575353225498;1.0970550332083548;0.6250030151074586;-0.3141940058207216;0.6995368858515654
71.73758;1.1913978204015736;0.8331635442168933;0.6993134691618564;0.40415447468732874;0.33922655349807307;1.1999952239311995;10.000001274906797;0.8335079127788517;1.0970577026634873;1.0970549616729928;0.6250030410793435;-0.3141940058245603;0.6995368885200169
71.74758;1.1913977211955178;0.8331635154486372;0.6993134706510181;0.40415451802674585;0.3392265085149223;1.199995020867231;10.00000131973851;0.833507842366227;1.097057858538204;1.0970548929102937;0.6250030608607741;-0.31419400582775836;0.6995369000074634
71.75758;1.1913976282099745;0.8331634837874355;0.6993134753539179;0.40415456587291826;0.33922646217989383;1.199994810914186;10.0000014030954;0.8335077767691829;1.0970580026728964;1.09705482700905;0.6250030743708481;-0.3141940058302811;0.6995369203211668
71.76758;1.1913975412201419;0.8331634490932442;0.6993134828898547;0.4041546180222273;0.3392264144005343;1.1999945937558036;10.000001523948402;0.8335077160671586;1.0970581348768507;1.097054763835031;0.6250030815288766;-0.31419400583208873;0.6995369494931847
71.77758;1.1913974600549395;0.8331634112669187;0.699313492795109;0.40415467432164787;0.3392263651149778;1.1999943692372779;10.000001682801372;0.8335076603800506;1.0970582550382035;1.0970547031050866;0.6250030821646246;-0.31419400583314583;0.699536987525961
71.78758;1.1913973845580588;0.8331633702661538;0.6993135045912213;0.4041547346570913;0.33922631427277383;1.199994137228294;10.00000188092396;0.8335076097959923;1.0970583631515467;1.0970546444568277;0.6250030759953387;-0.3141940058334227;0.6995370343296939
71.79758;1.19139731460501;0.8331633260844891;0.6993135178418102;0.40415479891697986;0.33922626183392685;1.1999938975135673;10.000002119256195;0.833507564340558;1.097058459332278;1.0970545874536892;0.6250030626889448;-0.3141940058328843;0.6995370897013584
71.80758;1.1913972501848122;0.8331632787920772;0.6993135321932659;0.4041548669510925;0.3392262077871936;1.1999936498282775;10.000002397905696;0.8335075239820137;1.0970585437362765;1.0970545315700628;0.6250030419561995;-0.31419400583147833;0.6995371533204626
71.81758;1.191397191380606;0.8331632285762601;0.6993135473990981;0.40415493855246065;0.3392261521573458;1.1999933939668659;10.00000271707108;0.8335074886705449;1.0970586164398834;1.0970544762036087;0.6250030136208206;-0.31419400582913604;0.6995372247234275
71.82758;1.1913971382826993;0.8331631756851428;0.699313563313608;0.4041550134592231;0.33922609500672635;1.1999931298715383;10.000003077866268;0.833507458393771;1.097058677407028;1.0970544207501267;0.6250029776334713;-0.31419400582578016;0.6995373032767784
71.83758;1.1913970909341867;0.8331631203544919;0.6993135798945553;0.40415509136404354;0.33922603643086013;1.199992857698075;10.000003481156888;0.8335074331840518;1.0970587265899414;1.0970543647212758;0.6250029340330693;-0.31419400582134027;0.6995373881925873
71.84758;1.1913970493078294;0.8331630627947615;0.6993135972237366;0.4041551719371922;0.3392259765313157;1.1999925778173894;10.000003926097769;0.8335074130784778;1.0970587640583838;1.097054307801698;0.6250028828986633;-0.31419400581577167;0.6995374785708351
71.85758;1.1913970132958493;0.8331630031942002;0.6993136154840492;0.40415525484420534;0.3392259153913693;1.1999922906669862;10.000004410244738;0.8335073980811416;1.0970587900398514;1.097054249834158;0.6250028243251026;-0.31419400580905604;0.699537573429441
71.86758;1.1913969827040747;0.8331629417353618;0.6993136348902527;0.4041553397353071;0.3392258530814193;1.1999919965478552;10.000004930410178;0.8335073881433986;1.0970588049010948;1.0970541907990723;0.6250027584343195;-0.3141940058011865;0.6995376717260678
71.87758;1.1913969572656538;0.8331628786362565;0.699313655649554;0.4041554262230615;0.3392257896806539;1.1999916955665695;10.00000548312864;0.8335073831631459;1.0970588090706888;1.0970541307671313;0.625002685410934;-0.3141940057921586;0.6995377723733345
71.88758;1.1913969367369026;0.8331628141567421;0.6993136779557303;0.40415551386095366;0.33922572529278305;1.1999913877596575;10.000006065046362;0.8335073829958688;1.0970588029357193;1.097054069839279;0.6250026055498676;-0.3141940057819739;0.6995378742396424
71.89758;1.1913969210402773;0.8331627485422454;0.6993137019731978;0.4041556021459198;0.3392256600507449;1.1999910732574752;10.000006673752587;0.8335073874668859;1.0970587868864308;1.0970540081515423;0.6250025193091194;-0.31419400577066126;0.6995379761750505
71.90758;1.191396910299025;0.8331626819676506;0.699313727836114;0.40415569057036993;0.33922559412559555;1.1999907523390148;10.000007308023031;0.8335073963903608;1.097058761440987;1.097053945888162;0.6250024273129091;-0.31419400575830075;0.6995380771170904
71.91758;1.1913969047449025;0.8331626145533192;0.6993137556685483;0.4041557786865484;0.3392255277453628;1.199990425400951;10.000007966482636;0.8335074095936992;1.0970587272504737;1.0970538832442995;0.6250023302763695;-0.31419400574500855;0.699538176224336
71.92758;1.1913969045994064;0.8331625464347557;0.6993137856002849;0.404155866124178;0.3392254612030858;1.1999900929492615;10.00000864568973;0.8335074269118816;1.0970586850426534;1.0970538204363507;0.6250022289071037;-0.31419400573089806;0.6995382728824953
71.93758;1.1913969099734258;0.8331624778114923;0.6993138177890916;0.4041559525668749;0.3392253948421539;1.1999897555955987;10.000009339475275;0.8335074481350836;1.0970586355790437;1.097053757758921;0.6250021238436199;-0.3141940057160687;0.6995383665719225
71.94758;1.1913969208503443;0.833162408941704;0.6993138524112965;0.40415603774297226;0.3392253290356519;1.1999894140033998;10.000010040204627;0.8335074729714896;1.0970585796009882;1.0970536955621752;0.6250020156717222;-0.31419400570061157;0.6995384567684234
71.95758;1.1913969371844584;0.8331623401014404;0.6993138895930203;0.4041561214302108;0.33922526417613846;1.19998906878805;10.000010740401356;0.8335075010754451;1.0970585178148453;1.097053634163143;0.625001904977236;-0.31419400568461003;0.6995385429495484
71.96758;1.191396958976568;0.8331622715482379;0.6993139293533602;0.40415620343702097;0.3392252006653326;1.1999887204247506;10.000011432676143;0.8335075321082537;1.0970584509330694;1.0970535737803513;0.6250017923288615;-0.3141940056681533;0.699538624618373
71.97758;1.191396986196465;0.8331622035143087;0.6993139715987596;0.4041562835779864;0.33922513888882055;1.1999883692532023;10.000012108528255;0.8335075657840594;1.097058379698566;1.097053514511645;0.625001678217888;-0.31419400565134664;0.699538701292074
71.98758;1.1913970186456853;0.8331621362125954;0.6993140161845178;0.40415636167381175;0.3392250791931031;1.199988015508643;10.00001275821725;0.83350760190634;1.0970583048701077;1.0970534563438876;0.6250015630729365;-0.3141940056342861;0.6995387724995353
71.99758;1.1913970559272813;0.8331620698328724;0.6993140630379023;0.40415643757126085;0.3392250218956436;1.1999876593026901;10.00001337214318;0.8335076404043493;1.0970582272129117;1.0970533991845706;0.6250014473278914;-0.3141940056170208;0.6995388378150793
72.00758;1.191397097488173;0.8331620045579345;0.699314112225407;0.40415651115818824;0.33922496732285756;1.1999873006976902;10.000013942258107;0.833507681311844;1.0970581475264662;1.0970533428960307;0.6250013314318618;-0.3141940055995549;0.6995388968768591
72.01758;1.1913971426466274;0.8331619406035745;0.6993141639113736;0.40415658236046387;0.33922491583879355;1.1999869398693288;10.000014462399424;0.8335077246703018;1.0970580666650331;1.0970532873314291;0.6250012158078734;-0.31419400558189625;0.6995389493300677
72.02758;1.1913971906635596;0.8331618782225635;0.6993142182891702;0.40415665111608173;0.3392248678335245;1.199986577190122;10.000014927946282;0.8335077704473371;1.0970579854534965;1.097053232375164;0.6250011008317311;-0.31419400556410104;0.6995389947570875
72.03758;1.1913972408537494;0.8331618176750045;0.6993142755318555;0.404156717333166;0.339224823669648;1.199986213242897;10.000015335587669;0.8335078185278527;1.0970579045439466;1.0970531779055068;0.6250009868415809;-0.3141940055462806;0.6995390327236178
72.04758;1.1913972926264276;0.8331617592087661;0.6993143357600616;0.4041567808856499;0.3392247836338642;1.1999858488063588;10.000015683475572;0.8335078687334259;1.0970578243737648;1.0970531236620102;0.6250008741664292;-0.31419400552858845;0.6995390628940262
72.05758;1.1913973454201918;0.833161703058463;0.6993143990341254;0.40415684165581117;0.3392247479302235;1.1999854847698228;10.000015971241007;0.8335079208286124;1.0970577452242745;1.0970530692274598;0.6250007631502129;-0.3141940055112003;0.6995390850723938
72.06758;1.1913973986147608;0.8331616494670631;0.6993144653842643;0.4041568995515702;0.3392247166821013;1.1999851219993023;10.000016199140575;0.8335079745302;1.0970576672847607;1.0970530142058565;0.6250006541433982;-0.3141940054942933;0.6995390991633007
