time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.07758;1.1913974515555288;0.8331615987227643;0.6993145348458523;0.4041569544825143;0.3392246899319422;1.1999847612274035;10.000016367370606;0.8335080295505284;1.097057590699365;1.0970529583216604;0.6250005474935786;-0.3141940054780409;0.699539105111643
72.08758;1.1913975036829239;0.8331615511732637;0.6993146074418628;0.4041570063533488;0.33922466766325116;1.1999844030304654;10.000016476641319;0.8335080856575338;1.0970575156092885;1.0970529013164596;0.6250004435637793;-0.3141940054626185;0.6995391028656025
72.09758;1.1913975546051736;0.833161507195703;0.6993146831311918;0.4041570550964481;0.33922464982362727;1.199984047946895;10.000016528814758;0.8335081426758729;1.0970574422272759;1.097052842863133;0.625000342724421;-0.3141940054482066;0.6995390923972521
72.10758;1.1913976040796932;0.8331614671601972;0.6993147617871167;0.40415710070030164;0.3392246363244991;1.1999836966108512;10.000016526471324;0.8335082004325449;1.097057370918221;1.0970527825859242;0.6250002453131114;-0.3141940054349811;0.6995390737434972
72.11758;1.1913976520071061;0.8331614314322047;0.6993148432307033;0.4041571432066257;0.3392246270386677;1.1999833496826267;10.000016472220699;0.8335082587305529;1.097057302177486;1.097052720093395;0.6250001516418987;-0.3141940054230998;0.6995390470109301
72.12758;1.191397698436448;0.8331614003969452;0.6993149272981684;0.4041571826916539;0.3392246218146753;1.1999830076746456;10.000016368540996;0.8335083173513826;1.097057236544365;1.097052655012016;0.6250000620296675;-0.3141940054126875;0.6995390123605382
72.13758;1.1913977435054757;0.8331613744637074;0.6993150138786467;0.40415721923233905;0.3392246204884155;1.1999826709501573;10.000016217297777;0.8335083760491455;1.09705717457526;1.0970525870172227;0.6249999767847161;-0.31419400540381726;0.6995389699703146
72.14758;1.1913977873644486;0.8331613540560694;0.6993151028509291;0.40415725286794585;0.3392246228891196;1.1999823398683551;10.00001601879009;0.8335084345501523;1.0970571168135834;1.0970525158024103;0.6249998961605967;-0.3141940053965057;0.6995389199641918
72.15758;1.191397830151632;0.8331613396130279;0.6993151939695911;0.4041572836013949;0.33922462885779614;1.1999820148336222;10.000015771460605;0.8335084925557124;1.0970570637013637;1.097052441022971;0.6249998203407451;-0.31419400539073644;0.699538862407156
72.16758;1.1913978719923581;0.8331613315609757;0.6993152868621355;0.4041573114261362;0.3392246382694708;1.1999816962109853;10.000015472494415;0.8335085497291693;1.0970570155631316;1.0970523623476836;0.6249997494731939;-0.3141940053864763;0.6995387973949374
72.17758;1.1913979129868202;0.8331613302304813;0.6993153811666523;0.4041573363337752;0.33922465106585126;1.1999813842526408;10.000015118585146;0.8335086057007227;1.0970569727129862;1.0970522795995852;0.6249996836966771;-0.3141940053836684;0.6995387251061947
72.18758;1.1913979531611816;0.8331613357966543;0.6993154766366461;0.4041573583208273;0.3392246672857279;1.1999810790796228;10.000014706050596;0.8335086600990106;1.0970569355965023;1.097052192825688;0.6249996230801788;-0.31419400538222114;0.6995386457672934
72.19758;1.1913979924130198;0.8331613482774316;0.6993155731091855;0.4041573773964708;0.3392246870280728;1.199980780710217;10.000014230715356;0.8335087125588891;1.0970569048461014;1.097052102255315;0.6249995675385915;-0.31419400538200615;0.6995385595881647
72.20758;1.191398030523873;0.8331613675458167;0.699315670441933;0.4041573935724835;0.3392247103665975;1.199980489146269;10.000013688709856;0.8335087627190213;1.0970568811885997;1.0970520082101352;0.6249995168300183;-0.3141940053828663;0.6995384667294043
72.21758;1.191398067214754;0.8331613933655797;0.6993157684690495;0.4041574068643607;0.3392247373103454;1.1999802044356316;10.000013077391776;0.8335088102491228;1.0970568653394155;1.097051911014421;0.6249994706175659;-0.314194005384629;0.6995383673265165
72.22758;1.191398102189714;0.8331614254283309;0.6993158669156047;0.40415741729944693;0.3392247678230835;1.1999799266399327;10.000012395310742;0.8335088548870132;1.0970568579660194;1.0970518109869432;0.6249994285412618;-0.31419400538712006;0.6995382615247081
72.23758;1.1913981352092375;0.8331614633219612;0.6993159653233458;0.4041574249110372;0.3392248018459345;1.1999796557882279;10.000011642021839;0.8335088964607105;1.0970568596008319;1.0970517085368812;0.624999390288282;-0.3141940053901825;0.6995381494646917
72.24758;1.1913981661821875;0.8331615064911263;0.6993160630718864;0.4041574297426474;0.3392248393020423;1.1999793919099786;10.000010818394525;0.833508934874584;1.0970568705025312;1.0970516041986904;0.6249993556331819;-0.31419400539368814;0.6995380312243481
72.25758;1.191398195172482;0.8331615542733477;0.6993161594884731;0.4041574318425778;0.33922488010197166;1.1999791351027698;10.000009927103264;0.8335089700429186;1.0970568906187426;1.0970514984984518;0.6249993244302207;-0.31419400539752845;0.6995379067848762
72.26758;1.1913982223372366;0.8331616059472283;0.6993162539702249;0.40415743122042797;0.3392249241508802;1.1999788855370224;10.000008972941535;0.8335090017980942;1.0970569196807003;1.097051391841978;0.624999296615909;-0.31419400540159953;0.6995377760710374
72.27758;1.1913982478179503;0.8331616607375995;0.6993163460207881;0.4041574278224206;0.3392249713340075;1.1999786433916069;10.000007962806373;0.8335090298396136;1.0970569573221796;1.0970512845612053;0.6249992722430973;-0.31419400540580356;0.6995376390272301
72.28758;1.1913982716106648;0.8331617178468987;0.6993164352165717;0.40415742155542184;0.3392250214860413;1.1999784087922505;10.000006905446662;0.8335090537719954;1.0970570031484583;1.097051176958367;0.6249992514702967;-0.31419400541007103;0.6995374956658039
72.29758;1.191398293592454;0.8331617765626412;0.699316521199218;0.4041574123121626;0.33922507438742416;1.199978181793768;10.000005811046629;0.8335090731801988;1.0970570567339142;1.0970510692953983;0.6249992344851955;-0.31419400541437525;0.6995373460588595
72.30758;1.1913983136790547;0.8331618363367918;0.6993166037295517;0.40415739999106065;0.3392251298069189;1.1999779623694597;10.0000046905601;0.8335090876748885;1.097057117596342;1.0970509618485957;0.624999221417686;-0.31419400541871145;0.6995371903073389
72.31758;1.1913983318950634;0.8331618967560884;0.6993166827609072;0.404157384520601;0.33922518755230613;1.1999777503991627;10.00000355458622;0.8335090969398443;1.0970571852516187;1.0970508549694968;0.6249992122812387;-0.3141940054230718;0.6995370285496729
72.32758;1.191398348329962;0.8331619575038394;0.6993167584451457;0.4041573658533553;0.3392252474866454;1.1999775457096546;10.000002411782889;0.8335091007552179;1.0970572593221908;1.0970507490489976;0.6249992069604088;-0.3141940054274408;0.6995368609872339
72.33758;1.1913983630837968;0.8331620183642756;0.6993168310530806;0.4041573439349252;0.33922530950859503;1.1999773481224494;10.000001267565063;0.8335090989197708;1.0970573395619347;1.0970506444701587;0.6249992052377402;-0.3141940054318043;0.6995366878790777
72.34758;1.1913983762698914;0.8331620792138865;0.6993169009038022;0.4041573186855857;0.3392253735142412;1.1999771574478069;10.000000123875589;0.8335090911930193;1.0970574257798156;1.0970505416233371;0.6249992068383888;-0.31419400543616577;0.6995365095284888
72.35758;1.191398388043026;0.8331621400238719;0.6993169683357097;0.404157289996185;0.3392254393684899;1.199976973496231;9.999998980059637;0.8335090773743918;1.097057517761463;1.0970504409191162;0.6249992114706141;-0.31419400544054915;0.6995363262945589
72.36758;1.1913983986075078;0.8331622008853737;0.6993170336519561;0.4041572577297544;0.33922550690513603;1.1999767961348469;9.9999978342749;0.8335090573675881;1.0970576151944638;1.0970503427738427;0.6249992188417376;-0.31419400544497245;0.6995361386264395
72.37758;1.1913984082428632;0.8331622619788893;0.6993170970263576;0.404157221733037;0.33922557592329583;1.1999766253389195;9.999996684406765;0.8335090311101638;1.097057717561275;1.0970502476081172;0.6249992286305276;-0.3141940054494213;0.6995359470606672
72.38758;1.1913984173319672;0.8331623234745026;0.6993171584297329;0.4041571818633256;0.3392256461646759;1.1999764612006008;9.999995528084762;0.8335089985057709;1.097057824105776;1.0970501558493442;0.6249992404468091;-0.3141940054538677;0.6995357521519028
72.39758;1.1913984263257549;0.8331623854433594;0.6993172176337432;0.40415713801532205;0.33922571732359386;1.199976303847997;9.999994362515732;0.8335089594676783;1.0970579339217876;1.0970500679390314;0.6249992538606269;-0.3141940054583121;0.6995355544086174
72.40758;1.1913984356939076;0.8331624478247495;0.6993172742874245;0.4041570901265608;0.3392257891036419;1.1999761533221536;9.999993184622477;0.8335089139613284;1.0970580460062231;1.0970499843419657;0.624999268481071;-0.3141940054627919;0.6995353542745922
72.41758;1.1913984459491889;0.8331625104097145;0.699317328004499;0.40415703816734255;0.3392258612675974;1.199976009496866;9.999991991412594;0.8335088619691001;1.0970581592495299;1.0970499055299863;0.6249992839970678;-0.3141940054673594;0.6995351521328025
72.42758;1.191398457697393;0.8331625728067439;0.6993173784262451;0.4041569821241299;0.3392259336522833;1.199975872054578;9.999990780396573;0.8335088034527971;1.0970582725030171;1.097049831991336;0.6249993001837919;-0.3141940054720572;0.699534948339855
72.43758;1.1913984715968986;0.8331626344199399;0.6993174252602775;0.40415692198791436;0.3392260061624316;1.1999757405928368;9.999989550124445;0.8335087383694245;1.0970583846947037;1.0970497642666637;0.6249993169136192;-0.31419400547689896;0.699534743280465
72.44758;1.1913984882227735;0.8331626944843975;0.6993174682973948;0.4041568577724138;0.3392260787585157;1.1999756148190812;9.999988300833527;0.8335086667393447;1.0970584949001643;1.0970497029240693;0.6249993341673867;-0.3141940054818572;0.6995345373674106
72.45758;1.1913985079658334;0.8331627521700228;0.6993175074174782;0.4041567895510012;0.3392261514443863;1.1999754945972825;9.999987034374074;0.8335085886934682;1.0970586023644244;1.0970496484967915;0.6249993520015376;-0.3141940054868648;0.6995343309898633
72.46758;1.191398531074981;0.8331628067087641;0.6993175425837902;0.4041567174811885;0.3392262242540971;1.1999753798382142;9.999985753318162;0.8335085044065209;1.0970587064780473;1.0970496014718287;0.6249993704450132;-0.3141940054918232;0.6995341244734693
72.47758;1.1913985577735866;0.8331628574606479;0.6993175738191558;0.4041566418132268;0.3392262972290304;1.1999752704551823;9.999984460443748;0.8335084139744995;1.0970588067803746;1.0970495623256553;0.6249993894126209;-0.3141940054966058;0.6995339180448132
72.48758;1.1913985883228053;0.8331629038798466;0.6993176011801938;0.40415656287441903;0.33922637038829434;1.199975166442082;9.999983158878313;0.8335083173941633;1.097058903049911;1.0970495314938138;0.6249994087133224;-0.3141940055010702;0.699533711808764
72.49758;1.1913986230165095;0.833162945450247;0.6993176247350904;0.40415648102213714;0.33922644370780974;1.1999750679005574;9.999981852149167;0.8335082146502125;1.097058995379007;1.0970495092401924;0.6249994280908222;-0.3141940055050897;0.6995335057858678
72.50758;1.19139866209646;0.8331629816733034;0.699317644546958;0.40415639660608754;0.33922651711380836;1.1999749749375397;9.999980543740898;0.833508105753504;1.0970590841151575;1.097049495628293;0.6249994472515905;-0.31419400550857335;0.6995332999932722
72.51758;1.191398705625406;0.8331630120781511;0.6993176606866661;0.4041563099700446;0.33922659049312365;1.1999748875608998;9.999979236490125;0.8335079907286432;1.0970591697203216;1.0970494906758077;0.6249994659041214;-0.31419400551145693;0.6995330944924618
72.52758;1.1913987534564128;0.8331630362301291;0.6993176732410827;0.4041562214551918;0.33922666370908666;1.1999748056480224;9.999977932486171;0.8335078696663065;1.097059252713618;1.097049494470384;0.624999483807709;-0.3141940055136842;0.6995328893741567
72.53758;1.1913988052797886;0.8331630537797303;0.6993176822743549;0.40415613136467265;0.33922673661325886;1.1999747290090148;9.999976633775768;0.8335077427737078;1.0970593337153507;1.0970495071487198;0.6249995008187118;-0.3141940055151996;0.6995326847550247
72.54758;1.191398860634669;0.8331630644969268;0.6993176878044502;0.40415603990962634;0.3392268090649031;1.199974657507384;9.999975343136084;0.8335076103157673;1.09705941345435;1.0970495288273003;0.6249995168927623;-0.31419400551595805;0.6995324808179418
72.55758;1.1913989188829142;0.83316306821584;0.6993176898330568;0.4041559471953381;0.3392268809536308;1.199974591088356;9.999974063823357;0.833507472488501;1.097059492689801;1.0970495595478313;0.6249995320025121;-0.31419400551593635;0.6995322778215419
72.56758;1.1913989791949877;0.833163064781359;0.6993176883734042;0.40415585327626025;0.3392269522167809;1.1999745297137356;9.999972798879694;0.8335073293286158;1.0970595720919123;1.0970495992836387;0.6249995460452845;-0.3141940055151266;0.6995320760467737
72.57758;1.1913990406036137;0.833163054122608;0.6993176834367045;0.40415575822804206;0.33922702284816186;1.1999744733190871;9.999971551304773;0.8335071807553677;1.0970596521644962;1.097049647965462;0.6249995588501788;-0.31419400551352905;0.6995318757453232
72.58758;1.1913991021335417;0.8331630363856158;0.6993176749923804;0.4041556621672576;0.33922709287932373;1.199974421812631;9.99997032439417;0.8335070267329019;1.0970597332893255;1.0970497054602768;0.6249995702674441;-0.31419400551116405;0.6995316771581329
72.59758;1.1913991629148393;0.83316301192921;0.6993176629759248;0.4041555652283248;0.3392271623393325;1.1999743750357237;9.999969121314253;0.8335068673643666;1.0970598158231761;1.0970497715389893;0.624999580233367;-0.31419400550808085;0.6995314805583277
72.60758;1.1913992222140164;0.833162981160055;0.699317647381226;0.40415546754225534;0.3392272312237552;1.1999743326398777;9.999967944722055;0.8335067028154406;1.097059900106515;1.0970498458971438;0.6249995887610998;-0.3141940055043435;0.699531286242813
72.61758;1.1913992794157922;0.8331629444133016;0.699317628317047;0.4041553692454869;0.3392272994908456;1.1999742940640994;9.999966796669014;0.8335065332100322;1.0970599863810648;1.0970499282232162;0.6249995959074905;-0.31419400550002025;0.6995310945146604
72.62758;1.1913993339741797;0.8331629019477662;0.6993176059433999;0.4041552705288604;0.3392273670864839;1.1999742587418942;9.999965678224749;0.8335063585898211;1.0970600747028467;1.0970500181991292;0.6249996017584473;-0.3141940054951859;0.6995309056981268
72.63758;1.1913993853788047;0.8331628539447361;0.6993175803965903;0.4041551716778404;0.339227433970028;1.1999742262844273;9.999964589147414;0.833506178903286;1.097060164895596;1.0970501154012817;0.6249996064263471;-0.3141940054899159;0.6995307201548239
72.64758;1.1913994331793305;0.833162800567004;0.6993175517885992;0.40415507306035875;0.3392275001105375;1.1999741964292228;9.99996352777774;0.8335059940210569;1.0970602566214935;1.0970502192340772;0.6249996100667845;-0.31419400548428184;0.6995305382836541
72.65758;1.1913994769957508;0.8331627420962189;0.6993175202323716;0.4041549750880192;0.33922756548256006;1.1999741689207881;9.999962490912079;0.8335058037696541;1.097060349556342;1.0970503289550653;0.624999612879027;-0.3141940054783649;0.699530360480727
72.66758;1.1913995165062503;0.8331626789305675;0.6993174858657163;0.4041548781765754;0.33922763009821816;1.1999741434884454;9.999961474145758;0.8335056079537891;1.0970604434319735;1.0970504437458393;0.6249996150303516;-0.3141940054722729;0.699530187059521
72.67758;1.191399551475323;0.8331626114377015;0.6993174488867366;0.404154782715297;0.3392276940340597;1.1999741198896368;9.999960472770852;0.8335054063521941;1.097060537935629;1.0970505628036185;0.6249996165772765;-0.3141940054661381;0.6995300182121773
72.68758;1.1913995818069754;0.8331625399073123;0.6993174095685509;0.4041546890564399;0.3392277574083197;1.1999740979909908;9.999959482171631;0.8335051987370173;1.0970606327193302;1.0970506854473205;0.62499961747109;-0.31419400546009146;0.6995298540502722
72.69758;1.1913996075826114;0.8331624646325314;0.6993173682520992;0.4041545975176217;0.339227820336488;1.1999740778583317;9.999958497645203;0.8335049849568575;1.0970607274852435;1.097050811169263;0.624999617585314;-0.31419400545423887;0.6995296946629894
72.70758;1.1913996290417754;0.8331623859422805;0.699317325353003;0.4041545083807745;0.3392278829077347;1.199974059793025;9.999957514645558;0.8335047649905947;1.0970608220199611;1.097050939589905;0.6249996167243248;-0.3141940054486548;0.6995295401424942
72.71758;1.19139964650974;0.8331623041221107;0.6993172813332401;0.40415442189691975;0.33922794519369004;1.1999740442856726;9.999956529211234;0.833504538902007;1.0970609162586857;1.0970510703821226;0.6249996146753889;-0.31419400544337595;0.6995293905657679
72.72758;1.191399660353204;0.8331622193280798;0.6993172366103291;0.40415433831683867;0.33922800727926794;1.1999740318986134;9.999955537793852;0.8335043067600707;1.0970610103403047;1.0970512031793138;0.6249996112846379;-0.3141940054384072;0.6995292459462821
72.73758;1.1913996709671562;0.8331621315896514;0.6993171915076358;0.40415425792719895;0.33922806929227944;1.1999740231226779;9.999954537013764;0.8335040686030722;1.097061104577302;1.097051337506892;0.6249996064652285;-0.3141940054337371;0.699529106242904
72.74758;1.1913996787282723;0.8331620408800358;0.6993171462825117;0.404154181054959;0.3392281314021089;1.1999740182580347;9.9999535238684;0.8335038244518213;1.0970611994137907;1.0970514728278755;0.6249996001728786;-0.3141940054293441;0.6995289714532466
72.75758;1.191399683978982;0.8331619471692994;0.6993171011325084;0.40415410804398716;0.33922819378622965;1.1999740173771956;9.999952496014995;0.833503574356828;1.0970612953557493;1.0970516086057571;0.6249995924298238;-0.31419400542519765;0.6995288416770273
72.76758;1.1913996870989993;0.8331618504254954;0.6993170561490748;0.4041540392307773;0.3392282565973193;1.1999740203877658;9.999951452030782;0.8335033184610025;1.0970613928664998;1.0970517442873942;0.6249995833533681;-0.3141940054212626;0.6995287171040373
72.77758;1.1913996884965803;0.8331617506138477;0.6993170112867553;0.4041539749284689;0.3392283199481925;1.1999740271167714;9.999950391639004;0.8335030570102018;1.0970614923175535;1.0970518792846051;0.6249995731304085;-0.31419400541750947;0.6995285979949043
72.78758;1.1913996883956337;0.8331616477451378;0.6993169663831531;0.40415391541610435;0.33922838390567006;1.1999740373469037;9.999949315719414;0.8335027903142368;1.0970615940404187;1.0970520130086294;0.6249995619611762;-0.31419400541392883;0.699528484696748
72.79758;1.1913996866361398;0.8331615419484344;0.6993169212022958;0.40415386093786304;0.33922844849140726;1.1999740508166448;9.999948226190183;0.8335025187260456;1.097061698458724;1.0970521449630228;0.6249995500123587;-0.31419400541053505;0.6995283776489537
72.80758;1.1913996827556856;0.8331614334508186;0.6993168754517571;0.40415381171418113;0.3392285136998821;1.199974067228109;9.999947125911717;0.8335022426391122;1.0970618061442332;1.0970522748556548;0.6249995374061028;-0.31419400540735665;0.6995282773236555
72.81758;1.1913996762382426;0.833161322439999;0.6993168288012881;0.40415376794535984;0.3392285795206504;1.1999740862567976;9.999946018758473;0.8335019624980599;1.097061917697158;1.0970524025820163;0.6249995242504509;-0.3141940054044296;0.6995281841495913
72.82758;1.1913996666562179;0.833161209004991;0.6993167809611343;0.4041537297903863;0.33922864594347585;1.1999741075547248;9.999944909946763;0.8335016788053319;1.0970620336237071;1.0970525280372554;0.6249995106721439;-0.3141940054017933;0.6995280984788933
72.83758;1.1913996536828135;0.8331610932373618;0.699316731755034;0.4041536973267365;0.3392287129700267;1.1999741308017278;9.999943806279104;0.8335013921138158;1.0970621543410946;1.097052650962556;0.624999496821643;-0.3141940053994828;0.6995280205793294
72.84758;1.191399637055953;0.8331609753214552;0.6993166811185709;0.4041536705253912;0.33922878064100975;1.1999741557963821;9.999942715549981;0.83350110303224;1.09706228023234;1.097052770965068;0.6249994828738676;-0.3141940053975303;0.6995279506386272
72.85758;1.1913996164956575;0.8331608554978159;0.6993166290622528;0.4041536492901172;0.33922884902785155;1.1999741824717167;9.99994164514059;0.8335008122138523;1.0970624116826801;1.0970528875740508;0.6249994690396622;-0.3141940053959723;0.6995278887680483
72.86758;1.1913995916154765;0.8331607339749335;0.6993165756425688;0.40415363353527084;0.33922891819075357;1.1999742108003153;9.999940600857247;0.8335005203367084;1.0970625490642767;1.0970530002207466;0.6249994555556896;-0.3141940053948403;0.6995278349880546
72.87758;1.1913995619267388;0.8331606109063722;0.699316520943428;0.4041536232053977;0.33922898815950003;1.1999742407347764;9.999939586391058;0.8335002281232254;1.097062692670668;1.0970531082304162;0.6249994426309011;-0.3141940053941421;0.6995277892322358
72.88758;1.191399526923385;0.8331604864324935;0.6993164650518255;0.4041536182311387;0.3392290589369668;1.199974272280407;9.999938603250481;0.8334999363502887;1.0970628426677325;1.0970532108602786;0.6249994303918329;-0.31419400539385206;0.6995277513882127
72.89758;1.1913994861382788;0.8331603606882908;0.6993164080131387;0.40415361850385834;0.33922913049810455;1.1999743055792278;9.999937651572509;0.833499645831062;1.0970629990756362;1.0970533073141462;0.6249994188960085;-0.3141940053938978;0.6995277213357358
72.90758;1.1913994391636653;0.8331602337589882;0.6993163497913698;0.40415362388707304;0.33922920279327073;1.1999743408732002;9.99993673143864;0.833499357425383;1.097063161782666;1.097053396793193;0.6249994082099244;-0.3141940053941456;0.6995276989587728
72.91758;1.19139938570739;0.8331601056802044;0.699316290279891;0.4041536342381289;0.33922927577112166;1.199974378379327;9.999935843460012;0.8334990720368363;1.0970633306293003;1.09705347862141;0.6249993984551155;-0.314194005394408;0.6995276841291406
72.92758;1.1913993256670345;0.8331599765218567;0.6993162293704194;0.40415364943187637;0.3392293494002853;1.1999744182264778;9.999934988574994;0.8334987905336041;1.0970635055056193;1.0970535523165528;0.6249993897815738;-0.31419400539447345;0.6995276766827951
72.93758;1.1913992591026268;0.833159846456088;0.699316167047299;0.40415366936591296;0.3392294236688828;1.1999744605065097;9.999934167765227;0.8334985136546064;1.0970636863505363;1.0970536175954102;0.6249993823132427;-0.31419400539413467;0.6995276764288396
72.94758;1.1913991861174529;0.8331597157404655;0.6993161034460852;0.40415369393839085;0.3392294985764854;1.1999745052819693;9.999933381777877;0.8334982419575595;1.097063873066239;1.0970536744052262;0.6249993760949744;-0.3141940053932045;0.6995276831783817
72.95758;1.191399106798616;0.8331595847222909;0.699316038825862;0.40415372302468433;0.33922957412982074;1.1999745524868792;9.99993263100475;0.8334979758164461;1.0970640654506882;1.0970537229512367;0.624999371081574;-0.3141940053915185;0.69952769677133
72.96758;1.1913990212454417;0.8331594539115578;0.6993159734967193;0.4041537564696951;0.33922965034261743;1.1999746019168487;9.999931915895107;0.8334977154782306;1.097064263172809;1.097053763610226;0.6249993671751828;-0.314194005388931;0.6995277171113871
72.97758;1.1913989295946399;0.8331593239790264;0.6993159077917495;0.40415379408588725;0.3392297272481532;1.199974653380983;9.999931237451438;0.8334974611418476;1.0970644657744972;1.0970537967286809;0.6249993642469014;-0.31419400538533143;0.6995277441926816
72.98758;1.1913988319773021;0.8331591956423784;0.6993158420852799;0.4041538356442559;0.3392298049191898;1.1999747068012387;9.999930597328461;0.833497212996836;1.0970646727421358;1.0970538225126156;0.6249993621222534;-0.31419400538066783;0.6995277780791193
72.99758;1.1913987284887855;0.8331590695493458;0.6993157767956676;0.4041538808634642;0.3392298834714129;1.199974762175516;9.99992999784425;0.8334969712027306;1.0970648836289925;1.0970538411168897;0.6249993605642763;-0.3141940053749378;0.6995278188205023
73.00758;1.1913986192692365;0.8331589462336344;0.699315712339092;0.4041539294138609;0.3392299630349059;1.199974819551705;9.999929441641074;0.8334967358575949;1.0970650981081818;1.0970538527243576;0.6249993592740671;-0.3141940053681582;0.6995278663631564
73.01758;1.1913985045484548;0.8331588261541303;0.6993156490568423;0.40415398093009014;0.3392300437062004;1.1999748790158093;9.999928930790633;0.8334965070035653;1.0970653159276078;1.0970538574479178;0.6249993579158826;-0.3141940053603596;0.699527920545087
73.02758;1.191398384542427;0.8331587097231551;0.6993155871804888;0.40415403502347236;0.3392301255147056;1.199974940622307;9.999928466462237;0.8334962846451415;1.0970655368845819;1.097053855227298;0.6249993561729072;-0.3141940053516022;0.6995279811860293
73.03758;1.1913982593791783;0.8331585972935313;0.699315526852126;0.4041540913064551;0.33923020842044915;1.1999750043510071;9.999928049446765;0.8334960687301657;1.097065760850618;1.0970538459112535;0.6249993537990184;-0.3141940053419798;0.6995280481911982
73.04758;1.191398129145006;0.8331584891864675;0.6993154681502538;0.4041541494224536;0.33923029232908775;1.1999750701382474;9.999927680631858;0.8334958590775544;1.0970659877345057;1.0970538293900136;0.6249993506426448;-0.31419400533161396;0.6995281215619504
73.05758;1.1913979938971533;0.8331583857076099;0.6993154110784625;0.4041542090625299;0.3392303770987258;1.19997513795401;9.999927361478166;0.8334956553159969;1.0970662173995671;1.0970538056284724;0.624999346672468;-0.3141940053206599;0.6995282012998076
73.06758;1.1913978536007794;0.8331582870988967;0.6993153555281948;0.40415426996253434;0.33923046254467004;1.1999752079132042;9.999927094733573;0.8334954569339655;1.0970664496540077;1.097053774655753;0.6249993419969604;-0.3141940053093067;0.6995282873209567
73.07758;1.1913977081057314;0.8331581935259553;0.6993153012971578;0.4041543318830561;0.3392305484768408;1.199975280322263;9.99992688452383;0.8334952634294295;1.0970666842731391;1.0970537365464068;0.6249993368474605;-0.3141940052977614;0.6995283794511414
73.08758;1.191397557207434;0.8331581051186506;0.6993152482024271;0.4041543945848912;0.33923063474704107;1.1999753556003618;9.999926735616832;0.8334950744251944;1.0970669209603716;1.0970536913936553;0.6249993315159842;-0.31419400528622227;0.6995284774382918
73.09758;1.1913974007605868;0.8331580219603284;0.6993151961935832;0.4041544578115915;0.3392307212455603;1.199975434183869;9.999926652968822;0.8334948896654579;1.0970671593127488;1.097053639257875;0.6249993262636476;-0.3141940052748418;0.6995285809428127
73.10758;1.1913972387638234;0.8331579440070332;0.6993151454017402;0.40415452128921947;0.3392308078570162;1.1999755164552164;9.999926641499952;0.8334947089808825;1.0970673988899071;1.0970535801208754;0.6249993212520016;-0.314194005263706;0.6995286895267476
73.11758;1.1913970713050597;0.8331578710318314;0.6993150961457119;0.4041545847539077;0.3392308944355119;1.1999756026523987;9.99992670538645;0.8334945323156542;1.0970676393138308;1.0970535139632218;0.6249993165492905;-0.3141940052528495;0.699528802643006
73.12758;1.1913968984261623;0.8331578026694352;0.6993150488814126;0.4041546479940607;0.33923098081603775;1.1999756928159837;9.999926847803184;0.8334943597497833;1.0970678802746332;1.0970534408880832;0.6249993122086642;-0.3141940052422834;0.6995289196309091
73.13758;1.1913967200806983;0.8331577385389625;0.6993150041069633;0.4041547108825415;0.339231066840178;1.1999757867980358;9.999927071767663;0.8334941914566375;1.0970681214985405;1.097053361134897;0.6249993083133172;-0.31419400523201135;0.6995290397443491
73.14758;1.1913965361694996;0.8331576783546257;0.6993149622782433;0.40415477339231964;0.33923115237464635;1.199975884281896;9.999927380935194;0.8334940276531851;1.0970683627631783;1.0970532750417346;0.6249993049342824;-0.3141940052220331;0.69952916220702
73.15758;1.1913963465781077;0.833157621972073;0.6993149237457272;0.40415483557973886;0.3392312372972644;1.199975984866854;9.999927779459902;0.8334938686012114;1.097068603902955;1.097053183064822;0.6249993021092557;-0.31419400521234037;0.6995292862545845
73.16758;1.1913961512533657;0.8331575693761933;0.6993148887281085;0.4041548975374126;0.3392313214604518;1.1999760882441537;9.99992827154726;0.8334937146290751;1.097068844743328;1.0970530858232797;0.624999299897632;-0.3141940052029095;0.6995294111614184
73.17758;1.1913959502880083;0.8331575206261779;0.699314857336874;0.404154959365719;0.33923140468262925;1.199976194312841;9.999928861421111;0.8334935661147536;1.0970690849812605;1.0970529840768035;0.6249992984373811;-0.3141940051936932;0.6995295362778524
73.18758;1.1913957439724234;0.8331574757719177;0.6993148296227302;0.40415502117659635;0.33923148676586096;1.1999763031349506;9.999929553089174;0.8334934234634138;1.0970693241023826;1.0970528786860256;0.6249992979698341;-0.3141940051846206;0.6995296610675746
73.19758;1.1913955328662764;0.8331574347294461;0.6993148056433347;0.4041550831004385;0.33923156750342626;1.1999764148104253;9.999930349715475;0.8334932871291659;1.0970695614091024;1.0970527706422946;0.6249992988277071;-0.3141940051756119;0.6995297851543187
73.20758;1.1913953178148504;0.8331573971882034;0.69931478553561;0.4041551452733877;0.33923164669205885;1.1999765293925848;9.999931253715152;0.8334931576295085;1.0970697961244642;1.0970526610622282;0.6249993013414662;-0.3141940051665825;0.6995299083461676
73.21758;1.1913950997959797;0.8331573626945331;0.6993147695013731;0.40415520780635256;0.33923172415801084;1.1999766468891828;9.99993226746094;0.8334930355044452;1.097070027523484;1.0970525510374352;0.624999305718576;-0.3141940051574293;0.6995300305413518
73.22758;1.1913948797349208;0.8331573308294522;0.6993147577140831;0.40415527077196867;0.33923179976173945;1.1999767673052593;9.999933393330334;0.8334929212691561;1.0970702550331464;1.0970524414217875;0.6249993120199278;-0.31419400514801976;0.6995301515700791
73.23758;1.1913946584380695;0.8331573012932014;0.6993147502878858;0.4041553342163723;0.33923187338168825;1.1999768906696315;9.999934632959974;0.833492815401296;1.0970704782000134;1.0970523327345487;0.6249993202314671;-0.3141940051381964;0.6995302711122781
73.24758;1.1913944365665712;0.8331572738884617;0.6993147473484828;0.4041553981650135;0.33923194491675995;1.1999770170179973;9.999935986815222;0.8334927183262406;1.097070696593085;1.0970522252572041;0.6249993303418175;-0.3141940051277959;0.6995303887197326
73.25758;1.191394214573735;0.833157248428892;0.6993147491091355;0.4041554626209248;0.3392320143032678;1.199977146359361;9.999937454690778;0.8334926303835918;1.0970709098479048;1.0970521192176823;0.6249993423627517;-0.314194005116684;0.6995305038960409
73.26758;1.1913939926691834;0.8331572246139081;0.6993147558904595;0.4041555275503977;0.33923208150362005;1.1999772786905172;9.99993903644558;0.8334925518091637;1.0970711178478048;1.0970520148987273;0.6249993563016855;-0.31419400510478723;0.6995306161745787
73.27758;1.1913937708941476;0.8331572019926875;0.699314768082717;0.40415559285717184;0.3392321464786253;1.1999774140439128;9.999940732272172;0.8334924827423243;1.0970713208047247;1.097051912602427;0.6249993721198742;-0.31419400509208045;0.6995307251662031
73.28758;1.191393549278433;0.8331571800330778;0.6993147860636052;0.40415565839108236;0.3392322091951417;1.1999775525172032;9.999942542505558;0.8334924232384293;1.09707151911007;1.0970518125620397;0.624999389656234;-0.3141940050785314;0.699530830573173
73.29758;1.1913933279288804;0.8331571581921188;0.6993148101366248;0.4041557239839347;0.33923226965116554;1.199977694279536;9.999944467300308;0.8334923732801194;1.09707171312862;1.097051714915811;0.624999408545992;-0.31419400506407735;0.6995309321577247
73.30758;1.1913931070330894;0.8331571359655797;0.6993148405598246;0.4041557894648656;0.3392323278636912;1.1999778395371894;9.999946506614712;0.8334923328017966;1.0970719031574059;1.0970516197389524;0.6249994282430685;-0.31419400504866035;0.6995310296921828
73.31758;1.1913928869087194;0.8331571129422338;0.6993148776032635;0.40415585466611686;0.33923238383970145;1.1999779884948085;9.999948660083911;0.833492301746752;1.097072089504523;1.0970515271275387;0.6249994481525238;-0.3141940050322512;0.6995311229503202
73.32758;1.191392668072995;0.8331570888125612;0.6993149215237181;0.404155919424838;0.33923243758314775;1.1999781413974258;9.999950926262215;0.8334922801459435;1.0970722724812978;1.0970514372896585;0.6249994677542808;-0.31419400501483946;0.6995312117575081
73.33758;1.1913924512267766;0.8331570633439542;0.6993149724822728;0.4041559835684963;0.3392324891235855;1.199978298588371;9.999953302304496;0.8334922681640533;1.097072452279844;1.097051350536476;0.6249994866554712;-0.31419400499644223;0.6995312960489035
73.34758;1.1913922371497616;0.8331570363988939;0.6993150305003853;0.4041560469220026;0.33923253851419044;1.1999784604643133;9.999955784517153;0.8334922660669566;1.097072628923224;1.0970512672467463;0.6249995045955654;-0.31419400497712385;0.6995313758567738
73.35758;1.1913920265700138;0.833157007916951;0.6993150954707037;0.4041561093630481;0.33923258580576604;1.199978627352404;9.999958368536651;0.833492274115485;1.0970728023519303;1.0970511878901066;0.6249995214264981;-0.31419400495697447;0.6995314512306653
73.36758;1.1913918201136051;0.8331569778092401;0.6993151671924075;0.4041561708745089;0.3392326310509635;1.1999787994232165;9.999961049175896;0.8334922924807993;1.0970729725050512;1.0970511129922809;0.62499953709332;-0.3141940049360682;0.6995315221969596
73.37758;1.1913916183777888;0.833156945926825;0.6993152454083128;0.4041562315379536;0.33923267432711457;1.1999789767115285;9.999963821022478;0.8334923212844861;1.0970731393447097;1.097051043030959;0.6249995516158962;-0.31419400491445776;0.699531588784543
73.38758;1.191391422038092;0.8331569121564271;0.6993153298214237;0.40415629148525734;0.33923271571771474;1.1999791591523683;9.9999666794428;0.8334923606879326;1.0970733028930362;1.0970509784087639;0.6249995650517913;-0.31419400489220123;0.6995316510442203
73.39758;1.1913912318723605;0.8331568765139379;0.6993154201019876;0.40415635085480844;0.33923275526373214;1.1999793465730977;9.999969621232744;0.8334924108697466;1.0970734632553525;1.0970509195212719;0.624999577476079;-0.3141940048693783;0.699531709077684
73.40758;1.1913910487133956;0.8331568391848965;0.6993155159025448;0.4041564097648805;0.3392327929422064;1.199979538761946;9.999972644833647;0.8334924718965745;1.097073620563296;1.097050866759506;0.624999589010653;-0.3141940048460754;0.6995317630811496
73.41758;1.1913908734240544;0.833156800531215;0.6993156168616654;0.40415646829162;0.3392328286836202;1.1999797355724309;9.999975749585733;0.8334925436302233;1.097073774905684;1.097050820341845;0.6249995998558504;-0.31419400482235665;0.6995318133027786
73.42758;1.1913907068328633;0.8331567610493863;0.699315722594975;0.4041565264482955;0.3392328624002986;1.1999799368794617;9.99997893424302;0.8334926257416582;1.0970739263359885;1.0970507801637273;0.6249996102629584;-0.3141940047982624;0.6995318599343834
73.43758;1.1913905495807946;0.8331567212695461;0.6993158326951485;0.4041565841852668;0.33923289401135237;1.1999801424383905;9.999982196352589;0.8334927177783588;1.0970740748898224;1.0970507458834875;0.6249996204660841;-0.3141940047738416;0.6995319030646182
73.44758;1.1913904020530306;0.8331566816724788;0.6993159467533828;0.4041566414191682;0.3392329234712499;1.1999803518369763;9.999985532611909;0.8334928192236396;1.0970742205377644;1.0970507171316455;0.6249996306336555;-0.31419400474916365;0.6995319427017639
73.45758;1.1913902644722187;0.833156642680086;0.6993160644141017;0.4041566980637465;0.33923295079150917;1.199980564566887;9.999988938900172;0.8334929295418122;1.0970743631313842;1.0970506936272328;0.624999640861191;-0.31419400472429443;0.6995319788007989
73.46758;1.19139013703765;0.833156604620488;0.6993161854182096;0.40415675404661283;0.33923297602317876;1.1999807801478644;9.999992409721983;0.8334930482071455;1.0970745023704338;1.097050675152624;0.6249996511840811;-0.3141940046992733;0.6995320113021206
73.47758;1.1913900200224457;0.8331565676585203;0.6993163095461723;0.4041568093213385;0.33923299920689987;1.1999809982502974;9.999995937891837;0.8334931747264307;1.0970746377820582;1.0970506614588111;0.6249996615805632;-0.31419400467410813;0.6995320401862055
73.48758;1.1913899138036372;0.8331565318535923;0.699316436515014;0.4041568638626543;0.33923302034512787;1.199981218739089;9.999999515146317;0.8334933086845231;1.0970747687785043;1.0970506522129024;0.6249996719785514;-0.3141940046487832;0.6995320654765059
73.49758;1.1913898188349428;0.8331564973318913;0.6993165659784762;0.40415691764442857;0.3392330394172009;1.1999814416391683;10.000003133201577;0.8334934497771213;1.0970748947814728;1.0970506470654833;0.6249996822980289;-0.3141940046232853;0.6995320871984044
73.50758;1.1913897355997831;0.8331564643671783;0.6993166976039754;0.40415697062983036;0.3392330564048988;1.1999816670657142;10.000006784129253;0.8334935977664354;1.097075015289731;1.0970506457801632;0.6249996925056592;-0.31419400459762387;0.6995321053718205
73.51758;1.1913896645953912;0.8331564333149767;0.6993168311012264;0.4041570227697364;0.3392330713073633;1.1999818951452585;10.000010459915725;0.8334937523798158;1.0970751298854302;1.0970506482619258;0.6249997026313429;-0.31419400457180785;0.6995321200472926
73.52758;1.1913896063180343;0.8331564045191829;0.6993169662162849;0.4041570740120164;0.3392330841457216;1.199982125998069;10.000014152386177;0.8334939132614461;1.0970752382377404;1.097050654460079;0.6249997127529597;-0.3141940045458079;0.6995321313536479
73.53758;1.191389561149535;0.8331563782425903;0.6993171027530679;0.40415712434503254;0.33923309495610954;1.1999823597530195;10.000017853996608;0.8334940800324541;1.0970753400239046;1.0970506643093005;0.6249997230034507;-0.3141940045195454;0.6995321395147749
73.54758;1.1913895291687964;0.8331563546193841;0.6993172405920872;0.404157173830799;0.33923310377750493;1.1999825965270536;10.000021558201285;0.8334942523375146;1.0970754347740803;1.0970506777604925;0.624999733603295;-0.31419400449289736;0.6995321448012795
73.55758;1.1913895100507728;0.8331563336719814;0.6993173796706194;0.4041572225862708;0.3392331106510636;1.1999828364287652;10.000025259044909;0.8334944297664848;1.0970755218434045;1.0970506947886518;0.6249997448674076;-0.31419400446571705;0.6995321474524294
73.56758;1.1913895031574628;0.833156315365682;0.6993175199667714;0.40415727074535507;0.339233115628939;1.199983079563129;10.000028950965843;0.8334946117599685;1.0970756005330604;1.097050715354227;0.6249997571629807;-0.3141940044378652;0.6995321476374974
73.57758;1.1913895077279757;0.8331562996533564;0.6993176615080127;0.40415731841826963;0.33923311876995443;1.1999833259660813;10.00003262882327;0.8334947976723094;1.0970756701901627;1.097050739394057;0.6249997708440571;-0.31419400440923323;0.6995321454610494
73.58758;1.1913895230448823;0.8331562865366678;0.6993178043589937;0.4041573656558713;0.3392331201284271;1.1999835755770956;10.000036288156066;0.8334949869257182;1.0970757302408196;1.0970507668528835;0.6249997862276399;-0.3141940043797529;0.6995321409625479
73.59758;1.1913895485335322;0.8331562761103168;0.6993179486028805;0.40415741245893916;0.33923311976476817;1.199983828279675;10.000039925725714;0.8334951790427763;1.0970757801898072;1.097050797676004;0.6249998036326159;-0.3141940043493923;0.6995321341155579
73.60758;1.1913895836749366;0.8331562685243475;0.6993180943278895;0.4041574588261357;0.33923311777051635;1.1999840838621323;10.000043539427752;0.8334953735894568;1.097075819607466;1.097050831713294;0.624999823401476;-0.31419400431814487;0.6995321248521831
73.61758;1.1913896277981397;0.8331562639104799;0.6993182415692067;0.4041575047757588;0.3392331142728997;1.1999843419311336;10.00004712743709;0.8334955701871146;1.0970758481249057;1.0970508686399203;0.6249998458542758;-0.3141940042860239;0.6995321130653305
73.62758;1.1913896800592498;0.8331562623658002;0.6993183902463287;0.40415755032608447;0.3392331094067285;1.1999846019591471;10.00005068748243;0.8334957685657375;1.0970758654023074;1.097050908020998;0.6249998712492019;-0.31419400425305594;0.6995320985976161
73.63758;1.1913897395958692;0.8331562639640496;0.699318540161747;0.40415759548782965;0.3392331032868472;1.199984863429041;10.000054216724907;0.8334959685925221;1.0970758710791475;1.0970509494821428;0.6249998998309774;-0.31419400421927235;0.6995320812817414
73.64758;1.1913898056722374;0.8331562687073196;0.6993186910319285;0.40415764028542817;0.33923309601935214;1.1999851258998724;10.000057712106715;0.8334961702699245;1.0970758648189434;1.0970509928330388;0.6249999319047065;-0.3141940041846995;0.6995320609854504
73.65758;1.1913898778033245;0.8331562764783806;0.6993188425286652;0.40415768477026726;0.3392330877290052;1.199985388996213;10.00006117057139;0.8334963736818721;1.0970758464498358;1.0970510380234153;0.624999967819281;-0.31419400414934734;0.6995320376183072
73.66758;1.191389955781596;0.8331562870641239;0.6993189943323636;0.404157729006929;0.33923307855936546;1.1999856524044217;10.000064588881022;0.8334965788901683;1.0970758160630683;1.0970510849995254;0.6250000079093128;-0.3141940041132046;0.6995320111434354
73.67758;1.1913900395612769;0.8331563001964073;0.6993191461500831;0.40415777305090594;0.3392330686540555;1.1999859158838697;10.000067963599163;0.8334967858345328;1.0970757740156363;1.0970511336402562;0.6250000525059437;-0.31419400407624054;0.6995319816057013
73.68758;1.1913901291554387;0.8331563155787487;0.6993192976679204;0.4041578169578726;0.33923305813786947;1.1999861792757995;10.000071291461284;0.8334969943301382;1.0970757209038007;1.097051183806425;0.6250001019520595;-0.314194004038405;0.6995319491487592
73.69758;1.1913902246218258;0.8331563329030822;0.6993194485029935;0.40415786081915095;0.3392330471000861;1.199986442478488;10.00007456958046;0.8334972041739314;1.0970756575232565;1.0970512354014816;0.6250001565467325;-0.3141940039996388;0.6995319139967001
73.70758;1.1913903260363292;0.8331563518485302;0.6993195982379529;0.40415790476692603;0.3392330355987221;1.1999867054057543;10.000077795116688;0.8334974152075022;1.0970755847385487;1.097051288368638;0.6250002164984308;-0.31419400395990293;0.6995318763994339
73.71758;1.191390433428214;0.8331563721122806;0.6993197465232579;0.40415794894644197;0.33923302368384317;1.1999869679880044;10.000080964528287;0.833497627262894;1.0970755032933739;1.0970513426533024;0.6250002819213496;-0.31419400391919494;0.6995318365577228
73.72758;1.19139054672037;0.8331563934917662;0.6993198931517369;0.4041579934946052;0.3392330113981162;1.1999872302307013;10.000084073245018;0.83349784009227;1.0970754136979253;1.0970513982198702;0.6250003528215389;-0.3141940038775441;0.6995317945749515
73.73758;1.1913906656146855;0.8331564159024544;0.6993200380400493;0.4041580385345144;0.3392329987472912;1.199987492301641;10.000087116356374;0.8334980533480449;1.0970753162339137;1.097051455134592;0.6250004290733143;-0.31419400383500257;0.6995317504901359
73.74758;1.1913907894819349;0.8331564392894184;0.6993201811702026;0.4041580841746612;0.33923298568661636;1.1999877545604807;10.000090089097599;0.8334982666160665;1.0970752110502333;1.0970515136258059;0.6250005104163467;-0.3141940037916361;0.6995317043334459
73.75758;1.1913909174390194;0.8331564635574997;0.6993203225686225;0.4041581305082117;0.3392329721399928;1.1999880174926363;10.00009298632755;0.8334984794713355;1.0970750982681703;1.097051574065196;0.6250005964940542;-0.31419400374751005;0.6995316561149811
73.76758;1.1913910485532606;0.8331564885811872;0.6993204622850961;0.40415817761036704;0.3392329580200389;1.1999882816389666;10.000095802102802;0.8334986914925091;1.0970749779636384;1.097051636918003;0.625000686905132;-0.31419400370268796;0.6995316058024684
73.77758;1.1913911819534513;0.8331565142092466;0.6993206003450613;0.40415822551993835;0.339232943240892;1.199988547555457;10.000098529958027;0.8334989022620063;1.0970748500463225;1.0970517026984226;0.6250007811818956;-0.3141940036572449;0.6995315533905556
73.78758;1.1913913168002495;0.8331565402430656;0.6993207367594078;0.4041582742085365;0.33923292772908253;1.199988815760145;10.000101163424318;0.8334991114158485;1.0970747142304782;1.0970517719096822;0.6250008787249787;-0.31419400361127037;0.6995314989982105
73.79758;1.1913914522703304;0.8331565664658029;0.6993208715928523;0.4041583235692987;0.3392329114055887;1.199989086679703;10.00010369637119;0.8334993186804407;1.0970745701737084;1.09705184499849;0.6250009788342052;-0.3141940035648601;0.6995314428637414
73.80758;1.191391587632569;0.8331565926820566;0.6993210049571122;0.40415837344883915;0.33923289414739444;1.19998936059774;10.000106123103414;0.8334995238429479;1.0970744176474598;1.0970519223533914;0.6250010808324579;-0.31419400351810745;0.6995313853084765
73.81758;1.1913917223137829;0.8331566186867866;0.6993211369212098;0.40415842371190047;0.33923287578444694;1.1999896375894608;10.000108438433644;0.8334997267269726;1.09707425660609;1.09705200431702;0.6250011841357956;-0.3141940034710871;0.6995313267589567
73.82758;1.1913918559009486;0.833156644212975;0.6993212674783269;0.4041584742836276;0.33923285613511694;1.1999899175129587;10.000110637737308;0.8334999271789089;1.0970740871499567;1.0970520912051798;0.6250012882089065;-0.3141940034238425;0.6995312677135058
73.83758;1.1913919881209483;0.8331566689433865;0.6993213965786116;0.4041585251350499;0.3392328350373467;1.199990200069928;10.000112716956634;0.8335001250106636;1.0970739094576492;1.097052183317924;0.6250013924956078;-0.3141940033763858;0.6995312086224131
73.84758;1.1913921187734935;0.8331566925750425;0.6993215241451735;0.4041585762446457;0.33923281236359;1.199990484834018;10.000114672990048;0.8335003199579146;1.09707372374599;1.0970522809162722;0.6250014964148821;-0.3141940033286987;0.6995311498265924
73.85758;1.1913922475782226;0.8331567148468347;0.6993216500995934;0.4041586275689881;0.33923278802936874;1.1999907713064808;10.000116504464613;0.8335005116954272;1.0970735302856982;1.097052384206589;0.6250015993980523;-0.31419400328073505;0.6995310916011531
73.86758;1.191392374040977;0.8331567355262048;0.6993217744062861;0.40415867904339564;0.33923276199114766;1.199991059069557;10.000118211985603;0.8335006998554677;1.0970733294699537;1.0970524933600492;0.6250017009020205;-0.31419400323243984;0.6995310342228576
73.87758;1.1913924974741945;0.8331567544021644;0.6993218970689379;0.4041587306042147;0.33923273423020844;1.199991347837641;10.000119797441593;0.8335008840465891;1.0970731218697927;1.0970526085344015;0.6250018004177901;-0.31419400318377533;0.6995309779815794
73.88758;1.1913926171650648;0.8331567712687509;0.6993220181041621;0.4041587821775973;0.33923270473127504;1.1999916373386177;10.000121263141152;0.833501063904439;1.097072908217784;1.0970527298399841;0.6250018975326915;-0.31419400313472484;0.6995309231385677
73.89758;1.191392732608699;0.8331567859157752;0.6993221375498997;0.4041588336392689;0.3392326734603534;1.199991927239832;10.000122611541519;0.8335012391381691;1.0970726893438594;1.097052857237031;0.6250019920081364;-0.31419400308526996;0.6995308699258033
73.90758;1.1913928436539538;0.8331567981428294;0.6993222554911446;0.40415888480853757;0.33923264035433737;1.199992217159304;10.000123845404534;0.8335014095094729;1.0970724661004823;1.0970529905154018;0.6250020837786816;-0.31419400303536543;0.6995308185911641
73.91758;1.191392950440841;0.8331568077726519;0.6993223720591439;0.40415893548504095;0.33923260533916866;1.1999925066368122;10.000124967633216;0.8335015747741145;1.0970722392672267;1.0970531294188839;0.6250021728737895;-0.31419400298493355;0.6995307693886382
73.92758;1.1913930532818071;0.833156814679133;0.6993224873670872;0.4041589854865259;0.3392325683570892;1.1999927950906215;10.000125980649226;0.8335017346789219;1.097072009462603;1.0970532737024246;0.6250022593532777;-0.3141940029338749;0.6995307225350209
73.93758;1.1913931526154717;0.8331568188096407;0.6993226014224384;0.40415903465922626;0.3392325293758609;1.1999930818639517;10.000126886063732;0.8335018890140135;1.0970717771226597;1.0970534230409408;0.6250023432865108;-0.3141940028820884;0.6995306782144844
