time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.94758;1.191393248898247;0.8331568201725922;0.6993227141227312;0.4041590828594742;0.33923248839401;1.199993366329244;10.00012768484691;0.8335020376406985;1.0970715425476798;1.0970535769562118;0.625002424728982;-0.3141940028294816;0.6995306366003603
73.95758;1.191393342426891;0.8331568188291913;0.6993228253389551;0.40415912993266495;0.33923244544691883;1.199993647914394;10.00012837764306;0.8335021804807745;1.097071305974749;1.097053734858475;0.6250025036936795;-0.31419400277596077;0.699530597841012
73.96758;1.1913934332879499;0.8331568148742262;0.6993229349787663;0.40415917570793924;0.33923240059284776;1.1999939260367023;10.000128964891442;0.8335023175233499;1.097071067613676;1.097053896142455;0.6250025801407271;-0.31419400272142717;0.6995305620179221
73.97758;1.1913935215021272;0.8331568083985317;0.699323043003976;0.4041592199981326;0.33923235389545103;1.1999942000629142;10.000129446492329;0.8335024488394885;1.097070827637883;1.0970540601763912;0.6250026539816061;-0.3141940026657838;0.6995305291388078
73.98758;1.191393607181863;0.8331567995171797;0.6993231494549996;0.4041592626192354;0.339232305422473;1.1999944693271054;10.00012982178128;0.833502574535773;1.0970705862158854;1.097054226155822;0.625002725095411;-0.3141940026089339;0.6995304992005918
73.99758;1.1913936905264928;0.833156788444467;0.6993232544637724;0.40415930343416745;0.3392322552408895;1.1999947331844532;10.000130090493927;0.8335026946772861;1.097070343593184;1.0970543930571435;0.6250027933482358;-0.31419400255079;0.6995304722287601
74.00758;1.1913937717287053;0.8331567755107263;0.6993233582161484;0.4041593423655677;0.33923220340295274;1.1999949911070762;10.000130253802816;0.8335028092664084;1.0970701001223844;1.0970545597558774;0.6250028586173172;-0.31419400249130625;0.6995304482357223
74.01758;1.1913938509242017;0.8331567611339903;0.6993234608951843;0.40415937935771373;0.33923214994359213;1.1999952427306124;10.000130314620952;0.8335029182583685;1.0970698562332735;1.0970547251430218;0.6250029208484097;-0.3141940024305088;0.6995304272091504
74.02758;1.1913939282256105;0.8331567458058338;0.6993235626558791;0.4041594143498538;0.33923209490300005;1.1999954878010028;10.0001302775098;0.8335030215645276;1.097069612452364;1.0970548881999993;0.6250029801208729;-0.31419400236849815;0.6995304091775666
74.03758;1.191394003836767;0.8331567300498393;0.6993236636161214;0.40415944729850944;0.33923203836102056;1.1999957261240164;10.000130148328166;0.8335031190620886;1.0970693694634615;1.0970550480378307;0.625003036647615;-0.3141940023054098;0.6995303942402067
74.04758;1.191394078128768;0.8331567143096291;0.6993237638434784;0.40415947821410053;0.339231980452693;1.1999959575394046;10.000129933239295;0.8335032106135085;1.097069128014518;1.0970552038986332;0.6250030907056718;-0.3141940022413508;0.6995303825280037
74.05758;1.1913941515590654;0.8331566988490445;0.6993238633870499;0.4041595071703587;0.33923192135812397;1.199996181891425;10.00012963763432;0.8335032960804492;1.0970688886533624;1.0970553551377993;0.6250031425452627;-0.31419400217636073;0.6995303741716196
74.06758;1.191394224536911;0.8331566837887389;0.6993239623520133;0.40415953427730417;0.33923186128132854;1.1999963990354767;10.000129266327082;0.8335033753398967;1.0970686515775137;1.0970555011660719;0.6250031923226219;-0.3141940021104278;0.699530369276942
74.07758;1.1913942973922542;0.8331566692570795;0.699324060946064;0.4041595596329922;0.3392318004319049;1.1999966088409684;10.000128824858976;0.8335034483056774;1.097068416743483;1.0970556414220918;0.6250032400980703;-0.31419400204353176;0.6995303678745928
74.08758;1.1913943704289744;0.833156655485418;0.6993241594709727;0.40415958327231005;0.33923173900889986;1.1999968110945418;10.00012832038676;0.8335035149594108;1.0970681840778644;1.0970557754667365;0.6250032858765797;-0.31419400197567404;0.6995303698814188
74.09758;1.191394443978303;0.8331566427747087;0.6993242582705853;0.40415960514666166;0.33923167717848024;1.1999970053719353;10.000127761528422;0.8335035753827149;1.097067953606474;1.097055903080692;0.6250033296408218;-0.31419400190689406;0.6995303751159302
74.10758;1.1913945184304942;0.8331566314118414;0.699324357672031;0.4041596251532206;0.33923161506639904;1.1999971910652492;10.000127157761511;0.8335036297839993;1.0970677254646024;1.0970560242038399;0.6250033713950799;-0.31419400183727814;0.6995303833554362
74.11758;1.1913945942019026;0.8331566216262642;0.699324457961199;0.4041596431754044;0.3392315527769422;1.1999973675506121;10.000126518922503;0.8335036785104335;1.0970674998356396;1.097056138818275;0.6250034112056736;-0.3141940017669561;0.69953039438813
74.12758;1.1913946716030777;0.8331566136345568;0.6993245593914766;0.40415965911378415;0.33923149040380596;1.199997534277891;10.000125854629292;0.8335037219666687;1.0970672768761722;1.097056246945773;0.625003449184502;-0.3141940016960798;0.6995304080318542
74.13758;1.191394750718702;0.8331566077019413;0.6993246621909958;0.4041596729134249;0.33923142801769507;1.199997690710483;10.00012517387356;0.833503760455921;1.0970670566895593;1.09705634867667;0.6250034854746006;-0.31419400162479694;0.6995304241445834
74.14758;1.1913948313847451;0.8331566041171982;0.6993247665313219;0.4041596845778482;0.33923136565811485;1.1999978362341985;10.00012448542412;0.8335037941325242;1.0970668393471839;1.0970564441285036;0.6250035202989594;-0.3141940015532503;0.6995304426275503
74.15758;1.1913949132238935;0.8331566031242601;0.6993248724841833;0.40415969416829317;0.33923130333949253;1.1999979701140029;10.000123798107364;0.8335038230952244;1.097066624926318;1.0970565334107087;0.625003554009897;-0.3141940014816008;0.6995304633892242
74.16758;1.1913949957377192;0.8331566048923761;0.6993249800291649;0.4041597017971311;0.3392312410501683;1.1999980915108306;10.00012312016707;0.8335038474352715;1.0970664135323083;1.097056616600886;0.6250035870680527;-0.31419400141002657;0.699530486300577
74.17758;1.1913950784158989;0.8331566095316107;0.6993250890946798;0.4041597076294427;0.33923117875571834;1.1999981995829094;10.000122458772351;0.8335038672030715;1.0970662052513585;1.0970566936894581;0.6250036199748544;-0.3141940013386839;0.6995305111982664
74.18758;1.1913951607905042;0.8331566171242443;0.6993251995863912;0.4041597118869822;0.3392311164294444;1.1999982936279718;10.000121820079865;0.8335038824173774;1.0970660001105406;1.0970567645810798;0.6250036532362172;-0.31419400126767716;0.6995305379265527
74.19758;1.191395242486671;0.8331566277306969;0.6993253113819272;0.4041597148193411;0.33923105406987103;1.1999983731221344;10.000121209252237;0.8335038931191241;1.0970657981355827;1.0970568291719265;0.6250036873471975;-0.3141940011970682;0.6995305663781503
74.20758;1.191395323304795;0.8331566413789754;0.69932542426967;0.40415971664700284;0.339230991678132;1.1999984376084754;10.00012063049208;0.8335038993947641;1.0970655994104557;1.0970568873946542;0.6250037227373206;-0.3141940011269004;0.699530596531126
74.21758;1.191395403250162;0.8331566580584018;0.6993255379031409;0.4041597175378921;0.339230929232046;1.199998486611914;10.000120087531085;0.8335039013713517;1.0970654040674395;1.0970569392380416;0.6250037597273159;-0.3141940010572089;0.6995306284686471
74.22758;1.191395482439812;0.8331566776632731;0.6993256518414414;0.4041597176365841;0.33923086668116775;1.1999985197307572;10.0001195844127;0.833503899227468;1.097065212252987;1.0970569847811218;0.6250037985517497;-0.31419400098802935;0.6995306623509124
74.23758;1.1913955609585936;0.833156699896457;0.699325765592585;0.40415971707688364;0.33923080395572663;1.199998536768857;10.00011912540901;0.8335038932202825;1.0970650241298854;1.0970570241791793;0.6250038393941388;-0.3141940009194102;0.6995306983479853
74.24758;1.191395638795845;0.8331567242619063;0.6993258786225628;0.4041597159500623;0.33923074097574574;1.1999985376917797;10.000118713792414;0.8335038836445161;1.0970648399244842;1.097057057623792;0.6250038823788957;-0.31419400085140503;0.6995307365711019
74.25758;1.1913957158802257;0.8331567501670347;0.699325990381941;0.40415971429125785;0.3392306776528125;1.199998522430419;10.000118351096663;0.8335038707036847;1.0970646599296034;1.097057085370693;0.6250039275335051;-0.3141940007840405;0.6995307770417485
74.26758;1.1913957921524274;0.8331567770317398;0.6993261003379466;0.4041597121014339;0.3392306138872742;1.1999984907508765;10.000118037541007;0.8335038544234333;1.0970644844220905;1.0970571077787203;0.6250039747755127;-0.31419400071730325;0.6995308196959135
74.27758;1.1913958676293697;0.8331568043697964;0.6993262080165483;0.40415970936311507;0.3392305495585597;1.199998442335777;10.00011777255368;0.8335038346805796;1.0970643135398652;1.0970571252226966;0.6250040239339733;-0.3141940006511746;0.6995308643791465
74.28758;1.191395942411614;0.833156831832063;0.6993263130753198;0.4041597060355884;0.33923048451141086;1.1999983769509321;10.000117554781884;0.8335038113101607;1.0970641471781832;1.097057137947102;0.6250040747797491;-0.31419400058567615;0.6995309108162555
74.29758;1.1913960166111204;0.8331568591596009;0.6993264153550695;0.4041597020496409;0.33923041855504293;1.1999982944954275;10.000117382068932;0.8335037842413633;1.0970639850268222;1.097057146059379;0.6250041270710066;-0.31419400052087376;0.6995309585886614
74.30758;1.191396090302466;0.8331568860681356;0.6993265148714174;0.40415969731824775;0.3392303514818997;1.1999981950126117;10.000117252148907;0.8335037535780543;1.0970638267223187;1.097057149650949;0.6250041805950594;-0.31419400045684404;0.6995310071710124
74.31758;1.1913961635614636;0.8331569121780009;0.6993266117617134;0.4041596917502307;0.33923028309809805;1.1999980787569267;10.000117163389486;0.8335037195618111;1.097063671919534;1.0970571488899956;0.6250042351620594;-0.314194000393642;0.6995310560210778
74.32758;1.1913962364553334;0.8331569370307922;0.6993267062076367;0.40415968526088464;0.3392302132489292;1.1999979461825665;10.00011711429842;0.8335036824825663;1.097063520254926;1.0970571440065844;0.6250042905614782;-0.3141940003312946;0.6995311046407484
74.33758;1.1913963089371975;0.8331569601256845;0.6993267983581841;0.40415967779082723;0.33923014182349814;1.1999977978248417;10.000117102612522;0.8335036426296527;1.0970633712994795;1.097057135214042;0.6250043465394283;-0.3141940002698109;0.6995311525876675
74.34758;1.191396380743838;0.8331569809726315;0.6993268882749567;0.4041596693145604;0.3392300687408611;1.199997634184389;10.000117125232622;0.8335036002520501;1.097063224566587;1.0970571226742014;0.6250044028267069;-0.31419400020918825;0.6995311994699813
74.35758;1.1913964513659914;0.833156999165415;0.6993269759159357;0.40415965982086977;0.339229993932195;1.1999974556981439;10.000117178656838;0.8335035554916949;1.0970630795744312;1.097057106488525;0.625004459176146;-0.31419400014941623;0.6995312449154186
74.36758;1.1913965201655643;0.8331570143918032;0.6993270611821107;0.4041596492873605;0.3392299173310145;1.1999972628356914;10.00011725939181;0.8335035083759105;1.097062935900163;1.0970570866811924;0.625004515355602;-0.31419400009048254;0.6995312885686547
74.37758;1.1913965865826173;0.833157026390668;0.6993271440047515;0.4041596376707605;0.33922983887233654;1.1999970561967066;10.000117363906034;0.8335034588759437;1.097062793222935;1.097057063262659;0.6250045711220241;-0.3141940000323623;0.6995313301577489
74.38758;1.191396650229088;0.8331570349411793;0.6993272244165066;0.40415962490431756;0.3392297585007843;1.1999968364774933;10.000117488102749;0.8335034069368421;1.0970626513325845;1.0970570363681191;0.6250046262438763;-0.31419399997499053;0.6995313695097203
74.39758;1.1913967108502708;0.8331570398757261;0.6993273025662244;0.40415961088955127;0.33922967619313765;1.1999966044224764;10.000117627485686;0.8335033524837473;1.097062510055934;1.097057006356136;0.625004680559544;-0.31419399991824026;0.6995314064778633
74.40758;1.1913967682906357;0.8331570410631769;0.6993273786480939;0.4041595954951578;0.3392295919772681;1.1999963608612123;10.000117777831262;0.833503295442505;1.0970623691996813;1.0970569738125362;0.6250047340045329;-0.3141939998619339;0.6995314409262717
74.41758;1.1913968224865972;0.8331570383653829;0.699327452820579;0.4041595785867327;0.339229505910752;1.1999961067415152;10.000117934817807;0.833503235753839;1.0970622285891485;1.0970569394866143;0.6250047865968353;-0.3141939998058885;0.6995314727915452
74.42758;1.1913968734485771;0.833157031591298;0.6993275252314028;0.4041595600824029;0.3392294180331946;1.1999958431363946;10.000118093206918;0.8335031733571695;1.097062088147983;1.0970569042269156;0.6250048384185525;-0.31419399974994977;0.6995315020927827
74.43758;1.1913969212386875;0.8331570204510413;0.699327596084397;0.40415953998882;0.33922932834860897;1.1999955712651333;10.000118246752464;0.8335031081438314;1.097061947943176;1.0970568689409728;0.6250048896134639;-0.3141939996939885;0.6995315288839858
74.44758;1.1913969659390329;0.8331570045422183;0.6993276656316925;0.4041595183915744;0.33922923683834644;1.1999952924669997;10.000118388502791;0.8335030399218888;1.0970618081700876;1.0970568345266534;0.6250049403640858;-0.3141939996378865;0.6995315532208443
74.45758;1.1913970075918294;0.8331569833986949;0.6993277341430162;0.40415949543512186;0.3392291434699927;1.199995008085348;10.000118511346766;0.8335029684277134;1.0970616691279584;1.097056801761438;0.625004990830084;-0.31419399958152633;0.6995315751492621
74.46758;1.1913970461438728;0.8331569565729902;0.6993278019184437;0.40415947131201757;0.33922904820417477;1.1999947193632545;10.000118608598111;0.8335028933525067;1.0970615311638232;1.0970567712262451;0.6250050411230778;-0.31419399952477783;0.6995315947335063
74.47758;1.1913970814469192;0.8331569237198242;0.699327869281206;0.4041594462419364;0.3392289509980251;1.199994427447904;10.00011867397996;0.8335028143627492;1.0970613945497634;1.0970567433298704;0.625005091347017;-0.314193999467498;0.6995316121051628
74.48758;1.1913971132923602;0.8331568846338775;0.6993279365410211;0.40415942044834086;0.3392288517989689;1.199994133445059;10.000118701363544;0.8335027311334959;1.097061259419031;1.0970567183974371;0.6250051416207918;-0.31419399940954984;0.69953162743462
74.49758;1.1913971414132567;0.8331568391998619;0.6993280039950822;0.40415939415320756;0.33922875055603596;1.1999938384119853;10.000118685040228;0.8335026433751876;1.0970611258079734;1.0970566967494844;0.6250051920457446;-0.3141939993508281;0.6995316408423509
74.50758;1.1913971654697786;0.8331567873013375;0.6993280719299492;0.4041593675880712;0.33922864725898144;1.19999354328606;10.000118620244267;0.833502550826675;1.0970609937440257;1.0970566787473293;0.6250052426875471;-0.3141939992912685;0.6995316523740213
74.51758;1.1913971850970637;0.8331567287512143;0.6993281405898204;0.40415934101106227;0.3392285419734339;1.1999932488650131;10.000118503284357;0.8335024532473254;1.0970608633610166;1.0970566647636937;0.625005293615532;-0.3141939992308341;0.699531662031971
74.52758;1.191397199959375;0.8331566632694695;0.6993282101677718;0.40415931470416916;0.3392284348463122;1.1999929558528213;10.000118331293624;0.8335023504426748;1.0970607349372279;1.0970566550846048;0.6250053449179281;-0.31419399916950813;0.6995316697835952
74.53758;1.1913972096995031;0.8331565905420021;0.699328280827176;0.40415928893214714;0.3392283260890849;1.1999926648454908;10.000118101927821;0.8335022423071166;1.0970606088344266;1.0970566498627803;0.625005396647861;-0.31419399910730395;0.6995316755746536
74.54758;1.1913972138620585;0.8331565103530687;0.6993283527084948;0.4041592639038662;0.3392282159622338;1.1999923763116767;10.000117813035406;0.8335021288590813;1.0970604854980948;1.0970566491673237;0.6250054488167646;-0.31419399904426076;0.6995316793676862
74.55758;1.1913972119204725;0.833156422682115;0.6993284258972536;0.40415923978811197;0.3392281047689448;1.199992090671283;10.000117462193087;0.8335020102755631;1.0970603655000208;1.097056653046574;0.6250055014734643;-0.31419399898042233;0.6995316811611836
74.56758;1.1913972033607607;0.8331563276527018;0.6993285003750674;0.4041592167552839;0.33922799285243044;1.199991808374563;10.000117046761755;0.8335018869244377;1.0970602494846675;1.0970566615460853;0.6250055547505511;-0.31419399891583083;0.6995316809910531
74.57758;1.1913971877247005;0.8331562253861233;0.6993285760138923;0.4041591949865677;0.33922788058540465;1.1999915299230237;10.000116564849453;0.8335017593408725;1.0970601380978464;1.0970566747029893;0.625005608836837;-0.31419399885054333;0.6995316789245256
74.58758;1.191397164626324;0.8331561159321034;0.6993286526235526;0.404159174664772;0.3392277683479795;1.1999912558631611;10.000116016183936;0.8335016281369666;1.0970600320328263;1.0970566925599614;0.6250056639224163;-0.31419399878465165;0.6995316750347024
74.59758;1.1913971337836513;0.8331559993269381;0.6993287299964145;0.40415915598218777;0.3392276565167501;1.1999909867482217;10.000115401938242;0.8335014939226278;1.0970599321195358;1.0970567151834787;0.6250057201447261;-0.3141939987182957;0.6995316693763769
74.60758;1.191397095046784;0.8331558756783792;0.6993288079132697;0.4041591391487143;0.3392275454713694;1.1999907230999287;10.00011472388071;0.8335013572632018;1.0970598393253237;1.09705674263971;0.6250057775612265;-0.3141939986516444;0.6995316619930158
74.61758;1.1913970483807645;0.8331557452198738;0.6993288861429824;0.40415912437962964;0.3392274355915706;1.199990465428057;10.000113984327218;0.833501218635385;1.0970597546689707;1.097056774944864;0.6250058361703867;-0.3141939985848413;0.6995316529531258
74.62758;1.1913969938304592;0.833155608342731;0.6993289644799684;0.40415911186826764;0.33922732723173066;1.199990214253693;10.000113187106287;0.8335010783802719;1.097059679070966;1.0970568120015007;0.6250058959615566;-0.31419399851798463;0.699531642372407
74.63758;1.191396931515206;0.8331554655831881;0.6993290427577042;0.404159101755747;0.33922722069026856;1.1999899700725172;10.000112337685856;0.8335009366930349;1.0970596132138164;1.0970568534911547;0.6250059569470244;-0.31419399845115004;0.6995316303806799
74.64758;1.1913968616358714;0.8331553175823354;0.6993291207752936;0.40415909411032336;0.3392271161991778;1.199989733324442;10.000111441895353;0.8335007936904391;1.0970595575470616;1.0970568988024731;0.6250060191583552;-0.31419399838439777;0.6995316170739482
74.65758;1.1913967844970066;0.8331551650598367;0.6993291982449025;0.40415908891680363;0.3392270139336122;1.1999895044121345;10.000110504641293;0.8335006495090244;1.0970595123647409;1.0970569471195715;0.62500608263354;-0.3141939983177685;0.6995316025235404
74.66758;1.1913967005667485;0.8331550087581415;0.6993292748380705;0.4041590860847961;0.3392269140266473;1.1999892837408586;10.000109529575338;0.8335005043410526;1.0970594778510159;1.0970569976183178;0.6250061474079646;-0.3141939982513;0.6995315868388727
74.67758;1.191396610514128;0.8331548493762825;0.6993293502282758;0.40415908549629986;0.3392268165876087;1.1999890717457602;10.000108519710087;0.8335003584191999;1.097059454160965;1.097057049616691;0.6250062134884083;-0.31419399818504257;0.6995315702202323
74.68758;1.191396515123301;0.8331546875721365;0.6993294240993564;0.40415908707211023;0.33922672171609386;1.1999888688402187;10.000107478306669;0.833500212008123;1.0970594414893386;1.0970571026017566;0.6250062808142696;-0.3141939981190617;0.699531552967668
74.69758;1.191396415101073;0.8331545239880879;0.6993294962007525;0.4041590908053832;0.33922662951130333;1.1999886753086142;10.000106408898251;0.833500065406914;1.0970594400036244;1.0970571561630438;0.6250063492423381;-0.3141939980534531;0.6995315354489183
74.70758;1.1913963108910623;0.8331543592221022;0.6993295664156535;0.40415909674147565;0.3392265400940974;1.1999884912644685;10.000105314048794;0.8334999189213937;1.0970594497161328;1.0970572099329705;0.6250064185984481;-0.31419399798835707;0.699531518018319
74.71758;1.1913962025756297;0.833154193758722;0.6993296347681414;0.4041591049421614;0.33922645362345877;1.199988316686706;10.000104194275984;0.8334997728009668;1.0970594704376906;1.0970572635573164;0.6250064887812284;-0.31419399792394304;0.6995315009344089
74.72758;1.1913960899032685;0.8331540279160862;0.6993297013740072;0.404159115484307;0.3392263702858018;1.1999881514682935;10.000103048353088;0.833499627208545;1.097059501785929;1.0970573166526474;0.6250065597927855;-0.31419399786039265;0.6995314843717494
74.73758;1.1913959724115324;0.8331538618457218;0.6993297663839254;0.40415912847711943;0.3392262902853987;1.1999879954491046;10.000101873880515;0.8334994822371419;1.0970595431925845;1.0970573688142407;0.6250066316307279;-0.31419399779790047;0.6995314684791981
74.74758;1.1913958495818315;0.8331536955792044;0.6993298299738395;0.40415914406298453;0.3392262138469944;1.1999878484349722;10.000100667569244;0.8334993379102319;1.0970595939790049;1.0970574196859104;0.6250067041731466;-0.31419399773665974;0.6995314533671962
74.75758;1.191395720977026;0.833153529078177;0.6993298923500674;0.40415916240454886;0.3392261412025414;1.1999877102371945;10.00009942624902;0.8334991941560563;1.0970596534897517;1.0970574689499728;0.6250067771833735;-0.3141939976768246;0.6995314390759422
74.76758;1.1913955862929206;0.8331533622513275;0.6993299537064566;0.40415918364563486;0.33922607256577036;1.1999875807405185;10.000098148086341;0.8334990507939996;1.0970597211506905;1.097057516238498;0.6250068503742802;-0.3141939976184861;0.6995314255935752
74.77758;1.1913954453178792;0.8331531949374035;0.6993300141774419;0.40415920785996395;0.3392260081242285;1.1999874599657918;10.000096832815911;0.8334989075470656;1.097059796411061;1.0970575611291205;0.6250069234560629;-0.3141939975616799;0.6995314128853107
74.78758;1.1913952978887066;0.8331530268849153;0.6993300738553073;0.4041592350424782;0.33922594803174777;1.1999873480817156;10.000095481267474;0.8334987640669542;1.0970598786434524;1.0970576032342612;0.6250069961913403;-0.3141939975064096;0.6995314009368039
74.79758;1.1913951438923662;0.8331528577890849;0.699330132849389;0.4041592651329635;0.3392258923820161;1.1999872453092941;10.000094094887748;0.8334986199727163;1.097059967092225;1.0970576422399585;0.6250070684081376;-0.31419399745267557;0.6995313897817502
74.80758;1.191394983277919;0.8331526874205559;0.6993301913222502;0.4041592980267052;0.339225841207812;1.1999871518310405;10.000092675353002;0.8334984749148914;1.0970600609237138;1.0970576778251517;0.6250071399149675;-0.31419399740049064;0.6995313794572495
74.81758;1.1913948160358672;0.8331525157579489;0.6993302494767827;0.4041593335607811;0.3392257945156457;1.1999870678643174;10.000091223949658;0.8334983286280571;1.0970601593384415;1.097057709553387;0.6250072104648674;-0.31419399734985626;0.6995313699767435
74.82758;1.1913946421564818;0.8331523429930376;0.6993303075315982;0.40415937150111114;0.3392257522993297;1.1999869937451983;10.000089741066143;0.8334981809432246;1.0970602616510798;1.0970577369189383;0.6250072798583004;-0.314193997300726;0.6995313613779531
74.83758;1.1913944615915768;0.8331521694318436;0.6993303657339178;0.40415941156494356;0.3392257145368313;1.1999869298527697;10.000088226561218;0.8334980317962978;1.0970603672934451;1.097057759529488;0.6250073480204328;-0.3141939972530037;0.6995313537593046
74.84758;1.1913942742526475;0.833151995422367;0.6993304244016738;0.4041594534570041;0.3392256812133094;1.1999868765015873;10.000086680160884;0.8334978812428147;1.097060475767599;1.0970577771643555;0.6250074149489838;-0.3141939972065733;0.6995313472806227
74.85758;1.1913940800721803;0.8331518213557964;0.6993304839481165;0.40415949688040465;0.33922565234583596;1.1999868339266881;10.000085100953676;0.8334977294377032;1.0970605865890644;1.0970577896645497;0.6250074806324735;-0.31419399716132895;0.6995313421834768
74.86758;1.1913938790706697;0.8331516476746299;0.6993305448408365;0.4041595415286317;0.3392256279853912;1.1999868023196705;10.000083487131425;0.8334975765635035;1.0970606992277774;1.097057796888312;0.6250075450408125;-0.31419399711718154;0.699531338810568
74.87758;1.1913936713832307;0.8331514748181122;0.6993306075056802;0.40415958708313227;0.33922560821425213;1.199986781875076;10.000081836536912;0.8334974227642321;1.0970608130739725;1.097057798796385;0.6250076081616943;-0.3141939970740452;0.6995313375354556
74.88758;1.191393457258284;0.8331513031607615;0.6993306722452667;0.40415963323594434;0.3392255931352202;1.199986772841718;10.000080147015124;0.8334972681442769;1.0970609274862488;1.097057795521731;0.6250076699917385;-0.31419399703183387;0.6995313386185739
74.89758;1.1913932370176983;0.8331511330497366;0.6993307391943157;0.4041596797215603;0.33922558284616167;1.1999867755212206;10.000078416756294;0.8334971127981828;1.0970610418859699;1.09705778734055;0.6250077304672575;-0.31419399699047207;0.6995313421335161
74.90758;1.1913930109863917;0.833150964895317;0.6993308083119862;0.4041597263237171;0.3392255774292464;1.1999867901827848;10.000076645121357;0.8334969568390798;1.0970611558024872;1.0970577745866992;0.6250077894026275;-0.3141939969499054;0.6995313480153621
74.91758;1.1913927794538393;0.8331507991760281;0.6993308794185324;0.40415977285653903;0.3392255769721646;1.1999868170003156;10.00007483277217;0.8334968004463016;1.0970612688585746;1.0970577576309883;0.625007846507484;-0.3141939969101202;0.6995313561263842
74.92758;1.19139254272843;0.8331506363495951;0.6993309522380484;0.40415981913686944;0.3392255815896378;1.1999868560793283;10.000072980777633;0.8334966439032508;1.0970613807040392;1.0970577369759598;0.6250079014846498;-0.31419399687116545;0.6995313662717378
74.93758;1.191392301250397;0.8331504767982942;0.6993310264207994;0.4041598649662556;0.33922559141789965;1.1999869074848688;10.000071089916162;0.8334964875819617;1.0970614909515788;1.0970577133162924;0.6250079540920788;-0.3141939968331405;0.6995313782124617
74.94758;1.191392055642292;0.8331503208811015;0.6993311015621779;0.404159910128936;0.33922560658586526;1.1999869712323177;10.000069160714496;0.833496331870009;1.0970615992420178;1.0970576874554316;0.6250080040902881;-0.31419399679615007;0.6995313917018292
74.95758;1.1913918066746145;0.8331501690219453;0.699331177209851;0.4041599543902783;0.3392256271721246;1.1999870472947225;10.000067194023702;0.8334961770821939;1.0970617053501508;1.0970576602089108;0.6250080511966863;-0.31419399676027604;0.6995314065097771
74.96758;1.191391555236447;0.8331500217289269;0.6993312528391276;0.40415999750389336;0.33922565318098974;1.199987135608791;10.00006519168266;0.8334960234343629;1.0970618091456281;1.0970576323865358;0.6250080951473543;-0.31419399672557896;0.6995314224307672
74.97758;1.191391302323726;0.8331498795379745;0.6993313278575859;0.40416003925273175;0.33922568457362456;1.1999872360158963;10.000063156965533;0.8334958710602215;1.0970619105104693;1.0970576047688174;0.6250081357590738;-0.3141939966921144;0.6995314392858423
74.98758;1.1913910489892536;0.8331497429384842;0.6993314016897652;0.4041600795157575;0.33922572132247053;1.199987348190124;10.000061094738273;0.8334957199971468;1.0970620093598347;1.0970575780607326;0.6250081729072413;-0.31419399665995434;0.6995314569013179
74.99758;1.1913907962660104;0.8331496123237891;0.6993314738580484;0.4041601183146012;0.33922576342691957;1.1999874716980365;10.000059010963342;0.8334955701733673;1.097062105675452;1.097057552905661;0.6250082064936939;-0.3141939966291966;0.6995314750675838
75.00758;1.1913905451139744;0.8331494880322358;0.6993315439885323;0.4041601557895429;0.33922581088124254;1.199987606176202;10.0000569114307;0.8334954214572302;1.0970621994646867;1.0970575299719607;0.6250082364606773;-0.314193996599954;0.6995314935184791
75.01758;1.1913902963799907;0.8331493704524682;0.6993316117704627;0.40416019212780674;0.339225863632656;1.1999877514153687;10.000054800213803;0.8334952737402824;1.0970622907378533;1.0970575100047255;0.625008262829026;-0.3141939965723387;0.6995315119424349
75.02758;1.191390050798648;0.8331492600208549;0.6993316769185133;0.4041602275281789;0.3392259215680042;1.199987907220458;10.000052678841895;0.8334951269917169;1.0970623795702201;1.0970574937699302;0.6250082857367537;-0.3141939965464497;0.6995315300155095
75.03758;1.1913898091046713;0.8331491571011521;0.6993317391779496;0.40416026219425244;0.3392259845418064;1.199988073203343;10.0000505470623;0.8334949812635876;1.0970624661178179;1.0970574819783059;0.6250083054309304;-0.3141939965223661;0.6995315474609886
75.04758;1.1913895721213106;0.8331490619180884;0.6993317983522328;0.40416029630152045;0.3392260524165461;1.199988248776197;10.000048404617171;0.8334948366737744;1.0970625505151403;1.0970574752454718;0.6250083221955185;-0.31419399650015595;0.6995315640925174
75.05758;1.1913893406602118;0.8331489745600106;0.6993318542982744;0.4041603299920048;0.3392261250688599;1.1999884333188335;10.00004625234334;0.8334946933923968;1.0970626327923534;1.0970574740572254;0.6250083363022865;-0.3141939964798947;0.6995315798112169
75.06758;1.1913891153650054;0.8331488949789255;0.6993319068946726;0.4041603634237897;0.33922620236386;1.1999886262538197;10.000044091803773;0.8334945516194552;1.097062712877282;1.0970574787657603;0.6250083480256661;-0.3141939964616725;0.6995315945891118
75.07758;1.1913888966710597;0.8331488230581406;0.6993319560257067;0.40416039678320764;0.3392262841406985;1.1999888269604801;10.000041924289285;0.8334944115695387;1.097062790643055;1.0970574896202583;0.6250083576663497;-0.31419399644558693;0.6995316084275188
75.08758;1.1913886848163449;0.833148758748057;0.6993320016312694;0.40416043023577464;0.3392263702220132;1.199989034710568;10.000039750349256;0.8334942734843854;1.0970628659891009;1.0970575067941783;0.6250083655749478;-0.3141939964317381;0.6995316213037543
75.09758;1.1913884798058954;0.8331487020923891;0.6993320438008543;0.4041604638864295;0.33922646041849364;1.1999892487627035;10.000037569999916;0.833494137601693;1.0970629388978415;1.0970575304012251;0.6250083721744367;-0.31419399642023477;0.6995316331590762
75.10758;1.1913882813969834;0.8331486531269461;0.6993320827713593;0.40416049777213753;0.339226554517288;1.199989468548307;10.000035382866796;0.8334940040919833;1.0970630093945335;1.0970575604737347;0.6250083779318927;-0.31419399641119156;0.6995316439169545
75.11758;1.1913880891722723;0.8331486118350147;0.6993321187951343;0.4041605318726642;0.3392266522796148;1.1999896937588752;10.000033187903279;0.8334938730949812;1.0970630774653054;1.0970575969089438;0.6250083833096893;-0.31419399640470613;0.6995316535225706
75.12758;1.191387902678494;0.8331485781810273;0.6993321520365257;0.4041605661428833;0.33922675344498116;1.1999899242474121;10.00003098338154;0.8334937447901973;1.097063143064954;1.097057639477229;0.6250083887652061;-0.31419399640084306;0.6995316619887241
75.13758;1.1913877215982047;0.8331485521022917;0.6993321826068121;0.4041606005508226;0.3392268577197902;1.1999901598826492;10.000028767583842;0.8334936193692681;1.0970632061858987;1.0970576879436187;0.6250083947539476;-0.3141939963996363;0.6995316693983196
75.14758;1.1913875458429692;0.833148533458036;0.6993322106626028;0.40416063508735794;0.33922696477103265;1.1999904005049837;10.00002653938594;0.8334934970038855;1.0970632668482927;1.0970577421927865;0.6250084016956075;-0.31419399640111306;0.6995316758649178
75.15758;1.191387375483928;0.8331485220136481;0.6993322364295399;0.4041606697506586;0.33922707424123405;1.199990645947759;10.000024297949786;0.8334933778742283;1.0970633250380468;1.0970578022446602;0.6250084099698477;-0.31419399640532913;0.699531681499341
75.16758;1.1913872106639034;0.8331485175111087;0.6993322601379952;0.40416070452864766;0.33922718576656774;1.1999908960350418;10.000022041950738;0.8334932621671429;1.0970633807159391;1.0970578682119314;0.6250084199386261;-0.3141939964123661;0.6995316864126354
75.17758;1.1913870516250284;0.833148519760044;0.6993322819772504;0.404160739385533;0.3392272989894222;1.1999911505461578;10.0000197695587;0.8334931500505001;1.0970634339108472;1.0970579402253904;0.6250084319248185;-0.3141939964222805;0.6995316907611923
75.18758;1.1913868987621385;0.8331485286304984;0.6993323021113292;0.40416077425139524;0.33922741356735325;1.1999914091824029;10.00001747960572;0.8334930417035069;1.097063484806724;1.0970580182984773;0.6250084461746545;-0.31419399643507706;0.6995316947967948
75.19758;1.1913867525843478;0.8331485439903987;0.6993323206823979;0.4041608090193673;0.33922752918005133;1.1999916715685583;10.000015172527062;0.8334929373608533;1.097063533712594;1.0970581022600336;0.6250084628350592;-0.31419399645072327;0.6995316988356501
75.20758;1.1913866135817945;0.833148565673685;0.6993323377818195;0.40416084356887755;0.33922764553716095;1.199991937295789;10.000012849801143;0.8334928372716287;1.097063580936738;1.097058191852657;0.6250084819357142;-0.31419399646916313;0.6995317031612079
75.21758;1.191386482083924;0.8331485934708517;0.6993323534548865;0.4041608778094231;0.3392277623831265;1.1999922060170511;10.000010512652446;0.833492741588848;1.0970636266914118;1.0970582868860608;0.6250085034060218;-0.3141939964903226;0.6995317079799729
75.22758;1.1913863582304756;0.8331486271339199;0.6993323677216926;0.40416091170286433;0.33922787948868177;1.1999924775449196;10.000008161367955;0.8334926503300548;1.0970636710404784;1.0970583873017985;0.6250085271282101;-0.3141939965141249;0.6995317134411868
75.23758;1.1913862420529155;0.8331486664013286;0.6993323805799945;0.40416094525582424;0.3392279966291637;1.1999927517830027;10.00000579564052;0.8334925634662574;1.0970637138892512;1.0970584931235074;0.6250085529860042;-0.31419399654050395;0.6995317196428873
75.24758;1.1913861335307965;0.8331487110347995;0.6993323920192247;0.4041609785034373;0.33922811357038846;1.1999930285185172;10.000003415269857;0.8334924810083759;1.0970637550805298;1.097058604404544;0.6250085808854606;-0.3141939965694088;0.699531726611263
75.25758;1.1913860326138963;0.8331487608382119;0.6993324020080683;0.4041610114966691;0.33922823007329006;1.1999933073198317;10.00000102037457;0.8334924030048423;1.0970637945164732;1.0970587212535818;0.625008610734507;-0.3141939966007973;0.6995317342902156
75.26758;1.1913859393118291;0.8331488156543021;0.6993324104469899;0.40416104429854804;0.33922834589719;1.1999935875679009;9.999998611051602;0.8334923295150488;1.0970638321685613;1.09705884389163;0.6250086424063189;-0.31419399663461384;0.6995317425523135
75.27758;1.1913858537676862;0.833148875359281;0.6993324171953481;0.4041610769698561;0.3392284607980813;1.1999938684983336;9.999996186917647;0.8334922606074784;1.097063868007225;1.0970589726824433;0.6250086757304969;-0.31419399667077397;0.6995317512268902
75.28758;1.1913857761485513;0.8331489398424312;0.699332422173898;0.40416110952137146;0.33922857454680333;1.1999941492318034;9.999993747246862;0.8334921963643912;1.0970639019740231;1.0970591080884367;0.625008710492673;-0.31419399670917575;0.6995317601402868
75.29758;1.1913857064342883;0.8331490089927971;0.699332425405674;0.40416114186655167;0.3392286869629967;1.1999944288371436;9.99999129175964;0.8334921368662779;1.0970639340399608;1.0970592505512176;0.6250087463974439;-0.31419399674971327;0.6995317691509672
75.30758;1.1913856443306783;0.8331490827000599;0.6993324269576713;0.40416117383427275;0.3392287979332156;1.1999947064335716;9.999988821074773;0.8334920821518674;1.097063964297928;1.0970594004081111;0.6250087830240338;-0.31419399679228605;0.6995317781490207
75.31758;1.1913855893492329;0.8331491608365562;0.699332426880675;0.4041612052281183;0.33922890738755324;1.1999949812406063;9.99998633624719;0.8334920322134416;1.0970639930323998;1.0970595579095388;0.62500881985573;-0.3141939968368192;0.6995317870018182
75.32758;1.1913855409434333;0.8331492432600772;0.6993324252046507;0.40416123587140507;0.3392290152313086;1.1999952525454953;9.999983837722976;0.8334919870859344;1.0970640207245936;1.0970597232431678;0.6250088563839764;-0.3141939968832881;0.6995317955136436
75.33758;1.191385498607244;0.8331493298197744;0.6993324219522886;0.40416126562665916;0.3392291212766118;1.1999955196501548;9.999981325001707;0.8334919469442116;1.097064047990311;1.0970598964609313;0.6250088921887422;-0.31419399693172495;0.699531803455878
75.34758;1.1913854618542368;0.8331494203105494;0.6993324171577959;0.40416129439101856;0.33922922524063737;1.1999957818005171;9.999978797713736;0.8334919120839994;1.0970640755001941;1.0970600774026238;0.625008926926363;-0.31419399698219314;0.6995318106219374
75.35758;1.1913854301047113;0.8331495144582799;0.6993324109057723;0.40416132206017374;0.3392293268127621;1.1999960381620425;9.999976256497355;0.8334918828321731;1.0970641039129247;1.0970602657761244;0.6250089602636317;-0.3141939970347483;0.6995318168893571
75.36758;1.1913854026258814;0.8331496119580161;0.699332403352743;0.4041613485014599;0.3392294257184782;1.1999962879406267;9.999973702590003;0.8334918595234542;1.0970641338486375;1.0970604612772523;0.6250089918451531;-0.31419399708941154;0.6995318222651603
75.37758;1.1913853785641548;0.8331497124840167;0.6993323946875667;0.40416137356977455;0.33922952173817555;1.1999965305465812;9.999971137219314;0.8334918425456252;1.0970641658741063;1.0970606635588445;0.6250090213141991;-0.31419399714615664;0.6995318268414166
75.38758;1.1913853570283974;0.8331498156986593;0.6993323850573328;0.40416139714460314;0.3392296147114811;1.199996765644361;9.99996856114975;0.8334918323413116;1.097064200447518;1.0970608721433;0.625009048325418;-0.3141939972049169;0.6995318306984973
75.39758;1.1913853372143648;0.8331499213178751;0.6993323745327292;0.40416141914765646;0.339229704545271;1.1999969931064185;9.999965973767159;0.8334918293462907;1.0970642378832378;1.097061086435893;0.6250090725172293;-0.3141939972656104;0.6995318338736789
75.40758;1.1913853184785432;0.8331500291963381;0.6993323631198436;0.4041614395265592;0.3392297912057263;1.199997212965096;9.999963372319424;0.8334918339302041;1.0970642783659186;1.0970613058071297;0.6250090934950303;-0.31419399732816305;0.6995318364169797
75.41758;1.191385300285988;0.8331501393461537;0.6993323507616;0.4041614582449807;0.3392298746931565;1.1999974253854557;9.999960752252456;0.8334918463730845;1.097064321963965;1.0970615296648418;0.6250091108717646;-0.3141939973925147;0.6995318384607088
75.42758;1.1913852821379671;0.8331502518464725;0.6993323373246983;0.40416147530178814;0.33922995501961534;1.1999976306327282;9.999958108229308;0.8334918668915683;1.0970643686434274;1.0970617574870314;0.6250091243499304;-0.31419399745862536;0.6995318402457226
75.43758;1.1913852635589637;0.8331503667229684;0.6993323226031143;0.4041614907498712;0.3392300322048106;1.1999978290286535;9.999955435006106;0.8334918957091807;1.0970644183353433;1.0970619887826991;0.6250091337845503;-0.314193997526494;0.6995318420874396
75.44758;1.191385244134177;0.8331504839049984;0.6993323063449243;0.40416150469716183;0.3392301062909969;1.199998020891466;9.999952728198172;0.8334919330868698;1.0970644710466047;1.0970622230015776;0.6250091391657636;-0.31419399759616223;0.6995318443001416
75.45758;1.1913852235808537;0.8331506032549458;0.6993322883110247;0.40416151728053895;0.33923017734887423;1.1999982064753065;9.999949985156086;0.8334919792377562;1.0970645269235837;1.097062459456819;0.6250091405594579;-0.3141939976676879;0.6995318471496782
75.46758;1.1913852017553124;0.8331507246106402;0.6993322683493784;0.4041615286243573;0.33923024545365327;1.199998385975876;9.999947205373227;0.833492034212583;1.0970645862164026;1.097062697265386;0.6250091380925384;-0.31419399774111895;0.6995318508519006
75.47758;1.1913851785809868;0.8331508478283829;0.699332246415433;0.40416153883364125;0.3392303106659434;1.1999985595513831;9.999944390081911;0.833492097899592;1.0970646491609546;1.0970629353228654;0.6250091319540676;-0.31419399781649066;0.6995318555885757
75.48758;1.1913851539923084;0.8331509728102551;0.6993322225076228;0.40416154801575005;0.33923037304265047;1.1999987272707724;9.999941541499908;0.833492170123611;1.0970647158903895;1.0970631723828792;0.6250091223556925;-0.3141939978938362;0.699531861574448
75.49758;1.1913851278897354;0.8331510995069135;0.6993321965924066;0.40416155627984446;0.33923043265479175;1.1999988891142368;9.999938661812102;0.8334922507169346;1.0970647864385372;1.0970634072265248;0.6250091094840533;-0.3141939979731845;0.6995318691156412
75.50758;1.1913851001218727;0.8331512279502219;0.6993321686152727;0.40416156372941603;0.339230489601744;1.1999990451054057;9.999935751978487;0.8334923395201362;1.097064860746242;1.0970636387915245;0.6250090934865157;-0.31419399805455284;0.6995318785365602
75.51758;1.1913850705639588;0.8331513583129995;0.6993321385641936;0.40416157045874984;0.3392305440260467;1.1999991954244502;9.99993281121556;0.8334924363546832;1.0970649386566966;1.097063866149381;0.6250090744977038;-0.3141939981379564;0.6995318900647742
75.52758;1.1913850392145262;0.8331514909460909;0.6993321064806575;0.4041615765212693;0.3392305961150462;1.199999340395882;9.999929837559886;0.8334925409975925;1.0970650199452276;1.0970640884084308;0.6250090526780783;-0.3141939982234222;0.6995319038170296
75.53758;1.191385006169896;0.8331516263903888;0.699332072424972;0.40416158191295753;0.33923064606842857;1.1999994804163727;9.999926829024542;0.8334926531878479;1.0970651043519108;1.097064304728915;0.6250090282189479;-0.31419399831098166;0.6995319198647372
75.54758;1.1913849715402847;0.8331517653321935;0.6993320364439001;0.4041615866187326;0.3392306940537704;1.1999996159374977;9.999923784767343;0.8334927726483933;1.09706519159767;1.0970645143735267;0.6250090013229067;-0.3141939984006499;0.6995319382957647
75.55758;1.191384935492748;0.8331519085161933;0.6993319985480665;0.4041615906573548;0.3392307401951661;1.1999997475052633;9.999920705699676;0.8334928990730803;1.0970652814120374;1.0970647166282532;0.6250089721888088;-0.31419399849240015;0.6995319591878374
75.56758;1.1913848983554693;0.8331520567022372;0.6993319587206954;0.40416159407062957;0.33923078458115313;1.1999998757691386;9.999917594165572;0.8334930320869682;1.0970653735333709;1.097064910747134;0.6250089409906981;-0.31419399858614294;0.6995319825238456
75.57758;1.191384860583178;0.8331522106400278;0.6993319169430667;0.4041615968849916;0.3392308272714881;1.200000001449368;9.9999144533347;0.8334931712054457;1.097065467627438;1.0970650960282877;0.6250089078537749;-0.31419399868174386;0.699532008181883
75.58758;1.1913848226496382;0.8331523710152652;0.6993318731957482;0.40416159908068433;0.33923086831619054;1.2000001252685617;9.999911287185897;0.8334933158190252;1.0970655632299195;1.0970652718829554;0.6250088728664207;-0.3141939987790706;0.6995320359739234
75.59758;1.191384785010894;0.833152538427711;0.6993318274462744;0.4041616005885104;0.3392309077763057;1.2000002478247875;9.99990810071756;0.8334934652235911;1.0970656597993165;1.0970654378837423;0.6250088361394416;-0.31419399887802085;0.6995320656537453
75.60758;1.1913847480908426;0.8331527134194758;0.6993317796540361;0.40416160131861456;0.33923094574211593;1.200000369481181;9.999904899713497;0.8334936186663385;1.0970657567923583;1.0970655938084786;0.625008797869979;-0.3141939989785012;0.6995320969295253
75.61758;1.1913847122318872;0.8331528964752178;0.699331729798827;0.40416160118755984;0.33923098235825777;1.2000004903756152;9.999901690501272;0.8334937753947083;1.0970658537164395;1.097065739595663;0.6250087583457722;-0.3141939990803853;0.6995321294979909
75.62758;1.1913846776633599;0.8331530879557155;0.6993316779038635;0.4041616001041255;0.33923101782924486;1.2000006104879923;9.999898480463235;0.8334939347031207;1.0970659502018492;1.0970658752979725;0.6250087178791884;-0.3141939991834988;0.699532163078568
75.63758;1.1913846445666254;0.8331532880365211;0.6993316240185041;0.404161597943004;0.3392310523879785;1.2000007296470598;9.999895278435268;0.8334940959448681;1.0970660460745996;1.0970660011166207;0.6250086767545056;-0.3141939992876234;0.699532197424682
75.64758;1.1913846132208017;0.833153496712552;0.6993315681617458;0.40416159455739653;0.33923108625162823;1.200000847563081;9.999892093589306;0.8334942585307148;1.0970661413553884;1.0970661173832659;0.6250086352336656;-0.3141939993925004;0.6995322323162416
75.65758;1.1913845840620385;0.8331537137952891;0.6993315102680028;0.4041615898163432;0.3392311195861798;1.2000009639821787;9.999888934068096;0.8334944219400985;1.0970662361523318;1.0970662244570566;0.6250085935567015;-0.31419399949784443;0.6995322675695155
75.66758;1.1913845575772701;0.8331539388677869;0.69933145018521;0.4041615836370555;0.33923115249622227;1.2000010788194453;9.999885806999202;0.8334945857098319;1.0970663305282857;1.0970663226143753;0.6250085519162796;-0.31419399960336136;0.6995323030680864
75.67758;1.1913845341650044;0.8331541713463586;0.6993313877331776;0.40416157599456587;0.3392311850586204;1.200001192165505;9.999882718874343;0.8334947494096316;1.0970664244341588;1.097066411977154;0.6250085104572514;-0.31419399970874495;0.6995323388055871
75.68758;1.1913845140769987;0.8331544106659725;0.6993313227849883;0.40416156689714916;0.33923121736304856;1.2000013042565718;9.99987967560455;0.8334949126418785;1.097066517694153;1.0970664925537936;0.6250084693128717;-0.31419399981367085;0.6995323748975446
75.69758;1.1913844974595547;0.8331546563872777;0.6993312553111797;0.4041615563554919;0.33923124950346384;1.2000014154452723;9.999876682797819;0.8334950750334368;1.0970666100473434;1.0970665643475912;0.6250084286483919;-0.31419399991779784;0.6995324115338365
75.70758;1.191384484449805;0.8331549081913072;0.6993311853560802;0.4041615443695991;0.3392312815478356;1.2000015261242638;9.999873745944734;0.8334952361844571;1.0970667012299742;1.0970666274535488;0.6250083886727887;-0.3141940000207784;0.6995324489559125
75.71758;1.1913844752417067;0.833155165860142;0.6993311129894119;0.40416153092444645;0.3392313135323323;1.2000016366592103;9.999870870409808;0.8334953956127342;1.0970667909949567;1.0970666821576545;0.6250083496063283;-0.3141940001222881;0.6995324874807803
75.72758;1.1913844701038696;0.8331554292344197;0.6993310382834811;0.404161515997918;0.33923134547155587;1.200001747399727;9.99986806203603;0.8334955527555091;1.0970668790700293;1.0970667289528544;0.6250083116333265;-0.31419400022204397;0.6995325274701395
75.73758;1.191384469383058;0.8331556981406167;0.6993309613177724;0.4041614995873128;0.3392313773737087;1.2000018587165953;9.999865327937908;0.8334957070266475;1.0970669651151816;1.097066768418973;0.6250082748681617;-0.314194000319791;0.6995325692291728
75.74758;1.1913844734926666;0.8331559723352866;0.6993308821861809;0.40416148172909394;0.33923140925567996;1.200001970996527;9.999862676219054;0.8334958578693827;1.0970670487156065;1.0970668010932423;0.6250082393725302;-0.3141940004152781;0.6995326129272365
75.75758;1.1913844828633733;0.833156251516354;0.6993308009932853;0.40416146248728335;0.33923144113944964;1.2000020845716288;9.999860114679544;0.8334960048105381;1.0970671294785053;1.097066827454028;0.6250082052398426;-0.3141940005082502;0.6995326586059699
75.76758;1.1913844978452623;0.8331565353878746;0.6993307178529027;0.4041614419389477;0.3392314730332042;1.200002199673442;9.999857649331592;0.8334961475516746;1.0970672071855967;1.0970668479897059;0.6250081726522265;-0.31419400059845426;0.6995327062498415
75.77758;1.1913845185902254;0.8331568236662867;0.6993306328970066;0.40416142018808926;0.33923150492137905;1.2000023165141662;9.999855283517046;0.8334962860084341;1.0970672818561433;1.0970668631910805;0.6250081418352331;-0.3141940006856451;0.6995327558343845
75.78758;1.1913845450251395;0.8331571160124102;0.6993305462808392;0.4041613973689828;0.3392315367553438;1.2000024353628136;9.99985301829555;0.8334964202224081;1.0970673536958935;1.097066873423511;0.6250081130081977;-0.3141940007695905;0.6995328073198817
75.79758;1.1913845770032245;0.8331574119898242;0.6993304581725345;0.4041613736068381;0.3392315684432538;1.2000025564997285;9.999850853527716;0.833496550230454;1.0970674230103912;1.0970668788566222;0.6250080864034748;-0.3141940008500845;0.699532860637531
75.80758;1.1913846144835007;0.8331577110841751;0.6993303687417685;0.40416134898332823;0.3392315998772889;1.2000026801659975;9.999848788623595;0.833496676019876;1.0970674901554107;1.0970668795596181;0.6250080622799691;-0.31419400092695154;0.6995329157189122
