time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.81758;1.1913846575172333;0.8331580127811402;0.6993302781691558;0.4041613235502419;0.33923163098142695;1.2000028065713189;9.999846822966457;0.8334967975910317;1.097067555543658;1.0970668756412998;0.6250080409003519;-0.31419400100004385;0.6995329725591066
75.82758;1.1913847061181488;0.8331583166644009;0.6993301866605524;0.4041612973714633;0.33923166171398;1.2000029359222555;9.999844955858809;0.8334969150135386;1.097067619649539;1.0970668673046502;0.6250080225097743;-0.3141940010692535;0.6995330312290402
75.83758;1.191384760202949;0.8331586224500372;0.6993300944405035;0.40416127054564444;0.3392316920317496;1.200003068440989;9.99984318583092;0.8334970284041966;1.0970676829351376;1.0970668548221925;0.6250080073191268;-0.31419400113451895;0.6995330918274122
75.84758;1.1913848195797103;0.8331589299441869;0.699330001739155;0.40416124319329766;0.33923172187961453;1.200003204342493;9.999841510239403;0.8334971379078077;1.0970677457231197;1.0970668384776707;0.6250079954792556;-0.3141940011958188;0.6995331544620398
75.85758;1.1913848839604964;0.8331592389522043;0.6993299088027891;0.40416121545263745;0.33923175120394994;1.200003343830285;9.999839925675566;0.8334972437326766;1.0970678081196323;1.0970668185366617;0.6250079870324657;-0.31419400125316643;0.699533219258289
75.86758;1.1913849530638816;0.8331595491945849;0.6993298159104373;0.40416118749571667;0.3392317799541138;1.2000034871488718;9.999838428935032;0.8334973461743087;1.0970678700026175;1.097066795231895;0.6250079818640161;-0.31419400130660285;0.6995332863451055
75.87758;1.1913850267464132;0.8331598603193462;0.6993297233332997;0.4041611595259312;0.3392318080965313;1.200003634599819;9.999837018111304;0.8334974455864083;1.0970679310364815;1.0970667686635094;0.6250079797267805;-0.314194001356189;0.6995333558258806
75.88758;1.191385105045398;0.8331601719970302;0.6993296312652154;0.4041611317652866;0.339231835642861;1.2000037864879856;9.999835692568636;0.8334975423158018;1.0970679907281866;1.0970667387291109;0.6250079803429197;-0.31419400140200787;0.6995334277522758
75.89758;1.1913851881579633;0.8331604839991508;0.6993295398263655;0.4041611044450317;0.33923186265515115;1.2000039430218588;9.99983445154932;0.8334976366617615;1.0970680485330189;1.097066705189869;0.6250079834776439;-0.314194001444163;0.6995335021192906
75.90758;1.1913852764225337;0.8331607962175284;0.699329449101628;0.4041610777781193;0.3392318892431334;1.2000041042410257;9.999833293289212;0.8334977289090371;1.0970681039742363;1.0970666677220766;0.6250079889251676;-0.31419400148277166;0.699533578875114
75.91758;1.191385370259739;0.8331611086189761;0.6993293591136622;0.40416105192631574;0.33923191556201254;1.2000042700490745;9.999832215533258;0.8334978193351499;1.0970681567318943;1.0970666259288666;0.625007996476244;-0.3141940015179585;0.699533657916648
75.92758;1.191385470075956;0.8331614211369947;0.6993292697877423;0.40416102698949163;0.3392319417875982;1.2000044402713306;9.99983121624583;0.8334979081503234;1.0970682066721278;1.0970665793801941;0.6250080059164087;-0.31419400154984095;0.6995337390570681
75.93758;1.191385576220419;0.8331617335834156;0.699329180993696;0.4041610030116134;0.3392319680786426;1.2000046147027894;9.99983029318066;0.8334979955225413;1.097068253786431;1.0970665276601472;0.6250080170013702;-0.31419400157850774;0.6995338219993609
75.94758;1.1913856889929564;0.833162045659488;0.6993290926151053;0.40416098001175815;0.3392319945475398;1.2000047931835829;9.999829442861541;0.8334980816825702;1.0970682980529984;1.0970664704144084;0.6250080294039361;-0.3141940016040223;0.6995339064001017
75.95758;1.1913858086643292;0.8331623569965431;0.6993290045927596;0.40416095804260366;0.33923202124815627;1.2000049756286144;9.999828660563232;0.8334981669318273;1.0970683393553915;1.0970664073800998;0.6250080426921283;-0.31419400162645866;0.699533991985944
75.96758;1.1913859355042111;0.8331626671692487;0.6993289169585667;0.40416093723785335;0.3392320481955746;1.20000516198315;9.999827940997422;0.8334982515643594;1.097068377563673;1.0970663384214914;0.6250080563602637;-0.31419400164593786;0.6995340785709676
75.97758;1.1913860697464351;0.8331629757274966;0.6993288298548849;0.4041609178184956;0.33923207541260214;1.2000053521656757;9.999827278850296;0.8334983358349339;1.097068412712759;1.0970662636049093;0.6250080698952316;-0.3141940016626389;0.6995341659851714
75.98758;1.191386211492797;0.8331632822274372;0.6993287435040212;0.4041609000539672;0.33923210296703943;1.2000055460373678;9.999826669428499;0.8334984199822411;1.0970684451222563;1.097066183228143;0.6250080827984295;-0.3141940016767687;0.6995342540191875
75.99758;1.1913863606825954;0.8331635862117146;0.6993286581284247;0.4041608842110506;0.3392321309890374;1.2000057434190625;9.999826109326943;0.8334985042457959;1.0970684753263407;1.0970660977328643;0.6250080945159526;-0.31419400168850553;0.6995343423948152
76.00758;1.1913865171307882;0.8331638871603145;0.6993285738876341;0.40416087051661653;0.33923215966083786;1.2000059441358837;9.999825596569544;0.8334985888528088;1.0970685038714474;1.09706600758895;0.6250081044014384;-0.3141940016979795;0.6995344307644739
76.01758;1.1913866806166975;0.8331641844842231;0.6993284908674204;0.40416085911664695;0.3392321891616916;1.2000061479888702;9.999825130081708;0.8334986740079124;1.097068531199433;1.0970659132462734;0.6250081117974707;-0.3141940017052937;0.6995345187429979
76.02758;1.1913868510233723;0.833164477610118;0.699328409091985;0.4041608500558265;0.3392322196152386;1.200006354632075;9.99982470927864;0.8334987599153626;1.0970685576933117;1.0970658151037056;0.6250081161204056;-0.31419400171053236;0.6995346059156556
76.03758;1.1913870283544183;0.8331647660721715;0.699328328527523;0.4041608433078831;0.3392322510819148;1.2000065635076915;9.999824334416969;0.8334988467754825;1.0970685837440812;1.0970657134996393;0.6250081168635077;-0.31419400171375406;0.6995346918238465
76.04758;1.1913872126138263;0.8331650495042472;0.699328249050217;0.40416083879318954;0.33923228356591656;1.2000067738913256;9.999824006645312;0.8334989347171474;1.097068609699331;1.0970656087715354;0.6250081135710147;-0.31419400171499656;0.6995347760084718
76.05758;1.1913874037744945;0.8331653275798792;0.699328170425554;0.40416083633704597;0.33923231701199735;1.2000069849523791;9.99982372693701;0.833499023753283;1.0970686357409283;1.0970655012607753;0.62500810584833;-0.3141940017142892;0.6995348581098118
76.06758;1.1913876018454694;0.8331655999922378;0.6993280923609646;0.40416083564214206;0.3392323512998069;1.200007195823579;9.999823495120218;0.8334991138036048;1.0970686618398273;1.097065391220523;0.6250080933936875;-0.31419400171166423;0.6995349379179393
76.07758;1.1913878068728576;0.8331658664586915;0.6993280145814306;0.40416083633738936;0.3392323862428226;1.2000074056797467;9.999823309855888;0.8334992047027034;1.097068687825293;1.097065278762239;0.6250080759842234;-0.31419400170715883;0.6995350153131128
76.08758;1.191388018849576;0.8331661267010072;0.6993279368683136;0.4041608380472502;0.33923242159981654;1.2000076137405136;9.999823168927819;0.8334992961574855;1.097068713472968;1.0970651638970623;0.62500805344512;-0.3141940017008143;0.6995350901798212
76.09758;1.1913882375984501;0.8331663804089121;0.6993278590596331;0.40416084042930683;0.3392324571082053;1.2000078192123762;9.999823069634882;0.8334993877187572;1.0970687385278701;1.0970650466103655;0.6250080256700579;-0.3141940016926862;0.6995351623864698
76.10758;1.1913884627198192;0.8331666272325899;0.6993277810191003;0.40416084319823725;0.3392324925177223;1.2000080212822999;9.999823009539645;0.8334994788047438;1.0970687626936164;1.097064926863673;0.62500799264954;-0.3141940016828563;0.6995352318003344
76.11758;1.191388693697857;0.8331668668376259;0.6993277025872556;0.4041608461433473;0.339232527590132;1.2000082191689427;9.999822987059092;0.8334995687601378;1.0970687856151682;1.0970648045449067;0.6250079544783006;-0.3141940016714333;0.6995352983102904
76.12758;1.1913889300566376;0.8331670989955229;0.699327623544655;0.4041608491386489;0.3392325620832913;1.2000084121632637;9.999823001241582;0.8334996569271307;1.097068806820136;1.0970646794898178;0.6250079113582201;-0.3141940016585554;0.6995353618573318
76.13758;1.1913891714116775;0.8331673236508359;0.6993275436310069;0.40416085214649367;0.3392325957586326;1.20000859966964;9.99982305084487;0.833499742678165;1.0970688257012422;1.0970645515493815;0.6250078635624008;-0.31419400164439404;0.6995354224237625
76.14758;1.191389417450785;0.8331675409145541;0.6993274626324719;0.40416085519599027;0.3392326283953592;1.2000087812846696;9.999823133540431;0.8334998253921575;1.0970688416324186;1.0970644206278832;0.6250078113808729;-0.3141940016291379;0.6995354800031871
76.15758;1.1913896678590852;0.8331677509742502;0.6993273804537687;0.40416085833902327;0.3392326597927307;1.200008956822156;9.99982324636878;0.8334999044501634;1.0970688540934066;1.0970642866742588;0.6250077550882304;-0.31419400161296557;0.6995355346244804
76.16758;1.191389922218227;0.8331679540207378;0.6993272970903595;0.4041608616054636;0.3392326897797361;1.200009126201795;9.999823387382916;0.8334999792991484;1.0970688626554537;1.0970641496331084;0.6250076949019568;-0.31419400159602345;0.6995355863777055
76.17758;1.1913901800015247;0.8331681502897695;0.6993272125523068;0.40416086497420284;0.33923271822311835;1.200009289369998;9.99982355702085;0.8335000495169628;1.0970688669102657;1.0970640094616766;0.6250076309688523;-0.3141940015784145;0.6995356353767102
76.18758;1.1913904406541884;0.8331683401515704;0.6993271268297163;0.404160868385653;0.3392327450173512;1.2000094463440425;9.999823758569933;0.8335001147898443;1.097068866493409;1.0970638662432877;0.6250075634148496;-0.31419400156020255;0.6995356816946647
76.19758;1.19139070366486;0.8331685241269654;0.6993270399200523;0.40416087178549936;0.3392327700704449;1.2000095971442315;9.999823997503345;0.8335001748333106;1.0970688611496555;1.0970637202191784;0.625007492373858;-0.3141940015414223;0.6995357253185954
76.20758;1.1913909685907587;0.8331687028149105;0.6993269518838539;0.4041608751449642;0.3392327932946308;1.2000097415943376;9.999824279557092;0.8335002293751467;1.0970688507489725;1.09706357169217;0.625007417971833;-0.3141940015220797;0.6995357661519157
76.21758;1.1913912350201636;0.8331688767838101;0.6993268628587298;0.404160878453595;0.3392328146073587;1.2000098792612286;9.999824609184714;0.8335002782033211;1.0970688353003686;1.0970634209524317;0.6250073403188847;-0.31419400150214694;0.699535804071581
76.22758;1.1913915025070994;0.8331690464754569;0.6993267730074797;0.40416088172208825;0.3392328339457019;1.2000100095340416;9.999824989336384;0.8335003211783663;1.0970688149904884;1.0970632682301917;0.6250072595208211;-0.3141940014815631;0.6995358390029439
76.23758;1.1913917705709929;0.833169212178348;0.699326682470926;0.4041608849858102;0.3392328512759079;1.2000101317023972;9.999825421525431;0.8335003582013042;1.09706879023729;1.0970631136239894;0.6250071756956704;-0.3141940014602533;0.6995358709465666
76.24758;1.191392038750561;0.8331693740775381;0.6993265913884117;0.4041608882910023;0.3392328665840669;1.2000102450294485;9.99982590619792;0.8335003892015168;1.0970687616762071;1.097062957107309;0.6250070889581749;-0.3141940014381531;0.699535899945592
76.25758;1.1913923065751477;0.8331695323114316;0.6993264999334183;0.40416089168749364;0.3392328798542288;1.2000103487540172;9.999826443662478;0.8335004141637012;1.0970687299827726;1.0970627986568584;0.6250069993676081;-0.31419400141520376;0.6995359260644006
76.26758;1.1913925734845698;0.833169686989792;0.6993264083005155;0.40416089523908294;0.33923289104521176;1.200010441999042;9.999827034270911;0.8335004331645477;1.0970686957226752;1.097062638345288;0.6250069069180072;-0.3141940013913219;0.6995359493933526
76.27758;1.1913928388256103;0.8331698381850547;0.6993263166941133;0.4041608990385612;0.3392329000785443;1.2000105237582066;9.999827677643468;0.8335004464071122;1.0970686594110746;1.0970624762997387;0.6250068115847651;-0.3141940013663911;0.6995359700367919
76.28758;1.1913931018516712;0.8331699859411342;0.6993262253518917;0.4041609032244052;0.33923290684223534;1.2000105930083258;9.99982837239488;0.8335004542479466;1.0970686215901182;1.0970623126651184;0.6250067133356033;-0.3141940013402803;0.6995359881018611
76.29758;1.1913933617203532;0.8331701303031509;0.6993261345470454;0.4041609079855355;0.33923291120526855;1.2000106487813988;9.999829116806968;0.8335004571264563;1.0970685827598934;1.0970621476380218;0.6250066121126666;-0.3141940013128601;0.6995360037138484
76.30758;1.191393617630054;0.8331702713260385;0.6993260445527568;0.4041609135363475;0.3392329130368478;1.2000106901461314;9.999829909698809;0.8335004553966768;1.0970685432768146;1.0970619814467324;0.6250065078414272;-0.31419400128401154;0.6995360170202891
76.31758;1.191393869008529;0.8331704090666692;0.6993259556160981;0.4041609200855098;0.3392329122279973;1.200010716199969;9.999830750635269;0.8335004492722797;1.097068503365993;1.097061814275947;0.6250064004294643;-0.3141940012536362;0.6995360281741209
76.32758;1.1913941155550247;0.8331705435922049;0.6993258679549758;0.404160927838979;0.3392329087083652;1.200010726113447;9.999831639262828;0.8335004389213616;1.0970684632027812;1.097061646255945;0.6250062897502294;-0.3141940012216537;0.6995360373336545
76.33758;1.191394357142147;0.8331706749925256;0.699325781746777;0.4041609370127153;0.33923290243984966;1.2000107192055505;9.999832574618429;0.8335004245419642;1.0970684229143632;1.0970614775387213;0.6250061756564509;-0.3141940011879838;0.6995360446522335
76.34758;1.1913945937027206;0.8331708033578773;0.699325697115244;0.4041609478007542;0.3392328933969234;1.2000106950143616;9.99983355498905;0.8335004063977385;1.0970683825256489;1.0970613083763963;0.6250060580429792;-0.31419400115254115;0.6995360502125478
76.35758;1.191394825145418;0.8331709287420981;0.6993256141536239;0.4041609603390065;0.33923288156633397;1.2000106533322368;9.999834577993232;0.8335003848325634;1.097068341962952;1.0970611391155494;0.625005936934557;-0.314194001115249;0.6995360539463367
76.36758;1.191395051305486;0.8331710511586652;0.6993255329667141;0.4041609747235234;0.33923286695825705;1.200010594215587;9.999835640961544;0.8335003602435637;1.0970683010691162;1.0970609701147371;0.625005812512629;-0.31419400107606477;0.6995360556183975
76.37758;1.1913952719997765;0.8331711705934469;0.6993254536682689;0.4041609910423287;0.339232849601742;1.2000105179522516;9.999836741491496;0.8335003330735902;1.0970682595750552;1.0970608016962309;0.6250056850438773;-0.31419400103499334;0.6995360548905394
76.38758;1.1913954871294958;0.8331712870148338;0.6993253763258833;0.4041610093822218;0.33923282952583445;1.2000104249461112;9.99983787743647;0.833500303801468;1.0970682171451884;1.0970606342105027;0.6250055547784865;-0.3141940009920779;0.699536051402052
76.39758;1.191395696663306;0.8331714004100116;0.6993253009416767;0.4041610298286692;0.3392328067431063;1.200010315587727;9.999839047024553;0.8335002728650885;1.0970681735214114;1.0970604681527298;0.6250054218844736;-0.31419400094738165;0.6995360448406892
76.40758;1.1913959005271981;0.833171510836844;0.6993252275186981;0.40416105247608575;0.339232781248673;1.2000101901985007;9.999840249871301;0.8335002406154512;1.0970681285555963;1.0970603041902158;0.6250052864456891;-0.3141940009009583;0.6995360350312596
76.41758;1.1913960985582803;0.8331716184422441;0.69932515610193;0.4041610774444078;0.33923275303427713;1.2000100490354493;9.999841487503794;0.8335002073461321;1.097068082071903;1.0970601430764584;0.6250051485242;-0.3141940008528395;0.6995360219974643
76.42758;1.1913962905719124;0.8331717234572401;0.6993250867160561;0.4041611048705174;0.3392327221060486;1.2000098923375921;9.999842762437307;0.8335001732649593;1.0970680337538812;1.0970599856231964;0.6250050082579381;-0.31419400080306753;0.6995360059386541
76.43758;1.191396476426212;0.8331718261872567;0.6993250193129892;0.40416113486830835;0.3392326885093945;1.2000097203821822;9.999844076746236;0.8335001384172667;1.0970679831268146;1.0970598327549173;0.6250048659365208;-0.31419400075172405;0.6995359871464001
76.44758;1.1913966559978901;0.833171926972687;0.6993249537829811;0.40416116748921077;0.3392326523609365;1.2000095335109755;9.999845431446326;0.8335001027354264;1.097067929564299;1.097059685453375;0.6250047219756715;-0.3141940006989152;0.6995359659088762
76.45758;1.191396829180333;0.8331720261179536;0.6993248899377372;0.40416120270153433;0.3392326138542482;1.2000093321529206;9.99984682707176;0.8335000661783963;1.0970678723422829;1.0970595445966171;0.6250045768034539;-0.3141940006447465;0.6995359424366382
76.46758;1.1913969959742774;0.8331721238345846;0.6993248274434367;0.40416124040809503;0.3392325732352219;1.200009116851423;9.999848264182447;0.833500028768749;1.0970678107575895;1.0970594108677227;0.6250044308045538;-0.31419400058932184;0.6995359168237001
76.47758;1.1913971565584602;0.8331722202450971;0.6993247657795602;0.40416128049497024;0.33923253077897925;1.200008888272347;9.999849742857151;0.8334999904952183;1.097067744230666;1.0970592847672131;0.6250042843807292;-0.31419400053275054;0.699535889079321
76.48758;1.1913973112310803;0.8331723154271169;0.6993247043085218;0.40416132285822176;0.33923248676418044;1.2000086471997458;9.999851262010024;0.8334999512236964;1.0970676723026338;1.0970591666424068;0.6250041379815671;-0.3141940004751452;0.6995358592399024
76.49758;1.1913974602323256;0.83317240941973;0.6993246424123325;0.40416136740021347;0.3392324414370305;1.2000083944861408;9.99985281944432;0.8334999107487596;1.0970675945260921;1.0970590566825673;0.6250039920419619;-0.3141940004166161;0.6995358274344332
76.50758;1.191397603574691;0.8331725021719371;0.6993245795502887;0.40416141403452105;0.3392323949882879;1.2000081309480521;9.99985441278693;0.8334998689031162;1.0970675103918803;1.097058954927422;0.6250038469723209;-0.31419400035726097;0.6995357938481049
76.51758;1.1913977409993786;0.8331725935229224;0.6993245152273009;0.40416146269969233;0.33923234754874004;1.2000078573115474;9.999856040803921;0.8334998255674736;1.0970674193612764;1.0970588613489962;0.6250037032056609;-0.31419400029715155;0.6995357586933318
76.52758;1.1913978720577718;0.8331726832497754;0.6993244489498243;0.40416151335411976;0.33923229918998304;1.200007574243916;9.999857704083759;0.8334997806216392;1.0970673209017705;1.0970587759300519;0.625003561173817;-0.3141940002363351;0.6995357222041031
76.53758;1.1913979962762362;0.8331727711011198;0.6993243801979436;0.40416156595539243;0.33923224992777035;1.2000072823991297;9.999859404604539;0.8334997339462683;1.097067214503375;1.0970586986502493;0.6250034212704051;-0.3141940001748342;0.6995356845818234
76.54758;1.1913981132972291;0.8331728568343931;0.699324308407968;0.40416162044281406;0.33923219972755897;1.2000069824342194;9.999861145036501;0.8334996854629745;1.0970670997434788;1.0970586294484803;0.625003283865878;-0.3141940001126302;0.6995356459282446
76.55758;1.1913982228771987;0.8331729403099315;0.6993242329742292;0.40416167671747866;0.3392321485214752;1.2000066749824247;9.999862928427019;0.8334996351618532;1.097066976348073;1.0970585682315492;0.6250031493031694;-0.31419400004966674;0.6995356062539769
76.56758;1.1913983248316387;0.8331730215361579;0.6993241533246547;0.40416173462311006;0.33923209624429246;1.200006360587285;9.999864757689098;0.8334995831110642;1.0970668441826648;1.097058514876023;0.6250030178853625;-0.314193999985875;0.6995355655315598
76.57758;1.1913984190887676;0.833173100610069;0.6993240690090057;0.4041617939501593;0.3392320428647268;1.2000060396878625;9.999866635042117;0.833499529429478;1.0970667032331494;1.0970584691724454;0.6250028899081476;-0.3141939999211844;0.6995355237195242
76.58758;1.1913985057899716;0.8331731776637067;0.6993239796848655;0.40416185444626435;0.3392319883909663;1.2000057127766046;9.999868562026792;0.8334994742275443;1.0970665535762976;1.0970584307854379;0.6250027656729685;-0.3141939998555312;0.6995354807851758
76.59758;1.1913985852563225;0.8331732528842615;0.6993238851044629;0.4041619158114357;0.33923193286046766;1.2000053805994193;9.999870539743075;0.8334994175954373;1.0970663953068382;1.0970583993048386;0.625002645443929;-0.3141939997888849;0.6995354367326246
76.60758;1.1913986578559814;0.8331733265571916;0.6993237851862678;0.40416197770155426;0.3392318763263545;1.2000050441298686;9.999872569230076;0.8334993596442184;1.0970662285165056;1.097058374310208;0.6250025294228412;-0.3141939997212594;0.6995353915944756
76.61758;1.191398723934678;0.8331733990829795;0.6993236800423215;0.40416203976089843;0.3392318188451288;1.2000047044177669;9.999874651729849;0.833499300530701;1.0970660533543335;1.0970583553661835;0.6250024177624649;-0.31419399965268857;0.6995353454156206
76.62758;1.1913987838247828;0.8331734709457562;0.6993235699066512;0.4041621016695543;0.3392317604803408;1.2000043625066092;9.999876787967768;0.833499240464105;1.0970658700507694;1.0970583420316091;0.625002310568653;-0.3141939995831986;0.6995352982486767
76.63758;1.1913988378820775;0.8331735425834942;0.6993234550567609;0.4041621631712547;0.33923170131736574;1.2000040192653276;9.999878977302966;0.8334991797236168;1.0970656788531192;1.0970583339813114;0.6250022079055584;-0.314193999512806;0.6995352501245599
76.64758;1.191398886513495;0.833173614219721;0.699323335781009;0.4041622240711908;0.3392316414663703;1.200003675137672;9.999881218150634;0.8334991186819614;1.097065479986251;1.0970583311285345;0.6250021098276732;-0.31419399944153553;0.6995352009992131
76.65758;1.1913989301592687;0.8331736858414474;0.6993232123629073;0.4041622842199236;0.3392315810645678;1.2000033301541708;9.999883508472474;0.833499057812817;1.0970652737210669;1.0970583335858373;0.6250020163872804;-0.3141939993694352;0.6995351507167851
76.66758;1.191398969220943;0.8331737573070528;0.6993230850779615;0.40416234348619345;0.339231520270172;1.2000029842389799;9.999885844987032;0.8334989976727178;1.0970650604259216;1.0970583415346926;0.6250019276060395;-0.3141939992965936;0.6995350990262674
76.67758;1.191399003983556;0.833173828398339;0.6993229542322569;0.40416240172605056;0.33923145921738407;1.200002637458871;9.99988822248722;0.8334989388545836;1.097064840515871;1.0970583551460382;0.6250018435048371;-0.31419399922315955;0.6995350456429497
76.68758;1.1913990346097774;0.8331738988246341;0.6993228201865325;0.4041624587800062;0.33923139797690505;1.2000022900604266;9.99989063432751;0.8334988819311945;1.097064614389115;1.0970583745668594;0.6250017641925437;-0.3141939991493525;0.6995349902971619
76.69758;1.1913990612211982;0.8331739682929478;0.6993226833046756;0.4041625145056777;0.3392313365696496;1.2000019424512016;9.999893073351059;0.8334988274492359;1.097064382410413;1.0970583999271373;0.6250016898545858;-0.31419399907546114;0.6995349327670733
76.70758;1.1913990840053983;0.8331740365844913;0.6993225439145052;0.4041625688095897;0.33923127500226397;1.20000159518131;9.99989553258055;0.8334987759553986;1.097064144942918;1.0970584313230565;0.6250016206282395;-0.31419399900181877;0.6995348729160366
76.71758;1.191399103272338;0.8331741035312962;0.6993224023522489;0.40416262165011774;0.33923121329279105;1.2000012488185117;9.99989800524483;0.8334987279956908;1.0970639024075988;1.097058468815628;0.6250015565599386;-0.3141939989287518;0.6995348106934438
76.72758;1.1913991194442448;0.8331741689409499;0.6993222589925217;0.40416267301372055;0.33923115148295035;1.200000903814129;9.99990048459617;0.8334986841209139;1.097063655293196;1.0970585124804693;0.6250014976788433;-0.31419399885653976;0.6995347460902236
76.73758;1.1913991330226863;0.8331742325802681;0.6993221141921999;0.40416272288635935;0.33923108964709203;1.2000005605288966;9.999902964234419;0.8334986448765402;1.0970634040907878;1.0970585624073461;0.6250014440204422;-0.31419399878539556;0.6995346790946126
76.74758;1.191399144584759;0.833174294212857;0.6993219682401077;0.4041627712340695;0.33923102790531334;1.200000219298701;9.999905438175857;0.8334986107108391;1.0970631492567786;1.0970586186431492;0.6250013955797681;-0.31419399871545284;0.6995346096879558
76.75758;1.191399154796879;0.8331743536295894;0.6993218213848914;0.40416281798465264;0.33923096641023437;1.1999998804144285;9.999907900286049;0.8334985818880479;1.097062891223463;1.0970586811971357;0.6250013523077931;-0.31419399864676856;0.6995345378740199
76.76758;1.1913991643677162;0.8331744106727592;0.6993216738680632;0.4041628630113092;0.33923090529640443;1.1999995441038627;9.99991034412542;0.8334985585220399;1.0970626303434339;1.0970587500570765;0.6250013141560515;-0.31419399857935293;0.6995344636641981
76.77758;1.191399173973889;0.8331744652311536;0.699321525905976;0.40416290612914796;0.3392308446435032;1.1999992106061752;9.999912763467222;0.8334985406759597;1.0970623668137782;1.0970588251144142;0.6250012811110679;-0.31419399851320756;0.69953438702018
76.78758;1.1913991842570562;0.8331745171831401;0.6993213776642625;0.4041629471204305;0.33923078448236205;1.1999988803102142;9.999915152640428;0.833498528403854;1.0970621006886196;1.097058906065176;0.6250012531935418;-0.3141939984483474;0.6995343078645119
76.79758;1.1913991958417791;0.8331745663531412;0.6993212292603936;0.40416298578275667;0.3392307248192399;1.1999985538365692;9.999917506022973;0.8334985217170308;1.0970618319409753;1.097058992388726;0.6250012304125753;-0.3141939983848114;0.6995342261691814
76.80758;1.1913992092758687;0.8331746125390774;0.6993210808066737;0.4041630219463913;0.33923066565380755;1.1999982319639013;9.999919816786862;0.8334985205567117;1.0970615605340992;1.0970590834516691;0.6250012127139138;-0.3141939983226752;0.6995341420139899
76.81758;1.1913992249476948;0.8331746555596514;0.6993209324907299;0.4041630554466099;0.33923060698107377;1.1999979154622447;9.99992207646172;0.8334985248074023;1.0970612864975273;1.0970591786744777;0.6250011999832836;-0.3141939982620487;0.6995340555599605
76.82758;1.191399243124704;0.8331746952724672;0.6993207846214332;0.4041630861074023;0.339230548781024;1.1999976050065213;9.999924276330196;0.833498534311911;1.09706101000499;1.0970592776280264;0.6250011920741351;-0.31419399820305544;0.6995339669997986
76.83758;1.1913992640818079;0.8331747315927523;0.6993206375825591;0.40416311376463826;0.3392304910090018;1.1999973011755665;9.999926408929783;0.8334985488959474;1.0970607314329526;1.0970593800564101;0.6250011887834228;-0.3141939981458191;0.6995338765286412
76.84758;1.1913992881408555;0.8331747644878331;0.6993204917613502;0.40416313829395756;0.3392304335946297;1.1999970044001287;9.999928468315218;0.8334985684299034;1.097060451337619;1.097059485877901;0.6250011897919032;-0.31419399809047244;0.6995337843084565
76.85758;1.1913993155981195;0.8331747939622302;0.6993203475107211;0.4041631595896705;0.33923037644641607;1.1999967149226705;9.999930449892009;0.8334985928956421;1.0970601703565694;1.0970595951916917;0.6250011946529288;-0.31419399803718145;0.6995336904472299
76.86758;1.1913993466621429;0.8331748200997823;0.6993202051097981;0.40416317750499026;0.33923031946067184;1.1999964329234483;9.999932350742599;0.8334986224081609;1.0970598891224335;1.0970597082792577;0.6250012028495472;-0.31419399798615394;0.699533595026609
76.87758;1.1913993814791333;0.8331748430757642;0.6993200647385754;0.4041631918444196;0.3392302625461038;1.1999961587245254;9.999934170346206;0.8334986571415448;1.0970596082505546;1.0970598254918666;0.6250012138546146;-0.31419399793761577;0.6995334981308728
76.88758;1.1913994202090918;0.8331748631112239;0.6993199265086092;0.40416320243285053;0.33923020564768736;1.1999958928697585;9.999935910732669;0.8334986971924734;1.0970593283795935;1.0970599470532496;0.6250012271613279;-0.31419399789177865;0.6995333998356164
76.89758;1.1913994630712357;0.833174880457199;0.6993197904988417;0.40416320917241505;0.33923014874125196;1.1999956360539885;9.999937575691407;0.8334987425346929;1.0970590502227247;1.0970600729676092;0.6250012422981581;-0.314193997848821;0.6995333002041295
76.90758;1.191399510338597;0.8331748953822027;0.6993196567633805;0.40416321204077055;0.33923009181227987;1.1999953890527877;9.999939169804067;0.833498793078965;1.0970587746152416;1.0970602030973446;0.625001258808576;-0.3141939978088802;0.6995331993224555
76.91758;1.1913995622932707;0.8331749081772758;0.6993195253499148;0.40416321108001313;0.3392300348328041;1.1999951527144728;9.99994069781486;0.8334988486759046;1.0970585025065587;1.0970603373102634;0.6250012762083869;-0.31419399777204354;0.6995330973300292
76.92758;1.1913996191679974;0.8331749192140405;0.6993193963325581;0.40416320640158926;0.33922997774880703;1.199994927917807;9.99994216437147;0.8334989090539476;1.0970582348627405;1.0970604755430127;0.6250012939943757;-0.31419399773834894;0.6995329944326442
76.93758;1.1913996811169525;0.833174928943935;0.6993192698284467;0.4041631981693292;0.3392299204919269;1.1999947155015944;9.9999435744041;0.8334989738323322;1.0970579725237828;1.0970606177072364;0.6250013116941469;-0.31419399770780204;0.6995328908988672
76.94758;1.1913997482409544;0.8331749378045831;0.6993191459904583;0.40416318656127487;0.33922986298362046;1.1999945162357044;9.999944934072378;0.8334990426021366;1.0970577160699793;1.0970607635470202;0.6250013288725085;-0.31419399768038675;0.6995327870372902
76.95758;1.1913998206565397;0.8331749461148104;0.6993190249854008;0.40416317176931943;0.3392298051206508;1.1999943308223253;9.999946251504868;0.8334991149622343;1.0970574657857028;1.097060912602833;0.625001345118435;-0.31419399765606354;0.699532683183034
76.96758;1.1913998985483658;0.83317495400236;0.699318906958904;0.40416315403386244;0.339229746779531;1.1999941599504005;9.99994753638695;0.8334991904988822;1.0970572217706103;1.0970610642745877;0.6250013600838725;-0.3141939976347833;0.6995325796787596
76.97758;1.1913999821472763;0.8331749613859676;0.6993187919854853;0.4041631336431924;0.33922968784550667;1.1999940043807067;9.999948798530802;0.8334992687531071;1.0970569840598097;1.0970612179186134;0.6250013735193124;-0.3141939976165045;0.6995324768397622
76.98758;1.1914000716172322;0.8331749679913153;0.6993186800266392;0.4041631108933061;0.3392296282382702;1.199993864926626;9.999950046824681;0.833499349183828;1.09705675261479;1.0970613729494363;0.6250013852369364;-0.31419399760119615;0.6995323749585519
76.99758;1.1914001669308794;0.8331749733791315;0.6993185709280345;0.40416308605828544;0.3392295679112778;1.1999937422979174;9.999951288923931;0.8334994311764988;1.0970565272938817;1.0970615288528254;0.6250013950528992;-0.31419399758884425;0.699532274340993
77.00758;1.19140026785359;0.8331749770090708;0.6993184644664098;0.4041630593721496;0.3392295068346035;1.1999936369259845;9.999952530769193;0.8334995141448907;1.0970563079483229;1.0970616851037323;0.6250014027887332;-0.31419399757945243;0.6995321752780103
77.01758;1.1914003740233585;0.8331749783350287;0.6993183604246503;0.4041630310038494;0.3392294449966801;1.199993548930252;9.999953775855923;0.8334995976446559;1.0970560945303485;1.0970618411319468;0.6250014083042181;-0.3141939975730199;0.6995320779445002
77.02758;1.1914004850690618;0.8331749769134108;0.6993182586425335;0.404163001044847;0.3392293824210145;1.1999934782334212;9.999955025286159;0.8334996814080611;1.0970558870377385;1.097061996358699;0.6250014114790812;-0.314193997569526;0.6995319823572312
77.03758;1.1914006007044162;0.8331749724666179;0.6993181590079947;0.4041629695401326;0.33922931916866167;1.1999934246586714;9.999956279018244;0.833499765305801;1.0970556854060804;1.0970621502224636;0.6250014121680607;-0.3141939975689252;0.6995318884590677
77.04758;1.191400720723405;0.8331749648108308;0.6993180614085173;0.4041629365373858;0.3392292553295987;1.1999933879551927;9.999957537267118;0.8334998492865604;1.0970554895383862;1.097062302194943;0.6250014101983487;-0.3141939975711427;0.6995317962337451
77.05758;1.1914008449583895;0.8331749537493331;0.6993179657050254;0.4041629020887369;0.33922919101545795;1.199993367778963;9.999958801110422;0.833499933347422;1.0970552993727813;1.0970624518365917;0.6250014053898724;-0.31419399757608063;0.699531705739291
77.06758;1.1914009732682262;0.833174939070818;0.6993178717545431;0.40416286622177133;0.33922912635802704;1.1999933636643323;9.99996007246162;0.8335000175219485;1.0970551148193695;1.097062598897393;0.6250013975547375;-0.3141939975836326;0.699531617070712
77.07758;1.191401105495106;0.8331749205674452;0.6993177794312389;0.4041628289441409;0.33922906151325893;1.1999933750751366;9.9999613535972;0.833500101852277;1.097054935656366;1.0970627433444056;0.6250013864877744;-0.3141939975936847;0.6995315303410031
77.08758;1.1914012414033537;0.8331748980349629;0.6993176886236387;0.40416279026281343;0.3392289966504735;1.199993401479244;9.999962646149624;0.8335001863714391;1.0970547615983997;1.0970628852104554;0.6250013719800781;-0.31419399760611605;0.6995314456828344
77.09758;1.1914013807076491;0.8331748713015248;0.699317599239555;0.4041627501760165;0.3392289319317378;1.1999934423606808;9.99996395008367;0.8335002710805498;1.0970545924986534;1.097063024389224;0.6250013538422047;-0.3141939976208109;0.699531363236236
77.10758;1.1914015231452857;0.8331748402272501;0.6993175112225641;0.40416270866783743;0.3392288675174563;1.1999934972171096;9.99996526345634;0.8335003558988967;1.0970544284272543;1.0970631605739487;0.6250013319082358;-0.3141939976376568;0.6995312831748662
77.11758;1.191401668478833;0.8331748046689647;0.6993174245653526;0.4041626657379387;0.3392288035794915;1.1999935655229572;9.999966583076187;0.833500440643575;1.0970542695859904;1.0970632933579814;0.6250013060347294;-0.3141939976565315;0.6995312057738404
77.12758;1.1914018164738764;0.8331747644855955;0.6993173393192491;0.40416262142670695;0.33922874027798744;1.199993646681774;9.999967905710285;0.8335005250440786;1.0970541162096905;1.0970634223392655;0.6250012760937281;-0.314193997677305;0.6995311313963726
77.13758;1.1914019669095206;0.8331747195713661;0.6993172555757133;0.4041625757987239;0.3392286777319467;1.1999937401248464;9.999969229124892;0.8335006087555014;1.097053968493536;1.0970635471424834;0.6250012419473816;-0.3141939976998306;0.6995310603570387
77.14758;1.1914021195948838;0.8331746698457534;0.6993171734019563;0.4041625289131345;0.3392286160333671;1.1999938454781287;9.999970552087719;0.8335006913818134;1.0970538265595609;1.0970636674355756;0.6250012034692458;-0.3141939977239172;0.6995309928322867
77.15758;1.1914022743836261;0.8331746151999091;0.6993170927937057;0.40416248080510897;0.339228555270915;1.199993962570556;9.999971873757035;0.8335007725053722;1.0970536905046309;1.0970637829379064;0.6250011606184994;-0.3141939977493353;0.6995309289439927
77.16758;1.191402431179832;0.8331745554703164;0.6993170136961436;0.404162431472109;0.3392284955157057;1.1999940913251388;9.999973193572885;0.8335008516811679;1.097053560465172;1.0970638933584045;0.625001113467811;-0.31419399777585555;0.6995308688885524
77.17758;1.191402589922376;0.8331744904881611;0.6993169360434888;0.40416238087439255;0.3392284368050706;1.1999942317016588;9.999974511346368;0.8335009283958218;1.0970534365946973;1.097063998325681;0.6250010622035904;-0.31419399780327817;0.69953081297831
77.18758;1.1914027505531222;0.8331744201698542;0.6993168597608991;0.4041623289524847;0.33922837916512255;1.1999943836860247;9.999975826988088;0.8335010020549674;1.097053318961419;1.0970640974064152;0.6250010071429817;-0.31419399783144303;0.6995307616148103
77.19758;1.1914029129855548;0.8331743445714382;0.6993167847394803;0.40416227564272134;0.33922832264450775;1.199994547232205;9.999977140492883;0.8335010720296566;1.0970532074933634;1.0970641902191525;0.6250009487020034;-0.3141939978602334;0.6995307152137171
77.20758;1.19140307707075;0.833174263876565;0.6993167108215661;0.4041622208791488;0.3392282673244761;1.1999947221731384;9.999978452482571;0.833501137720426;1.097053102032613;1.097064276546666;0.6250008873180116;-0.3141939978895897;0.6995306740955022
77.21758;1.1914032424999121;0.8331741783504226;0.6993166378111796;0.40416216457424975;0.3392282133142152;1.1999949081633627;9.999979764767023;0.8335011985914985;1.0970530023898442;1.0970643563348126;0.6250008233948269;-0.3141939979195142;0.6995306384149423
77.22758;1.1914034086790748;0.833174088306875;0.6993165655014396;0.4041621065928017;0.3392281607429616;1.199995104683928;9.99998108020496;0.8335012541738887;1.0970529083858875;1.097064429602838;0.6250007572754044;-0.31419399795004505;0.6995306081567613
77.23758;1.1914035747594662;0.8331739941008965;0.6993164937084866;0.40416204674876544;0.3392281097434953;1.1999953111302657;9.99998240147966;0.8335013040547569;1.0970528199467426;1.097064496396231;0.6250006892438569;-0.3141939979812285;0.6995305831732163
77.24758;1.1914037398276025;0.8331738961268789;0.6993164223002736;0.40416198482104726;0.33922806044533765;1.1999955269198161;9.99998372983831;0.8335013478611492;1.0970527371307743;1.0970645568079112;0.6250006195999406;-0.3141939980131149;0.6995305632540219
77.25758;1.1914039030148924;0.8331737948162946;0.6993163512049376;0.4041619205833627;0.33922801298675886;1.1999957515450137;9.999985065204273;0.8335013852645029;1.0970526600258237;1.0970646109913145;0.6250005487697801;-0.31419399804576115;0.6995305481890071
77.26758;1.191404063447263;0.8331736906145515;0.6993162804036073;0.4041618538535619;0.33922796750926937;1.1999959845939152;9.999986407071459;0.8335014159771376;1.097052588672095;1.0970646591703679;0.6250004773361025;-0.3141939980792245;0.6995305377899181
77.27758;1.1914042201783095;0.8331735839265448;0.6993162099255664;0.40416178451402746;0.33922792411707814;1.199996225746656;9.999987755017605;0.8335014396864848;1.0970525230784498;1.097064701665771;0.6250004059658775;-0.3141939981135546;0.6995305318701217
77.28758;1.1914043721419816;0.8331734750890705;0.6993161398576978;0.40416171247031635;0.339227882842776;1.19999647469264;9.999989109239188;0.8335014560260314;1.0970524632383503;1.0970647388650538;0.6250003353151358;-0.3141939981487795;0.6995305301947027
77.29758;1.1914045181038542;0.8331733643908283;0.6993160703684241;0.40416163760910756;0.3392278436689004;1.199996731008705;9.999990471173993;0.833501464669708;1.0970524091118778;1.0970647711380037;0.6250002659634439;-0.3141939981848936;0.6995305324603431
77.30758;1.1914046567304502;0.8331732520977083;0.699316001721482;0.40416155979776663;0.33922780657429175;1.1999969941255912;9.999991843094927;0.8335014654345146;1.0970523606503066;1.0970647987969837;0.6250001983688341;-0.3141939982218798;0.6995305383378176
77.31758;1.1914047868179356;0.8331731384871811;0.6993159342645138;0.4041614788994973;0.33922777152666556;1.199997263353465;9.999993227135333;0.8335014583064431;1.0970523178566765;1.0970648220768766;0.6250001328359576;-0.3141939982597352;0.6995305475268315
77.32758;1.1914049075053375;0.833173023884606;0.699315868399824;0.4041613947998601;0.3392277384352317;1.1999975378633245;9.999994625231661;0.8335014434373353;1.097052280811342;1.0970648410438035;0.6250000695101547;-0.3141939982984471;0.6995305597724031
77.33758;1.1914050183234963;0.8331729086592026;0.699315804554789;0.4041613074503269;0.3392277071355874;1.19999781668041;9.999996039573446;0.833501421126929;1.0970522496899517;1.0970648555136469;0.6250000083938291;-0.3141939983379568;0.6995305748523579
77.34758;1.1914051190745243;0.8331727931813522;0.6993157431712241;0.4041612168945665;0.339227677416122;1.1999980987216388;9.99999747276842;0.8335013917598565;1.09705222475617;1.0970648650979478;0.6249999493864707;-0.3141939983781602;0.6995305925747076
77.35758;1.1914052096195809;0.8331726777408099;0.6993156846930842;0.40416112325605275;0.33922764905417274;1.1999983827978549;9.999998928174506;0.8335013557288854;1.097052206312833;1.0970648693358702;0.6249998923488003;-0.31419399841891843;0.6995306127877015
77.36758;1.1914052897032275;0.8331725624611275;0.6993156295625406;0.40416102671165516;0.33922762184074073;1.1999986676302186;10.000000410266718;0.8335013134129311;1.0970521947305658;1.0970648678268926;0.6249998371612467;-0.31419399846006385;0.6995306353855926
77.37758;1.1914053589132378;0.8331724473199725;0.699315578266643;0.404160927464515;0.3392275955875045;1.1999989519357976;10.000001924326682;0.833501265202646;1.097052190476892;1.0970648603013196;0.6249997837649566;-0.3141939985014214;0.6995306603286644
77.38758;1.1914054167360608;0.8331723322765678;0.6993155313787923;0.40416082571211076;0.3392275701280703;1.1999992344718478;10.000003475779753;0.8335012115241306;1.0970521939446092;1.097064846623974;0.6249997322043691;-0.31419399854284125;0.6995306876483112
77.39758;1.1914054625845103;0.8331722173691747;0.6993154895432105;0.40416072164859135;0.33922754532127747;1.1999995140115538;10.000005069763338;0.8335011528341609;1.0970522052120866;1.0970648267937855;0.6249996826264337;-0.31419399858421515;0.6995307173644845
77.40758;1.191405495807915;0.8331721027390709;0.699315453430057;0.4041606155099108;0.3392275210518746;1.1999997893114749;10.000006711012038;0.833501089576795;1.09705222401783;1.0970648009448716;0.6249996351850172;-0.31419399862546443;0.6995307493782976
77.41758;1.1914055157681473;0.8331719886531562;0.699315423683862;0.4041605075804215;0.3392274972366687;1.2000000590535953;10.00000840411396;0.8335010221364229;1.0970522499560924;1.097064769359327;0.6249995899540853;-0.31419399866652503;0.6995307834653403
77.42758;1.1914055219352968;0.8331718755136907;0.6993154008827753;0.4041603981385345;0.33922747383459984;1.2000003218224486;10.000010153635523;0.8335009508433261;1.0970522826485714;1.0970647324948892;0.6249995469382564;-0.31419399870735243;0.6995308193564649
77.43758;1.19140551389959;0.8331717638017253;0.6993153854965779;0.4041602874129737;0.3392274508386803;1.200000576161642;10.000011963574977;0.8335008760395387;1.0970523217257426;1.0970646909455692;0.6249995061089307;-0.31419399874793424;0.6995308568012716
77.44758;1.1914054913241985;0.8331716540064497;0.6993153778328915;0.4041601755856436;0.3392274282532343;1.200000820586539;10.0000138365895;0.8335007981259863;1.0970523667333163;1.0970646453663386;0.624999467420414;-0.31419399878829246;0.6995308955745735
77.45758;1.1914054539876386;0.8331715466124022;0.6993153780069928;0.40416006281299405;0.339227406087516;1.2000010535777923;10.000015773599374;0.8335007175172173;1.0970524171531442;1.097064596441952;0.6249994308128486;-0.31419399882849086;0.6995309354657567
77.46758;1.191405401924222;0.8331714421019476;0.6993153859591653;0.4041599492184887;0.33922738437786576;1.2000012736778556;10.00001777386657;0.8335006345614868;1.097052472510086;1.0970645448378984;0.6249993961981618;-0.31419399886864413;0.6995309762726253
77.47758;1.191405335507193;0.8331713409039021;0.6993154015316899;0.40415983485674334;0.33922736321436525;1.20000147960544;10.000019835287771;0.8335005495384371;1.0970525324346523;1.09706449108631;0.6249993634546764;-0.31419399890889876;0.6995310177780605
77.48758;1.1914052553899825;0.8331712433413622;0.6993154245656424;0.40415971970922016;0.3392273427430648;1.2000016702845133;10.000021954645206;0.8335004627367324;1.0970525966707827;1.0970644355025057;0.6249993324319496;-0.31419399894939265;0.6995310597130673
77.49758;1.1914051623841526;0.8331711496540705;0.6993154549242914;0.40415960371983645;0.3392273231368771;1.2000018448292766;10.000024128044958;0.8335003744995456;1.09705266506393;1.097064378264426;0.6249993029551235;-0.31419399899023764;0.6995311017567714
77.50758;1.1914050573876378;0.8331710600562706;0.6993154924696618;0.40415948682665404;0.33922730455253797;1.200002002553877;10.000026351652721;0.8335002852174309;1.097052737527267;1.097064319606827;0.6249992748577221;-0.3141939990315423;0.6995311435778351
77.51758;1.1914049413006158;0.8331709747597098;0.6993155370835527;0.40415936899770905;0.33922728710094147;1.200002143007574;10.000028622106782;0.8335001953192794;1.0970528140048956;1.0970642599804252;0.6249992480240977;-0.3141939990734369;0.6995311848705477
77.52758;1.1914048149014667;0.8331708939359007;0.6993155886942638;0.40415925025837357;0.3392272708348542;1.2000022659562917;10.000030936176072;0.8335001052078428;1.0970528944931643;1.0970642001454776;0.6249992224023337;-0.31419399911606005;0.6995312253992584
77.53758;1.1914046788225656;0.8331708176336509;0.6993156472701162;0.40415913066572057;0.33922725574291696;1.2000023712407584;10.000033289931741;0.8335000151681989;1.09705297911889;1.0970641411553343;0.6249991980177786;-0.3141939991595231;0.6995312650610314
77.54758;1.1914045336065928;0.8331707457300344;0.6993157128375788;0.40415901027862544;0.33922724175452923;1.200002458622423;10.000035678399303;0.833499925390413;1.097053068153435;1.0970640842031552;0.6249991749866265;-0.3141939992038891;0.6995313038856557
77.55758;1.1914043797393388;0.8331706779646562;0.699315785513832;0.4041588891637204;0.3392272287540353;1.2000025278176325;10.000038095995093;0.8334998360863836;1.0970531619119914;1.0970640304892179;0.62499915348924;-0.3141939992491691;0.6995313419511517
77.56758;1.191404217672701;0.8331706140020558;0.6993158654799991;0.404158767408499;0.33922721660824573;1.2000025786660262;10.000040536446805;0.8334997475871524;1.0970532606561;1.0970639811998064;0.624999133734695;-0.31419399929532765;0.6995313793272041
77.57758;1.1914040478256447;0.8331705534882043;0.6993159529200158;0.40415864513626454;0.3392272052135206;1.2000026112349096;10.000042992374537;0.8334996603979185;1.0970533645945417;1.0970639374970264;0.6249991159465395;-0.3141939993422914;0.6995314161008116
77.58758;1.191403870561149;0.8331704961108921;0.6993160479882687;0.4041585225091102;0.33922719451949623;1.2000026258079315;10.000045455830417;0.8334995751650375;1.0970534739276478;1.0970639004591085;0.6249991003330332;-0.31419399938995657;0.6995314524074038
77.59758;1.191403686220024;0.8331704415954162;0.6993161507843481;0.4041583997137885;0.33922718451931283;1.2000026227806446;10.00004791892536;0.8334994925241723;1.0970535888477315;1.0970638709847271;0.6249990870426516;-0.31419399943819176;0.6995314884478374
77.60758;1.19140349519903;0.8331703896167909;0.6993162613296533;0.4041582769669607;0.33922717524073615;1.2000026025182868;10.00005037366919;0.8334994129872876;1.0970537095256314;1.0970638497129015;0.62499907615345;-0.3141939994868435;0.699531524519989
77.61758;1.1914032979754465;0.8331703397741811;0.6993163795879858;0.4041581545367059;0.33922716672222375;1.2000025652733217;10.000052812026883;0.8334993369755574;1.0970538361398823;1.0970638370577912;0.6249990677008316;-0.3141939995357558;0.699531561009281
77.62758;1.1914030950792223;0.8331702916676438;0.6993165055018846;0.4041580327262073;0.33922715898009675;1.2000025112423163;10.000055226817626;0.8334992649062087;1.0970539688936676;1.0970638333341924;0.6249990617123401;-0.3141939995847896;0.6995315983180637
77.63758;1.1914028870469795;0.8331702449514696;0.6993166389829695;0.40415791181487337;0.33922715201417425;1.200002440709985;10.000057612095448;0.833499197247113;1.097054107948906;1.0970638388071372;0.6249990582129756;-0.3141939996338154;0.6995316367968878
77.64758;1.1914026743493753;0.8331701993327333;0.6993167798762122;0.404157792027919;0.33922714583967306;1.2000023541248819;10.00005996194189;0.833499134492306;1.0970542533280523;1.0970638536137456;0.6249990572203833;-0.31419399968269607;0.6995316767084773
77.65758;1.191402457309534;0.8331701545511402;0.6993169279597966;0.4041576735627023;0.33922714049805186;1.2000022521047007;10.000062269546213;0.833499077046487;1.0970544048977886;1.0970638777199013;0.6249990587934559;-0.31419399973129797;0.6995317182281503
77.66758;1.1914022360351215;0.8331701103361748;0.6993170829756984;0.4041575566170654;0.3392271360453825;1.2000021354352466;10.000064527924858;0.8334990251451369;1.0970545624455958;1.0970639109690357;0.6249990630825681;-0.3141939997795139;0.6995317614920197
77.67758;1.1914020104239686;0.8331700663586671;0.6993172446465987;0.4041574413802871;0.3392271325543823;1.2000020050327318;10.000066730885191;0.8334989789306706;1.0970547257196832;1.0970639530660085;0.6249990703130675;-0.31419399982725893;0.6995318066611692
