time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.68758;1.1914017803091634;0.8331700221921985;0.6993174126796171;0.4041573280089576;0.33922713012795896;1.2000018618681427;10.000068873586898;0.8334989385577745;1.097054894343817;1.0970640034993049;0.6249990807554182;-0.3141939998744339;0.6995318539412796
77.69758;1.1914015456447284;0.8331699772786774;0.6993175867828597;0.4041572166295427;0.3392271288775376;1.2000017068890314;10.000070952850043;0.8334989041845169;1.0970550677632152;1.0970640615189884;0.6249990947199326;-0.3141939999209041;0.699531903556054
77.70758;1.191401306549786;0.8331699309527683;0.6993177666626871;0.4041571073728634;0.3392271288749697;1.2000015409866116;10.0000729665734;0.8334988759545157;1.097055245391738;1.0970641261687217;0.6249991125516113;-0.3141939999665303;0.6995319557175932
77.71758;1.1914010632238623;0.833169882539649;0.6993179519776733;0.4041570003986206;0.33922713014111877;1.2000013650399186;10.000074912448783;0.8334988540306068;1.097055426760347;1.0970641963831214;0.6249991345990897;-0.3141940000112145;0.6995320106108277
77.72758;1.1914008158923552;0.833169831406167;0.6993181423418207;0.4041568958832536;0.33922713267498933;1.20000118000807;10.000076787419227;0.8334988385705321;1.097055611463203;1.0970642711430776;0.6249991611456089;-0.31419400005491405;0.6995320683701074
77.73758;1.1914005647976627;0.8331697769782056;0.6993183374040948;0.4041567940119245;0.3392271364754943;1.2000009870143216;10.000078588272325;0.8334988296578958;1.097055799107151;1.0970643495969499;0.6249991923412087;-0.31419400009763265;0.6995321290632026
77.74758;1.191400310213578;0.8331697188297648;0.6993185368735354;0.404156695006223;0.3392271415415397;1.2000007873264984;10.000080311993202;0.8334988272854527;1.0970559893907756;1.0970644310978883;0.624999228201457;-0.3141940001393942;0.6995321927245131
77.75758;1.1914000525435118;0.8331696567285717;0.6993187404689241;0.40415659914514407;0.3392271478743787;1.2000005822132236;10.000081955221312;0.8334988313670088;1.0970561821023026;1.097064515177735;0.624999268649594;-0.31419400018021254;0.6995322593835163
77.76758;1.1913997924112338;0.8331695905542251;0.6993189479033773;0.4041565067494543;0.33922715549039506;1.2000003728325896;10.000083513666599;0.8334988417088305;1.0970563769823547;1.0970646015193528;0.6249993135322977;-0.3141940002200825;0.6995323290198645
77.77758;1.191399530632892;0.833169520202769;0.6993191588839504;0.40415641814992126;0.3392271644151711;1.2000001602339578;10.000084982420914;0.8334988579467474;1.097056573648279;1.0970646899533354;0.624999362631877;-0.31419400025898575;0.6995324015060443
77.78758;1.191399268140133;0.8331694455422543;0.6993193730694179;0.4041563336571783;0.33922717464918334;1.1999999453803563;10.00008635719164;0.8334988795225956;1.0970567716345627;1.0970647804285236;0.624999415705857;-0.31419400029689565;0.6995324766356276
77.79758;1.1913990058776143;0.8331693664282865;0.6993195900403573;0.4041562535361989;0.3392271861462253;1.1999997291856972;10.000087635388832;0.8334989057219323;1.0970569704575233;1.0970648729378618;0.6249994724960777;-0.31419400033377964;0.6995325541963409
77.80758;1.1913987446967267;0.8331692827892443;0.6993198092966129;0.40415617798944575;0.33922719882963176;1.1999995125717615;10.000088816160996;0.8334989357445434;1.0970571696756577;1.097064967450852;0.6249995326998331;-0.3141940003695979;0.6995326339654642
77.81758;1.1913984853377708;0.8331691947095655;0.6993200302743476;0.4041561071490824;0.33922721262471817;1.199999296431488;10.000089899383552;0.833498968807486;1.09705736892375;1.0970650639166448;0.6249995959617676;-0.3141940004043006;0.6995327156467435
77.82758;1.1913982284509226;0.8331691024077953;0.6993202523920433;0.4041560410747965;0.33922722749018613;1.1999990815423878;10.000090884342555;0.8334990042336082;1.0970575678873096;1.0970651623204357;0.6249996618912675;-0.3141940004378373;0.6995327988671292
77.83758;1.1913979745860537;0.8331690061372328;0.6993204750834672;0.4041559797705263;0.3392272434509635;1.199998868575834;10.00009176945942;0.8334990414828007;1.0970577662354943;1.0970652627121702;0.6249997300992169;-0.3141940004701783;0.6995328832472016
77.84758;1.1913977241650962;0.8331689061198296;0.6993206978094033;0.40415592320948496;0.33922726061315267;1.199998658159095;10.00009255342164;0.8334990801709696;1.0970579635211495;1.0970653652106268;0.6249998002417797;-0.31419400050133584;0.6995329684715509
77.85758;1.1913974774503466;0.8331688025190641;0.6993209200609874;0.40415587133435804;0.33922727913412126;1.199998450881681;10.000093236139636;0.8334991200768568;1.097058159076137;1.0970654699816105;0.6249998720185915;-0.31419400053135116;0.6995330543059473
77.86758;1.1913972345990143;0.8331686954185423;0.6993211413336917;0.4041558240539488;0.3392272991855736;1.199998247250019;10.000093818230917;0.8334991611003385;1.0970583520235688;1.0970655771916482;0.6249999451384487;-0.3141940005602453;0.6995331405713353
77.87758;1.191396995815981;0.8331685848329876;0.6993213611110368;0.4041557812708685;0.3392273209497399;1.1999980476575058;10.00009429975065;0.833499203222114;1.0970585414476617;1.0970656870468531;0.6250000193330773;-0.3141940005879958;0.6995332271324479
77.88758;1.191396761414017;0.8331684707527546;0.6993215788936527;0.4041557429091393;0.3392273446056293;1.1999978523900487;10.000094679517435;0.833499246494277;1.0970587265695726;1.0970657998626092;0.6250000944119212;-0.3141940006145737;0.6995333139289907
77.89758;1.1913965317202402;0.8331683531980104;0.6993217942064085;0.40415570889680874;0.3392273702878384;1.1999976616231474;10.00009495533864;0.833499291008506;1.0970589067876009;1.097065916014122;0.6250001702723607;-0.31419400063997954;0.6995334010005809
77.90758;1.1913963069732505;0.833168232262328;0.6993220065686596;0.4041556791329752;0.3392273980613441;1.1999974754329943;10.000095124513535;0.8334993368347206;1.0970590816217278;1.097066035855455;0.6250002468533857;-0.31419400066423786;0.6995334884406901
77.91758;1.1913960873132077;0.8331681081274329;0.699322215491962;0.40415565348905186;0.3392274279229829;1.1999972938850771;10.000095184256532;0.8334993839893365;1.0970592507081076;1.097066159685588;0.6250003241023606;-0.31419400068738873;0.699533576305588
77.92758;1.191395872833074;0.8331679810551366;0.6993224204782829;0.4041556318218913;0.33922745982200775;1.1999971171120758;10.000095131805347;0.8334994324795186;1.0970594138322396;1.097066287676065;0.6250004019884612;-0.3141940007094899;0.6995336645647349
77.93758;1.191395663584964;0.8331678513552673;0.6993226209879587;0.4041556139710062;0.33922749369285027;1.1999969452887025;10.000094963941132;0.8334994823927722;1.0970595708520143;1.0970664198083842;0.6250004805348522;-0.31419400073061615;0.6995337531110166
77.94758;1.1913954595500167;0.8331677193460495;0.6993228164343579;0.40415559976758897;0.3392275294754745;1.1999967785841326;10.000094676728159;0.8334995339431627;1.0970597215639224;1.0970665559205783;0.625000559855026;-0.3141940007508528;0.6995338417867475
77.95758;1.191395260642022;0.8331675853598455;0.6993230062023238;0.4041555890571239;0.3392275671146775;1.1999966171490217;10.000094265946483;0.833499587450481;1.0970598656983919;1.0970666957444506;0.6250006401725514;-0.31419400077027804;0.6995339303968051
77.96758;1.1913950667483995;0.8331674497775422;0.6993231896616697;0.4041555817000664;0.3392276065545401;1.1999964611186897;10.000093727451192;0.8334996433028209;1.0970600030254685;1.0970668388552052;0.6250007217863316;-0.31419400078894977;0.6995340187096859
77.97758;1.1913948778194414;0.8331673129999879;0.699323366209199;0.40415557756503595;0.3392276477300285;1.1999963106212577;10.000093057451124;0.8334997019210385;1.0970601334209293;1.097066984642767;0.625000805008897;-0.31419400080691584;0.6995341064722826
77.98758;1.1913946939415772;0.8331671753494254;0.699323535317762;0.4041555765524258;0.3392276905579551;1.1999961657615146;10.000092253186851;0.833499763722278;1.0970602568927654;1.0970671323325998;0.6250008901228528;-0.3141940008242304;0.6995341934298014
77.99758;1.191394515298845;0.8331670370350966;0.6993236965343135;0.404155578612493;0.3392277349621378;1.1999960265893816;10.000091313474707;0.8334998291013288;1.0970603736300935;1.097067281030398;0.6250009773531326;-0.31419400084095483;0.6995342792857474
78.00758;1.1913943420713202;0.8331668982583248;0.6993238494491386;0.404155583689962;0.33922778092281186;1.1999958931207289;10.000090238506063;0.8334998984433812;1.0970604840147684;1.0970674298033312;0.6250010668512859;-0.3141940008571579;0.6995343636399416
78.01758;1.1913941744002943;0.833166759306388;0.6993239936720461;0.4041555916331192;0.33922782847664684;1.1999957654285118;10.000089029507237;0.8334999721544445;1.0970605885724611;1.0970675777461731;0.6250011586948584;-0.3141940008729267;0.6995344460280951
78.02758;1.1913940124440436;0.833166620512689;0.6993241288174332;0.4041556021713937;0.3392278776606256;1.1999956437063952;10.00008768875358;0.8335000506418437;1.0970606879294156;1.0970677240200095;0.6250012528937795;-0.31419400088837596;0.6995345260428941
78.03758;1.191393856432957;0.8331664821925718;0.6993242545105087;0.4041556149682802;0.3392279284679044;1.1999955282148496;10.00008621949468;0.833500134212227;1.0970607827879613;1.0970678679098174;0.6250013493932193;-0.3141940009036365;0.6995346034000821
78.04758;1.191393706671708;0.8331663446315543;0.6993243704105137;0.404155629680235;0.33922798084340244;1.1999954191943907;10.00008462564896;0.8335002229934215;1.097060873906258;1.0970680088502096;0.6250014480700116;-0.3141940009188436;0.6995346778971148
78.05758;1.1913935634830266;0.8331662080888448;0.6993244762202104;0.4041556459804691;0.33922803469519114;1.1999953168859498;10.000082911432276;0.833500316982655;1.0970609620888176;1.0970681463764347;0.6250015487170328;-0.3141940009341473;0.6995347493195816
78.06758;1.1913934271407811;0.8331660728399364;0.6993245716692792;0.4041556635558703;0.3392280899165591;1.199995221596377;10.000081081012695;0.833500416160242;1.0970610482103647;1.0970682800844422;0.625001651017367;-0.31419400094972844;0.6995348173609843
78.07758;1.1913932978306163;0.8331659392321998;0.6993246564984624;0.4041556821055967;0.339228146428796;1.1999951336512853;10.000079137965937;0.833500520526894;1.0970611332261173;1.0970684096469945;0.6250017545544748;-0.3141940009658031;0.6995348816041236
78.08758;1.1913931756225717;0.8331658076339025;0.699324730478423;0.4041557013435054;0.3392282042139382;1.19999505328259;10.000077084534444;0.8335006300422527;1.0970612180280395;1.0970685347903004;0.625001858886601;-0.3141940009826182;0.6995349415526314
78.09758;1.1913930605381493;0.8331656783079711;0.6993247934464878;0.4041557209916164;0.3392282632944901;1.1999949805732728;10.000074921805426;0.8335007445631901;1.0970613032112753;1.0970686552005668;0.6250019636258098;-0.31419400100043426;0.6995349966582836
78.10758;1.1913929527130716;0.8331655513470068;0.6993248453007911;0.40415574076357724;0.339228323673087;1.1999949154379141;10.000072651034209;0.8335008638326269;1.0970613889858376;1.097068770471316;0.6250020684419544;-0.3141940010194954;0.6995350463553638
78.11758;1.191392852452749;0.8331654267194805;0.699324885950056;0.4041557603624945;0.33922838529384314;1.1999948576542914;10.000070274607062;0.8335009875185642;1.097061475220263;1.0970688801280721;0.6250021729853145;-0.31419400104000733;0.6995350901184934
78.12758;1.1913927601380745;0.8331653043910395;0.6993249153070118;0.40415577950706666;0.3392284480542267;1.199994806999844;10.000067796098561;0.8335011152630305;1.0970615615161332;1.0970689836824075;0.625002276825392;-0.31419400106213674;0.699535127506299
78.13758;1.1913926761134943;0.8331651843954212;0.6993249333307158;0.40415579794480283;0.3392285118346551;1.1999947633687116;10.000065220291676;0.8335012466760913;1.0970616473474049;1.0970690806780532;0.6250023794884905;-0.3141940010860174;0.6995351582016307
78.14758;1.191392600593385;0.8331650667817229;0.6993249400227765;0.4041558154380882;0.33922857652173577;1.1999947267651248;10.000062553316981;0.833501381361579;1.0970617321875993;1.0970691707167048;0.6250024805310658;-0.3141940011117509;0.6995351820702778
78.15758;1.1913925336272326;0.8331649515305464;0.6993249353900326;0.40415583174855835;0.3392286420210278;1.1999946972715718;10.000059802545534;0.8335015190555553;1.0970618155089957;1.0970692534973148;0.6250025795653764;-0.3141940011394114;0.6995351991660584
78.16758;1.1913924751405283;0.8331648385525425;0.6993249194403994;0.40415584663875687;0.3392287082551998;1.1999946750271724;10.000056976526219;0.8335016597242172;1.0970618967092913;1.097069328864711;0.6250026762678823;-0.3141940011690647;0.699535209647956
78.17758;1.1913924249209895;0.8331647277784344;0.6993248921867437;0.404155859904957;0.3392287751663867;1.1999946601698759;10.000054084956634;0.8335018035238582;1.0970619750605184;1.097069396795704;0.6250027704088994;-0.3141940012007846;0.6995352136849654
78.18758;1.1913923825323056;0.8331646192152183;0.6993248536477508;0.40415587139944686;0.3392288427262791;1.1999946527898766;10.000051138203773;0.8335019506938652;1.0970620496858579;1.0970694573023128;0.6250028618775829;-0.3141940012346583;0.6995352114305092
78.19758;1.1913923473351122;0.833164512895582;0.6993248038774885;0.40415588099255445;0.33922891092347235;1.1999946528699093;10.000048146719347;0.8335021014258156;1.097062119558074;1.0970695103338808;0.6250029506915722;-0.3141940012707804;0.6995352030881014
78.20758;1.1913923186563447;0.8331644088238146;0.6993247430061816;0.4041558885201378;0.33922897972356747;1.1999946601903784;10.000045120743406;0.8335022557781078;1.0970621835902301;1.0970695557615515;0.6250030369815576;-0.31419400130923764;0.6995351889674273
78.21758;1.191392295894818;0.833164306970671;0.6993246712648659;0.4041558937967509;0.33922904904230583;1.1999946743284713;10.000042069875475;0.8335024136822868;1.0970622408107351;1.0970695934445438;0.6250031209283969;-0.3141940013500857;0.699535169411992
78.22758;1.1913922784452537;0.8331642072819162;0.6993245889828171;0.40415589668047597;0.339229118773622;1.1999946947469111;10.000039002361355;0.8335025749646303;1.097062290458479;1.097069623308091;0.6250032027051798;-0.3141940013933291;0.6995351446530663
78.23758;1.1913922655867712;0.8331641096952452;0.6993244965753094;0.40415589709757477;0.3392291888429462;1.1999947208254413;10.0000359247468;0.8335027393869355;1.0970623319162867;1.0970696453518851;0.6250032824629601;-0.3141940014389235;0.6995351147588486
78.24758;1.1913922565220503;0.833164014141228;0.6993243945705654;0.40415589499435645;0.3392292592145841;1.1999947518370568;10.000032842348002;0.833502906733776;1.0970623646211584;1.0970696596095482;0.6250033603124853;-0.3141940014867947;0.6995350797293527
78.25758;1.191392250560037;0.8331639205260354;0.6993242836469009;0.40415589028490806;0.3392293298630202;1.1999947869902818;10.00002975994041;0.8335030768210001;1.0970623880979729;1.0970696661397332;0.6250034362924891;-0.31419400153684435;0.6995350396052546
78.26758;1.191392247199137;0.8331638287394133;0.6993241646083566;0.40415588286166776;0.3392294007511008;1.1999948255424333;10.000026682167064;0.8335032494167717;1.097062402010229;1.0970696650359162;0.6250035103529239;-0.3141940015889433;0.6995349944998778
78.27758;1.1913922459871849;0.833163738663156;0.6993240383203874;0.4041558726433318;0.33922947180662033;1.1999948668704643;10.000023613671017;0.8335034242298297;1.0970624061047765;1.0970696564099462;0.6250035823531324;-0.3141940016429329;0.6995349446130835
78.28758;1.1913922464060724;0.8331636501445584;0.6993239056598348;0.40415585958319206;0.33922954291583707;1.199994910444674;10.000020558849446;0.833503600962123;1.0970624001627198;1.0970696403584557;0.6250036520573772;-0.3141940016986338;0.6995348902360479
78.29758;1.1913922479285364;0.833163562996163;0.6993237674593273;0.40415584363140883;0.33922961396585605;1.1999949557683363;10.000017521525082;0.8335037792969712;1.0970623840221818;1.0970696169258891;0.6250037191238957;-0.3141940017558519;0.6995348316937018
78.30758;1.191392250047251;0.8331634770375081;0.6993236244368574;0.4041558247233588;0.3392296848883754;1.1999950023800938;10.000014505006458;0.8335039588143827;1.097062357622477;1.0970695861061144;0.6250037831395943;-0.31419400181439144;0.6995347693103457
78.31758;1.191392252223199;0.8331633921066549;0.6993234772000984;0.4041558028133785;0.3392297556594694;1.1999950499018512;10.000011512546934;0.8335041389719218;1.097062321056239;1.0970695479239074;0.6250038437139552;-0.3141940018740744;0.6995347034718349
78.32758;1.1913922539040904;0.8331633080409767;0.6993233263261189;0.4041557779128053;0.3392298262781253;1.1999950980250427;10.000008547589747;0.833504319183659;1.0970622745931995;1.0970695024780293;0.6250039005455355;-0.3141940019347433;0.6995346346758848
78.33758;1.19139225460314;0.8331632246694783;0.6993231723716448;0.4041557501062635;0.3392298967487906;1.1999951464186196;10.000005613509702;0.8335044988499969;1.0970622186610022;1.0970694498738953;0.625003953409124;-0.3141940019962438;0.6995345635095138
78.34758;1.1913922539099897;0.8331631418364935;0.6993230158186144;0.404155719529276;0.339229967070583;1.1999951946398038;10.000002713350533;0.8335046773287981;1.0970621537991665;1.0970693902334758;0.6250040020786282;-0.31419400205841996;0.6995344906190322
78.35758;1.1913922514032098;0.8331630594553893;0.6993228570831812;0.4041556863294994;0.3392300372222796;1.1999952421108426;9.99999984936814;0.833504853966209;1.0970620805538118;1.0970693238398932;0.6250040462380766;-0.3141940021211144;0.6995344167108307
78.36758;1.1913922466201674;0.8331629775557736;0.6993226965620872;0.4041556506579822;0.33923010714973845;1.1999952881451887;9.999997022147486;0.8335050281548826;1.097061999380323;1.0970692512129412;0.625004085465449;-0.3141940021841582;0.6995343425446787
78.37758;1.1913922391674103;0.833162896294756;0.6993225346424587;0.40415561268723443;0.33923017677789147;1.199995331974378;9.999994230184067;0.8335051993155186;1.0970619107085908;1.097069173029225;0.6250041192975747;-0.314194002247378;0.69953426885617
78.38758;1.1913922287776486;0.8331628159156981;0.6993223716939342;0.40415557263480145;0.3392302460351507;1.1999953728063624;9.999991470552349;0.8335053668360436;1.09706181511793;1.0970690899814362;0.625004147299568;-0.31419400231061767;0.6995341962467635
78.39758;1.1913922152583862;0.8331627367009893;0.6993222080378212;0.4041555307818854;0.3392303148671236;1.199995409904967;9.999988740018223;0.8335055301156672;1.0970617134197183;1.0970690026745316;0.6250041690940856;-0.3141940023737331;0.6995341251398168
78.40758;1.1913921985152331;0.8331626589831198;0.6993220439048966;0.40415548746582236;0.33923038323173604;1.199995442597095;9.999986035412144;0.8335056887075906;1.0970616065995118;1.097068911608122;0.6250041843777849;-0.31419400243657375;0.6995340558017304
78.41758;1.1913921786071007;0.8331625831362556;0.6993218794371996;0.4041554430439777;0.33923045106910193;1.1999954702616646;9.999983353359397;0.8335058423572635;1.0970614956944558;1.0970688172163237;0.6250041929661088;-0.31419400249898005;0.6995339883776244
78.42758;1.191392155716734;0.8331625094936974;0.6993217147009813;0.4041553978590565;0.33923051825378364;1.1999954923644802;9.99998069063016;0.833505990878712;1.097061381650593;1.0970687198897473;0.6250041948210049;-0.3141940025607923;0.6995339229253608
78.43758;1.1913921301514667;0.8331624382790201;0.6993215497012429;0.40415535222350407;0.3392305845707057;1.19999550845119;9.999978045293235;0.8335061340305895;1.0970612651968725;1.097068619988512;0.6250041899971721;-0.3141940026218693;0.6995338594470377
78.44758;1.1913921023817788;0.8331623696088722;0.6993213844544341;0.4041553064211268;0.3392306497422692;1.1999955180800652;9.99997541769581;0.8335062715209794;1.097061146838714;1.097068517898764;0.625004178556494;-0.31419400268211;0.6995337979024486
78.45758;1.1913920729841492;0.8331623035604662;0.6993212190769418;0.40415526072546154;0.3392307134688051;1.1999955208039967;9.999972810625728;0.8335064031048177;1.0970610270189685;1.0970684140774598;0.6250041605167707;-0.3141940027414585;0.6995337382135164
78.46758;1.1913920425264835;0.8331622402326064;0.6993210538187788;0.404155215425696;0.3392307754494369;1.1999955162626819;9.999970228620729;0.8335065286693838;1.0970609062876076;1.0970683090121116;0.6250041358366979;-0.3141940027998856;0.6995336802882313
78.47758;1.1913920114877963;0.8331621797056655;0.6993208890623054;0.40415517083449887;0.33923083539867344;1.1999955042733326;9.999967676756338;0.8335066482810304;1.097060785332183;1.0970682031374852;0.6250041044389945;-0.31419400285736226;0.6995336240244573
78.48758;1.191391980234795;0.8331621219314099;0.6993207253145558;0.40415512725276864;0.33923089306047255;1.1999954848184928;9.999965159710285;0.8335067621526363;1.0970606649184957;1.0970680967861313;0.6250040662467423;-0.31419400291383903;0.6995335692686214
78.49758;1.1913919490521043;0.8331620666814773;0.6993205631564293;0.40415508491501584;0.3392309482098468;1.1999954580569272;9.999962681856893;0.8335068704834306;1.0970605458120783;1.0970679902010112;0.6250040211977551;-0.31419400296922695;0.6995335157733558
78.50758;1.191391918163626;0.8331620136187688;0.6993204031350917;0.4041550439823052;0.3392310006574784;1.1999954244017847;9.999960248184161;0.8335069733329131;1.0970604286904617;1.0970678835836363;0.6250039692664529;-0.31419400302338546;0.6995334631916
78.51758;1.191391887721565;0.833161962410644;0.6993202456827181;0.4041550045761773;0.3392310502624701;1.1999953844925433;9.99995786493048;0.8335070706953335;1.0970603141001272;1.0970677771282147;0.6250039104916594;-0.31419400307614354;0.699533411139591
78.52758;1.1913918578122666;0.8331619127733402;0.6993200911261168;0.40415496678154184;0.33923109692526926;1.1999953390717206;9.999955539302901;0.8335071626447149;1.0970602025002782;1.0970676710159757;0.6250038449545762;-0.31419400312735046;0.6995333592901503
78.53758;1.1913918284823444;0.8331618644773545;0.6993199397414611;0.4041549306229061;0.3392311405568455;1.1999952889087795;9.999953278563058;0.8335072493644309;1.0970600943207363;1.0970675654186326;0.6250037727227225;-0.3141940031769145;0.6995333073990632
78.54758;1.1913917997745984;0.8331618173918459;0.6993197917579197;0.40415489606517657;0.3392311810646273;1.1999952347257894;9.999951088993768;0.8335073310687597;1.0970599899951639;1.0970674605482822;0.6250036938307607;-0.3141940032247904;0.6995332552952866
78.55758;1.1913917717759084;0.83316177152331;0.6993196473107378;0.4041548630385814;0.33923121836940895;1.1999951770629453;9.999948975260473;0.8335074079420811;1.0970598899886217;1.0970673566236626;0.6250036083125312;-0.31419400327094105;0.6995332029083731
78.56758;1.1913917446471687;0.8331617269920975;0.6993195064567168;0.404154831464162;0.33923125241966906;1.1999951161828182;9.9999469403029;0.83350748016398;1.0970597947123604;1.0970672537104855;0.6250035162344206;-0.3141940033153291;0.699533150262811
78.57758;1.1913917186206904;0.8331616839738486;0.6993193692436425;0.40415480127571457;0.33923128318436613;1.1999950521294238;9.99994498591276;0.8335075479518773;1.0970597043390067;1.0970671516362893;0.6250034177036459;-0.31419400335794273;0.6995330974096676
78.58758;1.1913916939828129;0.8331616426438607;0.6993192357368501;0.4041547724535799;0.33923131063974166;1.1999949849194853;9.999943114043312;0.8335076115538222;1.0970596188005026;1.0970670500745254;0.6250033128718276;-0.31419400339881653;0.6995330444084342
78.59758;1.1913916710351702;0.8331616031654933;0.6993191060166313;0.4041547450495464;0.33923133476711914;1.1999949147031483;9.99994132773665;0.8335076711741103;1.0970595380163153;1.097066948690985;0.6250032019466397;-0.31419400343801906;0.6995329913655763
78.60758;1.1913916500074304;0.833161565702405;0.6993189801796278;0.4041547191443356;0.33923135556558076;1.1999948417800497;9.999939630754119;0.8335077268631758;1.097059462057832;1.0970668472391285;0.625003085195731;-0.3141940034756069;0.6995329384149296
78.61758;1.1913916309704329;0.8331615304094506;0.6993188583396184;0.4041546947627359;0.3392313730668413;1.1999947665521413;9.999938026115444;0.8335077784859307;1.0970593911138502;1.0970667455834806;0.6250029629347856;-0.3141940035115718;0.6995328856483235
78.62758;1.191391613877387;0.8331614974300566;0.6993187406132338;0.40415467184026493;0.33923138732483377;1.1999946895003468;9.999936514534365;0.8335078257964056;1.0970593253748955;1.0970666436728556;0.6250028355284528;-0.31419400354581534;0.6995328330932986
78.63758;1.1913915987099206;0.8331614668827706;0.6993186270891557;0.4041546502640394;0.3392313983698633;1.199994611163287;9.999935094429462;0.8335078685148483;1.0970592649295776;1.0970665414614444;0.6250027034107283;-0.3141940035781736;0.6995327807527915
78.64758;1.1913915855303299;0.8331614388259494;0.699318517812051;0.4041546299141801;0.3392314061708788;1.1999945321310155;9.999933763801856;0.8335079063474029;1.0970592097188512;1.0970664388556963;0.6250025670605467;-0.3141940036084764;0.699532728673716
78.65758;1.1913915744069874;0.8331614132584229;0.6993184128002458;0.4041546106471644;0.3392314106611165;1.1999944530276137;9.99993252251717;0.8335079389696316;1.0970591595893555;1.0970663357737562;0.6250024269157678;-0.3141940036365905;0.6995326770028554
78.66758;1.1913915653704872;0.8331613901352836;0.6993183120928915;0.40415459227619827;0.3392314117928792;1.1999943744482704;9.999931373688066;0.8335079660220215;1.0970591143755308;1.0970662322390334;0.6250022833257739;-0.31419400366242;0.6995326259779832
78.67758;1.1913915584564216;0.8331613693865383;0.6993182158015585;0.40415457461729287;0.33923140954327613;1.1999942969574235;9.999930323158202;0.8335079871578707;1.0970590739037687;1.097066128402674;0.6250021365842084;-0.31419400368589906;0.6995325758402902
78.68758;1.1913915537606496;0.8331613509934728;0.6993181241343123;0.40415455755076185;0.3392314038863528;1.199994221158674;9.999929377501546;0.8335080021249415;1.0970590379717289;1.0970660244683412;0.6250019869501503;-0.31419400370700173;0.6995325267165606
78.69758;1.1913915514374611;0.8331613350863962;0.6993180373438247;0.4041545410212319;0.3392313947900077;1.1999941477009382;9.999928542526225;0.8335080108236698;1.097059006399224;1.0970659205854927;0.6250018346224275;-0.3141940037257355;0.6995324785514545
78.70758;1.1913915516259976;0.8331613219815291;0.6993179556023236;0.4041545249979716;0.3392313822298155;1.1999940772653725;9.99992782304568;0.8335080133012636;1.097058979090462;1.0970658168515899;0.6250016797684455;-0.3141940037421108;0.6995324311390877
78.71758;1.191391554316204;0.8331613121361805;0.699317878945005;0.40415450945439213;0.33923136619165595;1.1999940106243059;9.99992722310698;0.8335080096884518;1.0970589560245951;1.0970657133920636;0.6250015226469463;-0.3141940037561245;0.6995323842256143
78.72758;1.1913915592387505;0.8331613060499355;0.6993178073398192;0.40415449436926765;0.33923134667512755;1.199993948606392;9.99992674574721;0.8335080001418967;1.097058937198429;1.0970656103388754;0.6250013637024363;-0.31419400376776574;0.6995323375803942
78.73758;1.1913915659197611;0.8331613041949687;0.6993177407479133;0.4041544797244724;0.33923132370342657;1.1999938919248745;9.999926392176006;0.833507984811414;1.0970589225695457;1.0970655077245917;0.6250012035450577;-0.31419400377702217;0.6995322909967887
78.74758;1.1913915738544973;0.833161307027011;0.6993176791266221;0.4041544654921897;0.33923129731559565;1.1999938410981077;9.999926161610915;0.833507963804022;1.0970589120143548;1.0970654054644666;0.6250010428711235;-0.3141940037838812;0.699532244307432
78.75758;1.191391582647712;0.8331613150033591;0.6993176224598144;0.4041544516177752;0.33923126754316546;1.199993796471519;9.999926052482587;0.8335079371982986;1.0970589053304056;1.0970653034224556;0.6250008823900227;-0.3141940037883238;0.6995321974364315
78.76758;1.1913915920775437;0.8331613285584863;0.6993175707952016;0.4041544380094783;0.33923123439759734;1.1999937582026643;9.999926063635806;0.8335079051367079;1.0970589023233126;1.0970652014249582;0.6250007227655968;-0.314194003790307;0.6995321504204527
78.77758;1.191391602052123;0.8331613480931088;0.699317524215722;0.4041544245521128;0.33923119787898826;1.1999937262725477;9.999926194225186;0.8335078678831371;1.0970589029036422;1.0970650992512259;0.625000564565155;-0.3141940037897525;0.6995321033686527
78.78758;1.1913916124579136;0.8331613739810232;0.6993174827838983;0.40415441113956835;0.3392311579967107;1.1999937005802799;9.999926442907675;0.8335078257691073;1.0970589070959895;1.0970649967146615;0.6250004082139602;-0.314194003786561;0.6995320563712323
78.79758;1.1913916230021748;0.8331614065721423;0.699317446504351;0.404154397681814;0.33923111477801876;1.1999936810289793;9.999926807157934;0.8335077790756592;1.09705891498731;1.0970648937963379;0.6250002539837652;-0.3141940037806481;0.6995320094085725
78.80758;1.1913916332019368;0.8331614462192729;0.6993174152991278;0.40415438407407117;0.3392310682560969;1.1999936675291516;9.999927282921636;0.8335077279528614;1.0970589266661672;1.0970647906811632;0.6250001020493672;-0.3141940037719858;0.6995319623279229
78.81758;1.191391642547489;0.8331614932759891;0.699317389020443;0.40415437016616096;0.3392310184524683;1.1999936599448906;9.999927864850557;0.8335076724402278;1.0970589421757104;1.0970646876157344;0.6249999525775736;-0.31419400376062473;0.6995319148856618
78.82758;1.1913916506229958;0.8331615480415568;0.6993173675131745;0.40415435576077935;0.33923096536658803;1.199993658087693;9.999928546817117;0.833507612521388;1.0970589615176278;1.0970645847070155;0.6249998057777125;-0.3141940037466769;0.699531866809726
78.83758;1.191391657095049;0.8331616107510896;0.699317350682148;0.4041543406577285;0.33923090898236286;1.1999936617619114;9.999929322371433;0.8335075481588101;1.0970589847228036;1.097064481869009;0.62499966189537;-0.31419400373026546;0.6995318178520036
78.84758;1.1913916617431182;0.8331616815976052;0.6993173385159532;0.4041543247199489;0.33923084928335395;1.1999936707763064;9.999930185030381;0.8335074793250651;1.0970590119204873;1.0970643789160663;0.6249995211948663;-0.31419400371147777;0.6995317678197939
78.85758;1.1913916645167115;0.8331617607189689;0.6993173310577556;0.40415430789293477;0.33923078626631814;1.1999936849596153;9.999931127876001;0.8335074060112162;1.0970590433642966;1.0970642755890294;0.6249993839501774;-0.3141940036903494;0.6995317165963802
78.86758;1.19139166547517;0.833161848188414;0.6993173283747981;0.4041542901749673;0.3392307199696485;1.199993704224595;9.999932143001702;0.8335073282254866;1.097059079441697;1.0970641714660836;0.6249992504048707;-0.31419400366688044;0.6995316641668102
78.87758;1.1913916646914502;0.8331619440271631;0.69931733057928;0.4041542715970725;0.33923065049717;1.1999937286603077;9.999933221897924;0.8335072459930077;1.0970591206276712;1.0970640659638768;0.6249991207306598;-0.3141940036410619;0.6995316106375118
78.88758;1.191391662232671;0.8331620482338713;0.6993173378512809;0.4041542522051731;0.33923057799851525;1.1999937585734506;9.999934356313544;0.8335071593443205;1.0970591673729748;1.0970639584787287;0.624998995063353;-0.314194003612888;0.6995315562316765
78.89758;1.191391658150891;0.8331621608413052;0.6993173504192259;0.4041542320073008;0.33923050263223903;1.1999937943534333;9.999935538658187;0.8335070683259378;1.0970592200325364;1.0970638485144852;0.6249988735540685;-0.3141940035823597;0.6995315012612447
78.90758;1.1913916524434465;0.8331622819362519;0.6993173685390545;0.4041542109466702;0.33923042455108965;1.199993836266976;9.999936761762775;0.8335069730167886;1.0970592788730875;1.0970637357624164;0.6249987563431543;-0.31419400354948485;0.6995314460891755
78.91758;1.1913916450449729;0.8331624115967385;0.6993173924637544;0.40415418895767763;0.33923034390637136;1.199993884393351;9.999938018271218;0.8335068735280117;1.0970593440935077;1.0970636201500708;0.6249986435201975;-0.3141940035142654;0.6995313911061862
78.92758;1.1913916358455081;0.8331625498281807;0.6993174223970429;0.40415416602632953;0.3392302608467986;1.1999939386648322;9.999939300224154;0.8335067700046622;1.0970594158333677;1.0970635018188057;0.6249985351280718;-0.3141940034766877;0.6995313367170677
78.93758;1.1913916247092144;0.8331626965458893;0.6993174584947905;0.40415414216902373;0.3392301755061315;1.19999399895317;9.99994059930118;0.8335066625892323;1.097059494198068;1.097063381037458;0.624998431174065;-0.31419400343672615;0.6995312833179741
78.94758;1.1913916115154943;0.8331628515661952;0.6993175008906207;0.40415411737228707;0.33923008799684473;1.1999940652191603;9.999941907568601;0.8335065513541263;1.0970595793102942;1.097063258082823;0.6249983316283076;-0.31419400339435327;0.6995312312892571
78.95758;1.191391596190884;0.8331630145999391;0.6993175496878032;0.40415409159392096;0.3392299984050053;1.1999941375730105;9.999943218053232;0.8335064363263359;1.097059671354188;1.0970631331414336;0.6249982364309301;-0.31419400334956216;0.6995311810302252
78.96758;1.1913915787016427;0.8331631852300856;0.6993176049437082;0.4041540648300658;0.33922990678021214;1.1999942161496033;9.999944524409907;0.8335063176307245;1.0970597705281993;1.097063006326445;0.6249981455331449;-0.3141940033023887;0.6995311329949441
78.97758;1.1913915590451285;0.8331633628489221;0.699317666656507;0.4041540371629482;0.33922981314020695;1.1999943009894456;9.99994581991688;0.833506195593363;1.0970598768937747;1.097062877794862;0.6249980589405078;-0.3141940032528999;0.69953108767311
78.98758;1.1913915372601678;0.8331635466151625;0.6993177347519107;0.4041540087407719;0.3392297174997126;1.1999943920640006;9.99994709729117;0.833506070698362;1.0970599902673739;1.0970627477802528;0.62499797670856;-0.31419400320116253;0.6995310455585578
78.99758;1.1913915134431117;0.8331637355013392;0.6993178091171861;0.40415397972013384;0.3392296199077219;1.1999944893377958;9.999948349646655;0.8335059434961224;1.0970601102412993;1.0970626164870385;0.6249978989019749;-0.3141940031472329;0.6995310071538756
79.00758;1.1913914877601055;0.8331639284249542;0.6993178896676604;0.40415395024392925;0.33922952046161137;1.1999945927442581;9.999949571089738;0.8335058145645359;1.0970602362781263;1.0970624840638503;0.6249978255452098;-0.3141940030911668;0.6995309729524432
79.01758;1.1913914604384594;0.8331641243729857;0.6993179763504562;0.40415392046407234;0.33922941928020034;1.1999947021183055;9.9999507565073;0.8335056844892219;1.0970603678342346;1.0970623507087098;0.6249977565960474;-0.3141940030330223;0.6995309433822476
79.02758;1.191391431745948;0.8331643224352081;0.6993180690880092;0.4041538905433876;0.33922931646319154;1.1999948171893327;9.999951901648046;0.8335055538258663;1.0970605044542345;1.0970622167198794;0.6249976919459239;-0.3141940029728545;0.699530918791131
79.03758;1.1913914019725458;0.8331645218070983;0.6993181677598684;0.4041538606268877;0.3392292120890484;1.1999949376148056;9.999953003694197;0.8335054230571153;1.0970606458070393;1.0970620824549882;0.6249976314156136;-0.3141940029107194;0.6995308994718823
79.04758;1.191391371343834;0.833164721845814;0.6993182722368796;0.40415383082689305;0.3392291062504221;1.199995062978979;9.999954060970044;0.8335052925473609;1.0970607916835955;1.0970619482772663;0.6249975747688457;-0.3141940028466827;0.6995308856626069
79.05758;1.1913913398843745;0.8331649221200617;0.6993183823814008;0.40415380123001443;0.33922899905842757;1.1999951927714951;9.999955071624107;0.8335051625392639;1.0970609419555757;1.0970618144956066;0.6249975217542171;-0.3141940027808158;0.6995308775503357
79.06758;1.1913913074128055;0.833165122362124;0.6993184979827868;0.40415377190589225;0.33922889060537376;1.1999953263969236;9.999956032902986;0.8335050332428333;1.0970610965460603;1.0970616812996106;0.6249974721216452;-0.3141940027131731;0.6995308752986071
79.07758;1.1913912736668202;0.8331653223423263;0.6993186187271955;0.404153742911837;0.33922878095206926;1.1999954632293077;9.999956941290842;0.8335049049225955;1.0970612554468135;1.0970615487455446;0.6249974256186687;-0.3141940026437787;0.6995308790485706
79.08758;1.1913912383760208;0.8331655217708187;0.6993187442472423;0.40415371430065694;0.33922867014671887;1.1999956026908931;9.99995779268313;0.8335047778924433;1.0970614187329235;1.097061416808525;0.6249973820078047;-0.31419400257264146;0.6995308889085249
79.09758;1.1913912012496408;0.8331657202527206;0.6993188741782191;0.4041536861352954;0.3392285582340177;1.1999957443207196;9.99995858235483;0.8335046525175742;1.097061586546472;1.0970612854273734;0.6249973410752141;-0.31419400249977;0.6995309049559985
79.10758;1.1913911619651718;0.8331659172776344;0.6993190082043735;0.4041536584955748;0.3392284452601833;1.19999588780622;9.999959305105895;0.8335045292738861;1.0970617590428577;1.0970611544823687;0.6249973026017966;-0.3141940024251798;0.6995309272234461
79.11758;1.191391120187609;0.8331661122980667;0.699319146079813;0.4041536314531467;0.3392283313000563;1.1999960329403478;9.99995995634548;0.8335044087446696;1.0970619363435965;1.097061023746358;0.6249972663390635;-0.314194002348916;0.6995309556843646
79.12758;1.1913910755729782;0.8331663048534832;0.6993192875687902;0.4041536050314234;0.339228216494501;1.1999961795475629;9.99996053328685;0.8335042915326172;1.0970621185813914;1.0970608928942385;0.6249972320320296;-0.3141940022710655;0.6995309902724886
79.13758;1.1913910277240498;0.833166494588181;0.6993194323614046;0.4041535791959612;0.3392281010647759;1.1999963275013457;9.999961034800792;0.8335041781910307;1.0970623059856728;1.0970607615821988;0.6249971994682133;-0.31419400219174093;0.6995310309062611
79.14758;1.1913909761524526;0.8331666811302733;0.699319580028296;0.4041535538743863;0.33922798528517056;1.1999964768262008;9.999961460622547;0.8335040691918464;1.0970624988768036;1.097060629539483;0.6249971685017484;-0.31419400211106513;0.6995310774851514
79.15758;1.1913909203265698;0.8331668639479654;0.6993197299838833;0.4041535289738547;0.33922786943224137;1.199996627757579;9.999961810807234;0.8335039649256104;1.0970626975627982;1.0970604966492246;0.6249971390330298;-0.31419400202917164;0.6995311298985756
79.16758;1.1913908597826188;0.833167042332322;0.6993198814753756;0.4041535043813951;0.33922775376682834;1.1999967806636818;9.99996208536135;0.8335038657707585;1.0970629022434555;1.097060363023553;0.6249971109762451;-0.3141940019462034;0.6995311880609341
79.17758;1.1913907941709212;0.8331672155029308;0.6993200336398878;0.4041534799535894;0.33922763857260707;1.1999969358778797;9.99996228458038;0.8335037721686894;1.097063113003453;1.0970602290062776;0.6249970842553888;-0.3141940018623016;0.6995312518960266
79.18758;1.1913907232097225;0.8331673826874493;0.6993201855931522;0.4041534555138866;0.3392275241867374;1.199997093618766;9.999962410072596;0.8335036846099309;1.0970633298157466;1.0970600950518221;0.6249970588221255;-0.3141940017776066;0.6995313212830149
79.19758;1.1913906466523176;0.8331675431530288;0.6993203365081542;0.4041534308575153;0.3392274109642248;1.1999972540337653;9.99996246501088;0.833503603557039;1.097063552449405;1.0970599615969012;0.6249970346563302;-0.31419400169227474;0.6995313960656541
79.20758;1.1913905642860463;0.8331676962618262;0.6993204856728;0.4041534057617654;0.3392272992218662;1.1999974172256234;9.999962453409204;0.8335035293714397;1.09706378041822;1.0970598290148157;0.6249970117348859;-0.3141940016064801;0.6995314761370365
79.21758;1.191390475923409;0.833167841516508;0.6993206325079473;0.4041533800029001;0.33922718922416917;1.1999975832200946;9.999962379696331;0.8335034622824538;1.0970640131082319;1.09705969759355;0.6249969900054985;-0.3141940015204001;0.6995315615000068
79.22758;1.1913903814261781;0.8331679785462618;0.6993207765513852;0.4041533533599194;0.33922708119841694;1.1999977519516951;9.999962248622653;0.8335034024308893;1.0970642499576413;1.0970595675252401;0.6249969693923791;-0.3141940014342221;0.6995316522116346
79.23758;1.1913902807653864;0.833168107054698;0.6993209174495221;0.40415332561034295;0.3392269753513703;1.1999979233125075;9.999962064984272;0.8335033499819842;1.0970644905255877;1.0970594389325787;0.624996949830087;-0.3141940013481648;0.6995317482579996
79.24758;1.191390174020619;0.8331682267794652;0.699321054984335;0.4041532965456211;0.33922687188442896;1.1999980972205917;9.999961833298686;0.8335033052370928;1.097064734425143;1.0970593119273024;0.6249969313031319;-0.314194001262476;0.6995318494798098
79.25758;1.1913900613175112;0.8331683375011708;0.6993211891043086;0.40415326599234885;0.33922677099184767;1.1999982735981645;9.999961557414405;0.8335032686731367;1.0970649812280973;1.0970591866841781;0.6249969138212657;-0.3141940011774075;0.6995319555873603
79.26758;1.1913899427938748;0.8331684390895707;0.6993213198987738;0.4041532338071283;0.3392266728375422;1.1999984522541527;9.999961240118777;0.8335032408903098;1.0970652304432884;1.0970590634706943;0.6249968973463759;-0.3141940010931891;0.6995320662372873
79.27758;1.1913898185658243;0.8331685315495384;0.6993214475295628;0.4041531998671282;0.33922657754421026;1.1999986328221635;9.999960883103144;0.8335032224767962;1.0970654814999006;1.0970589426223982;0.6249968817910424;-0.3141940010100184;0.6995321811063355
79.28758;1.191389688679748;0.8331686150140597;0.6993215721917049;0.40415316409416846;0.33922648520120985;1.1999988148346876;9.999960487264207;0.8335032138383173;1.097065733696519;1.0970588245197075;0.6249968670871141;-0.3141940009280599;0.6995322998682488
79.29758;1.1913895531561938;0.8331686896795257;0.6993216941082089;0.40415312648653345;0.3392263958715572;1.1999989978142696;9.999960053144923;0.8335032151134644;1.0970659862387053;1.097058709567953;0.6249968532428838;-0.314194000847446;0.6995324220928484
79.30758;1.1913894120779753;0.833168755777863;0.6993218135075072;0.4041530871212368;0.3392263096124905;1.1999991812718267;9.999959581681242;0.8335032262367724;1.0970662383373615;1.097058598166037;0.6249968403800052;-0.31419400076827897;0.699532547197029
79.31758;1.191389265592974;0.8331688136168723;0.6993219305698088;0.40415304613227654;0.3392262265026519;1.1999993646897984;9.999959074754527;0.8335032470276073;1.0970664892025874;1.0970584906932883;0.6249968287326799;-0.31419400069063064;0.6995326744856704
79.32758;1.1913891138715833;0.8331688635969037;0.6993220453819742;0.40415300367989815;0.3392261466514533;1.1999995475584935;9.99995853491236;0.8335032772128359;1.097066737994953;1.09705838750508;0.6249968185813982;-0.3141940006145317;0.6995328032203315
79.33758;1.191388957055321;0.833168906139779;0.6993221579518796;0.40415295991906136;0.3392260702071279;1.1999997294073033;9.999957964905692;0.8335033164694946;1.0970669838842635;1.09705828889557;0.6249968101722346;-0.3141940005399645;0.6995329326966719
79.34758;1.1913887952320592;0.8331689416021899;0.6993222682810101;0.4041529149832146;0.33922599734526454;1.1999999097423264;9.999957367460723;0.8335033645016718;1.0970672261221297;1.0970581950668734;0.6249968036731168;-0.3141940004668807;0.6995330623206678
79.35758;1.191388628492952;0.8331689702751829;0.699322376435494;0.4041528689944606;0.3392259282136607;1.200000087923008;9.999956745254885;0.8335034210382096;1.097067463981453;1.0970581061418514;0.6249967991650258;-0.31419400039521905;0.6995331916308489
79.36758;1.1913884569383024;0.8331689924282559;0.6993224825742944;0.4041528220880786;0.339225862891919;1.200000263179256;9.999956100980318;0.8335034857780217;1.0970676966654098;1.097058022195217;0.6249967966637313;-0.31419400032490324;0.6995333202639115
79.37758;1.1913882805845475;0.8331690083174355;0.6993225869300201;0.404152774433124;0.339225801407281;1.2000004347840791;9.999955436910362;0.833503558382019;1.0970679233533494;1.0970579433023546;0.624996796160157;-0.3141940002558492;0.6995334479076301
79.38758;1.1913880993129253;0.8331690181814619;0.6993226897431828;0.4041527262258694;0.33922574378156783;1.2000006021786416;9.99995475447907;0.8335036384764851;1.097068143348566;1.097057869578085;0.6249967976486609;-0.3141940001879941;0.6995335742780107
79.39758;1.191387912881278;0.8331690222726639;0.6993227911848661;0.4041526776508685;0.33922569007148645;1.2000007649495634;9.999954054563407;0.8335037256267699;1.0970683561966272;1.097057801135604;0.6249968011320031;-0.3141940001213022;0.6995336991511169
79.40758;1.191387720991274;0.8331690208841018;0.6993228913465056;0.4041526288576199;0.33922564036715164;1.2000009226889552;9.999953337968776;0.8335038193198598;1.0970685617002371;1.0970577379674178;0.6249968066258871;-0.31419400005573633;0.6995338224125178
79.41758;1.1913875234061566;0.8331690143100218;0.6993229902998352;0.40415257997857085;0.3392255947565907;1.200001074900538;9.9999526059929;0.8335039189793889;1.0970687598104853;1.0970576798480485;0.6249968141660178;-0.3141939999912385;0.6995339440486696
79.42758;1.1913873200126868;0.8331690027777022;0.6993230881227581;0.4041525311458111;0.33922555329700793;1.2000012210410929;9.99995186087975;0.8335040240051278;1.0970689504843845;1.097057626329305;0.6249968237896995;-0.3141939999277395;0.6995340640962379
79.43758;1.1913871108015426;0.8331689864417898;0.699323184872634;0.40415248248536817;0.3392255159969338;1.20000136060194;9.999951105460758;0.8335041338146452;1.0970691336380296;1.0970575768232607;0.6249968354884735;-0.31419399986517355;0.6995341826027721
79.44758;1.191386895821236;0.8331689654583876;0.6993232805915269;0.4041524341112015;0.3392254828074037;1.2000014931945826;9.999950342118947;0.8335042478457262;1.0970693091700348;1.0970575307683814;0.6249968491568767;-0.31419399980348833;0.6995342995911837
79.45758;1.1913866751226065;0.833168940063939;0.6993233753578157;0.40415238613379484;0.33922545364182394;1.2000016185990596;9.999949572298789;0.8335043655242478;1.0970694769978353;1.0970574877794814;0.6249968645873183;-0.3141939997426522;0.6995344150212459
79.46758;1.1913864487228227;0.8331689105705189;0.6993234693352864;0.4041523386795891;0.3392254284056493;1.2000017367297982;9.999948797551172;0.8335044862666487;1.097069637072796;1.0970574476362935;0.624996881517205;-0.31419399968265094;0.699534528776189
79.47758;1.1913862166045075;0.8331688772757482;0.6993235627719779;0.40415229189826474;0.33922540700232234;1.2000018475577217;9.999948020846997;0.833504609544907;1.0970697893052908;1.0970574101664041;0.6249968996568656;-0.3141939996234818;0.6995346406781763
79.48758;1.1913859787528407;0.833168840391182;0.6993236559333327;0.4041522459593983;0.33922538932603435;1.2000019509853197;9.999947246261595;0.8335047349648987;1.097069933478774;1.0970573751693689;0.6249969186920759;-0.3141939995651513;0.6995347504965836
79.49758;1.1913857352259531;0.8331688000715927;0.6993237490330311;0.4041522010581741;0.3392253752596933;1.2000020467572412;9.999946477787743;0.8335048622924505;1.0970700692713782;1.0970573423922207;0.6249969383086463;-0.3141939995076728;0.6995348579597267
79.50758;1.1913854862226378;0.8331687564964443;0.6993238422314886;0.40415215739711724;0.33922536468997333;1.2000021345145406;9.9999457188769;0.8335049914032899;1.097070196305794;1.0970573115330728;0.6249969582276442;-0.31419399945106063;0.6995349628248413
79.51758;1.191385232132076;0.8331687099073458;0.6993239356794588;0.40415211513088395;0.3392253575440772;1.2000022139167834;9.999944972760648;0.8335051221809077;1.0970703141474778;1.0970572822965658;0.6249969782229567;-0.314193999395318;0.6995350649929925
79.52758;1.1913849735286623;0.8331686605679888;0.6993240295567914;0.40415207433289185;0.3392253538071277;1.2000022847282463;9.999944243386544;0.8335052544059876;1.0970704223449093;1.0970572544482913;0.6249969981065853;-0.31419399934042175;0.6995351645751723
79.53758;1.1913847110670226;0.8331686087029789;0.6993241240753504;0.40415203500386954;0.33922535348831445;1.2000023467856635;9.999943536495138;0.8335053877025778;1.0970705205587725;1.0970572278039734;0.6249970176926709;-0.31419399928631203;0.6995352618113112
79.54758;1.1913844453572806;0.8331685544852035;0.6993242194242906;0.4041519970992421;0.3392253565808046;1.2000023998631686;9.999942859438892;0.8335055215969156;1.0970706086095234;1.097057202192326;0.6249970367888277;-0.3141939992328984;0.6995353568910282
