time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.55758;1.1913841769383051;0.8331684980568693;0.6993243157075604;0.4041519605492059;0.3392253630626395;1.2000024436295358;9.99994221992694;0.833505655650229;1.0970706863678756;1.0970571774195879;0.6249970552085257;-0.3141939991800904;0.699535449854176
79.56758;1.1913839062962415;0.8331684395591062;0.6993244129050569;0.40415192524266724;0.33922537291062177;1.2000024777353784;9.999941625441815;0.8335057895241023;1.0970707537059001;1.0970571532170814;0.6249970727622572;-0.3141939991278432;0.6995355406122179
79.57758;1.1913836338222543;0.8331683791572796;0.6993245108419681;0.4041518910125548;0.3392253860849619;1.2000025018587377;9.99994108337194;0.8335059229016527;1.0970708106079103;1.0970571291863591;0.6249970892749646;-0.31419399907618817;0.6995356290027914
79.58758;1.1913833597458938;0.8331683170188411;0.6993246092057253;0.4041518576606903;0.3392254024966118;1.2000025156798806;9.999940600782642;0.8335060553751871;1.0970708572430008;1.0970571047883477;0.6249971046446362;-0.3141939990252176;0.6995357148463743
79.59758;1.191383084118629;0.8331682532801509;0.6993247075907971;0.40415182497498914;0.3392254219869056;1.2000025188821322;9.999940183885913;0.8335061864336746;1.097070893887771;1.097057079416574;0.6249971188397277;-0.3141939989750304;0.6995357979796105
79.60758;1.1913828068875516;0.8331681880631646;0.6993248055270567;0.40415179271968876;0.33922544434418733;1.2000025112389687;9.999939837393168;0.8335063155357563;1.097070920826707;1.0970570525234526;0.6249971318175619;-0.31419399892567207;0.6995358782123453
79.61758;1.1913825280594694;0.8331681214836445;0.6993249025178954;0.404151760648535;0.33922546934730213;1.20000249274211;9.999939563608619;0.8335064422021299;1.0970709383289565;1.097057023714951;0.6249971434796958;-0.3141939988771191;0.6995359552358374
79.62758;1.1913822478347007;0.8331680536244088;0.6993249980896203;0.4041517285477822;0.3392254967751698;1.2000024636075066;9.999939362134553;0.8335065661147444;1.097070946675522;1.0970569927939475;0.6249971537346329;-0.3141939988293216;0.6995360285910333
79.63758;1.1913819665961511;0.8331679845270881;0.6993250918628462;0.40415169625207137;0.3392255263876618;1.2000024241620075;9.999939230962418;0.8335066871750942;1.097070946200445;1.097056959789033;0.6249971625825853;-0.3141939987822463;0.6995360977277485
79.64758;1.1913816848223742;0.833167914188628;0.6993251836270503;0.4041516636325424;0.33922555793337966;1.2000023748214004;9.999939167868604;0.8335068054495031;1.0970709373013172;1.0970569249421511;0.6249971701088717;-0.31419399873586834;0.6995361620546416
79.65758;1.1913814030287238;0.8331678425731269;0.6993252733366966;0.40415163061512155;0.3392255911654066;1.2000023161881006;9.999939170811954;0.8335069210415305;1.0970709204218185;1.0970568886342065;0.6249971764153927;-0.3141939986901329;0.6995362209495791
79.66758;1.191381121727276;0.8331677696900799;0.6993253610472632;0.40415159721431476;0.33922562584277316;1.2000022491130176;9.999939237462762;0.8335070339938991;1.097070896040476;1.0970568513339802;0.6249971815720334;-0.3141939986449376;0.6995362738085015
79.67758;1.1913808414012268;0.833167695658106;0.6993254468659528;0.40415156352223686;0.33922566174032265;1.200002174662391;9.999939364745416;0.8335071442794983;1.0970708646330662;1.0970568135761258;0.624997185615185;-0.3141939986001478;0.699536320123058
79.68758;1.1913805625287461;0.8331676206678631;0.6993255309153026;0.40415152967690116;0.33922569866305724;1.2000020939992126;9.999939549175778;0.8335072518686774;1.0970708266142313;1.0970567758999865;0.6249971885731013;-0.3141939985556248;0.6995363595180649
79.69758;1.1913802856095188;0.8331675449221005;0.6993256132998498;0.40415149586957777;0.33922573645138815;1.200002008200671;9.999939787901061;0.8335073567954883;1.097070782302152;1.097056738807104;0.6249971904575246;-0.3141939985112506;0.6995363917365579
79.70758;1.1913800111762856;0.8331674686349841;0.6993256940947613;0.40415146235943217;0.3392257749730969;1.2000019180804475;9.999940079831642;0.83350745916126;1.097070731915795;1.0970567027879332;0.6249971912146742;-0.3141939984669455;0.6995364165868652
79.71758;1.1913797398572894;0.8331673920287438;0.6993257733286014;0.40415142944585647;0.3392258140958211;1.2000018241208583;9.999940426094815;0.8335075590858867;1.0970706756321655;1.0970566683361405;0.6249971907082433;-0.3141939984226826;0.6995364338776455
79.72758;1.1913794724208757;0.8331673152623891;0.6993258509368694;0.40415139743136075;0.339225853664098;1.2000017265865142;9.99994082907262;0.8335076566382524;1.097070613687996;1.0970566358876757;0.6249971887880393;-0.3141939983784941;0.6995364433853567
79.73758;1.1913792097309819;0.833167238374533;0.6993259267557549;0.4041513666245057;0.33922589350410437;1.200001625738318;9.999941290888962;0.8335077517705528;1.0970705464280142;1.0970566057558928;0.6249971854019167;-0.3141939983344527;0.6995364448878523
79.74758;1.1913789527063514;0.8331671613507888;0.6993260005976579;0.4041513373754429;0.33922593343298063;1.2000015219732851;9.99994181259646;0.8335078443239876;1.0970704742489674;1.0970565781512125;0.6249971806290165;-0.31419399829064737;0.6995364382251996
79.75758;1.19137870232834;0.8331670842706269;0.699326072329702;0.4041513100828068;0.3392259732642509;1.2000014157862486;9.999942393968809;0.833507934141681;1.0970703975322356;1.0970565532253709;0.6249971746130032;-0.3141939982471905;0.6995364233175503
79.76758;1.1913784596271677;0.833167007364082;0.6993261418746939;0.40415128514935345;0.3392260128409348;1.2000013076436653;9.99994303385607;0.8335080211866726;1.097070316675836;1.0970565310766667;0.6249971675025883;-0.3141939982042243;0.6995364001636657
79.77758;1.1913782256104186;0.8331669309185872;0.6993262091609769;0.4041512629344632;0.33922605208840784;1.2000011979760927;9.99994373076143;0.8335081055498509;1.0970702321721038;1.097056511770808;0.6249971594404174;-0.31419399816188714;0.699536368852832
79.78758;1.1913780012239832;0.8331668551554494;0.6993262741062349;0.40415124373017924;0.3392260910273409;1.2000010872866649;9.999944482707265;0.8335081873777082;1.0970701446186497;1.0970564953651327;0.6249971505700402;-0.31419399812028587;0.6995363295339251
79.79758;1.1913777874076805;0.8331667801704009;0.6993263366558968;0.40415122776203155;0.33922612973180516;1.2000009761703;9.999945286777399;0.8335082668068298;1.0970700546478003;1.0970564819160193;0.6249971410398453;-0.3141939980795164;0.6995362823538236
79.80758;1.1913775851451445;0.8331667059319887;0.6993263968303083;0.40415121520697556;0.33922616828751095;1.2000008652066123;9.999946139385486;0.8335083439323981;1.097069962833097;1.0970564715018911;0.6249971309978591;-0.31419399803968934;0.6995362274724104
79.81758;1.1913773953907993;0.8331666323140782;0.6993264547310669;0.4041512061953364;0.33922620677330556;1.200000754842855;9.999947036950063;0.8335084188213059;1.0970698696289831;1.0970564641908158;0.624997120598287;-0.31419399800093134;0.6995361651397851
79.82758;1.1913772189292835;0.8331665591493226;0.6993265104781453;0.40415120079925376;0.3392262452436303;1.2000006452659675;9.999947976139055;0.8335084915492252;1.097069775366368;1.0970564599752979;0.6249971099951991;-0.31419399796337794;0.6995360957094844
79.83758;1.191377056370635;0.8331664862896533;0.6993265641295034;0.40415119903462343;0.33922628372538033;1.200000536289779;9.999948953601518;0.8335085621976861;1.097069680326252;1.0970564587831735;0.6249970992987472;-0.31419399792715386;0.6995360195824195
79.84758;1.1913769082989527;0.8331664136441262;0.6993266156667246;0.4041512008791549;0.33922632224636695;1.200000427397094;9.999949965442916;0.8335086308121554;1.0970695848454337;1.09705646050236;0.6249970885760626;-0.3141939978923454;0.6995359371863538
79.85758;1.191376775359149;0.8331663411689086;0.6993266650523513;0.40415120631284857;0.3392263608609416;1.2000003179144414;9.999951007228903;0.8335086973634065;1.0970694893559498;1.0970564649872756;0.6249970779006361;-0.3141939978589884;0.6995358489957291
79.86758;1.1913766581990186;0.8331662688525288;0.6993267123028101;0.40415121536289667;0.33922639964286555;1.2000002071532565;9.999952074796244;0.8335087617271852;1.0970693943836969;1.0970564720663574;0.6249970673546221;-0.31419399782707547;0.6995357555195546
79.87758;1.1913765573818447;0.8331661967431089;0.6993267574968214;0.4041512281097244;0.33922643867242913;1.2000000944771474;9.999953164815174;0.8335088237140907;1.0970693005607788;1.0970564815158315;0.6249970569905903;-0.3141939977965599;0.6995356572649994
79.88758;1.1913764733567356;0.8331661249569678;0.6993268006905916;0.4041512446504519;0.33922647803263684;1.199999979349219;9.999954274748386;0.8335088831446907;1.0970692085714688;1.0970564930437154;0.6249970468050545;-0.31419399776735063;0.6995355547114678
79.89758;1.191376406448891;0.8331660536368686;0.6993268418212714;0.4041512650499855;0.3392265177861361;1.199999861339898;9.999955402671931;0.8335089399160317;1.0970691190188606;1.0970565062956743;0.62499703673571;-0.3141939977393266;0.6995354482787268
79.90758;1.191376356834867;0.8331659829216881;0.6993268806771749;0.4041512893077935;0.3392265579529326;1.199999740106198;9.99995654692646;0.8335089940310282;1.0970690323615588;1.0970565208653837;0.6249970266750796;-0.31419399771236883;0.6995353383036195
79.91758;1.1913763245330224;0.833165912936097;0.6993269169226786;0.4041513173496666;0.33922659852959325;1.1999996154200006;9.999957705551966;0.8335090455826384;1.0970689489590009;1.097056536342545;0.6249970164980707;-0.31419399768638007;0.6995352250707171
79.92758;1.1913763093941625;0.8331658437802882;0.6993269501461001;0.4041513490414217;0.3392266395233364;1.1999994872157238;9.999958875960175;0.8335090947237211;1.0970688691245483;1.09705655234299;0.6249970061023326;-0.31419399766128425;0.6995351088632277
79.93758;1.1913763110898392;0.833165775536552;0.6993269799316233;0.404151384212063;0.33922668096692676;1.1999993555683999;9.999960055276324;0.8335091416187141;1.097068793132895;1.097056568504564;0.6249969954461221;-0.3141939976370008;0.6995349899752183
79.94758;1.1913763291762678;0.8331657082894295;0.6993270059255485;0.4041514226724103;0.3392267229136661;1.1999992206100156;9.999961241533397;0.8335091863400287;1.0970687211888837;1.0970565845422626;0.6249969845823963;-0.3141939976134005;0.6995348686897823
79.95758;1.191376363224425;0.833165642139611;0.6993270278370397;0.40415146423686327;0.3392267654178131;1.1999990824747386;9.999962434840114;0.8335092287869208;1.0970686534212006;1.097056600345411;0.6249969736668441;-0.3141939975902881;0.6995347452418351
79.96758;1.1913764129195787;0.8331655772026605;0.6993270453995148;0.40415150873438976;0.3392268085196563;1.199998941293297;9.999963636890946;0.8335092687194356;1.0970685899379236;1.0970566160076816;0.6249969629225258;-0.31419399756742766;0.6995346198028974
79.97758;1.1913764780943052;0.8331655135689889;0.6993270583588844;0.40415155599286734;0.3392268522456595;1.1999987971481125;9.999964849629999;0.8335093058715338;1.097068530875302;1.0970566317659016;0.6249969526079071;-0.31419399754458455;0.6995344925340159
79.98758;1.1913765586697835;0.8331654512718976;0.6993270664746297;0.4041516058419669;0.33922689660894567;1.1999986500056934;9.999966074696584;0.8335093400420431;1.0970684763994507;1.0970566479208157;0.6249969429945176;-0.3141939975215643;0.6995343636544407
79.99758;1.1913766545452358;0.8331653903545664;0.6993270694901764;0.4041516581277452;0.3392269415976826;1.199998499732117;9.999967312983403;0.8335093711016156;1.097068426708704;1.0970566647809314;0.6249969343306226;-0.31419399749821614;0.699534233428606
80.00758;1.1913767655563743;0.833165330918264;0.6993270670852952;0.40415171268440264;0.3392269871548573;1.1999983461807378;9.99996856392754;0.8335093989227774;1.0970683820687477;1.0970566826099615;0.6249969268248119;-0.3141939974743998;0.6995341021049685
80.01758;1.1913768914650658;0.8331652730414486;0.699327058867532;0.40415176930351504;0.33922703316564695;1.199998189258695;9.999969825196326;0.8335094233026413;1.0970683428331176;1.0970567016026558;0.6249969206550273;-0.3141939974499761;0.6995339699236897
80.02758;1.191377031927891;0.8331652167659852;0.6993270443984165;0.4041518277444367;0.33922707946585484;1.1999980288783318;9.999971093014492;0.8335094439633354;1.0970683093896716;1.0970567219255563;0.6249969159661607;-0.31419399742483367;0.6995338371845479
80.03758;1.1913771865166807;0.8331651622382477;0.699327023197913;0.404151887764302;0.3392271258661925;1.199997864844;9.999972363195928;0.8335094606085077;1.0970682820463438;1.0970567438057728;0.6249969128696135;-0.31419399739891385;0.6995337042623787
80.04758;1.1913773547806372;0.8331651097912675;0.6993269947497769;0.40415194915117786;0.33922717215378007;1.1999976968586878;9.999973632678662;0.8335094729709842;1.097068260924405;1.097056767618254;0.6249969114528215;-0.3141939973722291;0.6995335715635127
80.05758;1.1913775363173364;0.8331650598733563;0.699326958554971;0.4041520117343048;0.3392272180613054;1.1999975246534869;9.99997490045798;0.8335094808486346;1.0970682459353522;1.0970567939085796;0.624996911758954;-0.31419399734487763;0.6995334394982379
80.06758;1.1913777308209383;0.8331650129515935;0.6993269141869299;0.40415207536589715;0.33922726326246866;1.1999973480910908;9.999976166747071;0.8335094841040521;1.0970682368595812;1.0970568233377043;0.6249969137527266;-0.31419399731703723;0.6995333084491112
80.07758;1.1913779380450318;0.8331649694757929;0.6993268612953049;0.40415213993265353;0.33922730739598045;1.1999971671898864;9.999977431358055;0.8335094826318956;1.0970682334222488;1.0970568566189673;0.6249969173231962;-0.3141939972889343;0.6995331787060507
80.08758;1.1913781577500682;0.8331649298843182;0.6993267995805009;0.40415220540660224;0.3392273500723456;1.19999698208954;9.999978693212038;0.8335094763673088;1.0970682352895968;1.097056894516419;0.6249969223430917;-0.3141939972608021;0.699533050451288
80.09758;1.1913783897080081;0.8331648946384231;0.6993267287604845;0.4041522718591346;0.3392273908860867;1.1999967929687592;9.999979950746631;0.8335094653385081;1.0970682420717297;1.097056937828115;0.6249969287736128;-0.3141939972328544;0.6995329238143213
80.10758;1.1913786336620744;0.8331648642425138;0.6993266485602676;0.40415233941908835;0.3392274294521017;1.1999965999710236;9.999981202181514;0.8335094496714468;1.0970682533815321;1.0970569872745493;0.6249969367204026;-0.3141939972052783;0.699532798888601
80.11758;1.1913788892256056;0.8331648391955487;0.6993265587656465;0.40415240822307685;0.33922746543240434;1.199996403248733;9.999982445904239;0.8335094294927753;1.0970682689053688;1.0970570434377518;0.6249969463580795;-0.3141939971782193;0.6995326756944507
80.12758;1.1913791558686022;0.833164819940969;0.6993264592910017;0.40415247837804125;0.33922749854270046;1.1999962030973845;9.999983681000774;0.8335094048338932;1.0970682884660992;1.0970571068149841;0.6249969578087811;-0.3141939971517675;0.6995325541934094
80.13758;1.1913794329988636;0.8331648068675618;0.6993263502034839;0.4041525499464064;0.33922752856161326;1.1999960000130667;9.999984906744654;0.8335093756523249;1.0970683120393396;1.0970571778473024;0.6249969710938985;-0.3141939971259666;0.6995324343522089
80.14758;1.1913797200334726;0.8331648003092451;0.6993262317114827;0.4041526229534417;0.3392275553484887;1.1999957946541997;9.999986121263273;0.8335093419080628;1.0970683397199994;1.097057256910261;0.6249969861509918;-0.3141939971008311;0.6995323161544683
80.15758;1.1913800164355868;0.8331648005549013;0.6993261041269568;0.4041526973841481;0.3392275788483701;1.1999955878083415;9.999987321606286;0.8335093035985349;1.0970683717131595;1.0970573443071945;0.6249970028707091;-0.31419399707635365;0.6995321995942136
80.16758;1.1913803217010228;0.8331648078711158;0.6993259678289375;0.40415277316083575;0.3392275990759693;1.1999953803461956;9.999988505456779;0.8335092607443351;1.0970684083174689;1.097057440244295;0.6249970211318528;-0.3141939970525077;0.6995320847138019
80.17758;1.1913806352747913;0.8331648224780436;0.6993258232429737;0.4041528501367851;0.3392276161049359;1.1999951731532974;9.999989672126652;0.8335092133593485;1.097068449809438;1.0970575447923177;0.6249970408318736;-0.31419399702926576;0.6995319715969618
80.18758;1.1913809564945497;0.8331648445067155;0.6993256708273361;0.40415292812524634;0.3392276300778989;1.1999949671233483;9.999990821923518;0.8335091614549104;1.0970684962925725;1.097057657827515;0.6249970619294001;-0.3141939970066173;0.6995318603053319
80.19758;1.191381284650979;0.8331648739690837;0.6993255110768838;0.40415300692278794;0.3392276411953543;1.1999947631973205;9.999991955236807;0.8335091050636909;1.0970685476087978;1.097057778991282;0.6249970844611935;-0.3141939969845621;0.6995317508800437
80.20758;1.1913816190392343;0.8331649107162018;0.6993253444993515;0.4041530862943306;0.33922764965710633;1.199994562386211;9.999993072424108;0.8335090442338623;1.0970686033291042;1.0970579077523548;0.6249971085034989;-0.3141939969631099;0.6995316434038322
80.21758;1.1913819588971393;0.8331649544315967;0.699325171547596;0.40415316596528844;0.3392276556166386;1.1999943657679812;9.99999417402878;0.8335089790166134;1.0970686628552466;1.0970580435602713;0.6249971341219958;-0.314193996942306;0.6995315380143103
80.22758;1.1913823033687432;0.8331650047039345;0.6993249926292584;0.40415324565276345;0.3392276591885916;1.1999941744400693;9.999995260640933;0.8335089095047284;1.097068725626292;1.0970581859931348;0.6249971613316874;-0.31419399692224315;0.6995314348601932
80.23758;1.1913826515951387;0.8331650611061977;0.6993248081910053;0.40415332508853735;0.3392276604612344;1.1999939894693943;9.999996332964361;0.8335088359008458;1.0970687913030055;1.097058334795403;0.6249971900828241;-0.3141939969030471;0.6995313340684233
80.24758;1.191383002801605;0.8331651232005715;0.6993246187265874;0.4041534040098694;0.33922765948454453;1.1999938118804812;9.999997392128876;0.8335087585116322;1.0970688597613847;1.0970584897532611;0.6249972203045774;-0.3141939968848484;0.6995312357598531
80.25758;1.1913833562807064;0.8331651905103111;0.6993244247420296;0.40415348215781344;0.33922765626177637;1.1999936426062459;9.99999843903887;0.8335086776830767;1.0970689308997053;1.0970586504860644;0.6249972519486119;-0.31419399686775107;0.6995311401034092
80.26758;1.191383711391516;0.8331652625504657;0.6993242267815576;0.40415355929648245;0.3392276507554298;1.1999934824277518;9.999999473380111;0.8335085937849899;1.0970690044527938;1.0970588163538917;0.6249972849673291;-0.3141939968518245;0.6995310473360935
80.27758;1.191384067627364;0.8331653388890856;0.6993240254486506;0.40415363522281483;0.3392276428960043;1.199993331995212;10.000000494244148;0.8335085072322244;1.0970690799299396;1.0970589865611136;0.6249973192822107;-0.314193996837137;0.6995309577084028
80.28758;1.1913844246341385;0.8331654191537045;0.6993238213764132;0.4041537097621424;0.3392276325991466;1.1999931918359852;10.000001501949212;0.833508418491641;1.0970691566983197;1.0970591602742759;0.6249973547948573;-0.3141939968237879;0.6995308714282675
80.29758;1.191384782147308;0.8331655029810058;0.6993236151965456;0.40415378276884373;0.3392276198038772;1.199993062279642;10.000002498960253;0.8335083280506448;1.0970692341792303;1.097059336626956;0.6249973914226337;-0.31419399681189464;0.6995307886565713
80.30758;1.191385139894556;0.8331655899521263;0.6993234075160203;0.4041538541223317;0.3392276045054737;1.1999929434350212;10.000003489226634;0.8335082363498214;1.097069311967508;1.0970595147154971;0.6249974291327646;-0.3141939968015535;0.6995307095558546
80.31758;1.1913854975658718;0.8331656795973542;0.6993231989036879;0.40415392370209696;0.33922758673970427;1.1999928352862128;10.000004477194619;0.8335081437591713;1.0970693897696575;1.097059693609449;0.6249974679443286;-0.3141939967928088;0.699530634403451
80.32758;1.1913858549255263;0.8331657714770773;0.6993229898969824;0.4041539913670392;0.3392275665440265;1.199992737759273;10.000005467729528;0.8335080506241481;1.0970694673011974;1.0970598723241274;0.6249975078745562;-0.3141939967856414;0.6995305636702326
80.33758;1.1913862119336969;0.8331658652194742;0.6993227809955811;0.404154056967813;0.33922754394677984;1.199992650682407;10.000006466220718;0.8335079572969437;1.0970695442312868;1.0970600498702505;0.624997548867667;-0.3141939967799936;0.6995304979153587
80.34758;1.1913865687584726;0.8331659605167723;0.6993225726191481;0.4041541203720365;0.339227518966334;1.1999925737800734;10.00000747760779;0.8335078640855352;1.0970696201434904;1.0970602253937118;0.6249975908001898;-0.3141939967758105;0.6995304375765495
80.35758;1.1913869257306289;0.8331660571223873;0.6993223650605278;0.40415418147559246;0.3392274916017486;1.1999925067507609;10.000008505184796;0.8335077711561851;1.0970696945434453;1.097060398225853;0.6249976335529688;-0.31419399677304366;0.6995303828745576
80.36758;1.1913872832774421;0.8331661548236531;0.6993221584786179;0.40415424019562957;0.3392274618512607;1.1999924492830107;10.000009550717326;0.8335076785002272;1.0970697669371106;1.0970605678144931;0.6249976770401365;-0.31419399677162635;0.6995303338739448
80.37758;1.1913876417987743;0.8331662534559995;0.6993219529285492;0.4041542964434939;0.33922742974208486;1.1999924010084513;10.000010615408423;0.8335075860009628;1.0970698368746192;1.0970607336600646;0.6249977211875134;-0.3141939967714737;0.6995302905786861
80.38758;1.1913880015477796;0.8331663529490173;0.6993217483842263;0.40415435010269674;0.33922739531164553;1.199992361547695;10.000011700210784;0.8335074935044707;1.0970699038940472;1.0970608953713124;0.6249977659241545;-0.314193996772511;0.6995302529559717
80.39758;1.1913883626364963;0.8331664532841737;0.6993215447346298;0.40415440104514017;0.3392273585772588;1.199992330634978;10.000012805469874;0.8335074008365352;1.0970699674926074;1.0970610527844313;0.6249978111908073;-0.3141939967746956;0.699530220874614
80.40758;1.1913887251207715;0.8331665544218811;0.6993213417954034;0.40415444917507926;0.3392273195582046;1.1999923081926946;10.000013931371422;0.8335073078031511;1.0970700271974843;1.0970612059428821;0.6249978569250723;-0.3141939967780029;0.6995301940535057
80.41758;1.1913890890311096;0.8331666563177753;0.6993211393847798;0.40415449446511786;0.339227278319545;1.1999922943225136;10.000015079266666;0.8335072141886732;1.0970700826144402;1.0970613549792418;0.6249979030475457;-0.3141939967823895;0.6995301720956555
80.42758;1.1913894543426617;0.8331667589937913;0.6993209374180825;0.40415453696472015;0.3392272349863686;1.1999922892402628;10.000016252145457;0.8335071197748252;1.0970701333955837;1.0970615000862254;0.6249979495041604;-0.31419399678779075;0.6995301545655972
80.43758;1.1913898209775955;0.8331668626108112;0.6993207359359844;0.4041545767888846;0.33922718971974813;1.199992293187925;10.000017453733635;0.8335070243831644;1.097070179192905;1.0970616415106018;0.6249979962866665;-0.31419399679414317;0.6995301410480765
80.44758;1.1913901888461742;0.8331669675263198;0.699320535088388;0.40415461409397097;0.3392271426752342;1.1999923063753155;10.000018687127788;0.8335069278601533;1.0970702196269424;1.0970617794650142;0.6249980433832903;-0.31419399680139626;0.6995301311711591
80.45758;1.191390557843513;0.8331670742607594;0.6993203351240338;0.4041546490313177;0.33922709397302697;1.1999923289666428;10.000019953776219;0.8335068300094287;1.097070254266728;1.0970619140413744;0.624998090767179;-0.31419399680951465;0.6995301246288962
80.46758;1.1913909278127846;0.8331671833552678;0.6993201363791491;0.4041546816895124;0.33922704368470563;1.1999923610425791;10.000021253329665;0.8335067305463615;1.0970702826614143;1.0970620452324222;0.6249981384116375;-0.31419399681847393;0.699530121213543
80.47758;1.1913912985683295;0.8331672952660347;0.6993199392549908;0.40415471207052517;0.3392269918388092;1.1999924025108786;10.000022584250388;0.8335066291006783;1.0970703044494656;1.097062173063623;0.6249981862581029;-0.31419399682824073;0.6995301208070449
80.48758;1.1913916699599116;0.8331674103883672;0.6993197441991861;0.40415474011938746;0.3392269384475083;1.1999924530591233;10.000023944509287;0.8335065252893636;1.0970703194362112;1.0970622977160178;0.6249982342243479;-0.3141939968387388;0.6995301233449854
80.49758;1.191392041876809;0.8331675291192153;0.6993195517211798;0.4041547657805339;0.33922688352683267;1.1999925122335373;10.000025332028185;0.8335064188323119;1.0970703275198888;1.0970624195311953;0.6249982822854013;-0.31419399684983257;0.6995301287860831
80.50758;1.1913924141930199;0.8331676518573102;0.6993193624127367;0.4041547890610358;0.33922682710157565;1.1999925795503916;10.00002674500241;0.8335063096094857;1.0970703285638148;1.0970625389496371;0.6249983305133031;-0.31419399686135274;0.699530137089981
80.51758;1.1913927867180405;0.8331677789564734;0.6993191769088128;0.40415481006950044;0.3392267692117966;1.1999926545129111;10.00002818232473;0.8335061976276575;1.097070322333476;1.0970626564698338;0.6249983790412865;-0.314193996873141;0.6995301482296163
80.52758;1.1913931592193827;0.8331679106840975;0.6993189958008708;0.4041548289834534;0.3392267099139368;1.1999927366613086;10.000029644200946;0.8335060829892519;1.0970703084667826;1.097062772612124;0.6249984280108882;-0.31419399688507665;0.6995301622155801
80.53758;1.1913935315606565;0.8331680472013951;0.6993188195577131;0.4041548459828777;0.33922664927548535;1.19999282570569;10.000031132249916;0.8335059658983992;1.0970702865334632;1.0970628878628204;0.624998477522746;-0.3141939968970862;0.6995301790760134
80.54758;1.191393903832917;0.8331681885681094;0.6993186484973982;0.4041548612248626;0.33922658738994793;1.1999929215233387;10.000032648287505;0.8335058466230201;1.0970702562279333;1.0970630026541077;0.6249985275978605;-0.3141939969091519;0.6995301987934819
80.55758;1.1913942762946117;0.8331683347671054;0.6993184828429908;0.40415487485051055;0.33922652440771756;1.1999930240254024;10.000034192948252;0.833505725428363;1.097070217484772;1.0970631174215242;0.6249985781694994;-0.31419399692131034;0.6995302212492843
80.56758;1.1913946491462069;0.8331684857358819;0.6993183228330437;0.4041548869854618;0.33922646053172845;1.1999931330787161;10.000035765454346;0.8335056025448835;1.0970701704208328;1.0970632326569714;0.6249986291011335;-0.31419399693363576;0.699530246212964
80.57758;1.1913950223859988;0.833168641402739;0.6993181687788436;0.4041548977327438;0.3392263959634986;1.1999932485176643;10.000037363707479;0.8335054781207719;1.0970701152702087;1.097063348866191;0.6249986802508454;-0.3141939969462229;0.6995302733675208
80.58758;1.1913953959219636;0.8331688016951766;0.6993180210147212;0.4041549071890287;0.33922633086689014;1.1999933701936294;10.000038984304132;0.8335053521642221;1.0970700523525592;1.097063466484073;0.6249987315779099;-0.3141939969591716;0.6995303023451424
80.59758;1.1913957698011082;0.8331689664778026;0.6993178798196135;0.4041549154862501;0.3392262653911441;1.1999934979907656;10.000040623363992;0.833505224584996;1.0970699820516705;1.097063585860993;0.6249987831839813;-0.3141939969725664;0.6995303327270626
80.60758;1.191396144279109;0.8331691354819032;0.6993177453953887;0.40415492279834087;0.339226199698017;1.1999936318003432;10.000042277876046;0.8335050953262826;1.097069904824164;1.0970637073174636;0.6249988352399458;-0.31419399698645517;0.6995303640025191
80.61758;1.1913965196374519;0.8331693082982753;0.6993176179001794;0.4041549293030424;0.3392261339595792;1.1999937714712536;10.000043946252346;0.8335049644495508;1.0970698211943017;1.0970638311463936;0.6249988878936581;-0.31419399700083955;0.699530395574112
80.62758;1.1913968959483485;0.8331694844202173;0.6993174974908395;0.404154935158821;0.33922606836235364;1.1999939167343365;10.000045627647795;0.833504832143838;1.0970697317268427;1.097063957555271;0.6249989412530502;-0.31419399701569195;0.6995304268352202
80.63758;1.1913972729952482;0.8331696633123878;0.6993173843502167;0.40415494051572254;0.339226003117917;1.1999940671993112;10.000047320796979;0.8335046987127059;1.097069636945289;1.0970640866549306;0.6249989954210384;-0.3141939970309926;0.6995304572517671
80.64758;1.1913976503098285;0.833169844458666;0.6993172786785261;0.40415494552912035;0.33922593844920584;1.199994222441941;10.000049023489176;0.833504564498312;1.0970695371934336;1.0970642184659734;0.6249990505172454;-0.31419399704675655;0.6995304864110073
80.65758;1.1913980272827633;0.8331700273822382;0.6993171806314017;0.4041549503590504;0.3392258745707346;1.1999943820494872;10.000050732962636;0.8335044297686017;1.0970694326141206;1.0970643528904458;0.6249991066727918;-0.314193997063035;0.6995305140496716
80.66758;1.1913984033323681;0.8331702116801784;0.6993170902792941;0.40415495516691347;0.3392258116888316;1.1999945455968326;10.000052446159227;0.8335042947011966;1.0970693233095634;1.0970644897291881;0.6249991639980055;-0.3141939970798947;0.6995305400517264
80.67758;1.191398777985008;0.8331703970310435;0.6993170076444843;0.4041549601138778;0.339225750003153;1.199994712631022;10.000054159291125;0.8335041594611297;1.0970692094862289;1.0970646287651507;0.6249992225658814;-0.3141939970973848;0.6995305643895852
80.68758;1.1913991508537511;0.8331705831457211;0.6993169327286174;0.40415496534968914;0.33922568969618855;1.1999948826908884;10.000055867682475;0.8335040242689953;1.0970690914118264;1.0970647698122977;0.6249992824559124;-0.31419399711552476;0.6995305870552623
80.69758;1.1913995216772872;0.8331707697345474;0.699316865494585;0.40415497098915054;0.33922563093124913;1.1999950553134064;10.00005756642406;0.8335038894306946;1.0970689692615014;1.097064912691102;0.624999343784923;-0.3141939971343359;0.6995306080378754
80.70758;1.191399890419828;0.833170956534082;0.6993168058580459;0.4041549770942347;0.33922557386699953;1.1999952300264007;10.000059251304993;0.833503755331601;1.0970688430467568;1.0970650572089045;0.624999406667064;-0.3141939971538792;0.6995306273369561
80.71758;1.1914002572920197;0.8331711433463718;0.6993167536658704;0.4041549836863137;0.3392255186788683;1.1999954063706277;10.00006091924463;0.8335036223616852;1.097068712682087;1.0970652032144241;0.6249994711709392;-0.31419399717425345;0.6995306449773573
80.72758;1.1914006226784475;0.8331713300178902;0.6993167086531725;0.40415499078120615;0.33922546558927635;1.199995583939659;10.000062568020386;0.8335034908081549;1.097068578073236;1.0970653506860237;0.6249995373201575;-0.31419399719555957;0.6995306609859011
80.73758;1.1914009870731166;0.8331715163768977;0.6993166704384071;0.40415499841567687;0.33922541487960034;1.1999957624019406;10.000064196120594;0.8335033608522389;1.0970684391293382;1.097065499736547;0.6249996050975034;-0.31419399721787067;0.6995306753521757
80.74758;1.191401351043924;0.8331717022218394;0.6993166385496566;0.4041550066463752;0.3392253668424225;1.1999959414711323;10.000065802842828;0.8335032327002079;1.097068295747894;1.097065650459328;0.6249996744198698;-0.31419399724124075;0.6995306880543781
80.75758;1.1914017151440257;0.8331718873759142;0.6993166124707149;0.4041550155326487;0.3392253217060905;1.1999961208548653;10.00006738771296;0.8335031067034729;1.0970681478297803;1.097065802728603;0.6249997451077001;-0.31419399726573494;0.69953069914337
80.76758;1.1914020798018197;0.8331720717653898;0.6993165917099115;0.4041550251321768;0.3392252795964482;1.1999963002428626;10.00006894912492;0.8335029833678125;1.0970679953076417;1.0970659561523042;0.624999816898518;-0.3141939972914218;0.699530708804039
80.77758;1.1914024453121634;0.833172255463846;0.6993165758236486;0.4041550355003099;0.339225240554115;1.1999964792885334;10.000070483185848;0.8335028632850434;1.0970678381555585;1.0970661101402752;0.6249998895128173;-0.31419399731832953;0.6995307173467861
80.78758;1.191402811905176;0.8331724386430266;0.699316564368113;0.40415504666640956;0.33922520457063415;1.1999966575450889;10.000071984093546;0.8335027470460177;1.0970676763545462;1.0970662639308162;0.6249999627079411;-0.31419399734642767;0.6995307251304895
80.79758;1.191403179810364;0.8331726214906554;0.6993165568523112;0.4041550586272508;0.33922517159394355;1.19999683442257;10.000073445974566;0.8335026351777969;1.0970675098665554;1.097066416605934;0.6250000362547515;-0.3141939973756477;0.6995307324607726
80.80758;1.1914035492671193;0.8331728042091459;0.6993165527531169;0.40415507139555196;0.33922514152464944;1.1999970092364578;10.000074864476044;0.8335025281114788;1.0970673386777225;1.097066567194982;0.6250001098722654;-0.3141939974059022;0.6995307395290428
80.81758;1.1914039204618696;0.8331729870273418;0.6993165515813536;0.4041550850305376;0.33922511424819307;1.1999971813546872;10.000076237099773;0.8335024261739647;1.0970671628525033;1.0970667148015956;0.6250001832017882;-0.3141939974370925;0.6995307464068478
80.82758;1.1914042934468647;0.833173170121728;0.6993165529484395;0.40415509959904994;0.33922508967207055;1.1999973503213912;10.000077562809354;0.83350232958059;1.0970669825086345;1.0970668585845849;0.6250002558208696;-0.3141939974691095;0.6995307530685642
80.83758;1.1914046680756925;0.833173353553816;0.6993165565931776;0.40415511513716107;0.33922506772458527;1.1999975158115923;10.00007884184767;0.8335022384051747;1.0970667977481947;1.0970669976250325;0.6250003272705436;-0.31419399750182225;0.6995307594491669
80.84758;1.1914050439670782;0.8331735373144886;0.6993165623652879;0.4041551316422667;0.3392250483293016;1.1999976774778214;10.000080075713159;0.8335021526291163;1.09706660864704;1.0970671308914952;0.6250003971309502;-0.314193997535085;0.6995307655115738
80.85758;1.191405420536366;0.8331737214027543;0.6993165701860995;0.40415514904961775;0.3392250314050771;1.1999978348241471;10.000081266715759;0.8335020722802912;1.0970664152876244;1.0970672573388547;0.625000465131365;-0.3141939975687647;0.6995307712844557
80.86758;1.1914057971013465;0.833173905857746;0.6993165800050549;0.4041551672232098;0.33922501690264517;1.1999979871260815;10.00008241730492;0.8335019974455352;1.0970662177712651;1.0970673760100005;0.6250005311729745;-0.3141939976027472;0.6995307768735725
80.87758;1.1914061729915417;0.8331740907280604;0.6993165917590985;0.40415518602120265;0.33922500481810985;1.1999981334314596;10.000083529599923;0.8335019281419697;1.0970660162094426;1.0970674860527923;0.6250005952343242;-0.31419399763691963;0.6995307824019957
80.88758;1.1914065475852995;0.8331742760226865;0.6993166053413772;0.4041552053724206;0.33922499516297955;1.1999982726375988;10.00008460514828;0.8335018642723533;1.0970658107326412;1.097067586672048;0.6250006572949148;-0.31419399767115785;0.6995307879151654
80.89758;1.191406920318545;0.8331744616960696;0.6993166205806548;0.4041552252797997;0.3392249879286672;1.1999984035577966;10.000085644992376;0.8335018057102992;1.097065601549755;1.0970676771340642;0.6250007173454956;-0.3141939977053286;0.6995307934016627
80.90758;1.191407290709283;0.8331746476646037;0.6993166372187596;0.4041552457853041;0.3392249830537055;1.1999985250363678;10.000086650030669;0.8335017523884796;1.0970653890245348;1.0970677568789542;0.6250007754066758;-0.31419399773929885;0.6995307988960646
80.91758;1.1914076583360542;0.8331748338101329;0.6993166549233364;0.40415526695060155;0.33922498041399873;1.199998636158704;10.000087621034892;0.8335017043305482;1.0970651737099815;1.0970678255916946;0.6250008315099193;-0.31419399777293777;0.6995308045013127
80.92758;1.19140802277663;0.8331750199626098;0.6993166733781557;0.4041552888438606;0.3392249798644825;1.1999987363675362;10.000088558010843;0.8335016616565695;1.0970649563244914;1.0970678831055027;0.625000885680921;-0.3141939978061196;0.6995308103344572
80.93758;1.1914083835851819;0.8331752058972679;0.6993166923774132;0.4041553115244328;0.33922498128284395;1.1999988253450165;10.000089459774086;0.8335016245731859;1.0970647377034346;1.097067929273447;0.6250009379567341;-0.314193997838741;0.6995308164925769
80.94758;1.19140874032797;0.8331753913725085;0.6993167118282839;0.4041553350460216;0.33922498456486777;1.199998902824249;10.000090324361368;0.8335015933066621;1.0970645187466515;1.0970679639443202;0.6250009884308805;-0.3141939978707325;0.6995308230706951
80.95758;1.1914090926278293;0.8331755761854411;0.6993167316709843;0.4041553594743428;0.33922498960188835;1.1999989685338526;10.000091149568297;0.8335015680148873;1.0970643003441862;1.0970679869717408;0.6250010372847211;-0.3141939979020522;0.699530830200933
80.96758;1.191409440147887;0.8331757601829051;0.6993167518009021;0.4041553849048642;0.33922499626509706;1.199999022216911;10.000091933105882;0.8335015487755529;1.0970640833383496;1.0970679981845317;0.6250010847554751;-0.31419399793267927;0.6995308380402606
80.97758;1.1914097825406549;0.8331759432461817;0.6993167720677905;0.40415541146383904;0.3392250043852472;1.199999063597821;10.00009267286162;0.8335015356078636;1.0970638685519747;1.0970679973583295;0.6250011310709761;-0.31419399796261616;0.6995308466972885
80.98758;1.1914101194422668;0.8331761252941705;0.6993167923275427;0.4041554392666578;0.33922501374157293;1.1999990923284896;10.000093367065878;0.8335015284689921;1.0970636567821834;1.097067984242451;0.6250011764263819;-0.3141939979918915;0.6995308561964246
80.99758;1.1914104505124692;0.8331763062243386;0.6993168124343458;0.4041554683704632;0.33922502407915445;1.1999991080374168;10.000094013881762;0.8335015272812416;1.0970634487607267;1.0970679585835887;0.6250012210145647;-0.31419399802055537;0.6995308665359066
81.00758;1.1914107754467511;0.8331764857824328;0.6993168321706268;0.4041554987776881;0.3392250351435137;1.1999991105155163;10.000094611371907;0.83350153195087;1.0970632451580677;1.0970679200660796;0.625001265075877;-0.31419399804866904;0.6995308777572158
81.01758;1.191411093904422;0.8331766635468489;0.6993168512400211;0.40415553046811575;0.33922504671278586;1.1999990998442887;10.000095158400745;0.8335015423025917;1.0970630465813465;1.0970678682597532;0.6250013089062366;-0.31419399807629594;0.6995308899255879
81.02758;1.1914114054472897;0.8331768390549691;0.6993168693313271;0.40415556340463304;0.3392250586172634;1.1999990762840482;10.000095655418619;0.8335015580176673;1.097062853543026;1.0970678026774547;0.6250013527864441;-0.3141939981034909;0.6995309030741486
81.03758;1.1914117095933876;0.8331770118885757;0.6993168861615293;0.4041555975207178;0.33922507073484326;1.1999990400637848;10.000096104473661;0.8335015786865008;1.097062666482803;1.097067722907161;0.6250013969295111;-0.31419399813028287;0.6995309172140406
81.04758;1.1914120058870292;0.8331771816714328;0.6993169014805691;0.40415563273430655;0.3392250829644119;1.19999899131936;10.0000965087743;0.8335016039301741;1.0970624858377958;1.0970676287495675;0.6250014415161417;-0.3141939981566484;0.6995309323791192
81.05758;1.1914122939364895;0.8331773480206365;0.699316915073259;0.40415566897336735;0.339225095213201;1.1999989301587728;10.000096872052344;0.8335016334336395;1.097062312056725;1.097067520263992;0.6250014867273461;-0.31419399818249294;0.6995309486392479
81.06758;1.191412573502901;0.8331775105058453;0.6993169267824676;0.4041557061819978;0.33922510741914913;1.1999988566941084;10.000097197850506;0.8335016668608836;1.0970621455103673;1.097067397671494;0.6250015327331305;-0.3141939982076616;0.6995309660861249
81.07758;1.1914128445628147;0.8331776686991861;0.6993169365424664;0.4041557443130681;0.33922511957735657;1.1999987710629634;10.000097489047794;0.833501703796636;1.0970619863717024;1.0970672612288273;0.6250015796770199;-0.31419399823197586;0.6995309848190021
81.08758;1.1914131072267835;0.8331778222364522;0.6993169443906719;0.40415578331507285;0.33922513173642055;1.1999986735030799;10.00009774778493;0.8335017437939441;1.0970618345543204;1.0970671111666455;0.6250016276405795;-0.3141939982552677;0.6995310049461251
81.09758;1.1914133616085174;0.833177970796957;0.6993169504651306;0.40415582313246484;0.3392251439695445;1.199998564402623;10.000097975814393;0.833501786485348;1.0970616897242844;1.0970669476462531;0.6250016766017884;-0.3141939982773836;0.6995310265889771
81.10758;1.191413607782412;0.8331781140999885;0.6993169549996986;0.4041558637334903;0.3392251563472225;1.1999984442491822;10.000098175105919;0.8335018316632798;1.097061551383293;1.097066770772866;0.6250017264635208;-0.31419399829817474;0.699531049878139
81.11758;1.191413845796959;0.83317825197015;0.699316958267591;0.4041559051379377;0.33922516893519283;1.1999983134673444;10.000098348124572;0.8335018792416324;1.0970614189618915;1.0970665807219517;0.6250017771453829;-0.31419399831750044;0.6995310749500396
81.12758;1.1914140756405376;0.8331783843657727;0.6993169604684721;0.40415594742708605;0.33922518180327454;1.1999981722792958;10.000098497819026;0.8335019291261018;1.0970612918287201;1.0970663778254928;0.6250018286467554;-0.31419399833524025;0.699531101947598
81.13758;1.1914142971771406;0.8331785113320428;0.6993169616529582;0.40415599074077196;0.339225195002201;1.1999980207563719;10.000098627855419;0.8335019811321321;1.0970611692825334;1.0970661625183478;0.6250018810409669;-0.31419399835129885;0.6995311310151927
81.14758;1.1914145101389577;0.8331786329790338;0.6993169617461569;0.40415603524800686;0.3392252085277666;1.199997858963657;10.00009874275704;0.8335020350254129;1.097061050630665;1.0970659352240717;0.6250019344323358;-0.31419399836559697;0.6995311622710705
81.15758;1.1914147141829559;0.8331787495167623;0.6993169606422223;0.40415608109537593;0.3392252223306694;1.1999976870419509;10.000098847536895;0.8335020905938522;1.0970609352766063;1.0970656962324388;0.6250019889197629;-0.31419399837806367;0.6995311957717348
81.16758;1.1914149089702015;0.833178861248942;0.6993169582829649;0.4041561283641736;0.33922523635961593;1.19999750524433;10.000098947301522;0.8335021476756127;1.097060822743435;1.0970654456349258;0.625002044577904;-0.31419399838864853;0.6995312315018917
81.17758;1.1914150942405999;0.8331789685106452;0.699316954666951;0.40415617705523454;0.3392252505822697;1.199997313960437;10.000099047152663;0.8335022061690451;1.0970607126507048;1.0970651833673046;0.6250021014464971;-0.31419399839733053;0.699531269389741
81.18758;1.1914152698526255;0.83317907165997;0.6993169498317232;0.40415622711599963;0.3392252649714622;1.1999971137305592;10.000099152307373;0.83350226601207;1.0970606046470182;1.0970649092666065;0.6250021595546769;-0.31419399840410095;0.6995313093469068
81.19758;1.1914154357719062;0.8331791710958151;0.699316943846147;0.4041562784877173;0.3392252794914788;1.199996905224605;10.000099268446059;0.8335023271318266;1.0970604983686436;1.0970646230979133;0.6250022189637089;-0.31419399840894835;0.6995313512975996
81.20758;1.1914155920291205;0.8331792671807972;0.6993169368304458;0.4041563311115851;0.3392252941092292;1.1999966891652927;10.000099402013152;0.8335023894193853;1.097060393483601;1.0970643246330596;0.6250022797458862;-0.31419399841186774;0.6995313951387744
81.21758;1.1914157386803017;0.8331793601418209;0.6993169290030763;0.4041563849028898;0.3392253088099324;1.19999646629448;10.00009956019456;0.8335024527512864;1.0970602897534207;1.0970640137657774;0.6250023419195937;-0.31419399841286594;0.699531440711016
81.22758;1.1914158758007602;0.8331794500708577;0.699316920678684;0.40415643975507876;0.33922532359114416;1.1999962374133926;10.00009975033435;0.8335025170483189;1.0970601870556247;1.097063690576921;0.6250024054348152;-0.31419399841194756;0.6995314878644089
81.23758;1.191416003534017;0.8331795369993266;0.6993169122089073;0.40415649556085914;0.3392253384385183;1.19999600334698;10.000099978734093;0.8335025823309788;1.0970600853772325;1.0970633553314713;0.6250024702116691;-0.3141939984091091;0.6995315365319511
81.24758;1.1914161221509765;0.8331796209933913;0.6993169039379987;0.4041565522139685;0.3392253533070692;1.1999957648332709;10.000100249833242;0.8335026487420427;1.0970599847779912;1.097063008402336;0.625002536174592;-0.31419399840435913;0.6995315867410842
81.25758;1.191416232015092;0.8331797022338396;0.6993168961811679;0.40415660961097666;0.33922536812804394;1.1999955225128085;10.00010056637233;0.8335027165065997;1.097059885301336;1.0970626501390632;0.6250026032586022;-0.314193998397745;0.6995316385876091
81.26758;1.1914163334626429;0.8331797810339476;0.6993168892051761;0.4041566676653237;0.3392253828350095;1.1999952770338909;10.000100929932517;0.8335027857946414;1.0970597869141145;1.0970622807761208;0.6250026713883622;-0.314193998389357;0.6995316921860882
81.27758;1.1914164267581766;0.833179857767298;0.699316883209716;0.4041567263088821;0.33922539738444357;1.1999950291201924;10.000101341152215;0.8335028566111485;1.0970596895770304;1.0970619004801616;0.62500274043849;-0.31419399837931916;0.6995317476100492
81.28758;1.1914165121698073;0.8331799327599847;0.6993168783437709;0.4041567854571968;0.33922541175913595;1.1999947795330246;10.000101799317903;0.8335029288634843;1.0970595933383127;1.0970615094799798;0.6250028102076637;-0.31419399836778994;0.6995318048702255
81.29758;1.19141659001562;0.8331800062553517;0.699316874749951;0.4041568449727381;0.33922542596773936;1.1999945290210718;10.000102302301425;0.833503002481486;1.0970594983197786;1.0970611081463872;0.6250028804244172;-0.3141939983549641;0.6995318639439088
81.30758;1.1914166606211918;0.8331800784183755;0.6993168725613129;0.40415690468412835;0.3392254400513007;1.1999942783382394;10.000102847479555;0.8335030774034563;1.0970594046729565;1.0970606970151418;0.6250029507721879;-0.3141939983410529;0.6995319247759086
81.31758;1.1914167242712297;0.8331801492994344;0.6993168719033691;0.4041569644322256;0.33922545408250193;1.199994028244523;10.000103432568217;0.8335031535149331;1.0970593126385335;1.0970602767793523;0.6250030209353181;-0.3141939983262594;0.6995319872495486
81.32758;1.1914167811733705;0.8331802187993036;0.6993168729664687;0.40415702409337795;0.33922546814476695;1.1999937794086084;10.000104055924773;0.8335032306902637;1.0970592226546003;1.0970598482651919;0.6250030906409192;-0.31419399831076356;0.6995320511970387
81.33758;1.1914168314006053;0.8331802866830841;0.6993168760403081;0.4041570835854571;0.33922548231114746;1.1999935323580733;10.00010471613024;0.8335033088538726;1.0970591353263746;1.0970594124296582;0.6250031596530738;-0.31419399829471667;0.6995321164029351
81.34758;1.191416874819921;0.8331803526660233;0.6993168814746086;0.40415714285279464;0.33922549664588;1.1999932875681785;10.000105410704188;0.8335033879470826;1.0970590513054699;1.0970589703204416;0.6250032277298914;-0.3141939982782475;0.6995321825834255
81.35758;1.19141691103815;0.8331804165533303;0.6993168896371752;0.4041572018420489;0.3392255112181265;1.199993045535418;10.000106135537813;0.8335034678431502;1.0970589712625052;1.09705852294792;0.6250032945892668;-0.31419399826146965;0.6995322494001456
81.36758;1.1914169394351422;0.8331804783077358;0.6993169008590582;0.40415726050660816;0.3392255261085383;1.1999928068015535;10.000106885702722;0.833503548293451;1.097058895853254;1.0970580712291118;0.6250033599293224;-0.31419399824448035;0.699532316503906
81.37758;1.1914169593294182;0.83318053798374;0.6993169153749343;0.40415731882069506;0.33922554140479133;1.1999925720174938;10.00010765607532;0.8335036289671641;1.0970588255699705;1.0970576160803172;0.62500342349158;-0.3141939982273647;0.6995323835640259
81.38758;1.1914169701482107;0.8331805956549054;0.6993169332915018;0.40415737677279573;0.3392255571910501;1.1999923419676721;10.00010844113223;0.8335037095466168;1.0970587606716709;1.0970571584672215;0.6250034851114055;-0.31419399821021005;0.6995324502523711
81.39758;1.1914169714680953;0.833180651401175;0.6993169545618358;0.40415743436044377;0.33922557353382593;1.1999921175198915;10.000109234628166;0.8335037897532271;1.0970587012905844;1.0970566993536155;0.6250035447276893;-0.31419399819312355;0.6995325162220889
81.40758;1.1914169630513347;0.8331807052812653;0.6993169790080777;0.4041574915992071;0.3392255904696586;1.1999918996205547;10.00011002994595;0.8335038693155828;1.0970586475536563;1.0970562396947379;0.6250036023339802;-0.31419399817623855;0.6995325811347998
81.41758;1.1914169449885759;0.8331807573286004;0.6993170064108832;0.4041575485268811;0.3392256080029314;1.1999916892899172;10.000110821521666;0.8335039479506848;1.0970585996086706;1.0970557804816372;0.6250036578997313;-0.3141939981597066;0.6995326446949852
