time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.42758;1.1914169177591356;0.833180807643342;0.6993170365565453;0.4041576051888637;0.3392256261001793;1.1999914874914654;10.000111606350181;0.8335040253356083;1.0970585575988239;1.0970553227370796;0.6250037113458123;-0.31419399814368165;0.6995327066427094
81.43758;1.1914168820605515;0.8331808564578543;0.6993170692115432;0.4041576616049512;0.33922564467351074;1.199991294995685;10.00011238386006;0.8335041011190238;1.0970585216840296;1.097054867481099;0.6250037625829794;-0.31419399812829824;0.6995327667323512
81.44758;1.1914168385557211;0.833180904070701;0.6993171040978231;0.4041577177503572;0.33922566358738654;1.1999911123835318;10.000113154261953;0.8335041750242541;1.0970584920790671;1.0970544157190874;0.625003811537251;-0.31419399811365417;0.699532824737113
81.45758;1.191416787734786;0.8331809507253912;0.699317140890287;0.40415777358443644;0.3392256826949336;1.1999909401206794;10.00011391728146;0.8335042469226978;1.0970584689885405;1.097053968408856;0.6250038581492477;-0.31419399809979526;0.6995328804766433
81.46758;1.1914167299333116;0.8331809965707199;0.6993171792264458;0.4041578290800014;0.33922570185675904;1.1999907786191608;10.000114672336085;0.8335043167723815;1.0970584524786557;1.0970535263903542;0.6250039023830231;-0.3141939980867055;0.6995329338412047
81.47758;1.19141666542527;0.8331810417833941;0.6993172187257372;0.4041578841873053;0.3392257209367819;1.1999906282933512;10.000115419322015;0.8335043844612688;1.0970584424121337;1.0970530903286562;0.6250039442348375;-0.3141939980743219;0.6995329847965213
81.48758;1.1914165944820976;0.8331810867130439;0.6993172589979167;0.40415793877184936;0.33922573980436943;1.1999904896447886;10.00011615861864;0.8335044496955853;1.0970584384900293;1.0970526607070878;0.6250039837380831;-0.3141939980625628;0.6995330333701183
81.49758;1.1914165173306726;0.8331811318440224;0.6993172996368057;0.40415799260232965;0.33922575833490737;1.1999903633301703;10.00011689003509;0.8335045120755685;1.0970584403561847;1.0970522379119043;0.6250040209536373;-0.3141939980513448;0.6995330796172948
81.50758;1.1914164340568847;0.833181177651573;0.6993173402286439;0.40415804539340633;0.339225776398189;1.1999902501222295;10.000117611915067;0.8335045712932093;1.097058447671177;1.0970518223498762;0.6250040559165682;-0.31419399804057874;0.6995331235712887
81.51758;1.1914163445959323;0.833181224530562;0.6993173803729374;0.4041580968599005;0.33922579385769375;1.1999901507972968;10.00011832124622;0.8335046272372316;1.0970584601239837;1.097051414445141;0.6250040885880987;-0.3141939980301477;0.6995331652015054
81.52758;1.191416248829523;0.8331812728031822;0.699317419704056;0.4041581467406331;0.3392258106033829;1.1999900660211533;10.000119014259816;0.8335046799302454;1.0970584774188852;1.0970510145319257;0.625004118878772;-0.31419399801990533;0.699533204414049
81.53758;1.1914161466708095;0.8331813227531033;0.6993174579423249;0.4041581948023584;0.3392258265850462;1.1999899963043235;10.000119687185986;0.8335047293963006;1.0970584992889567;1.09705062278424;0.6250041467110058;-0.3141939980097142;0.6995332410811216
81.54758;1.1914160380795116;0.8331813746364193;0.699317494965191;0.40415824084852664;0.33922584179582344;1.19998994207667;10.00012033685795;0.8335047755827759;1.0970585255425636;1.0970502392015988;0.6250041720463162;-0.31419399799947045;0.6995332750180776
81.55758;1.19141592306332;0.8331814286185134;0.6993175308372536;0.404158284707389;0.339225856230235;1.199989903763312;10.000120960370042;0.8335048183802907;1.0970585560499648;1.0970498636394677;0.625004194859585;-0.3141939979890862;0.6995333059064583
81.56758;1.1914158017157221;0.8331814847114059;0.6993175657805939;0.4041583262175555;0.3392258698683273;1.1999898817694765;10.000121554358072;0.8335048576777601;1.0970585907058301;1.0970494959365409;0.6250042151159472;-0.31419399797847264;0.6995333332783628
81.57758;1.1914156742267825;0.833181542827091;0.6993176001132576;0.40415836525820553;0.33922588268512804;1.1999898764454437;10.000122115108454;0.8335048933710337;1.097058629507248;1.0970491360456527;0.6250042328008502;-0.3141939979675597;0.6995333566151158
81.58758;1.1914155408446954;0.8331816028681079;0.6993176341765333;0.4041584017711158;0.3392258946646873;1.199989888073185;10.000122639179201;0.8335049253528315;1.0970586726338205;1.097048784001236;0.6250042479722637;-0.31419399795631686;0.6995333754727524
81.59758;1.1914154018993823;0.8331816647083813;0.6993176682635813;0.4041584357309581;0.33922590581372186;1.1999899168085888;10.000123123635497;0.833504953539565;1.0970587203891444;1.0970484397927376;0.6250042607682447;-0.3141939979447442;0.6995333895471084
81.60758;1.1914152578826178;0.8331817281043963;0.6993177025790509;0.40415846712045617;0.3392259161720709;1.1999899625555102;10.00012356566603;0.8335049778858389;1.097058773102708;1.0970481033035173;0.6250042713664833;-0.31419399793287145;0.6995333986840616
81.61758;1.1914151094353251;0.8331817926892379;0.6993177372550328;0.4041584959326164;0.33922592581548416;1.1999900249369424;10.000123962467704;0.8335049983738038;1.0970588310586535;1.0970477743356135;0.6250042799346721;-0.31419399792077685;0.6995334028354273
81.62758;1.1914149572385235;0.8331818580745646;0.6993177723889664;0.40415852216678755;0.3392259348407657;1.199990103457037;10.00012431228219;0.8335050150296651;1.0970588944351756;1.0970474527024974;0.6250042865819864;-0.31419399790857766;0.6995334019636994
81.63758;1.1914148019298942;0.833181923913822;0.6993178080461504;0.4041585458111646;0.33922594334030576;1.1999901976520655;10.000124615454096;0.8335050279472392;1.097058963308189;1.0970471383325162;0.6250042913414218;-0.3141939978963945;0.6995333959713557
81.64758;1.191414644055463;0.8331819898705859;0.6993178442334785;0.40415856683976686;0.33922595140694534;1.1999903070771796;10.00012487423551;0.8335050372816518;1.0970590377086762;1.0970468312959707;0.6250042942180244;-0.3141939978843438;0.699533384718723
81.65758;1.1914144840228567;0.8331820556020888;0.699317880889759;0.4041585852446077;0.33922595915375037;1.1999904312317053;10.000125091993329;0.8335050432081794;1.0970591176339115;1.0970465317833282;0.625004295234717;-0.314193997872555;0.6995333681196767
81.66758;1.1914143221043623;0.8331821207673324;0.6993179178932143;0.4041586010460751;0.33922596669533145;1.1999905695489406;10.000125272297923;0.8335050458523052;1.0970592029996302;1.0970462400789414;0.6250042944170866;-0.3141939978611785;0.6995333462236673
81.67758;1.1914141584859685;0.8331821850005312;0.6993179550544283;0.4041586142358532;0.33922597411579647;1.1999907214161774;10.000125417698756;0.8335050452342204;1.0970592935703822;1.0970459564998416;0.6250042917827415;-0.314193997850386;0.6995333191785156
81.68758;1.191413993285691;0.83318224789745;0.6993179921238969;0.40415862472992203;0.33922598145481553;1.1999908861505915;10.000125529083487;0.8335050412601057;1.0970593889200504;1.0970456813393554;0.6250042873566738;-0.31419399784037577;0.6995332871233737
81.69758;1.1914138265518777;0.8331823090670859;0.6993180288337912;0.4041586323953848;0.3392259886995156;1.1999910629948949;10.00012560609448;0.8335050337448296;1.0970594884919704;1.0970454149194375;0.6250042811549578;-0.31419399783138374;0.6995332501660757
81.70758;1.1914136582780208;0.8331823682091535;0.6993180649135692;0.40415863710036515;0.33922599579433615;1.1999912511689823;10.00012564791758;0.8335050224679502;1.0970595916896626;1.0970451576925853;0.6250042731571156;-0.31419399782366636;0.6995332084371877
81.71758;1.1914134884335439;0.8331824251240055;0.6993181000873844;0.4041586387248027;0.3392260026762919;1.199991449878358;10.00012565422623;0.8335050072526713;1.0970596979193432;1.0970449102335726;0.6250042633113622;-0.3141939978174481;0.6995331620819034
81.72758;1.191413317045414;0.8331824796220237;0.6993181340880416;0.40415863714722255;0.33922600930492836;1.1999916582577255;10.000125625993515;0.8335049880198122;1.0970598066452715;1.09704467316195;0.6250042515427894;-0.3141939978128889;0.6995331112057029
81.73758;1.1914131442818305;0.8331825314263371;0.699318166672533;0.40415863225633225;0.3392260156739612;1.1999918753399912;10.000125565769064;0.83350496479849;1.0970599174096234;1.097044447111957;0.6250042377541978;-0.3141939978100988;0.6995330558959009
81.74758;1.1914129703907517;0.8331825801495312;0.6993181976392809;0.4041586239855546;0.3392260218123169;1.1999921000850207;10.000125477312626;0.8335049377028809;1.097060029752323;1.0970442327374552;0.6250042218543522;-0.31419399780915824;0.6995329962736526
81.75758;1.1914127955297205;0.8331826253165399;0.6993182268114555;0.4041586123263005;0.3392260277690288;1.1999923314437366;10.000125364465688;0.8335049069244008;1.0970601431401326;1.0970440307320197;0.6250042038025331;-0.31419399781012686;0.6995329324685106
81.76758;1.1914126197083192;0.8331826664137495;0.6993182539803251;0.404158597313818;0.33922603360205456;1.1999925684345083;10.000125229951317;0.8335048727696825;1.0970602569762462;1.0970438418176687;0.625004183625648;-0.31419399781305984;0.6995328645807438
81.77758;1.1914124428721393;0.8331827029622264;0.6993182788688509;0.4041585790318247;0.3392260393882192;1.1999928101326227;10.000125075106515;0.833504835667572;1.0970603706851711;1.0970436666644705;0.6250041613993712;-0.31419399781801943;0.6995327927078433
81.78758;1.1914122649526036;0.8331827345700842;0.6993183011635247;0.40415855764340897;0.3392260452245167;1.199993055577474;10.000124900702952;0.8335047961031617;1.097060483815941;1.097043505828969;0.6250041372331466;-0.3141939978250663;0.6995327169865412
81.79758;1.1914120858187909;0.8331827609599495;0.6993183206134699;0.40415853339760577;0.3392260512179907;1.1999933038001742;10.000124708036143;0.8335047545434219;1.097060596082181;1.097043359742142;0.6250041112851714;-0.314193997834249;0.6995326376393654
81.80758;1.1914119052283476;0.833182781986042;0.6993183370926265;0.4041585065981091;0.3392260574858444;1.1999935539270565;10.000124498990807;0.8335047113878792;1.097060707342602;1.0970432287298297;0.6250040837685239;-0.3141939978456005;0.6995325550045435
81.81758;1.191411722901684;0.8331827976058525;0.6993183505860381;0.4041584775512117;0.3392260641532601;1.1999938051455221;10.000124275330277;0.8335046669330198;1.0970608175357388;1.0970431131163845;0.6250040549194252;-0.31419399785913393;0.6995324694610116
81.82758;1.191411538684881;0.833182807821664;0.6993183611813216;0.4041584464865488;0.33922607132573807;1.1999940566007588;10.000124038856955;0.8335046213631828;1.0970609266159657;1.0970430133295033;0.6250040249598892;-0.3141939978748423;0.6995323813383213
81.83758;1.1914113526225258;0.8331828126403789;0.6993183690586452;0.40415841349567094;0.33922607904882845;1.1999943073804291;10.000123792155001;0.8335045747587896;1.0970610345914102;1.0970429298348787;0.6250039940813847;-0.3141939978927029;0.6995322909504343
81.84758;1.1914111649218226;0.8331828120600394;0.6993183744676829;0.40415837855976405;0.33922608729954234;1.1999945566022727;10.000123538322756;0.8335045270856402;1.0970611416233789;1.0970428629622824;0.6250039624386773;-0.3141939979126728;0.6995321986511216
81.85758;1.1914109759301381;0.8331828060621299;0.6993183777354742;0.40415834162059666;0.3392260960253342;1.1999948035068024;10.000123280151668;0.8335044781745984;1.0970612480237292;1.097042812822533;0.6250039301443515;-0.31419399793468267;0.6995321048026015
81.86758;1.1914107861107737;0.8331827945736076;0.6993183792597596;0.4041583026195425;0.3392261051948712;1.1999950474374812;10.000123020105024;0.8335044277435742;1.097061354105918;1.0970427793021182;0.6250038972615877;-0.3141939979586489;0.6995320097219284
81.87758;1.1914105959223549;0.8331827774548145;0.6993183794428643;0.40415826151713163;0.33922611481416265;1.1999952877648168;10.000122761102068;0.8335043755065983;1.0970614600440458;1.0970427620687695;0.62500386380015;-0.3141939979844862;0.6995319136914525
81.88758;1.1914104056649921;0.833182754571744;0.6993183786185464;0.40415821830531146;0.3392261249031605;1.1999955239215643;10.000122506901654;0.8335043213202756;1.0970615658848153;1.0970427606853925;0.6250038297330803;-0.31419399801210984;0.6995318170256122
81.89758;1.1914102154673731;0.8331827258608488;0.6993183770261745;0.40415817300474655;0.3392261354673164;1.1999957555290384;10.000122261069372;0.8335042652216973;1.0970616716118704;1.0970427747741573;0.6250037950415125;-0.3141939980414349;0.6995317200806164
81.90758;1.1914100254125322;0.8331826913301273;0.6993183748495184;0.4041581256572404;0.3392261464849531;1.1999959824295423;10.00012202567239;0.8335042073342778;1.0970617770662352;1.0970428040306661;0.6250037597689563;-0.31419399807237103;0.6995316231676338
81.91758;1.1914098356368266;0.8331826510411815;0.6993183722827448;0.40415807631303474;0.3392261579025268;1.1999962046434627;10.000121801504957;0.8335041477910934;1.0970618818205122;1.09704284811606;0.6250037240315772;-0.31419399810481136;0.699531526503206
81.92758;1.1914096463182555;0.8331826050756043;0.6993183695406561;0.4041580250150871;0.33922616963050584;1.1999964223659898;10.000121589243085;0.83350408674264;1.0970619852575982;1.0970429065981728;0.6250036879631417;-0.31419399813862936;0.6995314302700609
81.93758;1.1914094575989342;0.8331825535089978;0.6993183668228656;0.40415797179165147;0.33922618155305395;1.199996635928669;10.000121389869733;0.8335040243687727;1.0970620867863872;1.0970429790062786;0.6250036516544831;-0.3141939981736788;0.6995313347089258
81.94758;1.1914092695627485;0.8331824964567647;0.6993183643185132;0.40415791664954104;0.33922619355065925;1.1999968456945378;10.000121204473839;0.8335039608380319;1.0970621859612473;1.0970430648986351;0.6250036151619964;-0.31419399820980154;0.6995312401717962
81.95758;1.191409082286881;0.833182434132532;0.6993183622212229;0.4041578595640971;0.3392262055024598;1.1999970519731638;10.000121034359193;0.8335038962612024;1.0970622824684086;1.0970431638336895;0.6250035785838235;-0.31419399824685584;0.6995311470898427
81.96758;1.1914088958588829;0.8331823668228173;0.6993183606825494;0.40415780049668626;0.3392262172765116;1.199997254993648;10.000120880981495;0.833503830703564;1.0970623760608678;1.0970432753437185;0.6250035420816465;-0.3141939982847386;0.6995310558579192
81.97758;1.1914087103752353;0.8331822948351032;0.6993183597774123;0.40415773944136824;0.3392262287397185;1.1999974548844896;10.00012074487332;0.8335037642042863;1.0970624664984197;1.097043398998453;0.625003505776362;-0.3141939983233729;0.6995309667716061
81.98758;1.1914085259999654;0.8331822184910982;0.6993183595511727;0.4041576764387657;0.33922623975946214;1.199997651644196;10.00012062440968;0.8335036967677947;1.0970625535433614;1.0970435344298657;0.6250034696457915;-0.3141939983626789;0.6995308800914773
81.99758;1.1914083430296043;0.8331821381167996;0.6993183600646614;0.4041576115550602;0.3392262501961579;1.1999978451769377;10.000120515861697;0.8335036284257854;1.0970626370252108;1.0970436812778135;0.6250034335511053;-0.3141939984025442;0.6995307961291123
82.00758;1.1914081618988326;0.8331820540039881;0.6993183613654713;0.40415754487224725;0.33922625993206856;1.1999980353317814;10.000120414598824;0.8335035593485628;1.0970627169007003;1.0970438391437833;0.6250033973441362;-0.31419399844281165;0.6995307152690952
82.01758;1.1914079831484183;0.833181966390687;0.6993183634345719;0.4041574764762395;0.3392262689117711;1.199998221867033;10.000120316302837;0.8335034898830564;1.0970627932666142;1.0970440075754326;0.6250033609472332;-0.3141939984832957;0.6995306379456697
82.02758;1.1914078073698022;0.8331818754863902;0.699318366169774;0.4041574064441123;0.3392262771449479;1.1999984044816674;10.00012021765832;0.8335034205258018;1.0970628663462434;1.097044186085017;0.6250033243644783;-0.3141939985238149;0.6995305645858942
82.03758;1.1914076351389697;0.8331817815309011;0.6993183694289349;0.404157334845829;0.33922628467798077;1.1999985829650939;10.000120116510741;0.8335033518782463;1.0970629364359668;1.0970443741811373;0.6250032876399381;-0.31419399856423036;0.6995304955198115
82.04758;1.1914074669656916;0.8331816848242866;0.6993183731062721;0.40415726174369815;0.33922629157144263;1.1999987572540982;10.000120011650301;0.8335032845927357;1.0970630037893605;1.0970445714026527;0.6250032508068267;-0.31419399860446195;0.6995304309244894
82.05758;1.1914073032754335;0.8331815856952585;0.6993183771572494;0.4041571871972745;0.3392262979058763;1.1999989273268625;10.000119902176078;0.8335032193158798;1.097063068496176;1.0970447773512322;0.6250032138716796;-0.3141939986444522;0.6995303708503616
82.06758;1.1914071444171044;0.8331814844764049;0.6993183815733834;0.4041571112806293;0.33922630379541835;1.1999990931389906;10.000119786465834;0.8335031566354546;1.0970631304659344;1.097044991705254;0.6250031768212563;-0.31419399868411707;0.6995303152684367
82.07758;1.1914069906113902;0.833181381506297;0.6993183863884508;0.404157034097057;0.33922630937937776;1.1999992546741824;10.000119661853475;0.833503097021569;1.0970631894882195;1.0970452142972715;0.6250031396270154;-0.31419399872334086;0.699530264085011
82.08758;1.1914068418913197;0.8331812771093877;0.6993183917086261;0.40415695577923977;0.3392263148015318;1.1999994119764847;10.000119525380615;0.8335030407803784;1.097063245251082;1.0970454451999647;0.6250031022679469;-0.3141939987620047;0.6995302171619324
82.09758;1.1914066982037528;0.8331811715694908;0.6993183977243547;0.40415687647884724;0.3392263202049542;1.1999995651425477;10.000119373946815;0.8335029880794546;1.0970632973511856;1.097045684593818;0.6250030647635509;-0.31419399880000765;0.6995301743583611
82.10758;1.191406559526108;0.8331810651509957;0.6993184046943581;0.4041567963651967;0.3392263257394886;1.1999997143382222;10.000119203669172;0.8335029390085447;1.0970633453610592;1.0970459325331874;0.6250030271614441;-0.31419399883726884;0.6995301355504254
82.11758;1.1914064257826873;0.8331809581252763;0.6993184128871784;0.40415671562827676;0.3392263315665571;1.1999998597805306;10.000119010352803;0.8335028935859577;1.0970633888979873;1.097046188886386;0.6250029894622575;-0.3141939988737324;0.6995301006276027
82.12758;1.1914062967195642;0.8331808507335765;0.6993184224967427;0.4041566344666403;0.33922633785725803;1.200000001658497;10.000118790728356;0.8335028517414917;1.0970634276564382;1.0970464533759474;0.6250029515371855;-0.3141939989093758;0.6995300694918691
82.13758;1.191406171929582;0.8331807431365624;0.6993184335955543;0.4041565530549721;0.33922634478620095;1.200000140120714;10.000118542613924;0.8335028133542122;1.0970634614203918;1.097046725574235;0.6250029131258138;-0.31419399894421385;0.6995300420534274
82.14758;1.1914060509624664;0.8331806353864928;0.6993184461728588;0.40415647150782247;0.3392263525406655;1.2000002753352441;10.000118264629359;0.8335027783104655;1.0970634900564056;1.0970470049256569;0.6250028739230624;-0.31419399897830935;0.699530018222818
82.15758;1.191405933393678;0.8331805274025854;0.699318460218639;0.4041563898810729;0.3392263613288502;1.2000004074781014;10.000117956411984;0.8335027465138507;1.0970635134685751;1.0970472908525972;0.6250028336596043;-0.3141939990117768;0.6995299979051133
82.16758;1.1914058188188243;0.8331804189786666;0.6993184757674042;0.40415630821213827;0.3392263713526149;1.200000536659558;10.00011761823625;0.8335027178821571;1.0970635315163273;1.097047582846989;0.6250027921183332;-0.31419399904475853;0.6995299809897614
82.17758;1.1914057068723705;0.8331803098424044;0.6993184928933918;0.40415622653998445;0.339226382782272;1.2000006628970017;10.000117249914911;0.8335026923664217;1.0970635439566694;1.0970478804551684;0.6250027491254986;-0.31419399907739765;0.6995299673451906
82.18758;1.1914055973073456;0.8331801997208123;0.6993185116999707;0.40415614489541074;0.339226395767355;1.2000007861484525;10.00011685023008;0.8335026699663742;1.0970635504565351;1.0970481832171877;0.6250027045608055;-0.31419399910981965;0.6995299568223567
82.19758;1.1914054900167692;0.8331800883459335;0.6993185323038354;0.404156063307466;0.33922641046277213;1.2000009063761794;10.000116416951974;0.8335026507266231;1.0970635506552389;1.0970484906737452;0.625002658368083;-0.3141939991421138;0.6995299492882758
82.20758;1.1914053849687827;0.8331799754207583;0.6993185548247056;0.40415598182349327;0.33922642704523515;1.2000010235581358;10.000115947051183;0.8335026347084079;1.097063544224992;1.097048802429038;0.6250026105238449;-0.3141939991743246;0.6995299446969916
82.21758;1.191405282127314;0.8331798606274468;0.6993185794052931;0.40415590052032946;0.33922644569613564;1.2000011375867363;10.000115437162071;0.833502621951804;1.0970635308590815;1.0970491181935376;0.6250025609915607;-0.31419399920647134;0.6995299430975029
82.22758;1.1914051814107143;0.8331797436781629;0.6993186062404791;0.4041558195139249;0.3392264665708697;1.2000012481899993;10.000114883927148;0.8335026124193766;1.097063510249758;1.0970494377972717;0.6250025097304401;-0.3141939992385683;0.69952994457115
82.23758;1.1914050827113218;0.833179624356999;0.6993186355834379;0.4041557389509755;0.3392264898047868;1.2000013550108017;10.000114284102128;0.8335026059270076;1.0970634821920897;1.0970497611747518;0.6250024567581254;-0.3141939992706091;0.6995299492236948
82.24758;1.1914049859637146;0.8331795025387911;0.6993186677179973;0.40415565896244704;0.33922651553641486;1.2000014577465128;10.00011363475315;0.8335026021658046;1.0970634467019604;1.0970500882895853;0.6250024021905194;-0.31419399930254166;0.6995299572039001
82.25758;1.191404891196904;0.8331793781891813;0.6993187029379727;0.40415557961535364;0.3392265438918392;1.2000015561791708;10.000112933571796;0.8335026007939548;1.097063403972908;1.097050419070631;0.6250023462001572;-0.3141939993342665;0.6995299686639455
82.26758;1.191404798474044;0.8331792513717259;0.6993187415633431;0.404155500901443;0.33922657494099917;1.2000016501050674;10.00011217938722;0.8335026014566354;1.097063354270533;1.0970507534606087;0.6250022889430865;-0.31419399936564957;0.699529983713949
82.27758;1.1914047077829915;0.8331791222663709;0.6993187839329617;0.40415542275676375;0.3392266086814624;1.2000017392870552;10.000111372555196;0.833502603779728;1.097063297888217;1.0970510914399358;0.6250022305388941;-0.314193999396534;0.6995300024277668
82.28758;1.1914046190505612;0.8331789911259819;0.699318830331369;0.4041553450965122;0.339226645063077;1.2000018234559076;10.00011051465752;0.8335026074232663;1.0970632351218077;1.0970514329153092;0.6250021711086321;-0.31419399942674475;0.6995300248724556
82.29758;1.1914045322678752;0.8331788581619071;0.6993188809020565;0.4041552678534968;0.339226684027964;1.200001902341201;10.000109607819681;0.8335026121132396;1.0970631662637877;1.0970517776871254;0.625002110826222;-0.3141939994560865;0.6995300511430304
82.30758;1.1914044475434968;0.8331787234492679;0.6993189356306388;0.4041551910072606;0.3392267255386483;1.200001975734021;10.000108654318593;0.8335026176095353;1.097063091608421;1.0970521255607215;0.6250020499381405;-0.31419399948434645;0.6995300814065041
82.31758;1.1914043649898973;0.8331785869033964;0.6993189944005724;0.4041551145897182;0.3392267695643287;1.2000020435263323;10.000107656675068;0.8335026236772628;1.0970630113903976;1.0970524763413665;0.6250019887542501;-0.3141939995113147;0.6995301158954264
82.32758;1.1914042845833936;0.8331784483254915;0.6993190570651893;0.4041550386612602;0.33922681603903476;1.2000021056638868;10.0001066178988;0.8335026300984326;1.0970629257028959;1.0970528297116198;0.6250019276407285;-0.3141939995367993;0.6995301548218148
82.33758;1.191404206149951;0.8331783074764993;0.6993191235063254;0.40415496328576916;0.33922686485097653;1.2000021620605397;10.000105541558723;0.8335026366827859;1.0970628344561588;1.0970531852270529;0.6250018669888121;-0.3141939995606148;0.6995301982981438
82.34758;1.191404129428907;0.8331781641036231;0.6993191936334159;0.40415488852487214;0.3392269158685789;1.2000022125963632;10.000104431768687;0.8335026432350696;1.0970627373945485;1.0970535424391732;0.6250018071541992;-0.31419399958257915;0.6995302463261859
82.35758;1.1914040541631337;0.8331780178861777;0.6993192673234834;0.4041548144276507;0.33922696895837157;1.2000022572133764;10.000103293251538;0.8335026495486217;1.0970626342384908;1.097053901013581;0.6250017484206042;-0.3141939996025435;0.6995302988331311
82.36758;1.191403980218222;0.8331778683832428;0.699319344412556;0.40415474102813675;0.33922702398369475;1.2000022959912402;10.000102131299059;0.8335026554703163;1.0970625248474233;1.0970542607081426;0.6250016909886869;-0.3141939996204134;0.6995303557210012
82.37758;1.1914039076161016;0.8331777151046699;0.6993194247810676;0.4041546683902151;0.3392270808046954;1.2000023291564261;10.000100951252925;0.833502660953037;1.0970624091971957;1.0970546211901937;0.6250016349838867;-0.3141939996361298;0.6995304168863895
82.38758;1.1914038364203727;0.8331775576633873;0.6993195084001095;0.4041545966586748;0.3392271392890079;1.2000023570858782;10.000099757736656;0.8335026660525876;1.0970622872752789;1.0970549819093376;0.6250015805045668;-0.31419399964964484;0.6995304822012773
82.39758;1.1914037666304702;0.8331773958438439;0.6993195952411128;0.4041545260364786;0.33922719932554857;1.2000023802943531;10.000098554407225;0.8335026708878281;1.0970621591264775;1.0970553421310467;0.6250015276410859;-0.3141939996609111;0.699530551499528
82.40758;1.1914036981900629;0.8331772295728588;0.6993196851581679;0.4041544567074693;0.33922726082618243;1.2000023993671554;10.000097344340045;0.8335026755898909;1.0970620249772;1.0970557009963096;0.625001476416633;-0.3141939996698642;0.6995306245686839
82.41758;1.1914036310344758;0.8331770589194992;0.6993197778693118;0.4041543887986206;0.3392273236979953;1.2000024149363349;10.000096130517301;0.8335026802879651;1.0970618852482474;1.0970560575526411;0.6250014267552172;-0.31419399967640654;0.6995307011302591
82.42758;1.1914035651178594;0.8331768841401442;0.6993198730094926;0.4041543223986638;0.3392273877998366;1.2000024277291081;10.000094915972891;0.8335026851444762;1.097061740482547;1.097056410802245;0.6250013785155417;-0.3141939996804293;0.6995307808610369
82.43758;1.1914035003938346;0.8331767056653892;0.6993199701793742;0.4041542575764732;0.33922745292863676;1.200002438520243;10.00009370354162;0.8335026904050852;1.097061591320175;1.0970567597685148;0.6250013315179056;-0.3141939996818644;0.6995308634450483
82.44758;1.1914034367339454;0.8331765240056433;0.6993200689607907;0.40415419437511374;0.33922751884903896;1.2000024479807;10.000092495897437;0.8335026964348938;1.0970614385013866;1.0970571035285042;0.6250012855702388;-0.3141939996807118;0.6995309485560406
82.45758;1.1914033738725616;0.8331763396886758;0.6993201689082028;0.4041541328008136;0.3392275853399762;1.2000024566509444;10.000091296134805;0.8335027037044019;1.0970612827821467;1.0970574411782252;0.6250012404923245;-0.31419399967702627;0.6995310358049165
82.46758;1.1914033114517224;0.8331761533020456;0.6993202695599575;0.40415407282144794;0.33922765222883006;1.200002465051772;10.000090108040398;0.8335027127283373;1.0970611247991535;1.0970577717886039;0.6250011961086532;-0.3141939996708904;0.699531124751483
82.47758;1.1914032490934507;0.8331759655153254;0.6993203705014814;0.4041540143602419;0.33922771940680524;1.2000024737249777;10.00008893595582;0.8335027240329349;1.097060965032738;1.097058094445566;0.6250011522675885;-0.31419399966239964;0.6995312149423734
82.48758;1.1914031864164185;0.8331757769662085;0.6993204714258491;0.40415395728918607;0.33922778684148924;1.200002483174681;10.00008778439117;0.8335027381254191;1.097060803880391;1.0970584083786579;0.6250011088762534;-0.31419399965165085;0.6995313059436767
82.49758;1.1914031229965725;0.8331755881302207;0.6993205721161921;0.4041539014540098;0.339227854573617;1.200002493753722;10.000086656891982;0.833502755404992;1.0970606417114637;1.097058713063674;0.6250010658701396;-0.31419399963872907;0.6995313973878603
82.50758;1.1914030583143231;0.8331753993130301;0.6993206723902111;0.40415384671804744;0.33922792267358587;1.2000025055313936;10.000085554846903;0.8335027761119145;1.0970604788686136;1.0970590082186829;0.625001023159108;-0.31419399962371913;0.6995314889977509
82.51758;1.1914029917344813;0.8331752107265653;0.6993207720886258;0.40415379297964726;0.3392279911916516;1.2000025182981524;10.000084477268508;0.833502800357668;1.097060315724699;1.0970592937224584;0.625000980602992;-0.3141939996067329;0.699531580573277
82.52758;1.1914029225089386;0.8331750225379088;0.6993208711024113;0.4041537401575795;0.33922806014237905;1.200002531702133;10.000083421085277;0.8335028281518654;1.0970601527869581;1.097059569492741;0.6250009379851491;-0.31419399958789934;0.6995316719772019
82.53758;1.1914028497833185;0.8331748348807794;0.699320969386904;0.40415368817351005;0.3392281295024013;1.200002545328066;10.000082381264079;0.8335028594400902;1.097059990670767;1.0970598353850798;0.6250008949882168;-0.3141939995673323;0.6995317631294223
82.54758;1.1914027726702603;0.8331746478982968;0.6993210669305112;0.4041536369595446;0.3392281992058111;1.2000025587003937;10.000081351312987;0.8335028942032996;1.097059829926222;1.0970600912050574;0.6250008512366627;-0.3141939995451323;0.699531853975943
82.55758;1.1914026904014858;0.8331744617884684;0.699321163695623;0.4041535864907813;0.33922826915992843;1.2000025713035556;10.000080324867126;0.8335029325201893;1.097059670903454;1.097060336798934;0.6250008063904642;-0.31419399952141336;0.6995319444087191
82.56758;1.1914026024166813;0.8331742767982965;0.6993212595809108;0.40415353679962995;0.3392283392722622;1.200002582619864;10.000079297174405;0.8335029744855227;1.0970595137353785;1.0970605720718263;0.625000760179945;-0.31419399949631094;0.6995320341726642
82.57758;1.1914025082993396;0.833174093194789;0.6993213544384317;0.40415348795341915;0.3392284094624473;1.2000025922110331;10.00007826503408;0.8335030200640784;1.0970593584068984;1.0970607969285973;0.6250007123898214;-0.3141939994699702;0.6995321228354426
82.58758;1.191402407681439;0.8331739112307865;0.6993214481226404;0.40415344003011766;0.3392284796614854;1.2000025998682151;10.000077226357968;0.8335030690257152;1.0970592048644856;1.0970610112813295;0.6250006628846715;-0.3141939994425369;0.699532209857236
82.59758;1.1914023002408303;0.833173731083774;0.6993215405147218;0.4041533931263465;0.3392285498002908;1.2000026056388495;10.000076180723166;0.8335031209998739;1.0970590531042028;1.0970612151223935;0.6250006116424003;-0.3141939994141531;0.6995322946891612
82.60758;1.1914021857009571;0.8331735527920148;0.6993216315295806;0.40415334739498915;0.3392286197981054;1.200002609591629;10.000075129799644;0.8335031755869763;1.0970589032420963;1.097061408549133;0.6250005587333921;-0.3141939993849646;0.6995323768043987
82.61758;1.19140206376586;0.8331733762867419;0.6993217211338382;0.40415330305785113;0.33922868957068447;1.2000026115545646;10.00007407645635;0.8335032324314119;1.097058755546479;1.0970615917359805;0.6250005042775952;-0.3141939993551539;0.6995324556745441
82.62758;1.1914019341532467;0.8331732014980254;0.6993218093519161;0.404153260370465;0.33922875903572147;1.2000026110934996;10.00007302331528;0.8335032912315519;1.0970586103603377;1.0970617649055572;0.6250004484169532;-0.3141939993249656;0.6995325307605662
82.63758;1.1914017967595014;0.8331730284044079;0.6993218962422181;0.4041532195750688;0.33922882809002775;1.2000026076592096;10.000071972413146;0.8335033517692145;1.0970584679746949;1.0970619282983431;0.6250003913086438;-0.3141939992946843;0.6995326015285073
82.64758;1.191401651745332;0.8331728570614961;0.6993219818578948;0.40415318086640867;0.3392288965900491;1.2000026007168427;10.000070925862937;0.8335034139742437;1.0970583285924433;1.0970620821325;0.625000333133685;-0.31419399926459035;0.6995326674622012
82.65758;1.1914014994915976;0.8331726876748105;0.699322066198065;0.40415314439771083;0.339228964350337;1.2000025898378908;10.000069885753;0.8335034779392768;1.0970581924060332;1.0970622266093166;0.625000274099598;-0.31419399923495844;0.6995327280903052
82.66758;1.1914013405279458;0.8331725206497106;0.6993221491379555;0.40415311031050516;0.33922903114522535;1.200002574758123;10.000068853680759;0.8335035438933677;1.0970580596970907;1.097062361964163;0.6250002144202614;-0.3141939992060881;0.6995327830352368
82.67758;1.191401175462666;0.8331723565922308;0.6993222304125644;0.40415307873222844;0.3392290967387488;1.200002555302243;10.00006783129052;0.8335036121779028;1.0970579308938129;1.0970624884497082;0.6250001542677087;-0.31419399917830093;0.6995328320460777
82.68758;1.1914010049592882;0.8331721962842776;0.69932230971341;0.4041530497665803;0.3392291609336914;1.2000025311904103;10.000066820972025;0.8335036831982536;1.0970578065768104;1.0970626062552653;0.6250000937231786;-0.3141939991519009;0.6995328750201212
82.69758;1.1914008297669385;0.8331720405998229;0.6993223867846811;0.4041530235184638;0.3392292235782825;1.2000025019780913;10.000065825782213;0.8335037573732894;1.0970576874137024;1.0970627154813182;0.625000032760816;-0.31419399912714435;0.6995329120078625
82.70758;1.191400650695868;0.8331718903750546;0.6993224614305436;0.40415300012285893;0.3392292845274714;1.2000024672451926;10.000064849165927;0.8335038351176814;1.0970575740507025;1.097062816184572;0.6249999712439736;-0.31419399910424445;0.6995329431507423
82.71758;1.1914004685257917;0.8331717463353441;0.699322533475631;0.4041529797405673;0.3392293436120075;1.2000024267516538;10.000063895125502;0.8335039168104889;1.0970574670390205;1.097062908440874;0.6249999089359133;-0.3141939990833942;0.6995329685778255
82.72758;1.19140028390244;0.8331716090924494;0.6993226027383211;0.4041529625264615;0.3392294006466741;1.2000023803477304;10.000062968280725;0.8335040027421039;1.0970573668267554;1.097062992390277;0.6249998455652079;-0.3141939990647885;0.6995329883443997
82.73758;1.1914000972589827;0.8331714791256835;0.6993226690205878;0.4041529486027433;0.33922945545637456;1.200002327863428;10.000062073011918;0.8335040931014287;1.0970572737726014;1.0970630682205695;0.6249997809088028;-0.3141939990486434;0.6995330024276639
82.74758;1.1913999088862128;0.8331713567512364;0.6993227320845807;0.4041529380518767;0.3392295078861486;1.2000022691915877;10.000061212327012;0.8335041880015218;1.0970571881157032;1.09706313609547;0.6249997148164814;-0.3141939990351991;0.6995330107435641
82.75758;1.1913997191440295;0.8331712421556359;0.6993227916431118;0.4041529309204783;0.3392295578020471;1.2000022044614993;10.000060387666512;0.8335042875053349;1.0970571099434818;1.0970631960822324;0.6249996471878665;-0.3141939990246932;0.6995330131739641
82.76758;1.1913995285946184;0.8331711354503042;0.699322847396691;0.40415292723190116;0.33922960510206346;1.2000021341178069;10.000059599611182;0.8335043916510573;1.0970570392440215;1.0970632481097233;0.6249995779724509;-0.3141939990173383;0.6995330096201824
82.77758;1.1913993379564165;0.833171036657659;0.6993228990839427;0.4041529270019589;0.3392296497308734;1.2000020587873996;10.000058848420046;0.8335045004506376;1.09705697598421;1.0970632919878625;0.6249995071999608;-0.31419399901334644;0.6995330000811979
82.78758;1.1913991479588695;0.8331709456839136;0.6993229465124426;0.40415293025574145;0.3392296916962596;1.200001979032137;10.000058133857033;0.8335046138376848;1.0970569201481377;1.0970633274684307;0.6249994349580789;-0.3141939990129613;0.6995329846814539
82.79758;1.1913989592349528;0.8331708623449645;0.6993229895740837;0.4041529370518666;0.3392297310807863;1.2000018952261322;10.000057455063745;0.8335047316283164;1.097056871798068;1.0970633542714054;0.6249993612986582;-0.31419399901642875;0.699532963615611
82.80758;1.1913987723157997;0.833170786387132;0.6993230282378452;0.4041529474884861;0.3392297680246164;1.2000018075979586;10.000056811351419;0.8335048535586478;1.0970568311033486;1.0970633720949665;0.6249992861785335;-0.31419399902393286;0.6995329371260482
82.81758;1.1913985876443316;0.8331707174706705;0.6993230625137702;0.40415296167128867;0.3392298026869948;1.200001716355468;10.000056202955099;0.8335049793468412;1.0970567982045043;1.0970633807005286;0.6249992094825846;-0.31419399903556566;0.6995329055148848
82.82758;1.1913984055576188;0.8331706551622517;0.6993230924358879;0.40415297969052466;0.3392298352151705;1.2000016217969716;10.000055630227813;0.8335051086994245;1.0970567730609557;1.0970633800612288;0.6249991310832341;-0.31419399905133694;0.6995328690689249
82.83758;1.1913982262773635;0.8331705989293988;0.6993231180614234;0.404153001644215;0.33922986573390673;1.2000015242923643;10.000055092401965;0.8335052413037322;1.097056755488527;1.0970633704290291;0.6249990509179983;-0.31419399907118783;0.6995328279663869
82.84758;1.1913980499576737;0.8331705481194102;0.6993231394403286;0.40415302766324335;0.33922989435464274;1.2000014241970403;10.00005458784193;0.833505376865867;1.0970567452755555;1.0970633522865667;0.6249989690534858;-0.3141939990949891;0.6995327822767621
82.85758;1.19139787680936;0.8331705019638812;0.699323156615042;0.40415305788346506;0.3392299211848797;1.2000013218288919;10.000054115122298;0.8335055151611482;1.0970567422248292;1.0970633263232352;0.6249988856805339;-0.3141939991225478;0.6995327320083193
82.86758;1.191397707169393;0.8331704596145953;0.6993231696727296;0.4041530923944596;0.3392299463195126;1.2000012174760595;10.000053673620451;0.8335056560558214;1.0970567461769571;1.0970632934669395;0.6249988010692499;-0.314193999153642;0.699532677139712
82.87758;1.191397541437868;0.8331704201933106;0.6993231787622978;0.4041531312378143;0.3392299698252761;1.2000011113840048;10.00005326333007;0.8335057994621683;1.097056757076801;1.0970632549192088;0.6249987155368375;-0.3141939991880497;0.6995326176416747
82.88758;1.1913973800512114;0.8331703828501207;0.6993231840672942;0.40415317443640386;0.33922999174604573;1.2000010037372864;10.000052884043427;0.8335059452343414;1.0970567750167752;1.0970632121896264;0.6249986294319229;-0.3141939992255337;0.6995325535249002
82.89758;1.1913972235159334;0.8331703468251885;0.6993231857796368;0.4041532219780416;0.3392300121236653;1.200000894653758;10.000052534832077;0.8335060930890831;1.0970568001794458;1.0970631670354305;0.6249985431547248;-0.3141939992658178;0.6995324848917355
82.90758;1.1913970723472962;0.833170311486827;0.6993231840839957;0.40415327377265614;0.33923003100492227;1.20000078419902;10.000052214367509;0.8335062426175839;1.097056832729009;1.0970631212053668;0.6249984571838356;-0.3141939993086117;0.6995324119290226
82.91758;1.191396926980898;0.8331702763085292;0.6993231791788787;0.4041533296575085;0.33923004844627364;1.2000006724013632;10.000051921462676;0.8335063933560738;1.0970568727785293;1.0970630761780429;0.62499837202738;-0.3141939993536559;0.6995323348482114
82.92758;1.1913967877350413;0.8331702408421581;0.6993231713378596;0.4041533894422207;0.3392300645287609;1.200000559219567;10.000051655319943;0.8335065448045661;1.0970569204716785;1.0970630331692302;0.6249982881252564;-0.31419399940072584;0.6995322538395967
82.93758;1.191396654708529;0.833170204708427;0.6993231609172983;0.40415345292820976;0.33923007936355387;1.2000004444727408;10.000051415426837;0.8335066964036357;1.0970569760603806;1.0970629933024116;0.6249982057854292;-0.3141939994495975;0.6995321690701074
82.94758;1.1913965276898535;0.8331701675572489;0.6993231482624835;0.40415351989151704;0.339230093092242;1.200000327835291;10.000051201390217;0.8335068475622065;1.0970570398279835;1.0970629576827537;0.6249981251842064;-0.31419399950002896;0.6995320806870801
82.95758;1.1913964062596938;0.8331701290754088;0.6993231336242921;0.40415359007655033;0.33923010588744207;1.20000020894295;10.000051013058588;0.8335069976665267;1.0970571119089216;1.0970629273575634;0.6249980464414473;-0.3141939995517706;0.6995319888019191
82.96758;1.1913962899800328;0.8331700890456876;0.6993231171644976;0.4041536632250001;0.3392301179412571;1.2000000875459287;10.000050850879784;0.8335071460159601;1.0970571922301195;1.097062903261037;0.6249979697280652;-0.3141939996045623;0.6995318934854772
82.97758;1.1913961784963578;0.8331700473323447;0.699323098991038;0.40415373910640806;0.33923012944377157;1.199999963616496;10.000050716294426;0.8335072918256863;1.0970572806202907;1.097062886194447;0.6249978953055807;-0.3141939996581145;0.6995317948019053
82.98758;1.1913960715471354;0.8331700038315659;0.6993230791605769;0.4041538175200952;0.3392301405631362;1.199999837325159;10.00005061184941;0.8335074343465868;1.097057376876363;1.0970628768419657;0.624997823470321;-0.3141939997121098;0.69953169284563
82.99758;1.1913959688912867;0.833169958476177;0.6993230576670955;0.4041538982965543;0.3392301514406389;1.1999997088903251;10.000050540756094;0.8335075729619801;1.0970574807480897;1.0970628757884913;0.6249977544651419;-0.31419399976621937;0.6995315877573447
83.00758;1.1913958702158778;0.8331699112531463;0.6993230344694416;0.40415398131424046;0.33923016219669355;1.1999995784085586;10.000050506094949;0.8335077072118282;1.0970575919979104;1.0970628835082592;0.6249976884202948;-0.3141939998201108;0.6995314797483081
83.01758;1.1913957751517759;0.8331698621931262;0.6993230095306348;0.40415406649544955;0.33923017293897445;1.199999445788024;10.000050509704753;0.8335078367941364;1.0970577104477117;1.0970629003173662;0.6249976253728158;-0.3141939998734534;0.6995313691205112
83.02758;1.1913956833279689;0.833169811361562;0.6993229828050942;0.4041541537643104;0.33923018378627634;1.1999993108169478;10.000050550986403;0.8335079615221536;1.0970578358831025;1.0970629263298515;0.6249975653499144;-0.3141939999259303;0.6995312562326462
83.03758;1.1913955943087726;0.8331697588738316;0.6993229542002838;0.4041542429995054;0.33923019489154976;1.1999991732435538;10.00005062686954;0.8335080812729911;1.097057967980737;1.0970629614651195;0.6249975084077559;-0.31419399997726194;0.6995311414354478
83.04758;1.1913955075016405;0.8331697048816583;0.6993229235764885;0.40415433401992834;0.33923020642845514;1.1999990327835814;10.000050733017522;0.8335081960051823;1.0970581063721745;1.0970630054824966;0.6249974545828034;-0.3141940000272278;0.6995310250537916
83.05758;1.1913954221702086;0.833169649512676;0.6993228907837872;0.40415442660668494;0.33923021855610036;1.1999988891351063;10.000050864532017;0.8335083057751221;1.097058250731273;1.0970630580174687;0.6249974038457912;-0.3141940000756672;0.6995309073981738
83.06758;1.1913953375128288;0.8331695928349155;0.6993228556789663;0.40415452054674894;0.3392302313916056;1.1999987420263833;10.000051015666452;0.8335084107008761;1.0970584008229993;1.0970631186595747;0.6249973561195116;-0.31419400012246884;0.6995307887103592
83.07758;1.1913952527621885;0.8331695348638841;0.6993228180989085;0.4041546156608582;0.3392302449919173;1.1999985912349542;10.000051179571825;0.8335085109536866;1.0970585565089483;1.09706318705226;0.6249973113212176;-0.3141940001675629;0.699530669081352
83.08758;1.191395167230916;0.833169475602322;0.6993227778423288;0.4041547117841079;0.3392302593569219;1.1999984365948493;10.000051348392812;0.8335086067966969;1.0970587176721693;1.0970632629377246;0.6249972694002218;-0.3141940002109097;0.6995305484825736
83.09758;1.1913950802259201;0.8331694151144813;0.6993227347030864;0.40415480873606136;0.33923027446966225;1.199998278003182;10.000051513610691;0.8335086985926163;1.0970588841282867;1.0970633461429296;0.6249972303504533;-0.3141940002524856;0.6995304268854595
83.10758;1.1913949909776347;0.8331693535533157;0.699322688525149;0.40415490630830186;0.3392302903337732;1.19999811538949;10.000051666896395;0.8335087867346825;1.097059055610803;1.0970634365671492;0.6249971941567924;-0.31419400029227307;0.6995303043124718
83.11758;1.1913948987219332;0.8331692910704271;0.6993226392349763;0.40415500425422685;0.3392303069711446;1.1999979487242447;10.000051800728409;0.8335088715589919;1.097059231770028;1.097063534219704;0.6249971607181684;-0.31419400033024125;0.699530180787069
83.12758;1.1913948028067916;0.8331692276971328;0.6993225868618891;0.4041551022914643;0.33923032440963924;1.1999977780961768;10.000051907721536;0.833508953319048;1.09705941213162;1.097063639236539;0.6249971298455452;-0.3141940003663261;0.6995300562799925
83.13758;1.19139470269157;0.8331691633321247;0.6993225315564393;0.4041552001327061;0.3392303426756443;1.1999976036875226;10.000051979926228;0.8335090321970628;1.0970595960840324;1.097063751783986;0.6249971013258038;-0.31419400040045053;0.6995299307417787
83.14758;1.1913945979245464;0.8331690978273861;0.6993224735976467;0.4041552975367089;0.3392303617760202;1.1999974256307333;10.000052009322632;0.833509108325662;1.0970597829477027;1.0970638719578816;0.6249970749400046;-0.31419400043256646;0.6995298041762696
83.15758;1.1913944881791063;0.8331690310789609;0.6993224133766425;0.40415539434659886;0.3392303816842177;1.1999972439638429;10.000051988494702;0.8335091818444832;1.097059972101931;1.09706399978132;0.6249970504164636;-0.3141940004626653;0.6995296766044136
83.16758;1.1913943732986807;0.8331689630891467;0.6993223513258978;0.4041554904717045;0.33923040233172846;1.1999970587303528;10.000051911107825;0.8335092529177889;1.0970601631184773;1.0970641352035477;0.6249970274090222;-0.31419400049075763;0.6995295479569809
83.17758;1.191394253335198;0.833168893980826;0.6993222878475688;0.4041555858299558;0.33923042359121613;1.199996870049002;10.00005177247049;0.8335093216795472;1.0970603558170477;1.0970642780596467;0.6249970055192988;-0.3141940005168636;0.6995294180782657
83.18758;1.191394128576876;0.8331688239374542;0.6993222232888751;0.40415568031437404;0.33923044527918433;1.1999966780817641;10.000051569589152;0.8335093882104253;1.0970605502034834;1.0970644280892086;0.6249969843237612;-0.3141940005410331;0.6995292868143913
83.19758;1.1913939995203833;0.8331687531237616;0.6993221579031652;0.40415577378933737;0.33923046718993505;1.199996483002246;10.00005130065068;0.8335094525680404;1.0970607463947588;1.09706458499524;0.6249969634039785;-0.3141940005633654;0.6995291540368801
83.20758;1.19139386677794;0.83316868169391;0.6993220918274677;0.4041558660920303;0.3392304891253582;1.1999962850178727;10.00005096470501;0.8335095148191229;1.097060944603612;1.0970647484702096;0.6249969423894174;-0.31419400058398306;0.6995290196140823
83.21758;1.1913937309567508;0.8331686099043533;0.6993220251334695;0.4041559570504142;0.33923051089724787;1.1999960843927868;10.000050561924464;0.8335095750541293;1.0970611450873247;1.0970649182168761;0.6249969209732806;-0.3141940006029815;0.6995288834507739
83.22758;1.191393592581975;0.833168538201109;0.6993219578664412;0.4041560465048343;0.3392305323167374;1.199995881443466;10.000050093796252;0.8335096333738625;1.097061348024234;1.0970650939240714;0.6249968988645856;-0.31419400062041425;0.6995287455830141
83.23758;1.1913934520887848;0.8331684671599388;0.6993218900325432;0.4041561342990449;0.33923055320112516;1.1999956765162398;10.000049562725927;0.8335096898594863;1.0970615534264991;1.097065275184931;0.624996875749731;-0.3141940006363102;0.6995286062009203
83.24758;1.1913933098467164;0.8331683973621756;0.6993218216165554;0.40415622025675035;0.33923057338378204;1.1999954699590594;10.000048971870932;0.8335097445481865;1.097061761152167;1.0970654614913489;0.624996851322712;-0.31419400065069814;0.6995284655820044
83.25758;1.1913931662182895;0.833168329339832;0.6993217526465086;0.40415630416996773;0.33923059269469874;1.199995262104812;10.000048325293326;0.8335097974639795;1.0970619709842635;1.097065652310648;0.624996825310335;-0.31419400066363207;0.6995283240075298
83.26758;1.1913930216118698;0.8331682635670036;0.6993216832225464;0.4041563858060586;0.3392306109516972;1.199995053277685;10.000047627368868;0.8335098486959585;1.097062182698145;1.0970658471438246;0.6249967974565951;-0.3141940006752124;0.6995281817230258
83.27758;1.191392876434315;0.8331682004437166;0.6993216134781073;0.40415646494431123;0.33923062799994985;1.1999948438145291;10.000046882203117;0.8335098983830975;1.097062396039505;1.097066045552079;0.6249967675493752;-0.3141940006855914;0.699528038973852
83.28758;1.1913927310072172;0.833168140261867;0.6993215435374406;0.40415654142119833;0.33923064375207157;1.199994634092446;10.000046093996593;0.8335099465976251;1.0970626106287655;1.0970662471602712;0.6249967354894648;-0.3141940006949553;0.6995278960478823
