time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.29758;1.1913925855840841;0.8331680832119803;0.6993214735208463;0.404156615135017;0.339230658184695;1.1999944245902483;10.000045266995347;0.8335099933044975;1.0970628259290478;1.0970664516401298;0.6249967013014418;-0.31419400070349424;0.699527753280205
83.30758;1.1913924404480036;0.8331680295011956;0.699321403576652;0.40415668600573224;0.339230671311053;1.199994215934779;10.000044404384473;0.8335100384073949;1.0970630413428375;1.097066658659212;0.6249966651028036;-0.3141940007113825;0.6995276110853131
83.31758;1.1913922959696277;0.833167979452718;0.6993213338874251;0.4041567539425434;0.33923068316716715;1.1999940088279464;10.000043507541411;0.8335100817676667;1.0970632562971603;1.0970668678025575;0.6249966270879946;-0.3141940007187778;0.6995274699914041
83.32758;1.1913921525325386;0.8331679334464547;0.6993212646215513;0.40415681886546;0.33923069381880344;1.199993803898653;10.000042576202173;0.8335101232515757;1.097063470215705;1.0970670785927616;0.6249965874917043;-0.3141940007258335;0.6995273306050926
83.33758;1.191392010390168;0.8331678917901658;0.6993211958787046;0.4041568807548937;0.33923070336965505;1.1999936015955677;10.000041608883738;0.8335101628482311;1.0970636825036049;1.0970672906284904;0.624996546523972;-0.3141940007327124;0.6995271935621601
83.34758;1.1913918696578056;0.8331678546629953;0.6993211277104758;0.4041569396695963;0.3392307119549837;1.199993402171141;10.000040603592694;0.8335102007068093;1.0970638926232417;1.0970675036431907;0.6249965043187167;-0.3141940007395857;0.6995270594842988
83.35758;1.1913917304652966;0.8331678221473642;0.6993210601939968;0.4041569957363349;0.33923071971288765;1.1999932057216063;10.00003955872179;0.8335102370489713;1.0970641000790424;1.097067717408966;0.6249964609404126;-0.3141940007466127;0.6995269289177639
83.36758;1.1913915930675867;0.8331677942516984;0.6993209934784158;0.404157049155861;0.33923072674672206;1.1999930122094398;10.000038473304674;0.83351027209822;1.097064304262909;1.0970679316044567;0.6249964164687084;-0.31419400075391823;0.6995268023301988
83.37758;1.191391457812487;0.8331677708922717;0.6993209278080027;0.4041571002248913;0.3392307331108586;1.1999928214634303;10.000037346817052;0.8335103060410782;1.0970645043949565;1.0970681457556535;0.6249963710665418;-0.3141940007615789;0.6995266801608431
83.38758;1.1913913250673114;0.8331677519344023;0.6993208635375495;0.4041571493207679;0.3392307388157195;1.1999926332060238;10.000036179315527;0.8335103389701073;1.097064699611096;1.0970683592892376;0.6249963249435728;-0.31419400076960835;0.6995265628286516
83.39758;1.191391195176203;0.8331677372728334;0.6993208011089419;0.4041571968389072;0.3392307438288446;1.199992447164424;10.00003497163382;0.8335103708758896;1.0970648890509134;1.0970685716267912;0.6249962782716744;-0.3141940007779306;0.6995264507223506
83.40758;1.1913910684061306;0.8331677268167239;0.699320740993202;0.404157243151106;0.3392307480869049;1.1999922632119038;10.000033725119486;0.8335104016920504;1.0970650718935007;1.0970687822256564;0.6249962311209254;-0.31419400078636794;0.6995263442174365
83.41758;1.19139094489125;0.8331677204339415;0.6993206836194609;0.40415728860726857;0.339230751518574;1.1999920814109823;10.000032441047892;0.8335104313313971;1.0970652473320595;1.0970689905753703;0.624996183452236;-0.31419400079467397;0.6995262436841161
83.42758;1.1913908246313458;0.8331677179801888;0.6993206293210117;0.40415733352458705;0.3392307540461657;1.1999919019878957;10.000031120349904;0.8335104597329194;1.0970654145161565;1.0970691962179728;0.6249961351814564;-0.31419400080258936;0.6995261494648011
83.43758;1.1913907075276022;0.8331677193514755;0.6993205783424702;0.4041573781488489;0.3392307555834038;1.19999172525881;10.000029764181642;0.8335104869246238;1.097065572562206;1.0970693988368105;0.6249960862397471;-0.31419400080988574;0.6995260618479092
83.44758;1.191390593441097;0.8331677244555198;0.6993205308880232;0.4041574226502153;0.3392307560503613;1.1999915514718418;10.000028374320959;0.8335105130249766;1.0970657206152161;1.0970695983512897;0.6249960365665624;-0.31419400081638177;0.6995259810586242
83.45758;1.191390482285287;0.8331677331321524;0.699320487157284;0.40415746717038814;0.33923075537352093;1.1999913807301381;10.00002695246142;0.8335105381453036;1.0970658578696135;1.0970697949203958;0.6249959860875114;-0.31419400082194493;0.6995259072701381
83.46758;1.1913903740783898;0.8331677451293202;0.6993204473255876;0.404157511843379;0.3392307534729791;1.1999912130679684;10.000025499953775;0.8335105622846595;1.0970659835874785;1.0970699888369957;0.624995934737108;-0.3141940008264979;0.6995258406407509
83.47758;1.191390268867645;0.833167760163297;0.6993204114779636;0.40415755677814214;0.3392307502742884;1.1999910484748688;10.000024018939897;0.833510585346635;1.0970660971618806;1.0970701803555896;0.6249958824775642;-0.3141940008300185;0.699525781344146
83.48758;1.1913901666168123;0.8331677779925521;0.6993203796039283;0.4041576020702954;0.3392307457415515;1.199990886840119;10.000022513139013;0.8335106072598599;1.0970661982066179;1.0970703695695494;0.6249958292713644;-0.3141940008325147;0.6995257295501417
83.49758;1.1913900672258297;0.8331677984676191;0.6993203516678193;0.4041576478228887;0.3392307399002253;1.1999907279990356;10.000020987172382;0.8335106280620735;1.0970662866367191;1.0970705564215397;0.6249957750920786;-0.3141940008339907;0.6995256853777885
83.50758;1.1913899706488034;0.8331678215365004;0.6993203276269221;0.4041576941295778;0.3392307328329785;1.1999905718469102;10.000019445277692;0.8335106479094279;1.0970663626560828;1.0970707407685827;0.6249957200040491;-0.3141940008344346;0.6995256488534197
83.51758;1.1913898769301723;0.8331678471887648;0.6993203073693716;0.4041577410596853;0.3392307246561556;1.1999904183139067;10.000017890447342;0.8335106670448826;1.0970664266623675;1.0970709224310975;0.6249956642098241;-0.31419400083381843;0.6995256198792686
83.52758;1.1913897861327074;0.8331678753908976;0.6993202906730623;0.40415778867327956;0.3392307154938702;1.199990267207059;10.00001632441511;0.8335106857274959;1.0970664792026017;1.0970711012470686;0.624995608006259;-0.3141940008321007;0.6995255982235586
83.53758;1.1913896982987937;0.8331679060673045;0.6993202772424352;0.40415783702651;0.33923070546639833;1.1999901181467714;10.000014748348256;0.8335107041442588;1.0970665209892991;1.0970712770726145;0.6249955516880735;-0.31419400082923077;0.6995255835255585
83.54758;1.191389613503253;0.8331679391189208;0.6993202667716396;0.4041578861452019;0.3392306946999474;1.1999899706655126;10.000013163639732;0.8335107223187905;1.097066552877134;1.0970714496881246;0.6249954954873911;-0.314194000825145;0.6995255753213601
83.55758;1.1913895319179069;0.8331679744090323;0.6993202589752492;0.4041579359969167;0.3392306833407091;1.1999898242986728;10.000011571987644;0.8335107400510916;1.0970665757735272;1.0970716187346925;0.6249954395911704;-0.3141940008197637;0.6995255730998642
83.56758;1.1913894538321232;0.8331680117178181;0.6993202535647915;0.4041579864922081;0.3392306715419074;1.1999896785881792;10.000009974926643;0.8335107569607882;1.0970665905075478;1.0970717837318469;0.6249953841740823;-0.31419400081301213;0.6995255763335712
83.57758;1.1913893796437232;0.8331680507682858;0.6993202501574822;0.40415803751769414;0.33923065942539044;1.199989533051872;10.000008373872232;0.8335107726259081;1.097066597724031;1.0970719441054109;0.6249953294029762;-0.31419400080485005;0.6995255844644463
83.58758;1.1913893098169357;0.8331680912999768;0.6993202482039041;0.40415808896282873;0.33923064705961764;1.199989387131091;10.00000677027873;0.8335107867170869;1.0970665978783452;1.097072099249857;0.6249952754496354;-0.31419400079529497;0.6995255968956101
83.59758;1.191389244816767;0.8331681330898654;0.6993202470487219;0.40415814068930045;0.3392306344712078;1.1999892401515142;10.000005165039388;0.8335107990330827;1.097066591319111;1.0970722486446394;0.6249952225237845;-0.31419400078443527;0.6995256129816088
83.60758;1.1913891850780756;0.833168175928298;0.699320246054854;0.40415819247711043;0.3392306216689347;1.199989091370415;10.00000355825131;0.8335108094476803;1.097066578405831;1.0970723919154957;0.6249951708817796;-0.3141940007724114;0.699525631987296
83.61758;1.1913891310182319;0.833168219593222;0.6993202446587591;0.40415824402867234;0.3392306086538519;1.199988940081166;10.000001950172374;0.8335108178662214;1.0970665595879305;1.097072528776731;0.6249951207997704;-0.31419400075937054;0.6995256530759522
83.62758;1.1913890830678753;0.8331682638360725;0.6993202423748365;0.40415829502527456;0.3392305954087853;1.199988785682628;10.000000341914928;0.8335108242155463;1.0970665354022595;1.0970726589606843;0.6249950725193972;-0.3141940007454271;0.6995256753743528
83.63758;1.1913890417492246;0.8331683083811724;0.6993202388290398;0.4041583451814818;0.3392305818971546;1.1999886276958276;9.999998735015495;0.8335108284219874;1.097066506432023;1.0970727822702289;0.62499502615089;-0.3141940007306548;0.6995256980618073
83.64758;1.1913890078016462;0.8331683529255779;0.6993202338070514;0.4041583942711498;0.3392305680890105;1.1999884657648856;9.999997131181939;0.8335108303930371;1.097066473244977;1.097072898693761;0.6249949816014044;-0.31419400071510034;0.6995257204369408
83.65758;1.1913889822390789;0.8331683971235859;0.6993202272436744;0.4041584421195332;0.3392305539899028;1.1999882996600673;9.99999553269848;0.8335108300201005;1.097066436293477;1.0970730083958256;0.6249949386136662;-0.31419400069880277;0.6995257419488592
83.66758;1.191388966199584;0.8331684405824457;0.6993202191321953;0.4041584885830305;0.3392305396499797;1.1999881292753167;9.999993942315989;0.8335108271770496;1.0970663958364877;1.0970731115665842;0.6249948968613663;-0.3141940006818116;0.6995257621898615
83.67758;1.1913889606323598;0.8331684829110542;0.6993202094290595;0.40415853353795955;0.3392305251535857;1.1999879546300636;9.999992362720509;0.8335108217116006;1.0970663519791943;1.0970732083017065;0.6249948560081385;-0.31419400066420156;0.6995257808801694
83.68758;1.1913889661244064;0.8331685237757778;0.6993201980444193;0.4041585768832604;0.3392305106131403;1.1999877758617232;9.99999079651957;0.8335108134302958;1.0970663047700038;1.0970732986399854;0.6249948157097299;-0.31419400064607556;0.6995257978582607
83.69758;1.1913889829983944;0.8331685628727801;0.6993201849045763;0.4041586185485603;0.3392304961860359;1.1999875931689308;9.999989246161048;0.8335108020720141;1.0970662542449687;1.0970733826965737;0.6249947755902975;-0.3141940006275443;0.699525813050323
83.70758;1.1913890114546122;0.8331685998416015;0.699320169993931;0.4041586584799102;0.33923048208305123;1.1999874067611367;9.999987713323844;0.8335107873110232;1.0970662004745602;1.0970734607145933;0.624994735228438;-0.31419400060869124;0.6995258264025516
83.71758;1.191389051618804;0.8331686342590922;0.6993201533025839;0.4041586966170845;0.3392304685377607;1.199987216886274;9.999986198544859;0.8335107688266666;1.0970661436233693;1.0970735329743393;0.6249946941667582;-0.31419400058956487;0.699525837798488
83.72758;1.1913891035206343;0.8331686657208884;0.6993201347182905;0.4041587328898925;0.3392304557661679;1.199987023910085;9.999984701472409;0.8335107463698408;1.0970660839079787;1.0970735996752026;0.6249946519473482;-0.31419400057020896;0.6995258470137434
83.73758;1.1913891670312895;0.8331686938571902;0.6993201139848834;0.404158767206075;0.3392304439497691;1.1999868283652029;9.999983221775535;0.8335107197361971;1.097066021480074;1.0970736609303597;0.6249946081586695;-0.31419400055067725;0.6995258537637906
83.74758;1.1913892418082268;0.833168718293215;0.6993200907500312;0.4041587994224826;0.33923043324210084;1.1999866308928806;9.99998176004659;0.8335106887028135;1.097065956415557;1.0970737168742757;0.6249945624356344;-0.3141940005310185;0.6995258578196439
83.75758;1.1913893272790417;0.8331687386733455;0.6993200646355655;0.4041588293378537;0.33923042378610485;1.1999864321179246;9.999980317651227;0.8335106530556129;1.097065888842663;1.0970737677441968;0.6249945144150144;-0.31419400051126983;0.6995258590552609
83.76758;1.1913894226964532;0.8331687547017627;0.6993200353000746;0.4041588567202402;0.33923041572156454;1.1999862326141235;9.999978895992506;0.8335106127026024;1.0970658190205853;1.097073813858417;0.6249944637527214;-0.31419400049146645;0.699525857397827
83.77758;1.1913895272636008;0.833168766135319;0.699320002476552;0.4041588813414639;0.3392304091783858;1.1999860329935776;9.99997749626787;0.8335105677443939;1.0970657472736767;1.0970738555050024;0.6249944101977002;-0.31419400047165436;0.6995258528307143
83.78758;1.1913896402772257;0.8331687727798689;0.699319965959438;0.40415890299032026;0.33923040427118434;1.1999858339545693;9.999976119954319;0.8335105184701601;1.097065673904219;1.0970738928213852;0.6249943536131175;-0.31419400045190893;0.6995258454630053
83.79758;1.1913897611744544;0.8331687745128629;0.6993199255405135;0.40415892147824656;0.3392304010923346;1.1999856362090895;9.999974769466357;0.8335104653669423;1.097065599202692;1.097073925817247;0.6249942939587069;-0.3141940004323532;0.6995258355221583
83.80758;1.1913898894307675;0.8331687712912488;0.6993198809512278;0.4041589366714272;0.3392303996856007;1.19998544040621;9.999973448225353;0.8335104091403136;1.0970655234970246;1.0970739544733445;0.6249942312963878;-0.3141940004131547;0.6995258232600097
83.81758;1.191390024499193;0.8331687631186574;0.6993198319021461;0.4041589485341322;0.3392304000069606;1.1999852471207295;9.999972160212076;0.8335103506730702;1.0970654470882004;1.0970739787109358;0.6249941657928547;-0.31419400039448886;0.69952580886968
83.82758;1.1913901658892487;0.8331687499884107;0.6993197781631354;0.40415895714127853;0.3392304018971153;1.1999850568169514;9.999970909618824;0.8335102909284472;1.0970653701036017;1.0970739983362854;0.6249940976978258;-0.3141940003764914;0.6995257924654036
83.83758;1.1913903132455135;0.8331687318755182;0.6993197195429917;0.4041589626494124;0.3392304050815662;1.1999848697631352;9.999969700791274;0.8335102308738864;1.097065292462206;1.097074013103225;0.6249940273149079;-0.3141940003592549;0.69952577410301
83.84758;1.1913904663636665;0.8331687088234666;0.6993196558487803;0.4041589652560348;0.33923040921084024;1.199984686048383;9.99996853827051;0.8335101714631136;1.0970652139843362;1.097074022773488;0.6249939549535793;-0.31419400034287476;0.6995257537922032
83.85758;1.1913906251499995;0.8331686810361559;0.6993195869293105;0.4041589651874238;0.33923041392471054;1.1999845057235896;9.999967426659314;0.8335101136362629;1.0970651344935636;1.0970740271150772;0.6249938808693666;-0.31419400032747835;0.6995257315004343
83.86758;1.1913907894946103;0.833168648868505;0.6993195127017182;0.40415896269557494;0.33923041889888167;1.199984328903003;9.999966370281545;0.8335100583191699;1.097065053805223;1.0970740259307263;0.6249938052471854;-0.3141940003131893;0.6995257071564966
83.87758;1.191390959118532;0.8331686127260587;0.6993194331250434;0.4041589580224294;0.33923042385278335;1.199984155772731;9.999965372744104;0.8335100064287136;1.0970649716699896;1.0970740191341042;0.6249937282284451;-0.3141940003000771;0.6995256806435791
83.88758;1.1913911335514062;0.8331685729632892;0.6993193481754904;0.40415895135234126;0.3392304285404361;1.1999839865306616;9.999964436438384;0.8335099588536388;1.0970648877901594;1.0970740067765938;0.6249936499353985;-0.3141940002881594;0.699525651792698
83.89758;1.1913913122296274;0.833168529854011;0.6993192578177947;0.40415894279891446;0.3392304327721875;1.1999838212804061;9.999963562543238;0.8335099164100371;1.097064801899146;1.0970739890060308;0.6249935705049369;-0.31419400027743627;0.6995256203879013
83.90758;1.1913914945525583;0.833168483609618;0.6993191619853119;0.4041589324305812;0.33923043645159323;1.1999836600039115;9.999962751636888;0.8335098798172936;1.0970647138155716;1.097073966034789;0.6249934901301194;-0.3141940002679004;0.6995255861851049
83.91758;1.1913916798761994;0.8331684343932408;0.6993190605801511;0.40415892030079736;0.3392304395656025;1.1999835027040944;9.999962004108328;0.8335098496983766;1.0970646234468504;1.0970739381098635;0.6249934090727005;-0.31419400025952915;0.699525548953157
83.92758;1.1913918674977713;0.8331683823408237;0.6993189534691097;0.404158906474663;0.33923044213888437;1.1999833495786343;9.999961320394606;0.8335098265627058;1.0970645307751183;1.09707390548119;0.6249933276597273;-0.31419400025229915;0.6995255085229988
83.93758;1.1913920566561655;0.8331683275722506;0.699318840527789;0.4041588910653058;0.3392304441984612;1.1999832010416687;9.999960701282234;0.8335098107826601;1.0970644358028385;1.0970738684448338;0.6249932462645703;-0.314194000246215;0.6995254648153254
83.94758;1.1913922465643267;0.8331682701541656;0.699318721762711;0.404158874266911;0.3392304457553315;1.1999830576366342;9.999960147812725;0.8335098026141885;1.0970643385006986;1.097073827434992;0.624993165274292;-0.3141940002413173;0.6995254178353587
83.95758;1.191392436412363;0.8331682100554374;0.6993185973663724;0.40415885636138404;0.33923044680669256;1.1999829199756504;9.999959660639135;0.8335098022682473;1.0970642389087146;1.0970737830281512;0.6249930850752722;-0.3141940002376561;0.6995253676339641
83.96758;1.1913926253369442;0.8331681471400102;0.6993184676235349;0.4041588376840851;0.33923044735697366;1.1999827887238614;9.999959239055293;0.8335098099918226;1.0970641373059478;1.0970737358457012;0.6249930060454211;-0.3141940002352662;0.6995253142707883
83.97758;1.1913928124741244;0.8331680811945598;0.6993183327903816;0.4041588185708345;0.3392304474301151;1.199982664593138;9.999958880158939;0.8335098260995255;1.097064034194613;1.0970736864603277;0.62499292852041;-0.3141940002341833;0.6995252578311754
83.98758;1.1913929970838093;0.8331680119635483;0.6993181930708622;0.40415879932496673;0.33923044706279754;1.1999825483388253;9.999958578930608;0.8335098509554624;1.0970639301446634;1.0970736353397863;0.624992852738172;-0.3141940002344761;0.6995251984807656
83.99758;1.191393178583731;0.8331679391430521;0.6993180487178754;0.40415878020306145;0.33923044629653054;1.1999824407900237;9.999958329324503;0.8335098849482969;1.0970638257215763;1.0970735828682943;0.6249927787962486;-0.3141940002362422;0.6995251365014984
84.00758;1.1913933564789985;0.8331678623435165;0.6993179001479298;0.4041587614065713;0.339230445176122;1.199982342914556;9.999958125422523;0.8335099284673978;1.0970637214881176;1.097073529442759;0.6249927066409156;-0.3141940002395696;0.699525072289576
84.01758;1.191393530340867;0.8331677810863689;0.6993177479281559;0.40415874309102684;0.3392304437417873;1.1999822558352538;9.999957961666857;0.8335099818585987;1.0970636179861415;1.0970734754875524;0.6249926360943076;-0.3141940002445027;0.6995250063207228
84.02758;1.1913936998356323;0.8331676948881289;0.699317592681966;0.40415872540212533;0.33923044201406427;1.1999821807528497;9.999957832334319;0.8335100453561498;1.0970635157066984;1.097073421405387;0.6249925669038732;-0.31419400025103844;0.6995249390976491
84.03758;1.1913938646474387;0.833167603427203;0.699317435031617;0.4041587085088002;0.33923043998106484;1.199982118807163;9.999957731637634;0.8335101190650898;1.0970634150236667;1.0970733676108693;0.6249924987749317;-0.3141940002591418;0.6995248711035577
84.04758;1.191394024334595;0.8331675066561579;0.6993172755928337;0.404158692601133;0.33923043759006116;1.1999820709186118;9.999957654616452;0.8335102030274227;1.0970633161366137;1.0970733145816276;0.6249924313983657;-0.3141940002687602;0.6995248027632814
84.05758;1.191394178295811;0.8331674047769893;0.6993171149856363;0.40415867786188914;0.33923043474969905;1.1999820376848622;9.99995759719831;0.8335102972727326;1.0970632191420564;1.0970732628591693;0.6249923644942375;-0.3141940002798294;0.6995247344065322
84.06758;1.191394325825307;0.8331672981727305;0.699316953833169;0.40415866443480847;0.33923043133815856;1.199982019389113;9.999957555249742;0.8335104017960352;1.0970631241069186;1.0970732130433907;0.6249922978332595;-0.3141940002922803;0.6995246662337667
84.07758;1.1913944661764726;0.8331671873346735;0.6993167927449475;0.404158652410446;0.33923042719541435;1.199982016112139;9.999957524323781;0.8335105165128119;1.0970630310197982;1.0970731657281365;0.6249922312131876;-0.31419400030605327;0.6995245982970034
84.08758;1.191394598679869;0.8331670727785842;0.6993166323253961;0.4041586418257415;0.33923042210095916;1.1999820278712765;9.999957500351469;0.8335106412637566;1.0970629397905025;1.0970731213354332;0.6249921644303423;-0.3141940003211212;0.6995245305316918
84.09758;1.191394722863228;0.8331669550193574;0.6993164732143341;0.404158632656313;0.33923041577022345;1.1999820546457927;9.999957480077459;0.8335107758589024;1.0970628503336624;1.0970730799799553;0.6249920972894346;-0.3141940003375081;0.6995244628219361
84.10758;1.1913948384485913;0.8331668346164176;0.6993163160630944;0.4041586248078968;0.33923040788729253;1.1999820962543204;9.999957461024831;0.8335109200649334;1.0970627625940332;1.097073041481246;0.6249920296453088;-0.31419400035527806;0.6995243950317651
84.11758;1.1913949452866266;0.8331667122064514;0.6993161614132152;0.4041586181161579;0.33923039814011;1.1999821522456533;9.999957441069759;0.833511073574738;1.0970626765470475;1.0970730054578883;0.6249919614510779;-0.3141940003745154;0.6995243269984398
84.12758;1.1913950433047924;0.8331665884983983;0.6993160096045412;0.40415861236165473;0.3392303862249493;1.1999822219360874;9.999957417881916;0.8335112360333171;1.0970625922143347;1.0970729713807486;0.6249918927919756;-0.31419400039533074;0.6995242585396587
84.13758;1.1913951324392487;0.8331664642626379;0.6993158607839409;0.40415860731092607;0.3392303718415106;1.1999823045300835;9.999957388929714;0.8335114070071947;1.0970625096490279;1.0970729385905762;0.6249918238629596;-0.3141940004178739;0.6995241894930204
84.14758;1.1913952125864302;0.8331663403022573;0.6993157149706262;0.4041586027555018;0.3392303547038883;1.1999823992152523;9.999957352114341;0.8335115859015372;1.0970624289463697;1.097072906379842;0.6249917548632543;-0.31419400044231144;0.6995241197490165
84.15758;1.1913952836231245;0.8331662174015305;0.6993155721531784;0.40415859853334246;0.3392303345724423;1.1999825052016386;9.999957306530186;0.8335117720078704;1.0970623503079222;1.0970728741314106;0.6249916858798067;-0.3141940004687748;0.6995240492487319
84.16758;1.191395345451984;0.8331660962865534;0.6993154323820133;0.40415859455705416;0.3392303113097243;1.199982621735353;9.99995725240331;0.8335119646464818;1.0970622740754838;1.0970728413901132;0.6249916168828823;-0.31419400049732393;0.6995239779644201
84.17758;1.1913953980342809;0.8331659775970472;0.6993152958061286;0.4041585908163348;0.3392302849201397;1.1999827481671046;9.999957190251948;0.8335121631871907;1.0970622006871404;1.0970728078413559;0.6249915478473073;-0.314194000527971;0.6995239058816379
84.18758;1.191395441420288;0.8331658618368716;0.6993151626359903;0.4041585873277602;0.33923025552335356;1.199982884022729;9.999957120764595;0.8335123669439006;1.0970621305686965;1.0970727732493066;0.6249914788864928;-0.31419400056073826;0.6995238329871539
84.19758;1.1913954757485414;0.8331657493380097;0.6993150330784702;0.40415858409845545;0.3392302232853603;1.1999830288986737;9.999957045338267;0.8335125751140274;1.0970620640182465;1.0970727373748261;0.6249914102961395;-0.3141940005956785;0.6995237592716795
84.20758;1.1913955012060364;0.833165640299025;0.6993149073352861;0.40415858112888026;0.3392301883608289;1.199983182259007;9.999956965983806;0.8335127867973537;1.0970620011636185;1.097072699960689;0.6249913424936298;-0.31419400063284253;0.6995236847600588
84.21758;1.1913955179959441;0.8331655348485788;0.6993147856117843;0.4041585784160387;0.3392301508781833;1.1999833433650076;9.999956884995804;0.8335130010605202;1.0970619420323433;1.09707266081178;0.6249912759166779;-0.31419400067225506;0.6995236095596775
84.22758;1.1913955262760054;0.8331654330717614;0.6993146680581012;0.40415857595390003;0.33923011095352557;1.1999835113446777;9.999956804926244;0.8335132170030891;1.097061886671386;1.097072619846318;0.6249912109595072;-0.31419400071392534;0.6995235338701628
84.23758;1.191395526060868;0.833165335053054;0.6993145547630356;0.40415857372439185;0.33923006868106537;1.199983685262396;9.999956728067401;0.8335134337618763;1.097061835184571;1.0970725770825087;0.6249911479597494;-0.3141940007578509;0.6995234579348557
84.24758;1.1913955171897255;0.8331652409462565;0.6993144458229735;0.4041585716711559;0.33923002410714365;1.199983864119073;9.999956655586027;0.8335136505111643;1.0970617876819908;1.0970725326284267;0.6249910872058483;-0.3141940008039961;0.6995233819981611
84.25758;1.1913954993813236;0.8331651509761248;0.6993143413498651;0.4041585696881949;0.33922997723538856;1.1999840468547727;9.999956587381144;0.8335138664664858;1.097061744250624;1.0970724866875867;0.6249910289536952;-0.3141940008522721;0.6995233063077556
84.26758;1.1913954722911575;0.8331650653478808;0.6993142414569523;0.4041585676363128;0.3392299280651458;1.199984232445746;9.9999565229331;0.8335140808482872;1.097061704973438;1.0970724395387565;0.6249909734175884;-0.3141940009025534;0.6995232311559568
84.27758;1.191395435537171;0.8331649841332619;0.6993141463108328;0.4041585653574585;0.33922987662917853;1.199984419993028;9.99995646227498;0.8335142928788216;1.0970616699186626;1.0970723914753475;0.6249909207368853;-0.3141940009547174;0.6995231569239723
84.28758;1.191395388782388;0.8331649072050147;0.6993140561767319;0.404158562677018;0.3392298229921393;1.1999846086862;9.999956406101447;0.8335145018153401;1.0970616390641243;1.0970723427148688;0.624990870996537;-0.31419400100867323;0.6995230840779694
84.29758;1.191395331831631;0.8331648342642279;0.6993139714110764;0.40415855941078177;0.3392297672207379;1.1999847977594054;9.999956355337336;0.8335147069850967;1.0970616122533399;1.0970722933396382;0.6249908242750454;-0.31419400106437345;0.6995230131375014
84.30758;1.1913952645488677;0.833164764935917;0.6993138924436071;0.4041585553572003;0.3392297093590039;1.1999849865190384;9.999956310692694;0.8335149078114215;1.0970615892264026;1.0970722433642601;0.6249907806322104;-0.31419400112179885;0.6995229446497747
84.31758;1.1913951867212933;0.8331646988470258;0.6993138197466485;0.4041585502736416;0.3392296494109075;1.1999851743701306;9.999956272363615;0.8335151037559126;1.0970615696589008;1.0970721928508773;0.6249907400829956;-0.3141940011809175;0.6995228791476672
84.32758;1.1913950980966344;0.8331646356613863;0.6993137537684826;0.4041585438853926;0.3392295873491149;1.1999853608429334;9.99995624042036;0.8335152942583355;1.0970615532068555;1.097072141932219;0.6249907026261078;-0.3141940012416649;0.6995228170978727
84.33758;1.1913949984464902;0.8331645751169535;0.6993136948740901;0.4041585359165029;0.3392295231547131;1.1999855455983777;9.999956215461662;0.8335154788106173;1.0970615396004793;1.0970720907872902;0.6249906682719759;-0.31419400130395203;0.6995227588820615
84.34758;1.1913948875580802;0.8331645170431679;0.6993136433600322;0.4041585261106918;0.33922945683852257;1.1999857283291093;9.999956198326505;0.833515657038819;1.097061528789098;1.0970720396254423;0.6249906370182919;-0.3141940013676766;0.6995227048320944
84.35758;1.1913947652742456;0.8331644613138758;0.6993135995008026;0.4041585142555268;0.33922938842589007;1.1999859086227798;9.999956189076245;0.8335158286570398;1.0970615210391899;1.0970719886696063;0.6249906088176378;-0.31419400143272314;0.699522655297532
84.36758;1.1913946315407793;0.8331644077859142;0.6993135635452802;0.404158500187539;0.33922931793605443;1.1999860859204077;9.999956186612803;0.8335159933649438;1.0970615168540685;1.097071938160624;0.624990583572453;-0.31419400149896226;0.6995226106831419
84.37758;1.1913944863793149;0.8331643562965092;0.6993135357030756;0.4041584837604046;0.33922924536890364;1.1999862595692856;9.999956189260136;0.8335161507939691;1.0970615167840538;1.0970718883853394;0.6249905611444667;-0.31419400156626426;0.6995225714301291
84.38758;1.1913943298416185;0.8331643067031602;0.699313516160203;0.4041584648283662;0.3392291707037555;1.1999864288425461;9.999956195689293;0.8335163005343725;1.0970615213268984;1.0970718397079444;0.6249905413712822;-0.31419400163450184;0.6995225379596257
84.39758;1.1913941619792219;0.8331642588854317;0.6993135050719128;0.4041584432677002;0.33922909392386463;1.1999865929039377;9.999956205744354;0.8335164422026167;1.097061530929388;1.0970717925744204;0.6249905240934803;-0.3141940017035218;0.6995225105848266
84.40758;1.191393982843123;0.8331642127291603;0.6993135025323816;0.404158419002078;0.3392290150433488;1.1999867508635875;9.999956220491391;0.8335165754653745;1.0970615459339235;1.0970717474608733;0.6249905091715513;-0.31419400177312723;0.6995224894506291
84.41758;1.1913937925316602;0.8331641681796867;0.6993135085850454;0.4041583920091795;0.33922893410368127;1.1999869019031804;9.999956241586286;0.8335167000150495;1.0970615664940384;1.097071704813389;0.6249904964795508;-0.3141940018430959;0.699522474586166
84.42758;1.1913935912151195;0.8331641253025093;0.6993135232586608;0.40415836230065794;0.33922885116340845;1.1999870453429868;9.999956270862862;0.8335168155786985;1.0970615926074694;1.0970716650465708;0.6249904859265549;-0.31419400191321334;0.699522466028295
84.43758;1.1913933790879427;0.833164084255536;0.6993135465430598;0.4041583298819746;0.33922876631369286;1.1999871806881515;9.999956310076824;0.8335169219524832;1.097061624195119;1.097071628570155;0.6249904775423466;-0.31419400198328795;0.69952246388957
84.44758;1.191393156335718;0.8331640452012901;0.6993135783025443;0.40415829472801934;0.339228679699389;1.199987307608484;9.999956360532702;0.8335170189800684;1.0970616610903892;1.0970715957783042;0.6249904715650824;-0.31419400205313347;0.6995224683393231
84.45758;1.191392923190254;0.8331640082326598;0.6993136182285715;0.4041582568124794;0.3392285915211273;1.1999874257516472;9.99995642277662;0.8335171064905644;1.097061702973173;1.0970715669874287;0.624990468423185;-0.31419400212252907;0.6995224795469024
84.46758;1.1913926800132015;0.8331639733777324;0.6993136658888619;0.4041582161600948;0.3392285020261772;1.199987534601614;9.9999564965633;0.8335171842987474;1.0970617493663901;1.0970715423522504;0.6249904686122935;-0.31419400219119625;0.6995224976169838
84.47758;1.1913924273545806;0.8331639406622474;0.6993137208037277;0.4041581728384413;0.3392284114835334;1.1999876335650181;9.999956581553436;0.8335172523039632;1.0970617997913406;1.097071521833554;0.6249904725991668;-0.31419400225881505;0.6995225225693459
84.48758;1.1913921659956794;0.8331639101264521;0.6993137824496136;0.40415812690620573;0.33922832013783183;1.1999877221092274;9.999956678515353;0.8335173105907798;1.0970618539522945;1.0970715052814266;0.6249904808066652;-0.31419400232504796;0.6995225543753317
84.49758;1.1913918969536184;0.8331638817821102;0.6993138502228096;0.40415807840854545;0.33922822818696485;1.1999877998045974;9.999956789260581;0.8335173594199339;1.0970619117056317;1.0970714926001126;0.6249904936254999;-0.31419400238954764;0.6995225929501561
84.50758;1.19139162143777;0.8331638555813157;0.6993139234550784;0.4041580273982456;0.3392281358092075;1.19998786631222;9.99995691490468;0.8335173991099238;1.0970619729049331;1.097071483872213;0.6249905114264453;-0.31419400245197776;0.6995226381017582
84.51758;1.1913913407676868;0.8331638314126297;0.6993140014515249;0.40415797391502606;0.33922804319291033;1.1999879213799638;9.999957054754884;0.8335174299158153;1.0970620373696642;1.0970714793483871;0.6249905345519406;-0.3141940025120449;0.6995226895545141
84.52758;1.1913910562838927;0.8331638091132803;0.6993140834994476;0.4041579179536093;0.3392279505470131;1.19998796488333;9.99995720652616;0.8335174519780436;1.0970621049614329;1.0970714793518954;0.6249905632761457;-0.3141940025695086;0.6995227470128026
84.53758;1.1913907693257786;0.8331637884978719;0.6993141688576339;0.4041578594751631;0.33922785809729794;1.1999879968750202;9.999957366623974;0.8335174653317053;1.0970621756369694;1.0970714841839764;0.6249905977879686;-0.3141940026241797;0.6995228101730246
84.54758;1.1913904812138199;0.8331637693751385;0.6993142567534681;0.4041577984512372;0.3392277660568696;1.1999880175523097;9.99995753058796;0.8335174699715768;1.0970622494405176;1.0970714940383088;0.6249906382341203;-0.3141940026759176;0.6995228787191374
84.55758;1.1913901931452708;0.8331637515441045;0.6993143464286117;0.4041577348926984;0.33922767461078845;1.1999880271662462;9.999957693984149;0.833517465929477;1.0970623264765689;1.097071508932782;0.624990684781126;-0.3141940027245994;0.6995229523063381
84.56758;1.1913899061339313;0.8331637347834916;0.6993144371889207;0.4041576688411297;0.3392275839403191;1.1999880260017448;9.999957853093498;0.8335174532949206;1.0970624069099377;1.097071528649865;0.6249907376160184;-0.3141940027700756;0.6995230305322685
84.57758;1.191389621075763;0.8331637188570281;0.6993145284009743;0.40415760035606163;0.33922749423901777;1.1999880144381703;9.99995800499547;0.8335174321746778;1.0970624909684263;1.0970715527130228;0.6249907968482502;-0.3141940028121572;0.6995231130009675
84.58758;1.1913893388081669;0.8331637035574324;0.6993146194912392;0.40415752951808986;0.33922740571362536;1.199987993028955;9.999958147330773;0.8335174026339803;1.0970625789095223;1.0970715804935354;0.6249908623954737;-0.3141940028506335;0.6995231994457392
84.59758;1.1913890601086963;0.8331636887487975;0.69931470995119;0.40415745640880857;0.3392273185939969;1.1999879625505614;9.999958278461191;0.8335173646710984;1.097062670985802;1.097071611394344;0.6249909339780694;-0.31419400288530097;0.6995232897415233
84.60758;1.1913887857240055;0.8331636743676191;0.6993147993050749;0.4041573810838341;0.3392272331402956;1.1999879239591713;9.999958397882052;0.8335173182288387;1.0970627674433466;1.0970716449429478;0.6249910112131647;-0.3141940029159803;0.6995233838375242
84.61758;1.1913885164289617;0.8331636603832182;0.6993148870765195;0.4041573035972841;0.33922714964119577;1.1999878783158584;9.999958505946099;0.8335172632296525;1.0970628685030004;1.0970716807627836;0.6249910936762835;-0.31419400294251454;0.6995234817351239
84.62758;1.1913882530194846;0.833163646736816;0.6993149727725053;0.40415722403908116;0.3392270684039836;1.1999878267407806;9.999958603198023;0.8335171996405482;1.0970629743203586;1.0970717185428027;0.6249911808818632;-0.31419400296476424;0.699523583489227
84.63758;1.191387996275713;0.8331636333354318;0.6993150558742399;0.4041571425201408;0.3392269897344311;1.1999877702973605;9.999958689964231;0.8335171274935388;1.0970630850158112;1.0970717580370322;0.6249912722540194;-0.31419400298260497;0.6995236891978558
84.64758;1.1913877470099714;0.833163620105838;0.6993151358379952;0.40415705911936367;0.3392269139199341;1.1999877098376746;9.999958765855444;0.833517046820729;1.0970632007323085;1.0970717989987093;0.6249913671573047;-0.31419400299592914;0.6995237989925721
84.65758;1.1913875060902008;0.8331636070087457;0.6993152121036194;0.4041569738541165;0.339226841223497;1.1999876459887169;9.999958829375727;0.8335169576455;1.0970633215973553;1.0970718410488698;0.6249914650006546;-0.31419400300467065;0.699523913013402
84.66758;1.1913872743167866;0.8331635940364032;0.6993152841355184;0.4041568867149418;0.3392267718813564;1.1999875792674577;9.999958878089895;0.8335168600559059;1.0970634476562187;1.0970718835724798;0.6249915653378731;-0.3141940030088428;0.6995240313748169
84.67758;1.1913870523878014;0.8331635812454619;0.6993153514938755;0.4041567977339935;0.33922670609780536;1.199987510215951;9.999958909171434;0.8335167542074094;1.0970635788742829;1.0970719257108696;0.6249916678841518;-0.3141940030085433;0.6995241541459271
84.68758;1.1913868410254675;0.8331635687403619;0.6993154138786525;0.40415670702963347;0.33922664404586933;1.1999874394547878;9.999958920128899;0.8335166403021752;1.0970637151553448;1.0970719664439397;0.6249917724618756;-0.3141940030039263;0.6995242813206246
84.69758;1.1913866409672156;0.8331635566131789;0.6993154711288473;0.40415661479594933;0.33922658587717863;1.1999873675733788;9.999958909123766;0.8335165186438508;1.0970638563726685;1.0970720046974851;0.6249918789214656;-0.3141940029951835;0.6995244127645626
84.70758;1.1913864528374842;0.8331635449601784;0.6993155231967321;0.4041565212507575;0.3392265317137072;1.1999872950544908;9.999958874500448;0.8335163896585527;1.0970640024403326;1.0970720394446718;0.6249919870742878;-0.31419400298253397;0.699524548186895
84.71758;1.1913862771017787;0.8331635339646896;0.6993155701157159;0.40415642660852524;0.339226481611341;1.1999872223745718;9.999958814400342;0.8335162538381501;1.097064153324213;1.0970720697524539;0.624992096663987;-0.3141940029662101;0.699524687161525
84.72758;1.1913861140619568;0.8331635239371091;0.6993156119626551;0.40415633109971383;0.3392264355326103;1.1999871500250106;9.999958727336146;0.8335161116846588;1.0970643089599301;1.0970720947488257;0.6249922073947516;-0.31419400294644795;0.6995248291777517
84.73758;1.1913859638444548;0.8331635152731796;0.6993156488069178;0.40415623497843256;0.33922639335372384;1.1999870783913975;9.999958613175615;0.8335159636953747;1.0970644692246692;1.0970721136056987;0.6249923189889137;-0.3141940029234854;0.6995249737037967
84.74758;1.1913858264129658;0.8331635083861065;0.699315680693937;0.40415613849215515;0.3392263548757924;1.1999870077458799;9.999958473420284;0.8335158103879926;1.0970646340164798;1.0970721255992997;0.624992431212871;-0.3141940028975596;0.6995251202357734
84.75758;1.1913857016067355;0.8331635036732796;0.699315707687717;0.40415604184595405;0.33922631982843976;1.1999869383816135;9.999958310638503;0.8335156523067666;1.097064803292339;1.0970721301975945;0.6249925438941264;-0.3141940028688995;0.699525268310529
84.76758;1.1913855891509104;0.8331635014757536;0.699315729896554;0.40415594520550296;0.3392262879003329;1.1999868706882688;9.999958127579543;0.8335154899799561;1.0970649770053433;1.0970721270768697;0.6249926569456664;-0.3141940028377065;0.6995254174960258
84.77758;1.191385488620441;0.8331635019944618;0.6993157474430082;0.4041558487394031;0.3392262587864622;1.1999868050409712;9.999957926712007;0.8335153238901856;1.0970651550576314;1.0970721160536332;0.6249927703369133;-0.3141940028041263;0.6995255673896966
84.78758;1.191385399444965;0.8331635052525599;0.6993157604300602;0.40415575263427733;0.33922623221841736;1.1999867416405166;9.999957710596474;0.8335151544922166;1.0970653373124486;1.0970720970278895;0.624992884035215;-0.31419400276824494;0.6995257176294015
84.79758;1.1913853209729333;0.8331635111275509;0.6993157689554078;0.40415565706569384;0.339226207977977;1.1999866805464818;9.999957482300681;0.8335149822312882;1.097065523597422;1.097072069953162;0.6249929979940726;-0.3141940027301091;0.6995258679148029
84.80758;1.1913852525205961;0.8331635193900586;0.6993157731774814;0.40415556218649773;0.3392261858958853;1.199986621830405;9.999957245323177;0.8335148075240132;1.0970657136917703;1.097072034778816;0.6249931121810814;-0.31419400268974546;0.6995260180348418
84.81758;1.191385193374842;0.8331635297448895;0.6993157733613821;0.40415546813849795;0.3392261658356729;1.1999865656275133;9.999957003571081;0.8335146307652321;1.0970659073337314;1.0970719913920233;0.6249932266154333;-0.3141940026471811;0.6995261678468171
84.82758;1.191385142802519;0.8331635418427923;0.6993157698514213;0.4041553750630084;0.3392261476705239;1.1999865120622992;9.99995676164521;0.8335144523704525;1.0970661042049004;1.0970719396257034;0.6249933414062686;-0.31419400260244934;0.6995263171961914
84.83758;1.1913851001269231;0.8331635552507332;0.6993157630404958;0.40415528311500454;0.3392261312765244;1.1999864611282358;9.999956524974017;0.8335142727517518;1.0970663038703046;1.0970718793116738;0.6249934567475857;-0.3141940025555734;0.6995264658530858
84.84758;1.1913850647526192;0.8331635694623168;0.6993157533968299;0.40415519246117293;0.33922611655720897;1.1999864126296587;9.999956299125456;0.8335140922406448;1.0970665057926188;1.0970718102746493;0.6249935728542033;-0.31419400250656143;0.6995266134984641
84.85758;1.191385036054114;0.8331635839581638;0.699315741497805;0.40415510326077536;0.33922610347569615;1.1999863662221608;9.999956088487918;0.8335139110341621;1.0970667094509556;1.0970717322743573;0.6249936899292915;-0.31419400245541546;0.6995267597415804
84.86758;1.1913850133040584;0.8331635982722784;0.6993157279966046;0.4041550156575723;0.33922609206995835;1.1999863214689916;9.999955895507227;0.833513729167183;1.097066914389874;1.0970716450356408;0.6249938082020144;-0.31419400240213413;0.6995269041625555
84.87758;1.191384995727393;0.8331636120425661;0.6993157135401504;0.40415492976590234;0.33922608243463226;1.1999862778935164;9.999955721059331;0.8335135464991816;1.0970671201674438;1.097071548339258;0.6249939279333039;-0.31419400234670697;0.6995270463439788
84.88758;1.1913849825730192;0.833163624997246;0.6993156987463358;0.4041548456419913;0.3392260746763871;1.1999862350053294;9.999955565175645;0.8335133627248674;1.0970673263431823;1.0970714420028045;0.624994049353079;-0.3141940022891102;0.6995271858714025
84.89758;1.1913849731158892;0.8331636369123109;0.6993156842354704;0.4041547632755524;0.33922606888625817;1.1999861922640407;9.999955426900437;0.8335131774583117;1.0970675324668866;1.097071325812236;0.6249941726195183;-0.31419400222932126;0.699527322353818
84.90758;1.1913849666012013;0.8331636476614612;0.6993156706054497;0.4041546825975185;0.3392260651365527;1.1999861491010273;9.99995530358644;0.8335129903984594;1.0970677379727947;1.0970711995791376;0.6249942978217132;-0.3141940021673376;0.6995274554618041
84.91758;1.1913849622486992;0.8331636573273149;0.6993156583838044;0.40415460348198895;0.3392260634768997;1.1999861050152205;9.999955191211338;0.833512801475556;1.097067942104548;1.0970710632713772;0.6249944249840987;-0.314194002103179;0.6995275849340634
84.92758;1.1913849593182708;0.8331636662128755;0.6993156480431908;0.4041545257662633;0.3392260639338925;1.1999860596085687;9.999955085807546;0.8335126108945571;1.0970681440225114;1.0970709170833193;0.6249945540802953;-0.31419400203687514;0.6995277105683902
84.93758;1.1913849570936879;0.8331636747261947;0.6993156400417673;0.4041544492921978;0.33922606652295106;1.1999860126291675;9.999954984704413;0.8335124191089747;1.0970683429990442;1.0970707614432549;0.6249946850621154;-0.31419400196845954;0.6995278322237802
84.94758;1.191384954858906;0.8331636832626458;0.6993156348398692;0.40415437393275494;0.3392260712498903;1.1999859640674786;9.999954886946417;0.8335122267665334;1.0970685384881036;1.0970705969899521;0.6249948178845361;-0.3141940018979762;0.6995279498211084
84.95758;1.191384952043557;0.8331636921717315;0.6993156328829523;0.4041542995892791;0.3392260780879369;1.1999859141274196;9.999954793070893;0.8335120345945094;1.0970687300315027;1.0970704244848843;0.6249949525109103;-0.3141940018254787;0.6995280633257118
84.96758;1.191384948418953;0.833163701788303;0.6993156345417791;0.4041542261736086;0.3392260869619438;1.1999858630873836;9.999954704685196;0.8335118432656146;1.0970689171724963;1.097070244689925;0.6249950889075081;-0.3141940017510156;0.6995281727132499
84.97758;1.1913849441195852;0.8331637124876188;0.6993156400624848;0.40415415359677526;0.3392260977751915;1.1999858112592279;9.99995462419332;0.8335116533245919;1.09706909949535;1.0970700583208008;0.6249952270455971;-0.3141940016746268;0.6995282779465053
84.98758;1.1913849394755676;0.833163724729454;0.699315649592116;0.40415408176809603;0.33922611044704026;1.1999857590554626;9.9999545546246;0.8335114651304365;1.0970692766865997;1.0970698660637204;0.62499536689464;-0.3141940015963436;0.6995283789760235
84.99758;1.1913849347909016;0.8331637390465252;0.6993156632372747;0.40415401060423395;0.3392261249106497;1.1999857070357298;9.999954499550057;0.8335112788163329;1.097069448474168;1.0970696685971795;0.6249955084033887;-0.31419400151619054;0.6995284757329534
85.00758;1.1913849302271389;0.8331637559892225;0.6993156810810476;0.4041539400525077;0.33922614109849863;1.199985655869243;9.999954462934694;0.8335110943678155;1.0970696144926804;1.097069466652646;0.6249956514985234;-0.3141940014342063;0.6995285681105191
85.01758;1.1913849258096443;0.8331637760686359;0.6993157031779407;0.4041538701030878;0.3392261589494826;1.1999856062472223;9.999954448454295;0.8335109117782573;1.0970697742374753;1.0970692610973094;0.6249957960911285;-0.31419400135046915;0.6995286559821557
85.02758;1.1913849214576684;0.833163799715035;0.6993157295684563;0.40415380076198715;0.33922617841767394;1.199985558822286;9.999954458759271;0.8335107311147686;1.0970699271298499;1.097069052969318;0.6249959420746207;-0.31419400126509855;0.6995287392624164
85.03758;1.1913849170297153;0.8331638272579798;0.6993157602824318;0.4041537320081583;0.33922619947755134;1.1999855141965818;9.99995449571933;0.8335105524488058;1.0970700725929754;1.0970688434226548;0.6249960893625676;-0.31419400117823976;0.6995288179481306
85.04758;1.1913849123469396;0.8331638589195626;0.6993157953231186;0.4041536637807221;0.3392262221236928;1.1999854729346429;9.99995456116415;0.8335103757844657;1.097070210151386;1.0970686336043418;0.6249962379572658;-0.31419400109005763;0.6995288921183407
85.05758;1.1913849071320544;0.8331638948205303;0.6993158346786079;0.40415359598736456;0.33922624636155413;1.1999854355706285;9.999954656573042;0.8335102010411249;1.0970703395384744;1.0970684246124043;0.6249963879255737;-0.31419400100073486;0.6995289619532423
85.06758;1.1913849009731527;0.8331639349913225;0.69931587831619;0.4041535285085003;0.33922627220494045;1.199985402580961;9.999954782223679;0.8335100280332616;1.097070460661264;1.0970682175584061;0.6249965392897109;-0.31419400091045435;0.6995290277738222
85.07758;1.1913848934100861;0.833163979387391;0.6993159261278277;0.40415346121562157;0.3392262996708196;1.1999853743615831;9.999954937616716;0.8335098564822863;1.0970705734785378;1.0970680135679016;0.624996691999873;-0.314194000819378;0.6995290899974118
85.08758;1.1913848840486498;0.8331640279318614;0.6993159779318212;0.40415339400028677;0.33922632876238407;1.199985351300733;9.999955122565758;0.8335096860936387;1.0970706779392287;1.0970678137105392;0.6249968459963504;-0.3141940007276392;0.6995291489989489
85.09758;1.1913848726000353;0.8331640805379187;0.6993160335428544;0.40415332679871935;0.33922635946672125;1.1999853338818218;9.999955337639106;0.8335095166379775;1.0970707739310535;1.0970676189583526;0.6249970012285494;-0.31419400063535596;0.6995292050212168
85.10758;1.191384858895439;0.8331641370758817;0.6993160928181493;0.4041532596243782;0.33922639177119246;1.1999853226562802;9.99995558393833;0.8335093479971928;1.0970708612514974;1.0970674301711931;0.6249971576429507;-0.31419400054265695;0.699529258194484
85.11758;1.1913848429416665;0.8331641973702104;0.6993161556612133;0.4041531925835982;0.33922642566790273;1.1999853181531757;9.99995586228337;0.8335091801691572;1.097070939674397;1.0970672481011756;0.6249973152090936;-0.3141940004496999;0.6995293085986192
85.12758;1.1913848249709096;0.8331642612732424;0.69931622199779;0.40415312584332586;0.33922646115432836;1.1999853208242388;9.9999561725118;0.8335090132177699;1.0970710090068354;1.0970670734067074;0.6249974739419467;-0.31419400035667333;0.6995293563152152
85.13758;1.191384805417919;0.8331643287474304;0.699316291732467;0.4041530595828127;0.339226498254722;1.1999853309566402;9.99995651342542;0.8335088471739178;1.0970710690638237;1.0970669066531158;0.6249976338827392;-0.3141940002637871;0.6995294014378675
85.14758;1.191384784804188;0.8331643998786139;0.6993163646925886;0.4041529939688815;0.3392265370284688;1.1999853486054248;9.999956882975804;0.8335086819384929;1.0970711196508967;1.0970667483284946;0.6249977950351884;-0.31419400017126065;0.6995294440473737
85.15758;1.1913847636082209;0.8331644748017888;0.6993164405832685;0.404152929162943;0.33922657754713914;1.1999853736514965;9.999957278564409;0.8335085172758632;1.0970711605851713;1.097066598849798;0.6249979572928069;-0.3141940000793222;0.6995294841997886
