time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.16758;1.191384742249145;0.8331645535976612;0.69931651901263;0.4041528653434269;0.33922661988472486;1.1999854059208381;9.999957697190844;0.8335083529101872;1.0970711917195988;1.0970664584936707;0.6249981204507261;-0.3141939999882021;0.6995295219395967
85.17758;1.1913847211442012;0.8331646362529217;0.6993165995727054;0.40415280271720916;0.3392266641308104;1.199985445269791;9.999958135656488;0.8335081886084997;1.0970712129633793;1.0970663273212127;0.6249982842825825;-0.31419399989811514;0.6995295573201749
85.18758;1.191384700708682;0.8331647227023987;0.6993166818675429;0.4041527415211639;0.33922671038720414;1.1999854916153156;9.999958591425614;0.833508024181678;1.0970712242956588;1.0970662052042808;0.6249984485856311;-0.3141939998092547;0.6995295904143584
85.19758;1.1913846812950335;0.8331648128806002;0.69931676546373;0.4041526820235267;0.3392267587450913;1.1999855449371;9.999959063105461;0.8335078594275562;1.0970712257771413;1.0970660919166397;0.6249986131884654;-0.31419399972179973;0.6995296213025671
85.20758;1.1913846631581222;0.8331649067401812;0.6993168498510026;0.404152624512315;0.3392268092736986;1.1999856052729723;9.999959549913918;0.8335076940777405;1.097071217540088;1.0970659872105293;0.6249987779422529;-0.3141939996359285;0.6995296500383383
85.21758;1.1913846464600377;0.8331650042460552;0.6993169344636572;0.40415256926698656;0.33922686201778673;1.1999856727149365;9.999960051254398;0.8335075278597223;1.0970711997790388;1.0970658908746878;0.6249989427119803;-0.3141939995518323;0.6995296766299576
85.22758;1.1913846312589695;0.8331651053563747;0.6993170187268901;0.4041525165364832;0.33922691698981045;1.1999857474243085;9.999960566592675;0.8335073606413667;1.0970711728016675;1.0970658027568574;0.6249991073871042;-0.3141939994697122;0.6995297010815307
85.23758;1.1913846175225742;0.8331652100139063;0.6993171020882758;0.40415246653526127;0.33922697415571695;1.1999858296251829;9.999961095050379;0.833507192467853;1.0970711370715927;1.0970657227413745;0.6249992718888269;-0.31419399938975784;0.6995297234428131
85.24758;1.1913846052075014;0.8331653181322872;0.6993171840522209;0.40415241943812663;0.3392270334083574;1.1999859195503566;9.999961634600632;0.8335070234708495;1.097071093162377;1.0970656507468055;0.6249994361506471;-0.314193999312129;0.6995297438299849
85.25758;1.1913845943225179;0.8331654295533222;0.6993172642104839;0.40415237536790033;0.3392270945654379;1.1999860173939887;9.999962181430572;0.8335068537980843;1.097071041681698;1.0970655867560863;0.6249996000859042;-0.31419399923696373;0.6995297624494117
85.26758;1.1913845849442426;0.8331655440275832;0.6993173422236777;0.4041523343938774;0.33922715742535875;1.1999861232961448;9.999962730501217;0.833506683638419;1.09707098323839;1.0970655308068629;0.6249997635732907;-0.31419399916439555;0.6995297795942909
85.27758;1.191384577220735;0.8331656612470458;0.6993174177895333;0.40415229654310375;0.33922722181392045;1.199986237374764;9.999963276922662;0.8335065132744915;1.097070918459606;1.0970654829332054;0.6249999264481553;-0.31419399909455054;0.6995297955884046
85.28758;1.1913845713787974;0.8331657808869092;0.6993174906526886;0.4041522618078014;0.33922728756980647;1.1999863597731106;9.999963816847456;0.8335063430568674;1.0970708480567493;1.0970654431563847;0.6250000884449332;-0.3141939990275376;0.6995298107158446
85.29758;1.1913845677220651;0.8331659026285894;0.6993175606259647;0.404152230140376;0.33922735452351704;1.1999864906232949;9.999964347753227;0.8335061733137162;1.0970707728887974;1.0970654115483787;0.6250002491496317;-0.3141939989634455;0.699529825190534
85.30758;1.1913845665333909;0.8331660261941339;0.6993176275873936;0.40415220145733205;0.3392274224983169;1.1999866299546988;9.999964868723175;0.8335060042911712;1.0970706939237889;1.0970653882453987;0.6250004080821875;-0.314193998902344;0.6995298391864552
85.31758;1.1913845679080006;0.833166151408258;0.6993176914529202;0.4041521756708585;0.33922749129757057;1.1999867776829818;9.999965380998358;0.8335058361707588;1.097070612133089;1.0970653733894882;0.6250005648361916;-0.3141939988442933;0.6995298528698728
85.32758;1.1913845717183333;0.8331662782190087;0.6993177520989401;0.40415215272246136;0.33922756068985543;1.19998693369309;9.99996588832964;0.833505669152147;1.0970705284317503;1.097065367090031;0.6250007191217799;-0.3141939987893672;0.6995298664126943
85.33758;1.191384577733199;0.8331664066657339;0.6993178092633294;0.4041521326040623;0.3392276304263702;1.1999870978756633;9.999966396498262;0.833505503522917;1.0970704436601415;1.0970653694025119;0.6250008707195817;-0.31419399873767134;0.6995298800256662
85.34758;1.191384585711818;0.8331665368760901;0.6993178625536329;0.4041521153745191;0.33922770026698956;1.199987270046244;9.999966912275243;0.8335053396449673;1.0970703585504222;1.097065380303732;0.6250010194322764;-0.3141939986893276;0.6995298939863811
85.35758;1.191384595395338;0.8331666690772007;0.6993179115576817;0.40415210115311884;0.3392277699752984;1.1999874498645604;9.999967442409766;0.8335051778977708;1.09707027364519;1.0970653996707485;0.6250011650603841;-0.3141939986444317;0.6995299086172362
85.36758;1.1913846064901041;0.8331668035722704;0.6993179559272376;0.40415209009473374;0.3392278392969269;1.1999876368301952;9.999967993007537;0.8335050186056159;1.0970701892207688;1.0970654272449625;0.6250013073935119;-0.31419399860301606;0.6995299242248622
85.37758;1.1913846187622725;0.8331669407342267;0.6993179954088392;0.40415208237325057;0.33922790795157864;1.1999878303177454;9.999968569606631;0.8335048619711433;1.0970701053473546;1.0970654626184007;0.6250014462276672;-0.314193998565044;0.6995299410436
85.38758;1.1913846321680592;0.8331670810226989;0.6993180298461098;0.40415207816050375;0.3392279756371158;1.1999880296345677;9.999969177761173;0.8335047081285422;1.0970700220332168;1.0970655053055938;0.6250015813907246;-0.31419399853043317;0.6995299591922558
85.39758;1.1913846468577955;0.8331672249524712;0.6993180591597277;0.4041520776063853;0.3392280420478186;1.1999882340829087;9.999969823736885;0.8335045572617237;1.0970699392778267;1.0970655548729231;0.6250017127196044;-0.31419399849908214;0.6995299786506688
85.40758;1.191384663126867;0.8331673730055754;0.6993180833279035;0.4041520808427585;0.3392281069095971;1.1999884430367096;9.999970514918786;0.8335044096052168;1.0970698570523474;1.0970656110312969;0.6250018400242437;-0.3141939984708796;0.6995299992979103
85.41758;1.1913846814503628;0.8331675255451784;0.6993181023733462;0.404152087976629;0.33922817001297684;1.1999886560496051;9.99997125964434;0.8335042653753645;1.0970697753098793;1.097065673597623;0.6250019631173804;-0.3141939984456934;0.6995300210065154
85.42758;1.1913847024991546;0.8331676828029223;0.6993181163284502;0.404152099053042;0.33922823122467094;1.1999888729028307;9.999972066624633;0.8335041247570839;1.097069694037919;1.0970657423713355;0.6250020818563798;-0.31419399842336065;0.699530043740682
85.43758;1.1913847270503755;0.8331678449258177;0.6993181251801468;0.4041521140351246;0.3392282904760686;1.1999890935215491;9.99997294416909;0.8335039879275582;1.0970696133061475;1.0970658171095478;0.6250021961114501;-0.3141939984037031;0.6995300675851928
85.44758;1.191384755887619;0.8331680119878753;0.6993181288477625;0.4041521328169454;0.3392283477387385;1.1999893178278975;9.999973899571335;0.833503855080863;1.0970695332394513;1.0970658975925462;0.6250023057152451;-0.31419399838654977;0.6995300926600369
85.45758;1.1913847897178145;0.8331681839808562;0.6993181272168331;0.4041521552363888;0.3392284029923464;1.1999895456283083;9.999974938782987;0.8335037264551586;1.097069453936152;1.0970659836446892;0.6250024104886939;-0.3141939983717392;0.6995301190218624
85.46758;1.191384829123484;0.8331683608445688;0.6993181201911078;0.4041521810957733;0.33922845620579095;1.1999897765977556;9.999976066195766;0.8335036023464305;1.0970693754257441;1.0970660751229058;0.6250025103189712;-0.3141939983591057;0.6995301466676517
85.47758;1.191384874569615;0.8331685424903801;0.6993181077297421;0.4041522101947504;0.33922850735505594;1.1999900103254268;9.999977284783036;0.8335034830892967;1.0970692976712797;1.0970661719042174;0.6250026051889427;-0.3141939983484765;0.6995301755855415
85.48758;1.1913849263832685;0.8331687287703816;0.699318089862322;0.404152242332314;0.339228556452999;1.1999902463404515;9.999978596403759;0.833503369011079;1.097069220571443;1.0970662738739576;0.6250026951557331;-0.31419399833969774;0.6995302057552027
85.49758;1.1913849847460334;0.8331689194316076;0.6993180666540585;0.4041522772823436;0.3392286035552026;1.1999904841622888;9.999980001505671;0.8335032604056132;1.0970691439656293;1.0970663809351895;0.6250027803360048;-0.3141939983326605;0.6995302370945005
85.50758;1.1913850497516199;0.8331691141109339;0.6993180381269447;0.4041523147922747;0.3392286487408796;1.1999907233523162;9.999981498611808;0.8335031575486022;1.0970690676385024;1.0970664930140195;0.6250028608410587;-0.31419399832728;0.6995302694069865
85.51758;1.1913851214009554;0.8331693123741022;0.6993180042248653;0.4041523546294329;0.33922869209073825;1.1999909634671588;9.999983084700887;0.8335030606963206;1.0970689912574085;1.0970666100508484;0.6250029366723314;-0.31419399832344413;0.699530302397874
85.52758;1.1913851994564997;0.8331695137459466;0.6993179648674117;0.40415239663932756;0.33922873367862094;1.1999912040102512;9.999984755954003;0.833502970058239;1.0970689142503878;1.0970667320090923;0.6250030077215378;-0.3141939983209908;0.6995303357572431
85.53758;1.1913852832951546;0.8331697176985574;0.6993179200338138;0.40415244074016826;0.33922877356936515;1.199991444434012;9.999986507711816;0.8335028857848871;1.0970688357764058;1.0970668588620605;0.6250030738551466;-0.3141939983197232;0.6995303692508753
85.54758;1.1913853719852896;0.8331699236833636;0.6993178698153671;0.4041524868718897;0.3392288118292425;1.1999916840864162;9.999988334431075;0.8335028079510131;1.0970687548483353;1.0970669905282266;0.6250031349753535;-0.3141939983194355;0.6995304027990287
85.55758;1.1913854645361768;0.8331701312358161;0.6993178144236272;0.40415253497621073;0.33922884855645463;1.1999919221644337;9.99999023023005;0.833502736538957;1.097068670492268;1.0970671268567096;0.625003191057304;-0.3141939983199334;0.6995304365118422
85.56758;1.191385560002217;0.8331703400155631;0.6993177541584228;0.404152584998752;0.33922888388815264;1.1999921577983108;9.999992189105491;0.8335026714488203;1.0970685818224573;1.097067267688268;0.6250032421599225;-0.31419399832103895;0.6995304706633948
85.57758;1.1913856574266852;0.8331705497767309;0.6993176893486809;0.4041526369026644;0.3392289179614604;1.1999923901764604;9.999994204924834;0.8335026125041903;1.0970684880491224;1.0970674128524984;0.625003288398465;-0.3141939983225943;0.6995305056498603
85.58758;1.1913857558805199;0.8331707603637205;0.699317620286652;0.40415269070586646;0.3392289508746827;1.1999926186070995;9.999996271772881;0.8335025594529566;1.0970683885239279;1.097067562082342;0.6250033299101729;-0.3141939983244744;0.6995305419461115
85.59758;1.191385854536507;0.8331709716913869;0.6993175472030494;0.404152746480174;0.3392289826803446;1.1999928425347313;9.99999838427935;0.8335025119957149;1.0970682828235276;1.0970677149831307;0.625003366834323;-0.3141939983265847;0.6995305800658638
85.60758;1.1913859526093207;0.8331711836718412;0.6993174703198881;0.40415280429176675;0.33922901338959294;1.1999930615065613;10.000000537515588;0.8335024698223962;1.0970681708109693;1.0970678710697674;0.6250033993044839;-0.3141939983288538;0.6995306205233894
85.61758;1.1913860493302866;0.8331713961284468;0.6993173899029315;0.4041528641551473;0.3392290429726634;1.1999932750933222;10.00000272678866;0.8335024326237086;1.0970680526583054;1.097068029733605;0.6250034274431199;-0.3141939983312427;0.6995306637644518
85.62758;1.191386144044206;0.8331716087657706;0.6993173062487626;0.4041529260157079;0.3392290713654963;1.199993482855366;10.000004947799269;0.8335024001035437;1.0970679288144694;1.097068190157392;0.6250034513705848;-0.31419399833374156;0.699530710128888
85.63758;1.1913862362538068;0.8331718212247278;0.6993172196707144;0.4041529897555176;0.33922909849361;1.1999936844073305;10.000007196384775;0.8335023720212118;1.0970677999128926;1.0970683513919617;0.6250034712337765;-0.31419399833633416;0.6995307599011431
85.64758;1.1913863256301491;0.8331720331166037;0.6993171305123791;0.40415305523002404;0.3392291243113784;1.199993879503438;10.000009467394023;0.833502348210552;1.0970676666099088;1.097068512575144;0.625003487200595;-0.31419399833897055;0.6995308133294905
85.65758;1.1913864120538764;0.8331722439811684;0.6993170391429407;0.40415312228622513;0.3392291488277828;1.1999940680944392;10.00001175408344;0.8335023285476746;1.097067529428339;1.0970686730505834;0.6250034994025008;-0.3141939983415946;0.6995308705575585
85.66758;1.1913864955772897;0.8331724532538013;0.6993169459226368;0.40415319075373957;0.3392291720945105;1.199994250403357;10.000014048772274;0.833502312928776;1.0970673887571696;1.0970688323620603;0.625003507890505;-0.3141939983442002;0.699530931598684
85.67758;1.1913865762822056;0.8331726602749845;0.6993168511575225;0.40415326045017613;0.3392291941695666;1.1999944269641762;10.000016343912625;0.8335023012637324;1.0970672449473229;1.09706899024934;0.625003512642259;-0.3141939983468589;0.6995309963990127
85.68758;1.1913866541620362;0.833172864319414;0.6993167550757465;0.4041533311976176;0.3392292150863025;1.199994598535453;10.000018632634262;0.8335022934200176;1.0970670983620807;1.0970691466714273;0.6250035135886546;-0.3141939983497031;0.6995310648904829
85.69758;1.1913867291737394;0.8331730646391591;0.6993166578672119;0.40415340283008866;0.33922923485670625;1.199994765961109;10.000020908676307;0.8335022891385446;1.097066949425741;1.0970693018036672;0.6250035106318657;-0.3141939983528804;0.6995311369810376
85.70758;1.191386801374193;0.8331732605195815;0.6993165597761145;0.4041534751909856;0.33922925349542593;1.1999949300751185;10.000023166366391;0.8335022880032958;1.097066798687024;1.0970694559304262;0.6250035036671356;-0.3141939983565108;0.6995312125189885
85.71758;1.1913868709206006;0.8331734513534699;0.6993164611491081;0.4041535481332689;0.3392292710202331;1.199995091685434;10.000025400848344;0.8335022894724865;1.0970666468244448;1.0970696092449723;0.6250034925989425;-0.3141939983606719;0.6995312912745844
85.72758;1.1913869380064537;0.8331736367236001;0.6993163623782764;0.4041536215175906;0.3392292874283014;1.199995251628809;10.000027608364103;0.8335022929572361;1.0970664945790776;1.097069761728675;0.6250034773236302;-0.3141939983653983;0.6995313729429417
85.73758;1.1913870028673745;0.833173816459382;0.6993162638305849;0.40415369520193634;0.33922930267372586;1.199995410775787;10.000029786375732;0.8335022979497454;1.0970663426319114;1.0970699132163886;0.6250034577065746;-0.3141939983706834;0.6995314571564141
85.74758;1.1913870657352164;0.833173990627174;0.6993161658605137;0.4041537690422624;0.33922931667289263;1.19999556989043;10.000031933192888;0.8335023041119313;1.0970661914832076;1.0970700635121036;0.6250034335777068;-0.3141939983764916;0.699531543498853
85.75758;1.1913871267058014;0.8331741594226846;0.6993160688592046;0.40415384289949446;0.3392293293533682;1.1999957294755463;10.00003404758587;0.833502311236523;1.0970660414184532;1.0970702124276084;0.6250034047351372;-0.3141939983827683;0.6995316315182466
85.76758;1.1913871856969427;0.8331743230550729;0.6993159732480781;0.40415391662587247;0.3392293407079177;1.1999958897731122;10.000036128918003;0.8335023191783257;1.0970658925886807;1.097070359789986;0.6250033709822369;-0.3141939983894404;0.6995317207566026
85.77758;1.1913872425650278;0.8331744817555515;0.6993158794392285;0.4041539900347141;0.33922935080062994;1.1999960508527163;10.000038177200596;0.833502327869657;1.0970657451520331;1.0970705054396133;0.6250033321917883;-0.31419399839641254;0.6995318107972838
85.78758;1.1913872972494763;0.8331746358365948;0.6993157878573578;0.4041540628902327;0.3392293597222832;1.1999962126897292;10.000040192810223;0.8335023373369399;1.0970655993414045;1.0970706492079034;0.6250032883462543;-0.3141939984035587;0.6995319012817354
85.79758;1.1913873498282874;0.8331747856647875;0.6993156989805045;0.4041541349330145;0.33922936754377564;1.1999963752747513;10.000042176643369;0.8335023476255612;1.0970654553974812;1.0970707909451705;0.6250032395546167;-0.31419399841072226;0.6995319919013786
85.80758;1.1913874004875205;0.83317493155856;0.6993156132998967;0.404154205909551;0.33922937430533157;1.1999965386939289;10.000044130801443;0.8335023587312405;1.0970653134669177;1.0970709306330673;0.6250031860461118;-0.3141939984177405;0.6995320824094506
85.81758;1.191387449422279;0.8331750736980201;0.6993155312746253;0.4041542755870143;0.33922938002297087;1.1999967031199295;10.000046058761715;0.8335023706260842;1.0970651735393133;1.097071068470207;0.6250031281142043;-0.31419399842447426;0.6995321726272317
85.82758;1.1913874967155056;0.8331752121304137;0.6993154533724747;0.404154343765234;0.33922938468509184;1.1999968688138445;10.000047964819615;0.833502383310021;1.0970650354605476;1.097071204819878;0.6250030660366284;-0.31419399843082085;0.6995322624383847
85.83758;1.1913875423038043;0.8331753468662506;0.6993153801166719;0.4041544102812513;0.33922938824224835;1.1999970361142085;10.000049853555309;0.8335023968249531;1.0970648990270189;1.0970713401154628;0.6250030000431215;-0.3141939984367166;0.6995323518150642
85.84758;1.191387586075428;0.8331754779500689;0.6993153120572055;0.4041544749948406;0.33922939061328444;1.1999972052980032;10.000051729381463;0.833502411247074;1.0970647640416975;1.097071474826231;0.6250029303561478;-0.3141939984421323;0.6995324408297016
85.85758;1.1913876280201474;0.8331756054397587;0.6993152497014469;0.4041545377711116;0.33922939170927113;1.199997376424603;10.000053596034782;0.8335024266967218;1.097064630304782;1.0970716093656745;0.6250028572342645;-0.31419399844706364;0.6995325296065625
85.86758;1.1913876683188611;0.8331757293621704;0.6993151934682286;0.40415459849898056;0.3392293914511337;1.1999975493402968;10.000055456333001;0.8335024433675554;1.0970644976168524;1.097071743951383;0.6250027809707172;-0.31419399845152696;0.6995326182824648
85.87758;1.19138770732666;0.8331758496843905;0.6993151436911038;0.40415465713653215;0.33922938978162814;1.199997723774967;10.000057312235196;0.8335024615218027;1.0970643657769292;1.0970718786633633;0.6250027019040676;-0.3141939984555701;0.6995327069825856
85.88758;1.1913877454417015;0.8331759662699297;0.6993151006297638;0.40415471371878026;0.33922938667821717;1.199997899365765;10.000059165296953;0.8335024814337441;1.0970642345749286;1.0970720136634342;0.6250026204576874;-0.31419399845928714;0.6995327957593026
85.89758;1.1913877829345685;0.8331760788908811;0.6993150644466636;0.4041547683229781;0.3392293821505796;1.1999980756034714;10.000061017465923;0.8335025033355771;1.0970641038032833;1.097072149249497;0.6250025371360992;-0.31419399846280405;0.6995328845546426
85.90758;1.191387819911369;0.8331761873648817;0.6993150351997306;0.40415482103668393;0.3392293762220383;1.1999982518128665;10.00006287116843;0.8335025274116804;1.0970639732522203;1.097072285720127;0.625002452459447;-0.3141939984662343;0.6995329732344752
85.91758;1.1913878564392513;0.8331762916717248;0.6993150128914926;0.40415487193977684;0.3392293689261292;1.1999984272137523;10.000064728647104;0.8335025538281413;1.0970638426688912;1.097072423264107;0.6250023669061903;-0.3141939984696437;0.6995330616216466
85.92758;1.1913878926462826;0.833176391907181;0.6993149975120346;0.4041549210893563;0.33922936032006656;1.199998601004317;10.000066592080207;0.8335025827610364;1.0970637117295214;1.0970725619184152;0.6250022808925634;-0.3141939984730561;0.6995331494587781
85.93758;1.1913879287015143;0.8331764881950129;0.6993149890349344;0.40415496849727167;0.33922935047039987;1.1999987724456416;10.00006846437862;0.8335026143967879;1.0970635800898159;1.0970727015865314;0.6250021947624577;-0.31419399847648294;0.6995332363499126
85.94758;1.1913879648073389;0.8331765806789972;0.6993149873982304;0.40415501410844024;0.3392293394182311;1.1999989409481717;10.000070348998157;0.8335026488985703;1.0970634474493235;1.0970728421450913;0.6250021088078376;-0.3141939984799293;0.6995333217780201
85.95758;1.191388001216312;0.8331766695216035;0.6993149925020181;0.4041550578160898;0.3392293271848362;1.1999991060766397;10.000072248717574;0.833502686391167;1.0970633135346564;1.09707298357115;0.625002023321663;-0.3141939984833708;0.6995334051821892
85.96758;1.1913880381313913;0.8331767549002552;0.6993150042111177;0.40415509952084366;0.3392293138091596;1.1999992674446975;10.000074164981502;0.833502727006901;1.0970631780948814;1.097073125969301;0.6250019386309669;-0.31419399848673635;0.6995334860275283
85.97758;1.1913880755863173;0.8331768370278911;0.6993150223568487;0.40415513917394147;0.3392292993481828;1.1999994246004948;10.000076098535319;0.8335027709229446;1.0970630409891728;1.097073269470445;0.6250018550954635;-0.3141939984899135;0.6995335638490369
85.98758;1.1913881134750381;0.8331769161297894;0.699315046786018;0.4041551767716651;0.33922928383132767;1.199999576998218;10.000078050239704;0.8335028183481078;1.0970629022259821;1.0970734141366758;0.6250017730852631;-0.31419399849277696;0.6995336382370635
85.99758;1.1913881516699223;0.8331769923955855;0.6993150774412351;0.404155212331615;0.3392292672252197;1.1999997240783846;10.000080020822292;0.8335028695013774;1.097062761886541;1.0970735599526222;0.6250016929527485;-0.3141939984952403;0.6995337087669655
86.00758;1.1913881901265635;0.8331770659809132;0.6993151143845105;0.40415524587162244;0.3392292494560573;1.1999998653800268;10.000082009941776;0.8335029245589021;1.0970626200923224;1.0970737067843879;0.6250016150226514;-0.3141939984973024;0.6995337749513905
86.01758;1.191388228902251;0.8331771370347733;0.6993151577615473;0.4041552773999476;0.3392292304773179;1.200000000547183;10.000084015784196;0.8335029835662682;1.0970624770819153;1.0970738543110488;0.62500153959513;-0.31419399849905977;0.6995338362520472
86.02758;1.1913882680522225;0.8331772056935214;0.6993152077784262;0.40415530693155016;0.33922921030560593;1.2000001292464468;10.000086035512672;0.833503046396306;1.0970623332558964;1.0970740020616068;0.6250014669278632;-0.3141939985006972;0.6995338921301085
86.03758;1.1913883075272789;0.8331772720640321;0.6993152647127799;0.4041553345207277;0.33922918899945964;1.2000002511558299;10.000088066032143;0.8335031127854802;1.0970621890837178;1.0970741494841316;0.6250013971936966;-0.3141939985024625;0.6995339421484226
86.04758;1.191388347189756;0.83317733624211;0.6993153289023571;0.40415536026672916;0.3392291666419326;1.200000366010533;10.000090104835762;0.8335031824380562;1.0970620449812356;1.0970742959708155;0.6250013304457039;-0.31419399850461444;0.6995339860931612
86.05758;1.1913883868975224;0.8331773983213379;0.6993154006821168;0.4041553842884626;0.33922914333876514;1.2000004735637857;10.000092150858036;0.8335032551417322;1.097061901289172;1.097074440895483;0.6250012665960992;-0.31419399850736596;0.6995340239695095
86.06758;1.1913884265798136;0.8331774583551715;0.6993154803184835;0.40415540671506817;0.3392291192155198;1.200000573514507;10.000094204733443;0.8335033308135332;1.0970617582783628;1.097074583650896;0.6250012054081652;-0.3141939985108654;0.6995340558709118
86.07758;1.191388466286941;0.8331775163248567;0.6993155679741302;0.4041554276858633;0.3392290944288881;1.200000665506228;10.000096268296174;0.8335034094816196;1.0970616161196238;1.0970747236532892;0.6250011465365475;-0.3141939985152107;0.6995340818766064
86.08758;1.1913885061799852;0.8331775721529705;0.6993156637034078;0.4041554473225269;0.33922906916140716;1.200000749145523;10.000098344004522;0.8335034912359635;1.0970614748617282;1.097074860306236;0.6250010896005147;-0.3141939985204801;0.699534102009987
86.09758;1.1913885464503118;0.8331776257391579;0.6993157674599495;0.4041554656946317;0.3392290435704019;1.2000008240174047;10.00010043424681;0.833503576151913;1.0970613344561713;1.0970749929515895;0.6250010342271554;-0.31419399852677043;0.6995341162625988
86.10758;1.191388587256793;0.8331776769855886;0.6993158790971779;0.40415548281429564;0.33922901774367553;1.2000008897167571;10.000102540232728;0.8335036642418643;1.0970611948585332;1.097075120882849;0.6250009800640087;-0.31419399853420704;0.6995341246922082
86.11758;1.191388628724381;0.8331777257942321;0.6993159984048446;0.40415549865254563;0.3392289917055574;1.2000009458860657;10.000104661422357;0.8335037554793278;1.0970610561405352;1.0970752434257205;0.6250009267828758;-0.3141939985429104;0.6995341274789936
86.12758;1.1913886709457764;0.833177772036722;0.6993161251675266;0.4041555131561553;0.33922896545070375;1.200000992317101;10.000106795816915;0.8335038498532714;1.0970609185090128;1.097075360028089;0.6250008740801593;-0.3141939985529642;0.6995341248785951
86.13758;1.191388713974111;0.8331778155239662;0.6993162591547236;0.4041555262645423;0.33922893896735024;1.2000010290664664;10.000108940093146;0.8335039474104663;1.0970607822406042;1.097075470318267;0.6250008216832077;-0.31419399856440244;0.6995341171498004
86.14758;1.191388757804671;0.8331778559938078;0.6993164000932207;0.4041555379337784;0.3392289122378509;1.2000010564209824;10.000111089587946;0.833504048239931;1.097060647612079;1.097075574094883;0.6250007693645669;-0.31419399857719577;0.6995341045247798
86.15758;1.1913888023266375;0.8331778931028145;0.6993165476898131;0.40415554814726873;0.33922888523240113;1.2000010747711751;10.000113238818052;0.8335041523820369;1.0970605148660695;1.0970756712669818;0.6250007169628875;-0.31419399859124253;0.6995340872042723
86.16758;1.1913888473462664;0.8331779264336528;0.6993167016463193;0.40415555688198496;0.33922885791289303;1.2000010845440772;10.000115382256698;0.8335042597647415;1.0970603842076967;1.0970757618247096;0.6250006643727357;-0.3141939986063781;0.69953406533341
86.17758;1.191388892762319;0.8331779555773743;0.6993168616523201;0.4041555640603739;0.3392288302399137;1.200001086178496;10.000117514854907;0.8335043702376346;1.0970602558204445;1.097075845826166;0.6250006114868039;-0.31419399862238906;0.6995340390056825
86.18758;1.1913889387292977;0.8331779802591048;0.699317027374173;0.404155569550579;0.339228802172128;1.2000010801146084;10.000119632365072;0.8335044836271308;1.0970601298529936;1.097075923327535;0.6250005581583695;-0.31419399863903497;0.6995340083400874
86.19758;1.1913889856180027;0.8331780004029564;0.6993171984431085;0.40415557322711276;0.33922877366712373;1.2000010668261292;10.000121731329449;0.8335045997288261;1.097060006377362;1.0970759942750077;0.625000504219835;-0.31419399865607467;0.6995339735455823
86.20758;1.1913890338627047;0.8331780161304845;0.6993173744605191;0.40415557503731014;0.3392287446846122;1.2000010468455935;10.000123808295358;0.8335047182800916;1.0970598853882156;1.0970760584516714;0.6250004495463191;-0.3141939986732954;0.6995339348931033
86.21758;1.1913890838624646;0.8331780277177665;0.6993175550157179;0.4041555749907776;0.33922871517974323;1.2000010207410459;10.000125858867685;0.8335048389802188;1.097059766828458;1.0970761154999298;0.6250003941247412;-0.31419399869053793;0.6995338926144066
86.22758;1.1913891359626017;0.8331780355213241;0.6993177397226695;0.4041555730834276;0.33922868508830395;1.200000989080343;10.000127877604852;0.8335049615168016;1.0970596505964032;1.0970761649273517;0.6250003380376348;-0.31419399870768433;0.6995338468293498
86.23758;1.1913891904852714;0.8331780399330814;0.6993179282629919;0.40415556924208806;0.339228654329474;1.200000952345548;10.000129858592297;0.8335050855727085;1.0970595365547746;1.0970762061098278;0.6250002813429884;-0.3141939987246115;0.6995337975878643
86.24758;1.1913892477509487;0.8331780413859737;0.6993181203962807;0.4041555633156836;0.3392286228467912;1.2000009108260297;10.000131796200852;0.8335052108591796;1.0970594245361365;1.0970762383949861;0.625000223967113;-0.31419399874117004;0.6995337449493528
86.25758;1.1913893080685454;0.8331780403544222;0.6993183159643376;0.4041555551105661;0.3392285906447396;1.2000008646756541;10.000133685952699;0.833505337176989;1.0970593143286906;1.0970762612808158;0.6250001657075164;-0.31419399875719967;0.6995336890101639
86.26758;1.1913893716882893;0.8331780373355222;0.6993185149021877;0.40415554445451096;0.339228557767906;1.2000008140731604;10.000135525141857;0.833505464452069;1.0970592056947008;1.0970762745444373;0.6250001062834928;-0.31419399877254817;0.6995336299353492
86.27758;1.1913894387255615;0.8331780328298534;0.699318717200672;0.4041555312417572;0.3392285242618234;1.20000075921573;10.000137312715404;0.8335055927031592;1.0970590984452255;1.0970762782382921;0.6250000453682729;-0.3141939987870859;0.6995335680035832
86.28758;1.1913895091219806;0.8331780273037124;0.6993189227876638;0.40415551544161216;0.33922849017070383;1.200000700157835;10.00013904873836;0.83350572195979;1.0970589924735483;1.0970762725776622;0.6249999826358653;-0.3141939988007168;0.6995335035727585
86.29758;1.191389582664408;0.8331780211564339;0.6993191313963557;0.4041554970824658;0.33922845555168435;1.2000006367420606;10.000140733974012;0.8335058521977016;1.0970588877067196;1.0970762577937487;0.6249999177996074;-0.3141939988133731;0.6995334369844998
86.30758;1.1913896590555086;0.833178014725803;0.6993193425590111;0.4041554762112957;0.3392284204833663;1.200000568697927;10.000142369526404;0.8335059833605029;1.0970587840708284;1.0970762340229288;0.6249998506146954;-0.31419399882501226;0.6995333685076723
86.31758;1.1913897379590948;0.833178008296201;0.6993195557216816;0.4041554528444571;0.339228385072865;1.200000495762113;10.00014395667355;0.8335061154340369;1.0970586814728869;1.0970762012859758;0.6249997808889901;-0.31419399883561827;0.699533298312257
86.32758;1.1913898189458894;0.8331780021050114;0.6993197703159197;0.40415542695476436;0.3392283494565206;1.2000004177275472;10.000145496878035;0.8335062484616818;1.0970585797535792;1.0970761595483907;0.624999708512682;-0.3141939988451895;0.6995332264438593
86.33758;1.1913899014489544;0.8331779963490932;0.6993199857371052;0.4041553985046645;0.33922831379056617;1.2000003344720183;10.000146991685206;0.8335063824970546;1.0970584786756608;1.097076108778974;0.6249996335111621;-0.31419399885373234;0.6995331528586416
86.34758;1.1913899847805778;0.833177991150387;0.69932020131091;0.40415536748435477;0.33922827823432056;1.2000002459950463;10.000148442759796;0.8335065175645178;1.0970583779837584;1.0970760489800304;0.6249995560951297;-0.31419399886129257;0.6995330775164408
86.35758;1.1913900681365293;0.8331779865117952;0.6993204162967882;0.40415533392530434;0.33922824294669496;1.2000001524095332;10.000149851878692;0.8335066536500404;1.0970582774728517;1.0970759802534082;0.6249994766177421;-0.31419399886798216;0.6995330004311271
86.36758;1.1913901506226257;0.8331779822969896;0.6993206299431266;0.404155297894685;0.3392282081052957;1.2000000538971507;10.000151220399564;0.8335067906828838;1.0970581769877177;1.0970759028682773;0.6249993954618048;-0.3141939988739482;0.6995329216664089
86.37758;1.1913902313601574;0.8331779781873621;0.6993208415560456;0.40415525949925596;0.33922817392025706;1.1999999507088401;10.000152548562573;0.8335069284932715;1.0970580763321858;1.097075817234387;0.6249993129824087;-0.31419399887931865;0.6995328413588111
86.38758;1.1913903095893459;0.8331779736677368;0.6993210505228534;0.4041552189084617;0.3392281406324222;1.1999998431854695;10.00015383515601;0.833507066815443;1.0970579751667078;1.0970757238167772;0.6249992295479218;-0.31419399888418775;0.6995327597589296
86.39758;1.1913903846905818;0.8331779681287191;0.6993212563280331;0.40415517635206455;0.339228108501134;1.1999997317309994;10.00015507779947;0.8335072053223852;1.0970578730076692;1.0970756231151542;0.6249991456015574;-0.3141939988886347;0.69953267721092
86.40758;1.1913904561883422;0.8331779609846875;0.6993214585829566;0.404155132076343;0.33922807777627717;1.1999996167602525;10.00015627335631;0.833507343633402;1.097057769349533;1.0970755157064318;0.6249990616453314;-0.31419399889273075;0.6995325940782927
86.41758;1.191390523782003;0.8331779517338617;0.6993216569976957;0.4041550863097625;0.33922804866529904;1.1999994986686733;10.00015741776254;0.8335074813482943;1.0970576638164353;1.097075402216655;0.6249989781794812;-0.3141939988965333;0.6995325106773647
86.42758;1.191390587320833;0.8331779400364423;0.6993218513022094;0.4041550392564886;0.3392280213205906;1.1999993778542626;10.000158505804617;0.8335076180946263;1.097057556244407;1.0970752832535047;0.6249988956863614;-0.31419399890008803;0.6995324272503352
86.43758;1.1913906467302504;0.833177925756161;0.6993220412168062;0.4041549910936947;0.33922799585360347;1.199999254758279;10.00015953157712;0.8335077534962504;1.0970574466704623;1.0970751594281078;0.6249988146414865;-0.31419399890343486;0.6995323440114608
86.44758;1.1913907019856558;0.833177908878811;0.6993222264921384;0.40415494196428264;0.33922797234871216;1.199999129833855;10.000160489362772;0.8335078871239435;1.097057335256586;1.0970750313972892;0.6249987355118427;-0.31419399890660527;0.6995322612412733
86.45758;1.191390753142386;0.8331778893977642;0.6993224069517231;0.4041548919793823;0.3392279508586521;1.1999990034725951;10.000161374225662;0.8335080185210226;1.097057222235633;1.097074899889278;0.6249986587250397;-0.3141939989096151;0.6995321793173913
86.46758;1.1913908004029055;0.8331778672276339;0.6993225825058199;0.40415484124575474;0.3392279313996916;1.1999988760183962;10.000162182054758;0.8335081472491808;1.0970571079626552;1.0970747657793607;0.6249985846138125;-0.31419399891245775;0.6995320986484759
86.47758;1.1913908441736847;0.8331778421702274;0.6993227531415279;0.4041547898978787;0.33922791396050567;1.1999987478446508;10.000162909612326;0.83350827291415;1.097056992968784;1.097074630090429;0.6249985134059084;-0.3141939989150965;0.6995320195798964
86.48758;1.1913908850614428;0.8331778139967039;0.6993229188895765;0.40415473810302205;0.33922789852306334;1.1999986193603143;10.000163554639707;0.8335083952021543;1.0970568778484353;1.0970744938603993;0.6249984452642374;-0.3141939989174617;0.6995319423213987
86.49758;1.1913909238702756;0.833177782563404;0.699323079791375;0.40415468604274474;0.3392278850884285;1.1999984909337946;10.000164115377347;0.8335085139016959;1.097056763011898;1.0970743580994948;0.6249983803101802;-0.3141939989194638;0.6995318669290047
86.50758;1.1913909615950637;0.8331777478231457;0.6993232359077801;0.40415463389195;0.33922787369224133;1.1999983628309911;10.000164589770538;0.8335086288830198;1.0970566485196624;1.0970742238986024;0.6249983186471482;-0.3141939989210092;0.6995317933373473
86.51758;1.1913909993068408;0.8331777097751262;0.6993233873564915;0.4041545818085591;0.3392278643966892;1.1999982352070546;10.000164974937107;0.8335087400641518;1.0970565341953264;1.0970740924856068;0.6249982603897121;-0.31419399892201333;0.6995317214059156
86.52758;1.1913910380123403;0.833177668471986;0.6993235343114647;0.4041545299475043;0.33922785725961124;1.1999981081382398;10.00016526681206;0.833508847377183;1.0970564198800146;1.0970739651446264;0.6249982056503116;-0.3141939989224095;0.6995316509820049
86.53758;1.191391078632222;0.8331776240477317;0.6993236769583748;0.40415447849862157;0.33922785230730224;1.1999979817065114;10.000165460161261;0.8335089507575879;1.0970563054893205;1.0970738431039673;0.6249981545164226;-0.31419399892214167;0.6995315819526247
86.54758;1.1913911220173234;0.8331775766832755;0.6993238154461275;0.40415442770662735;0.33922784952725116;1.1999978560778075;10.000165549182807;0.8335090501944404;1.0970561908953382;1.0970737274829896;0.6249981070526589;-0.3141939989211438;0.6995315142450188
86.55758;1.1913911688973755;0.8331775266092089;0.6993239498539408;0.40415437785686636;0.33922784886043955;1.199997731482834;10.00016552837494;0.8335091457962602;1.0970560758799754;1.0970736192688975;0.6249980632728906;-0.3141939989193365;0.6995314478281583
86.56758;1.1913912198244945;0.8331774741795429;0.6993240802223427;0.40415432925276285;0.3392278501925073;1.1999976081606145;10.000165393334893;0.833509237794647;1.0970559601608607;1.0970735192740142;0.6249980230489879;-0.3141939989166449;0.6995313827305966
86.57758;1.1913912751826408;0.8331774198610941;0.6993242066566511;0.40415428219222654;0.33922785337024397;1.1999974863484475;10.000165140991111;0.8335093265054273;1.0970558433521198;1.097073428143137;0.6249979860449733;-0.3141939989130123;0.6995313189987897
86.58758;1.1913913352071166;0.8331773641236262;0.6993243293840677;0.40415423696042246;0.3392278582422528;1.1999973662951373;10.000164769175665;0.8335094122934631;1.0970557248591657;1.0970733464446472;0.6249979517854848;-0.31419399890840294;0.6995312566127964
86.59758;1.19139139998881;0.8331773073563162;0.6993244486881949;0.40415419383902257;0.33922786468870486;1.1999972482502788;10.000164276247494;0.8335094955185388;1.0970556038811736;1.0970732747241918;0.6249979197782799;-0.31419399890279526;0.6995311954786817
86.60758;1.1913914695468897;0.8331772498732317;0.699324564823563;0.4041541530964081;0.3392278726169999;1.1999971324271828;10.000163661095968;0.8335095764843247;1.0970554796150649;1.0970732134714853;0.6249978895562273;-0.3141939988961624;0.6995311355220529
86.61758;1.1913915439165015;0.8331771919799235;0.6993246780090872;0.40415411496010073;0.3392278819367468;1.1999970189781217;10.000162923206585;0.8335096554613286;1.0970553514707149;1.097073163050523;0.6249978606845354;-0.3141939988884561;0.6995310767691478
86.62758;1.1913916231370618;0.833177134028139;0.6993247884435346;0.4041540795998275;0.3392278925407239;1.1999969079541895;10.000162062350043;0.8335097327553566;1.0970552190977756;1.0970731236342628;0.6249978327852105;-0.3141939988796129;0.699531019318308
86.63758;1.191391707202973;0.8331770764192008;0.6993248962849327;0.40415404715062014;0.33922790430759964;1.19999679923264;10.00016107791938;0.833509808743813;1.097055082288945;1.0970730951887362;0.6249978055178418;-0.3141939988695621;0.6995309632537079
86.64758;1.1913917960496478;0.8331770195666702;0.6993250016406108;0.404154017770631;0.3392279171147874;1.1999966925382612;10.00015996870795;0.8335098838386946;1.0970549408915824;1.097073077527676;0.6249977785111894;-0.31419399885822097;0.6995309086472261
86.65758;1.1913918895598397;0.83317696383232;0.6993251046040265;0.4041539916647734;0.33922793083839203;1.1999965876044763;10.000158733764357;0.833509958358446;1.0970547947854323;1.0970730704285807;0.6249977513503977;-0.3141939988454974;0.6995308556436499
86.66758;1.1913919875805272;0.8331769094798872;0.6993252053031972;0.4041539690377951;0.33922794535078105;1.1999964843036044;10.000157373602793;0.8335100323956425;1.0970546439650417;1.0970730737178378;0.6249977236538926;-0.3141939988313214;0.6995308044730073
86.67758;1.1913920899488597;0.8331768567006294;0.6993253039065997;0.40415395003580173;0.33922796052712967;1.1999963826024338;10.00015589030025;0.8335101058359827;1.0970544886056623;1.0970730872204784;0.6249976951441247;-0.31419399881569254;0.6995307553861294
86.68758;1.1913921965357612;0.8331768056568203;0.6993254005753751;0.40415393473376104;0.339227976249116;1.1999962824399308;10.000154286439942;0.8335101785237758;1.0970543289629335;1.0970731106793201;0.6249976656524749;-0.31419399879870485;0.6995307086196554
86.69758;1.1913923073017985;0.8331767564993987;0.69932549542811;0.4041539231508503;0.3392279924179137;1.1999961837290114;10.000152564234176;0.8335102504061862;1.0970541652426335;1.097073143779877;0.6249976350679075;-0.3141939987805153;0.6995306643825183
86.70758;1.1913924223175518;0.8331767094118768;0.6993255885791446;0.4041539152666247;0.33922800897141026;1.199996086481825;10.000150725404449;0.8335103215570391;1.097053997620527;1.0970731861688867;0.6249976032904314;-0.3141939987612834;0.6995306228273315
86.71758;1.1913925417074924;0.8331766646340217;0.6993256801934796;0.4041539110421777;0.3392280258706267;1.1999959908634361;10.000148771368021;0.8335103921427415;1.0970538263603085;1.0970732373569998;0.6249975702642162;-0.3141939987411419;0.6995305840343539
86.72758;1.1913926655259617;0.8331766223986233;0.6993257704789106;0.404153910434868;0.3392280430778563;1.199995897108846;10.000146703408802;0.8335104623838502;1.097053651912339;1.0970732966357912;0.6249975360411179;-0.3141939987202144;0.6995305480375658
86.73758;1.1913927936461284;0.833176582861649;0.6993258596330574;0.4041539133917394;0.3392280605684891;1.1999958054330764;10.000144522870837;0.8335105324494492;1.0970534749208236;1.0970733631337102;0.6249975007798885;-0.3141939986986351;0.6995305148602083
86.74758;1.1913929257500409;0.8331765460721992;0.699325947814075;0.40415391983233545;0.3392280783551486;1.1999957159853347;10.000142231262373;0.8335106022981675;1.09705329610664;1.097073435942768;0.6249974646936065;-0.3141939986765458;0.6995304844838114
86.75758;1.191393061396098;0.833176511972601;0.699326035184847;0.4041539296425797;0.33922809648710833;1.1999956288112148;10.000139830060155;0.8335106716133859;1.0970531161636006;1.0970735142073123;0.6249974279828606;-0.31419399865408204;0.6995304567656392
86.76758;1.19139320006617;0.8331764804616522;0.6993261219865178;0.4041539426935528;0.3392281150274865;1.1999955438430234;10.000137320648486;0.8335107399151921;1.0970529358049887;1.0970735971789016;0.6249973907785645;-0.3141939986313545;0.6995304314096794
86.77758;1.191393341157068;0.8331764514606169;0.6993262085505058;0.40415395886731975;0.33922813402413005;1.1999954609058225;10.000134704837333;0.8335108067652216;1.0970527558082699;1.0970736842906206;0.624997353149676;-0.3141939986084416;0.6995304080285154
86.78758;1.1913934839734919;0.8331764249053755;0.6993262952555823;0.4041539780645092;0.3392281534810817;1.1999953797226168;10.00013198538657;0.8335108718665457;1.0970525769465351;1.0970737752104995;0.6249973151546913;-0.3141939985854034;0.6995303862511886
86.79758;1.1913936277864012;0.8331764007321026;0.6993263824584086;0.4041540001965567;0.339228173358663;1.199995299961838;10.0001291663519;0.8335109350056671;1.0970523999571236;1.0970738698008937;0.6249972768564587;-0.314193998562302;0.6995303657816161
86.80758;1.19139377192106;0.8331763788939534;0.6993264703943097;0.40415402517360266;0.3392281936141376;1.199995221329519;10.000126253537806;0.8335109960118153;1.0970522256042854;1.0970739680244066;0.6249972383149164;-0.314193998539209;0.6995303463394803
86.81758;1.1913939157807207;0.8331763593680979;0.6993265591490803;0.40415405289255063;0.3392282142173967;1.1999951436252911;10.000123254620707;0.8335110547770204;1.097052054708326;1.097074069845456;0.6249971995996656;-0.3141939985161999;0.6995303275730368
86.82758;1.191394058816151;0.8331763421505104;0.6993266487561264;0.4041540832299972;0.3392282351134847;1.1999950667240262;10.000120178660824;0.8335111112104485;1.0970518880710212;1.097074175140594;0.6249971607723497;-0.3141939984933492;0.6995303090519914
86.83758;1.191394200529722;0.833176327200407;0.6993267392655673;0.40415411604131013;0.33922825620258124;1.1999949905946667;10.000117035244916;0.8335111651661503;1.0970517263487034;1.097074283694091;0.6249971218043706;-0.3141939984707277;0.6995302903083984
86.84758;1.191394340526281;0.8331763143142619;0.6993268307086271;0.4041541511744964;0.33922827735866007;1.199994915343075;10.000113833855433;0.8335112164749799;1.0970515699671965;1.0970743953049;0.6249970825410835;-0.3141939984483963;0.6995302708693989
86.85758;1.1913944785204733;0.8331763030515801;0.699326923053856;0.40415418851116275;0.33922829844143426;1.1999948411139296;10.000110583824418;0.8335112650251016;1.0970514191420038;1.0970745098822223;0.6249970427923092;-0.314193998426403;0.6995302502832844
86.86758;1.1913946142774057;0.8331762928007089;0.6993270162053457;0.40415422800773276;0.33922831930122727;1.1999947679532137;10.00010729446417;0.8335113107652103;1.097051273975916;1.09707462743146;0.6249970024427604;-0.31419399840478507;0.6995302281499828
86.87758;1.1913947476047744;0.8331762828861433;0.6993271100263736;0.4041542696913971;0.33922833979132355;1.1999946958363432;10.000103975191092;0.8335113536610881;1.0970511345558516;1.0970747480290062;0.6249969615003789;-0.31419399838357753;0.699530204147997
86.88758;1.1913948783549386;0.8331762726098276;0.6993272043452828;0.4041543136163179;0.33922835977708315;1.1999946247920772;10.000100635617015;0.8335113937043482;1.0970510010221186;1.0970748718726941;0.6249969201026805;-0.31419399836282713;0.6995301780308593
86.89758;1.191395006289261;0.8331762612818516;0.6993272988945234;0.40415435982497805;0.3392283791445234;1.1999945549639845;10.000097285544708;0.833511430989753;1.0970508736098028;1.097074999302132;0.624996878472125;-0.31419399834259143;0.6995301496100793
86.90758;1.191395130932965;0.8331762482793001;0.6993273932498578;0.40415440833124594;0.3392283978114123;1.1999944866134202;10.000093935205568;0.833511465798423;1.0970507526338713;1.0970751307371556;0.624996836836979;-0.3141939983229267;0.6995301187773926
86.91758;1.1913952516037636;0.8331762330558377;0.6993274868925348;0.404154459116863;0.3392284157253711;1.1999944201148551;10.00009059533637;0.8335114986135316;1.0970506384201613;1.0970752666133945;0.6249967953633251;-0.31419399830390043;0.6995300855254941
86.92758;1.1913953675658948;0.8331762151085315;0.6993275793514034;0.4041545121497255;0.3392284328492004;1.1999943559085857;10.000087276302187;0.8335115300467532;1.0970505312454002;1.0970754073632072;0.6249967541151823;-0.31419399828561617;0.6995300499286694
86.93758;1.1913954781720253;0.8331761939703641;0.6993276702839509;0.40415456740788475;0.3392284491547678;1.1999942944190005;10.000083986822679;0.8335115607055922;1.0970504313134404;1.0970755534348817;0.6249967130923844;-0.31419399826821276;0.6995300121583339
86.94758;1.1913955829210605;0.8331761692205542;0.6993277594646521;0.4041546248666081;0.3392284646169052;1.1999942360021354;10.0000807332775;0.8335115910805305;1.0970503387149002;1.0970757052918805;0.6249966723237942;-0.3141939982518434;0.6995299725266556
86.95758;1.1913956814580218;0.8331761405067656;0.6993278467267565;0.4041546844714158;0.33922847919472354;1.1999941808939234;10.000077519784803;0.833511621531967;1.0970502533913498;1.0970758633636495;0.6249966318736465;-0.3141939982366558;0.6995299314592827
86.96758;1.1913957736049234;0.8331761075821802;0.6993279319001661;0.4041547461392519;0.33922849283215367;1.1999941291636749;10.000074348694419;0.83351165235225;1.0970501752081938;1.0970760280037541;0.6249965917652628;-0.3141939982227877;0.699529889392388
86.97758;1.1913958594687766;0.8331760703079074;0.699328014770502;0.4041548097621695;0.33922850548216293;1.1999940807672027;10.00007122122539;0.8335116838078721;1.0970501040704557;1.0970761994611375;0.6249965519658728;-0.31419399821037897;0.6995298466646787
86.98758;1.1913959395135794;0.8331760286068495;0.6993280950460111;0.4041548752043009;0.3392285171187584;1.199994035632413;10.000068138307899;0.8335117161466713;1.0970500399495007;1.0970763778441546;0.6249965124288341;-0.31419399819957394;0.6995298034913815
86.99758;1.191396014459137;0.8331759824267092;0.6993281723308507;0.4041549423231832;0.3392285277300869;1.199993993663118;10.000065101253636;0.8335117496184372;1.0970499828750833;1.0970765631271298;0.6249964731090561;-0.3141939981905066;0.6995297600393112
87.00758;1.1913960850611784;0.833175931732587;0.6993282461406094;0.4041550109929995;0.33922853730337205;1.1999939547047245;10.00006211184055;0.8335117844822946;1.0970499329202859;1.0970767551847476;0.6249964339520334;-0.31419399818328597;0.6995297164973341
87.01758;1.1913961519487757;0.8331758764925596;0.699328315962696;0.40415508109758636;0.3392285458039906;1.1999939185109392;10.000059172259514;0.8335118209821958;1.0970498901310928;1.0970769537659262;0.6249963948918267;-0.3141939981779919;0.6995296730779076
87.02758;1.1913962156179805;0.8331758166826451;0.6993283813004332;0.40415515252285206;0.3392285531640834;1.1999938847259646;10.000056285339419;0.8335118593523126;1.0970498544723175;1.0970771584517407;0.62499635587852;-0.3141939981746763;0.6995296299848043
