time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.03758;1.1913962764753678;0.8331757523319514;0.6993284416533465;0.40415522515800567;0.33922855929681106;1.1999938528927732;10.000053454819199;0.8335118998429106;1.097049825834474;1.097077368711337;0.6249963168963057;-0.3141939981733629;0.6995295873957066
87.04758;1.191396334813843;0.83317568351703;0.6993284964726008;0.40415529888679647;0.3392285641146446;1.1999938224746236;10.000050685365153;0.8335119427126101;1.097049804018314;1.0970775840019285;0.6249962779557695;-0.31419399817405497;0.6995295455084328
87.05758;1.1913963908264573;0.8331756102968122;0.6993285451430026;0.40415537359731657;0.33922856753220854;1.1999937928875397;10.000047982155397;0.8335119882201278;1.09704978866514;1.0970778038108253;0.6249962391127669;-0.3141939981767559;0.6995295046224672
87.06758;1.1913964446945309;0.8331755326820307;0.6993285869923435;0.4041554492145329;0.33922856946076535;1.1999937634964482;10.000045350325538;0.8335120366506312;1.0970497792233889;1.0970780276527317;0.6249962004769484;-0.3141939981814797;0.699529465158944
87.07758;1.1913964966279482;0.833175450659548;0.6993286213194627;0.404155525698238;0.33922856978931026;1.199993733567822;10.000042794628355;0.8335120883294618;1.097049775027689;1.09707825503765;0.6249961621597071;-0.31419399818825056;0.6995294275992424
87.08758;1.191396546877566;0.8331753642474723;0.6993286474405949;0.40415560300160397;0.33922856837794607;1.1999937022730478;10.000040319041359;0.8335121435799105;1.097049775450392;1.0970784854238234;0.6249961242277815;-0.3141939981970952;0.6995293924095193
87.09758;1.1913965957628039;0.8331752735546032;0.6993286647403294;0.404155681041128;0.33922856510630506;1.1999936687614394;10.000037926483722;0.8335122026649486;1.0970497800075738;1.097078718226911;0.6249960867142383;-0.3141939982080231;0.6995293600095228
87.10758;1.1913966436570553;0.833175178807975;0.6993286727081783;0.40415575968491524;0.33922855992900874;1.1999936322323217;10.000035618809894;0.8335122657640311;1.0970497883358095;1.0970789528904403;0.6249960496509088;-0.3141939982210171;0.6995293307689948
87.11758;1.1913966909632463;0.8331750803304633;0.6993286709608559;0.40415583874310107;0.33922855287555254;1.1999935920043125;10.000033396752325;0.8335123329579026;1.097049800087932;1.0970791888846314;0.62499601306627;-0.31419399823603683;0.6995293049923623
87.12758;1.1913967381505794;0.8331749784695416;0.6993286592415328;0.4041559179828803;0.3392285440246463;1.1999935475648684;10.000031260167052;0.8335124041986869;1.0970498148839785;1.0970794255809224;0.6249959769588996;-0.3141939982530121;0.6995292829176983
87.13758;1.1913967857892556;0.8331748735070995;0.6993286373857536;0.4041559971907843;0.3392285334822634;1.1999934985102643;10.000029208690346;0.8335124792996605;1.0970498323589744;1.0970796621663945;0.6249959412997924;-0.3141939982718339;0.6995292647566129
87.14758;1.1913968345366255;0.8331747656110888;0.6993286052847904;0.4041560762505239;0.33922852134711406;1.199993444409584;10.000027242016753;0.8335125579540187;1.097049852224173;1.097079897701257;0.6249959060643014;-0.3141939982923484;0.6995292507282072
87.15758;1.19139688509938;0.8331746548330713;0.6993285628746944;0.4041561551731573;0.33922850767824675;1.1999933847294446;10.000025359648065;0.8335126397524603;1.0970498742659516;1.0970801312362548;0.6249958712709943;-0.3141939983143696;0.6995292410290898
87.16758;1.1913969381203113;0.8331745411174778;0.6993285101173119;0.40415623406649415;0.33922849249857634;1.1999933188753846;10.000023560873482;0.8335127241678615;1.097049898281801;1.0970803619182612;0.6249958370260714;-0.314193998337726;0.6995292357702378
87.17758;1.1913969940291353;0.8331744243383552;0.6993284469650329;0.40415631309199784;0.33922847581742577;1.1999932463330143;10.000021845108433;0.8335128105416766;1.097049924061493;1.09708058904784;0.624995803531112;-0.3141939983623088;0.6995292349715589
87.18758;1.191397053000177;0.8331743043332827;0.6993283733881581;0.4041563924287737;0.33922845763369414;1.199993166830382;10.000020211764946;0.8335128981481095;1.09704995144033;1.0970808120572608;0.6249957710064777;-0.3141939983880807;0.6995292386078013
87.19758;1.1913971150162237;0.8331741809059657;0.6993282894665657;0.40415647223238466;0.3392284379272157;1.1999930803576606;10.000018659937712;0.8335129862756837;1.0970499802757796;1.0970810304904701;0.6249957396073251;-0.3141939984150595;0.6995292466146135
87.20758;1.191397179939967;0.8331740538726509;0.6993281954156241;0.40415655260252953;0.33922841666496506;1.1999929870049932;10.000017189000207;0.8335130742215616;1.0970500103331247;1.0970812440634798;0.6249957094122858;-0.3141939984433144;0.6995292588556743
87.21758;1.1913972475594876;0.8331739231220503;0.6993280914931528;0.4041566335810708;0.33922839381884995;1.1999928867857188;10.00001579928766;0.8335131612705573;1.0970500412406357;1.0970814526914678;0.6249956804389285;-0.31419399847296886;0.6995292751388079
87.22758;1.1913973176845571;0.8331737885804888;0.6993279779095678;0.4041567151749521;0.33922836938073003;1.1999927795842888;10.000014492014254;0.8335132467567382;1.097050072593381;1.0970816563872718;0.6249956526625463;-0.31419399850418545;0.6995292952881589
87.23758;1.1913973902953165;0.8331736501498423;0.699327854861384;0.40415679738510296;0.33922834337418867;1.199992665233662;10.000013269328702;0.8335133301565594;1.0970501040921887;1.097081855100551;0.6249956260608436;-0.31419399853713464;0.6995293191775837
87.24758;1.1913974655611805;0.8331735077057868;0.6993277226620238;0.4041568802450967;0.33922831585586155;1.1999925436136558;10.00001213398642;0.8335134111111033;1.0970501355673095;1.0970820486038038;0.6249956006637243;-0.3141939985719713;0.6995293466980596
87.25758;1.191397543677953;0.8331733611232315;0.6993275818420893;0.40415696384978755;0.339228286900583;1.1999924146703025;10.000011087935281;0.833513489357837;1.0970501669002293;1.0970822365020634;0.6249955765691784;-0.3141939986088354;0.6995293777485282
87.26758;1.1913976247361435;0.8331732103366593;0.699327433105142;0.40415704831650184;0.339228256595667;1.199992278386871;10.000010131448851;0.8335135646569443;1.09705019789349;1.0970824183366352;0.6249955539053057;-0.3141939986478672;0.699529412263028
87.27758;1.1913977087403778;0.8331730554153807;0.6993272771916276;0.4041571337083474;0.3392282250529642;1.1999921347954516;10.000009263467728;0.8335136367650225;1.0970502281736358;1.0970825936743824;0.6249955327749802;-0.3141939986892186;0.6995294501842977
87.28758;1.1913977956580766;0.8331728965501356;0.6993271147994656;0.4041572200139792;0.33922819241979335;1.1999919840249504;10.00000848243064;0.8335137054277605;1.0970502572816019;1.0970827621085153;0.6249955132387769;-0.31419399873306425;0.6995294914086813
87.29758;1.1913978853891702;0.8331727339830073;0.6993269465643603;0.40415730718248993;0.33922815888510044;1.1999918262978966;10.00000778688738;0.8335137704105229;1.09705028486036;1.0970829231755341;0.6249954953181275;-0.31419399877959014;0.6995295357746121
87.30758;1.1913979776817563;0.8331725680033453;0.6993267730342584;0.40415739513689886;0.3392281246623415;1.1999916619192985;10.000007175002805;0.8335138315506021;1.0970503107446707;1.0970830762890391;0.6249954789852191;-0.3141939988289509;0.6995295830665396
87.31758;1.1913980720874324;0.8331723989860496;0.6993265946522627;0.40415748375654476;0.33922808995422826;1.1999914913305558;10.000006644124252;0.8335138887428749;1.097050334953332;1.0970832207548606;0.6249954641704741;-0.31419399888123817;0.6995296330302799
87.32758;1.1913981680027266;0.8331722273790794;0.6993264117632233;0.4041575728749757;0.3392280549527712;1.19999131511704;10.000006191778704;0.833513941898348;1.097050357622338;1.0970833558438533;0.6249954507831987;-0.31419399893647515;0.6995296854028646
87.33758;1.1913982647241677;0.8331720536693978;0.6993262246437673;0.4041576623032545;0.3392280198565138;1.1999911339236282;10.000005816390981;0.8335139909461479;1.0970503789330093;1.0970834809041032;0.6249954387006944;-0.3141939989946072;0.6995297399308067
87.34758;1.1913983614687744;0.8331718783827883;0.6993260335636247;0.404157751866911;0.3392279848571685;1.199990948413913;10.000005516786882;0.8335140358491786;1.0970503991168716;1.0970835954345648;0.6249954277780022;-0.3141939990554848;0.6995297964020177
87.35758;1.191398457424372;0.833171702069976;0.6993258388551292;0.40415784143754774;0.33922795012123824;1.199990759329103;10.000005291872789;0.83351407661555;1.0970504184876664;1.097083699067613;0.6249954179203709;-0.3141939991188697;0.6995298546654812
87.36758;1.1913985518462358;0.8331715252297768;0.6993256409692067;0.40415793091655106;0.3392279157912213;1.199990567552964;10.000005140856793;0.8335141132940878;1.0970504373844816;1.09708379154808;0.6249954091339538;-0.31419399918447144;0.6995299145826209
87.37758;1.1913986441074278;0.8331713481955356;0.6993254405067125;0.40415802016868907;0.3392278819902095;1.1999903740958875;10.000005063551352;0.8335141459662205;1.0970504560622703;1.0970838727275911;0.6249954015026663;-0.31419399925198344;0.6995299759653539
87.38758;1.1913987336665486;0.8331711710680426;0.6993252381833371;0.4041581089760583;0.3392278488105844;1.1999901800464343;10.00000506078684;0.8335141747898699;1.0970504746627514;1.0970839425375019;0.6249953951392764;-0.31419399932110353;0.6995300385657086
87.39758;1.1913988200150336;0.833170993761305;0.6993250347179619;0.4041581970508159;0.3392278163040474;1.1999899865405665;10.000005134635238;0.8335142000369896;1.0970504932714082;1.0970840009530345;0.6249953901690838;-0.31419399939155385;0.6995301021032262
87.40758;1.191398902661802;0.8331708161050558;0.6993248307361435;0.40415828408081406;0.33922778450680247;1.199989794656012;10.000005288044818;0.8335142220283309;1.0970505119747516;1.0970840479325072;0.6249953867654605;-0.31419399946309307;0.6995301663091305
87.41758;1.1913989811764045;0.8331706379031746;0.6993246267824174;0.4041583697926329;0.3392277534757944;1.1999896052691585;10.000005524112726;0.8335142410121368;1.0970505308617438;1.0970840833998667;0.6249953851915279;-0.31419399953551064;0.6995302309539911
87.42758;1.1913990552646494;0.8331704589401377;0.6993244233728108;0.4041584539928198;0.3392277232944045;1.1999894190821903;10.000005845371719;0.8335142570864335;1.0970505500133474;1.0970841073403375;0.6249953857808692;-0.3141939996086233;0.6995302958172956
87.43758;1.1913991248113198;0.8331702789853906;0.6993242209754712;0.4041585365453037;0.3392276940541444;1.1999892367727576;10.000006253494618;0.8335142702197124;1.0970505695477462;1.0970841199035424;0.6249953888636016;-0.31419399968227585;0.6995303606348569
87.44758;1.1913991898446465;0.8331700978265273;0.6993240199687375;0.4041586173400259;0.3392276658330968;1.1999890589933149;10.000006749762004;0.8335142803245637;1.0970505896402103;1.097084121431039;0.6249953947186939;-0.3141939997563091;0.6995304250894644
87.45758;1.1913992504669524;0.8331699153023933;0.6993238206400338;0.4041586962959275;0.33922763869026196;1.1999888862066195;10.000007335726496;0.8335142872815249;1.0970506105062974;1.0970841124118118;0.6249954035812153;-0.31419399983053087;0.699530488859391
87.46758;1.1913993068410453;0.8331697312828975;0.6993236231872723;0.40415877336585815;0.33922761269173757;1.1999887186241782;10.000008013249497;0.83351429090687;1.097050632454553;1.0970840934073494;0.6249954156203404;-0.3141939999047363;0.6995305516798457
87.47758;1.191399359231596;0.8331695456248582;0.69932342772507;0.4041588485428925;0.33922758793769414;1.1999885563393902;10.000008784234694;0.8335142909203648;1.0970506559254565;1.0970840650531835;0.6249954308822887;-0.31419399997873976;0.6995306133467092
87.48758;1.191399408003779;0.8331693581781693;0.6993232343347072;0.40415892186921787;0.3392275645469466;1.1999883994679255;10.000009650428815;0.8335142869345818;1.097050681417905;1.0970840281465237;0.6249954493170041;-0.31419400005238246;0.6995306736698516
87.49758;1.1913994535139678;0.8331691688452109;0.6993230431168661;0.40415899341708056;0.33922754262773197;1.1999882481485082;10.000010612896263;0.8335142784665609;1.0970507093876254;1.0970839836676514;0.6249954708705968;-0.3141940001255122;0.6995307324469655
87.50758;1.1913994959697691;0.8331689776410489;0.6993228541825727;0.40415906324890005;0.3392275222774141;1.1999881024594594;10.000011671484078;0.8335142649925669;1.0970507402052543;1.0970839326294208;0.6249954955110119;-0.3141940001979603;0.6995307894649889
87.51758;1.1913995353648958;0.8331687847142872;0.6993226675989191;0.4041591313940389;0.33922750358714765;1.1999879623891405;10.000012824963106;0.8335142460395765;1.0970507741997753;1.0970838758896295;0.6249955231819;-0.31419400026954725;0.6995308444821337
87.52758;1.1913995714871548;0.8331685903399471;0.6993224833774784;0.4041591978584299;0.3392274866261565;1.1999878278829428;10.000014071547488;0.8335142212399379;1.09705081173808;1.0970838141618788;0.6249955537583667;-0.31419400034009803;0.699530897218802
87.53758;1.1913996039983545;0.8331683949214999;0.6993223015257907;0.4041592626541573;0.33922747142588755;1.19998769886065;10.000015409160032;0.8335141903288894;1.0970508532433356;1.0970837481826;0.6249955870291244;-0.314194000409447;0.699530947399758
87.54758;1.191399632585914;0.833168199015618;0.6993221220576269;0.404159325811189;0.3392274579811541;1.1999875751765872;10.000016835472884;0.8335141531351232;1.0970508991752776;1.097083678780488;0.6249956227088345;-0.31419400047744594;0.6995309947619597
87.55758;1.191399657085907;0.8331680033553976;0.6993219449676471;0.40415938734666423;0.3392274462688536;1.199987456613502;10.000018347851809;0.8335141095559829;1.0970509500686716;1.0970836067863525;0.6249956604676945;-0.3141940005439707;0.6995310390076874
87.56758;1.1913996774978546;0.8331678088140562;0.6993217702776642;0.40415944722629477;0.3392274362777535;1.1999873429271115;10.000019942927734;0.8335140595198859;1.0970510065671757;1.0970835329176036;0.6249956999420178;-0.31419400060891034;0.6995310798117779
87.57758;1.1913996939283749;0.8331676163175193;0.6993215981039651;0.4041595053512644;0.33922742802530437;1.1999872339068236;10.000021616412504;0.83351400300156;1.0970510693378794;1.0970834577380837;0.624995740720784;-0.3141940006721468;0.6995311168659737
87.58758;1.1913997065219766;0.833167426752783;0.6993214286415677;0.40415956157179234;0.3392274215347701;1.1999871294528233;10.000023364040345;0.8335139400878109;1.0970511389495425;1.097083381689046;0.6249957823558389;-0.3141940007335471;0.6995311498871642
87.59758;1.1913997154154945;0.8331672408733597;0.6993212620664042;0.40415961571204617;0.3392274167853604;1.1999870295534498;10.00002518290458;0.8335138710404341;1.097051215855253;1.0970833051349953;0.624995824419766;-0.3141940007929881;0.6995311786005637
87.60758;1.19139972073457;0.8331670592668576;0.6993210984515461;0.40415966757080746;0.3392274136955636;1.1999869341271063;10.000027071994127;0.8335137962966017;1.0970513004641707;1.0970832283855017;0.6249958665522852;-0.3141940008504021;0.6995312027308933
87.61758;1.1913997226265944;0.8331668824005141;0.6993209377736576;0.40415971692801955;0.33922741216370805;1.1999868429759426;10.000029031510428;0.8335137164025842;1.09705139316589;1.0970831516631812;0.6249959084594875;-0.3141940009057983;0.6995312220379066
87.62758;1.191399721322801;0.8331667106624803;0.6993207799399896;0.4041597636016251;0.3392274121141285;1.1999867559664095;10.00003106167865;0.8335136319704419;1.0970514942011156;1.0970830750306215;0.6249959499059125;-0.314194000959233;0.6995312363613695
87.63758;1.1913997171492356;0.8331665444271844;0.6993206247912688;0.40415980747840097;0.3392274135144429;1.1999866732390307;10.00003316245028;0.8335135436439112;1.097051603487267;1.0970829983800274;0.6249959907098427;-0.3141940010107592;0.6995312456014671
87.64758;1.1913997104246175;0.8331663841371666;0.6993204721496279;0.4041598484785601;0.33922741637359893;1.1999865952186857;10.000035333893416;0.8335134520097127;1.0970517206380281;1.0970829215316902;0.6249960307290351;-0.3141940010604052;0.6995312496735435
87.65758;1.1913997014141715;0.8331662302738367;0.6993203219091475;0.4041598865284717;0.33922742072900786;1.1999865224515134;10.000037576209035;0.833513357539218;1.097051845172131;1.097082844331998;0.6249960698803994;-0.3141940011081883;0.6995312485179994
87.66758;1.1913996904324604;0.8331660832343918;0.699320174074015;0.4041599215492077;0.33922742663892214;1.199986455509677;10.000039889885317;0.8335132606266866;1.097051976637298;1.0970827666433411;0.6249961082007154;-0.31419400115414303;0.699531242146231
87.67758;1.191399677864251;0.8331659432597066;0.6993200287096476;0.4041599534323514;0.339227434191196;1.1999863950053258;10.000042276466917;0.8335131616271862;1.0970521145716055;1.0970826882776936;0.6249961458582547;-0.31419400119832314;0.6995312306588791
87.68758;1.1913996640207587;0.8331658104588641;0.6993198858845819;0.4041599820416614;0.3392274435113942;1.1999863415571455;10.000044738768636;0.8335130608044378;1.0970522585250981;1.0970826090008008;0.6249961830934766;-0.3141940012407745;0.6995312142374622
87.69758;1.1913996490758954;0.8331656848732697;0.6993197456662807;0.4041600072477049;0.33922745475920224;1.199986295698562;10.000047279718954;0.8335129582802052;1.0970524081582633;1.0970825285969896;0.6249962201578236;-0.3141940012815297;0.6995311931273409
87.70758;1.1913996332068881;0.8331655665119493;0.6993196081473001;0.40416002894903014;0.3392274681147077;1.1999862578255205;10.00004990077544;0.8335128540873468;1.0970525632164165;1.0970824468877916;0.6249962572736519;-0.3141940013206275;0.699531167589113
87.71758;1.191399616747053;0.8331654553219078;0.6993194734721849;0.4041600470625057;0.3392274837482917;1.1999862281811842;10.000052601069264;0.8335127482550098;1.097052723436234;1.0970823637253597;0.6249962946168848;-0.3141940013581128;0.6995311378095268
87.72758;1.1913996001232388;0.8331653511439058;0.6993193418440594;0.4041600614995956;0.3392275017947946;1.1999862068458778;10.000055377243914;0.8335126408561983;1.0970528885636603;1.097082279064906;0.6249963323276118;-0.31419400139401665;0.6995311038305259
87.73758;1.1913995836587907;0.8331652537242247;0.6993192134732306;0.4041600721591861;0.33922752236643694;1.1999861937965912;10.000058223748276;0.8335125320145216;1.097053058410175;1.0970821930983479;0.6249963705001985;-0.3141940014283465;0.6995310655837
87.74758;1.1913995674808213;0.8331651627330865;0.6993190884956064;0.4041600789434348;0.3392275455711516;1.199986189021765;10.000061133734437;0.8335124218548535;1.0970532327996383;1.0970821062964482;0.6249964091535263;-0.3141940014610875;0.6995310230005494
87.75758;1.1913995515362084;0.833165077716054;0.6993189669474801;0.4041600817631463;0.33922757148982496;1.1999861926133615;10.000064099768842;0.8335123104439967;1.097053411501089;1.0970820192681636;0.6249964482698513;-0.31419400149220655;0.6995309760812227
87.76758;1.1913995356038827;0.8331649980480196;0.6993188488103436;0.4041600805400493;0.33922760014479847;1.1999862048349408;10.00006711411806;0.8335121977958173;1.0970535942737194;1.0970819325984498;0.6249964878338873;-0.31419400152166094;0.6995309248964973
87.77758;1.1913995193283338;0.8331649229806991;0.6993187340710001;0.4041600752442484;0.33922763149352314;1.1999862260825649;10.000070169721996;0.8335120839354742;1.0970537809086143;1.0970818468373786;0.6249965277336126;-0.3141940015494075;0.6995308695751509
87.78758;1.1913995023322734;0.8331648517464809;0.699318622756827;0.4041600659280046;0.33922766542212063;1.1999862567108348;10.000073261022559;0.8335119689590861;1.0970539711692555;1.097081762538952;0.6249965676415784;-0.3141940015754103;0.6995308103031103
87.79758;1.1913994843139437;0.8331647836478091;0.6993185149407997;0.40416005269862737;0.33922770172948224;1.1999862969099482;10.000076383525977;0.8335118530096076;1.0970541647542273;1.0970816802475456;0.6249966070476671;-0.31419400159964783;0.6995307473051464
87.80758;1.1913994649756063;0.8331647180924173;0.6993184107054781;0.40416003566532754;0.339227740133297;1.1999863466845708;10.000079533254642;0.8335117361942129;1.0970543613809267;1.097081600467628;0.624996645399851;-0.3141940016221229;0.6995306807990136
87.81758;1.1913994438805788;0.8331646545652797;0.6993183100555357;0.40416001491566983;0.33922778029893735;1.1999864058465737;10.00008270639191;0.8335116185588016;1.097054560818786;1.097081523621678;0.624996682247245;-0.3141940016428584;0.6995306109697594
87.82758;1.1913994204601357;0.8331645925949415;0.6993182128585552;0.4041599905048827;0.33922782186337;1.1999864740561108;10.000085898375598;0.8335115000940783;1.097054762728903;1.097081450048247;0.6249967173105346;-0.31419400166187855;0.699530537966577
87.83758;1.191399394140705;0.8331645317919906;0.6993181189031474;0.4041599624297169;0.3392278644573879;1.1999865509182541;10.00008910313559;0.8335113807123441;1.0970549665479494;1.0970813800836765;0.6249967504524009;-0.31419400167919087;0.6995304618888653
87.84758;1.1913993644753573;0.8331644719580863;0.6993180279878664;0.40415993061916006;0.33922790773252876;1.1999866360670477;10.000092313244362;0.8335112602449463;1.0970551715738872;1.0970813140743445;0.6249967816268283;-0.3141940016947749;0.6995303828030017
87.85758;1.1913993312596176;0.8331644131410569;0.6993179399354059;0.40415989496356847;0.3392279513751062;1.199986729223014;10.000095520472605;0.8335111384784096;1.0970553770510296;1.0970812522162863;0.6249968108479513;-0.3141940017085777;0.699530300839405
87.86758;1.1913992945527505;0.8331643555720164;0.6993178546054901;0.40415985535345356;0.33922799510852875;1.1999868302223504;10.00009871631345;0.8335110152032154;1.0970555822112253;1.0970811943773306;0.62499683815412;-0.3141940017205205;0.6995302162923767
87.87758;1.1913992545703849;0.8331642995926639;0.6993177719353718;0.4041598117140112;0.3392280386915624;1.1999869390338096;10.000101892557488;0.8335108902308751;1.0970557864042245;1.0970811400744467;0.6249968636144428;-0.3141940017305133;0.6995301296375054
87.88758;1.1913992115507681;0.833164245614319;0.6993176919241667;0.40415976402104914;0.3392280819013117;1.1999870557660184;10.000105041531349;0.833510763350916;1.097055989211716;1.09708108860957;0.6249968873764312;-0.3141940017384627;0.6995300415167991
87.89758;1.1913991656776877;0.8331641940840391;0.6993176145996922;0.4041597122930975;0.339228124517067;1.1999871806086249;10.000108155599957;0.8335106342931042;1.097056190386608;1.0970810392272201;0.6249969096750049;-0.3141940017442632;0.6995299527357426
87.90758;1.191399117117214;0.8331641454986723;0.6993175400515129;0.4041596565980941;0.3392281663437441;1.1999873137358645;10.000111226844005;0.833510502736501;1.0970563897289207;1.0970809911928552;0.6249969308043449;-0.3141940017477839;0.6995298642339643
87.91758;1.1913990661268223;0.8331641004275285;0.6993174684558836;0.404159597057069;0.33922820726098774;1.1999874552299448;10.000114247546426;0.8335103683268509;1.0970565870794053;1.0970809438196283;0.6249969510993812;-0.31419400174886886;0.6995297770105612
87.92758;1.1913990130573253;0.833164059452312;0.6993174000100679;0.4041595338112227;0.3392282472402843;1.1999876050047722;10.00011721042137;0.8335102307058854;1.097056782349162;1.097080896463874;0.6249969709292176;-0.3141940017473543;0.6995296920342216
87.93758;1.191398958221136;0.8331640230755338;0.6993173348497335;0.40415946700252064;0.3392282863159615;1.1999877627944808;10.000120108240099;0.8335100895649422;1.0970569754204753;1.0970808485085042;0.6249969906886118;-0.31419400174309053;0.6995296101674513
87.94758;1.1913989018319917;0.8331639916914397;0.6993172730196925;0.40415939678299695;0.3392283245449598;1.1999879282732973;10.000122934298329;0.8335099446750885;1.0970571660118509;1.0970807993802034;0.6249970107847546;-0.3141940017359635;0.69952953210939
87.95758;1.1913988441138987;0.8331639655526453;0.6993172144854688;0.40415932332158483;0.33922836197621026;1.1999881011990472;10.000125683895954;0.8335097958792997;1.0970573536597263;1.0970807485912555;0.62499703161129;-0.31419400172590456;0.6995294583780304
87.96758;1.1913987854155268;0.8331639446865027;0.6993171591674952;0.404159246809531;0.3392283986316569;1.199988281489754;10.00012835481615;0.8335096430852015;1.0970575377892553;1.0970806957649075;0.624997053511723;-0.3141940017128744;0.6995293893510631
87.97758;1.1913987261789505;0.8331639288961217;0.699317106967534;0.40415916745670843;0.3392284344942651;1.199988469247845;10.000130946347657;0.8335094862879616;1.0970577177925045;1.0970806406347389;0.6249970767532713;-0.3141940016968438;0.699529325336081
87.98758;1.191398666811098;0.8331639178592837;0.6993170577765753;0.4041590854855498;0.33922846949422086;1.1999886647238571;10.000133458356194;0.8335093256132848;1.097057893093633;1.0970805830187638;0.6249971015175968;-0.3141940016778083;0.6995292666263698
87.99758;1.1913986075721767;0.8331639111837279;0.6993170114762244;0.4041590011444747;0.33922850350891987;1.1999888682351918;10.000135890864291;0.8335091613282994;1.0970580632454137;1.0970805227551144;0.6249971278914599;-0.31419400165580896;0.6995292135003734
88.00758;1.1913985485198428;0.8331639084253127;0.6993169679388612;0.40415891470375837;0.3392285363877026;1.199989080060352;10.00013824402133;0.8335089938072264;1.0970582280450896;1.0970804596256432;0.6249971558533796;-0.3141940016309192;0.69952916616404
88.01758;1.1913984895388487;0.8331639091226183;0.6993169270587786;0.40415882641803363;0.3392285679744406;1.199989300302726;10.000140518656915;0.8335088234980457;1.0970583875318596;1.0970803933083322;0.624997185300528;-0.314194001603216;0.6995291246951967
88.02758;1.1913984304992846;0.8331639128015423;0.6993168888081428;0.4041587365201788;0.33922859812224215;1.1999895288142637;10.000142716508794;0.8335086509112496;1.097058541848502;1.0970803233728075;0.6249972161283315;-0.31419400157277755;0.6995290890371582
88.03758;1.1913983713928895;0.8331639189634531;0.6993168532358808;0.40415864525190864;0.33922862671511506;1.1999897652588791;10.000144839089948;0.8335084766010868;1.0970586911293618;1.0970802493147704;0.6249972482853542;-0.3141940015397042;0.6995290590587979
88.04758;1.191398312260462;0.8331639271185163;0.6993168203853632;0.40415855286611013;0.3392286536677821;1.1999900092438445;10.000146886427153;0.8335083011374751;1.09705883546749;1.0970801706484816;0.6249972817631224;-0.3141940015041194;0.6995290346280002
88.05758;1.1913982530274116;0.8331639368359166;0.6993167902295834;0.4041584595916751;0.33922867888962427;1.1999902603804753;10.00014885723957;0.8335081251172736;1.0970589749026702;1.0970800870750577;0.6249973165485699;-0.3141940014661543;0.6995290156065544
88.06758;1.1913981934653246;0.8331639477587905;0.699316762712551;0.4041583656013059;0.3392287022682668;1.1999905182289055;10.000150750010514;0.8335079491962853;1.097059109431014;1.0970799985924993;0.6249973525620607;-0.31419400142595444;0.6995290017997139
88.07758;1.1913981332784156;0.8331639595919499;0.6993167378367153;0.4041582710042106;0.33922872370229507;1.199990782250229;10.00015256373144;0.8335077740676384;1.0970592390359377;1.09707990544399;0.624997389642716;-0.3141940013836933;0.6995289929623972
88.08758;1.1913980721780146;0.8331639720891929;0.6993167156851671;0.4041581758538054;0.33922874313303136;1.1999910518352177;10.000154297891807;0.8335076004063795;1.0970593637297097;1.0970798080086102;0.6249974275992929;-0.31419400133956477;0.6995289888459837
88.09758;1.1913980099137726;0.8331639850719892;0.6993166963837499;0.4041580801659472;0.33922876053004986;1.199991326327367;10.000155952332555;0.8335074288606779;1.0970594836459924;1.097079706722894;0.62499746623908;-0.31419400129377517;0.6995289891953437
88.10758;1.1913979462592674;0.8331639984735789;0.6993166800808536;0.4041579839534442;0.33922877585857086;1.1999916050231592;10.000157527550066;0.8335072600869669;1.0970595991124559;1.097079602029319;0.6249975053656358;-0.3141940012465528;0.699528993710803
88.11758;1.1913978809343082;0.8331640123048398;0.6993166669657908;0.4041578872661373;0.33922878906894255;1.199991887179377;10.000159024722338;0.8335070947713383;1.097059710592527;1.0970794943151687;0.6249975447830121;-0.3141940011981594;0.6995290020574721
88.12758;1.1913978135906604;0.8331640265441876;0.6993166572679185;0.40415779021286113;0.33922880009938294;1.1999921720245692;10.00016044505554;0.8335069336030322;1.0970598186112617;1.097079383859775;0.6249975842670245;-0.3141940011488875;0.6995290139127783
88.13758;1.1913977438903298;0.8331640411261316;0.6993166512124882;0.404157692946632;0.33922880887654555;1.1999924588003537;10.00016178912161;0.8335067772000653;1.0970599237620455;1.0970792708592614;0.6249976235090491;-0.314194001099045;0.699529029001627
88.14758;1.1913976715139842;0.8331640560248554;0.6993166489933739;0.40415759561970943;0.3392288153187045;1.1999927468264975;10.000163056412402;0.833506626058482;1.0970600266963768;1.0970791554894415;0.6249976620917554;-0.3141940010489398;0.6995290471078806
88.15758;1.1913975960876977;0.8331640712495803;0.6993166508010674;0.4041574983527501;0.3392288193584801;1.1999930355421873;10.000164245247765;0.8335064806015284;1.0970601280487524;1.0970790379356783;0.6249976995012002;-0.3141940009988645;0.6995290680531041
88.16758;1.1913975171308029;0.833164086751813;0.6993166568802408;0.4041574012601776;0.3392288209824281;1.1999933244812993;10.00016535343692;0.8335063412897626;1.0970602283816322;1.0970789183633156;0.6249977351612895;-0.314194000949076;0.6995290916589033
88.17758;1.1913974340495235;0.8331641024000733;0.6993166675453156;0.4041573044905647;0.3392288202315733;1.1999936132208706;10.00016637913956;0.8335062086705519;1.097060328217222;1.097078796838174;0.6249977685058852;-0.31419400089978966;0.6995291177296682
88.18758;1.1913973462103273;0.8331641180726448;0.6993166831134052;0.4041572082091485;0.3392288171392877;1.1999939014186924;10.000167321063133;0.8335060833067769;1.0970604280950167;1.0970786733025861;0.6249977990680188;-0.31419400085117916;0.6995291460374619
88.19758;1.1913972530671797;0.8331641337518936;0.6993167038419354;0.4041571125450408;0.3392288116907522;1.1999941888376704;10.000168178472034;0.833505965667997;1.0970605286037307;1.0970785476790461;0.624997826499451;-0.31419400080335774;0.6995291763168121
88.20758;1.1913971541934363;0.8331641495254443;0.6993167299392573;0.40415701757020367;0.33922880386183335;1.1999944752161051;10.000168951375278;0.8335058560824004;1.0970606303869077;1.097078420023346;0.6249978505247658;-0.3141940007563628;0.6995292083247036
88.21758;1.1913970492329522;0.8331641655588357;0.6993167615746565;0.4041569233275345;0.33922879367280967;1.1999947601492738;10.000169640293693;0.8335057547314378;1.097060734080644;1.0970782905829621;0.62499787095655;-0.3141940007101726;0.6995292418988468
88.22758;1.1913969379041494;0.8331641820752409;0.6993167988569203;0.40415682988123125;0.33922878119813993;1.1999950431032864;10.000170245950843;0.8335056616373053;1.0970608402192286;1.0970781597062322;0.6249978877622038;-0.3141940006647269;0.6995292769191898
88.23758;1.191396820033471;0.8331641993099781;0.699316841853627;0.40415673733458807;0.3392287665417824;1.1999953235111789;10.000170769477522;0.8335055766699588;1.097060949211864;1.09707802768977;0.6249979010523862;-0.3141940006199279;0.6995293132335137
88.24758;1.1913966955817286;0.8331642174722892;0.6993168906349767;0.4041566458033863;0.3392287497996954;1.199995600905087;10.000171212748638;0.8335054995927368;1.097061061391168;1.0970778946583604;0.6249979109987527;-0.31419400057565505;0.6995293506289297
88.25758;1.1913965646700737;0.8331642367403973;0.6993169452695589;0.4041565554062499;0.33922873104317464;1.1999958749751565;10.000171578259721;0.8335054300753196;1.0970611770334922;1.0970777605077773;0.6249979177640157;-0.31419400053180485;0.6995293888585
88.26758;1.1913964275386286;0.8331642572666499;0.6993170057971309;0.40415646628252005;0.3392287103472347;1.199996145499158;10.000171868422727;0.8335053676664537;1.0970612963245432;1.0970776249318812;0.6249979214657767;-0.31419400048832014;0.6995294276989152
88.27758;1.191396284466894;0.8331642791581595;0.6993170722246295;0.4041563785888181;0.33922868783100996;1.1999964122667124;10.000172085322285;0.8335053117961144;1.0970614193726456;1.0970774875550688;0.6249979221779995;-0.31419400044518997;0.6995294669826665
88.28758;1.191396135770195;0.8331643024086509;0.6993171445313675;0.4041562924850572;0.33922866365916265;1.199996675077026;10.000172231560812;0.8335052617793339;1.097061546279287;1.097077348110825;0.6249979199526859;-0.31419400040242945;0.6995295065916711
88.29758;1.191395981813593;0.8331643268308029;0.6993172226580099;0.4041562081471133;0.3392286380065655;1.1999969337168348;10.000172310467198;0.8335052167959525;1.0970616771517492;1.0970772065651164;0.6249979148333994;-0.31419400036005485;0.6995295464283949
88.30758;1.1913958229476669;0.8331643520952853;0.6993173064818035;0.4041561257934399;0.3392286110282535;1.1999971878910465;10.00017232459902;0.8335051759152405;1.097061812041285;1.0970770631347435;0.6249979068603732;-0.31419400031806516;0.6995295863516223
88.31758;1.1913956594291681;0.8331643778556729;0.6993173958031703;0.40415604568876096;0.3392285828547316;1.1999974371997852;10.000172274754135;0.8335051381815513;1.0970619508681307;1.0970769181826665;0.6249978960588657;-0.31419400027643685;0.6995296261347845
88.32758;1.1913954914446367;0.8331644038199437;0.699317490360725;0.4041559681180114;0.3392285535980858;1.1999976811803528;10.000172160890852;0.8335051026876453;1.0970620933442947;1.097076772093944;0.6249978824293929;-0.31419400023512417;0.699529665518467
88.33758;1.191395319253398;0.8331644297407498;0.6993175898612898;0.40415589337051844;0.3392285233519544;1.1999979193906367;10.000171983148562;0.833505068601061;1.0970622389036053;1.0970766252755464;0.6249978659763215;-0.31419400019405247;0.699529704295742
88.34758;1.1913951432772072;0.83316445538879;0.6993176940098466;0.40415582174296355;0.3392284922037322;1.1999981514955556;10.000171741925364;0.8335050351987712;1.0970623866815439;1.097076478177394;0.6249978467314855;-0.3141940001531135;0.6995297423523201
88.35758;1.1913949640337729;0.8331644805498486;0.699317802536853;0.40415575350827654;0.3392284602685412;1.1999983772586036;10.000171437895142;0.8335050019381949;1.097062535587329;1.0970763311799463;0.6249978247310327;-0.3141940001121839;0.6995297796645573
88.36758;1.1913947820639734;0.8331645050397605;0.6993179152030794;0.40415568884679853;0.3392284276960166;1.199998596450869;10.000171072478336;0.8335049684825513;1.097062684474231;1.0970761844803278;0.6249977999839712;-0.3141940000711561;0.699529816252518
88.37758;1.1913945979027931;0.8331645286902848;0.6993180317864527;0.40415562780824477;0.33922839464787985;1.199998808823131;10.000170648500841;0.8335049346156445;1.0970628323086697;1.097076038141351;0.6249977724695868;-0.31419400002994724;0.6995298520935734
88.38758;1.1913944120076143;0.8331645513084839;0.6993181520925523;0.40415557033968075;0.33922836130700107;1.1999990141436976;10.000170170536252;0.8335049001450213;1.097062978198969;1.0970758922097745;0.6249977421516794;-0.3141939999884864;0.6995298870822096
88.39758;1.1913942247325855;0.8331645726679623;0.6993182759730467;0.40415551635439545;0.33922832790361407;1.1999992121731815;10.000169644690136;0.8335048649095433;1.0970631213262976;1.0970757467975536;0.6249977089804365;-0.31419399994671;0.6995299210925084
88.40758;1.1913940364156315;0.8331645925549842;0.6993184033238501;0.40415546579604245;0.33922829470998145;1.1999994026099032;10.000169077812014;0.8335048288594753;1.0970632609643807;1.0970756021503227;0.6249976728895374;-0.31419399990456653;0.6995299540523641
88.41758;1.191393847413074;0.8331646108233726;0.6993185340814642;0.40415541865390403;0.3392282620133453;1.1999995851156497;10.000168476258082;0.8335047921134795;1.0970633965754888;1.0970754586940807;0.624997633814388;-0.314193999862006;0.699529985939819
88.42758;1.1913936580259008;0.8331646274124495;0.6993186682099364;0.4041553749306745;0.3392282300865894;1.1999997593923766;10.000167845066121;0.8335047548894152;1.0970635277923586;1.0970753170200593;0.6249975917142442;-0.31419399981896595;0.69953001676184
88.43758;1.1913934684890766;0.8331646423217043;0.699318805672001;0.4041553346045419;0.339228199172619;1.1999999252533247;10.000167188050304;0.8335047173112993;1.0970636543212595;1.0970751778161059;0.6249975465809775;-0.31419399977538404;0.6995300465699232
88.44758;1.191393279042547;0.8331646555792099;0.6993189463864747;0.40415529761764984;0.339228169496412;1.2000000826611432;10.000166508161387;0.8335046792723935;1.0970637759314283;1.097075041797456;0.6249974984558725;-0.31419399973122175;0.6995300754598465
88.45758;1.191393089937829;0.8331646672931745;0.6993190901676581;0.4041552638916939;0.33922814127840484;1.2000002316985279;10.000165807991438;0.8335046404730624;1.0970638924611937;1.0970749096680377;0.6249974474511906;-0.3141939996864705;0.6995301035377152
88.46758;1.1913929013907465;0.8331646777431628;0.6993192367182903;0.4041552333364416;0.3392281147240268;1.2000003724852053;10.000165090266433;0.8335046005686214;1.097064003735491;1.0970747820971698;0.6249973937602936;-0.3141939996411382;0.6995301308714506
88.47758;1.19139271356756;0.8331646873645894;0.6993193857338733;0.4041552058379895;0.3392280900133524;1.2000005050783429;10.000164357415592;0.8335045593168331;1.0970641095500762;1.0970746597175154;0.624997337645165;-0.3141939995952258;0.6995301574462872
88.48758;1.1913925265966392;0.8331646966543721;0.6993195370141349;0.4041551812510422;0.3392280673099919;1.200000629426347;10.00016361094222;0.83350451663133;1.0970642098515462;1.0970745431583326;0.6249972793894324;-0.3141939995487171;0.6995301831921685
88.49758;1.1913923405728095;0.8331647060891378;0.6993196904788813;0.40415515940680985;0.3392280467663059;1.2000007454660504;10.000162851746577;0.8335044725091445;1.0970643048782813;1.0970744330569069;0.624997219268018;-0.314193999501594;0.6995302080684335
88.50758;1.1913921555161064;0.8331647160645927;0.6993198461417979;0.4041551401347731;0.3392280285180186;1.2000008532686999;10.000162080359262;0.8335044269537344;1.0970643950474956;1.0970743299598014;0.6249971575658619;-0.3141939994538491;0.6995302321163182
88.51758;1.1913919712700414;0.8331647268948823;0.6993200040853795;0.4041551232856256;0.33922801268528663;1.2000009530220646;10.00016129645545;0.8335043799786823;1.0970644807907204;1.0970742342018749;0.6249970946088581;-0.3141939994054672;0.6995302554760405
88.52758;1.1913917874587436;0.833164738882167;0.699320164394349;0.40415510874749644;0.3392279993605364;1.2000010448770604;10.000160498894594;0.8335043315873618;1.0970645625506725;1.0970741459136149;0.6249970308034721;-0.3141939993564069;0.6995302783690814
88.53758;1.1913916035860903;0.8331647523546768;0.6993203270676965;0.4041550964551438;0.3392279885820918;1.2000011288970258;10.000159686473863;0.8335042817204038;1.0970646408421283;1.0970740650759343;0.6249969666498197;-0.3141939993066242;0.6995303010494163
88.54758;1.191391419127449;0.833164767641144;0.6993204919831781;0.40415508636342123;0.33922798034495844;1.200001205183995;10.000158858199038;0.8335042302822755;1.097064716262064;1.0970739915411656;0.6249969026513441;-0.3141939992561154;0.6995303237880883
88.55758;1.1913912335276544;0.8331647850662427;0.6993206588900618;0.4041550783893132;0.33922797464746396;1.200001273995989;10.000158012808335;0.8335041772065781;1.0970647894595336;1.0970739250688322;0.6249968391699131;-0.3141939992049366;0.6995303468964064
88.56758;1.1913910462238337;0.8331648049729189;0.699320827397396;0.40415507239690507;0.3392279715299124;1.2000013356793657;10.000157148393688;0.8335041224734319;1.097064861044765;1.097073865359801;0.6249967763727454;-0.3141939991531918;0.6995303707380651
88.57758;1.1913908567079907;0.8331648277104747;0.6993209970242218;0.40415506824622977;0.3392279710849488;1.2000013905159612;10.00015626280164;0.8335040660954595;1.0970649314790495;1.0970738120888208;0.624996714327701;-0.314193999101004;0.6995303956780583
88.58758;1.191390664539935;0.83316485360883;0.699321167301764;0.4041550658316694;0.33922797344380423;1.2000014386931448;10.000155354234806;0.8335040080959379;1.097065001094789;1.0970737649631892;0.6249966531407534;-0.3141939990484883;0.6995304219751333
88.59758;1.1913904693410429;0.8331648829891523;0.6993213378263227;0.4041550650665706;0.3392279787639416;1.2000014803684171;10.000154421258152;0.8335039484901391;1.09706507017391;1.097073723729935;0.6249965929883309;-0.31419399899573813;0.6995304497565359
88.60758;1.1913902708121737;0.8331649161786476;0.699321508240894;0.40415506585175887;0.3392279872189574;1.2000015156986816;10.000153462651207;0.833503887293153;1.097065138873182;1.0970736880728031;0.6249965340564787;-0.3141939989428195;0.6995304791001191
88.61758;1.1913900687517736;0.8331649534936002;0.6993216782198369;0.40415506807737583;0.33922799898629746;1.2000015448520405;10.000152477834328;0.8335038245268488;1.0970652070915827;1.0970736575230091;0.624996476508072;-0.31419399888977223;0.6995305100526572
88.62758;1.1913898630834112;0.8331649952297279;0.6993218475147405;0.4041550716561885;0.33922801424955545;1.2000015680375964;10.000151467757131;0.8335037601897054;1.0970652745132519;1.0970736315380423;0.6249964204871554;-0.31419399883662497;0.6995305425817142
88.63758;1.1913896538726059;0.8331650416800117;0.6993220160142171;0.4041550765338661;0.33922803319759437;1.200001585520104;10.000150435052221;0.8335036942492204;1.0970653407707058;1.097073609644115;0.6249963661168179;-0.31419399878341836;0.6995305766157591
88.64758;1.1913894412976116;0.8331650931524347;0.6993221837481713;0.404155082664818;0.3392280560008319;1.2000015976592122;10.000149383126388;0.8335036267199771;1.0970654055380518;1.0970735914159875;0.6249963135049139;-0.3141939987302015;0.6995306121475646
88.65758;1.1913892256110155;0.8331651499697525;0.6993223508077997;0.4041550900122588;0.3392280827897902;1.20000160499111;10.000148315491172;0.8335035577288521;1.097065468542482;1.0970735763462298;0.6249962627570578;-0.3141939986770015;0.6995306492636758
88.66758;1.1913890071344984;0.8331652124567368;0.6993225172076045;0.4041550985791557;0.33922811365848077;1.2000016082237326;10.00014723578196;0.8335034874750914;1.0970655295438152;1.0970735638340317;0.6249962139910176;-0.3141939986238133;0.699530688087413
88.67758;1.1913887863045391;0.8331652809243356;0.6993226828052593;0.4041551084147664;0.3392281486674977;1.2000016081485847;10.000146147698318;0.8335034161914109;1.0970655882575435;1.0970735532862632;0.6249961673527783;-0.314193998570638;0.6995307287216409
88.68758;1.1913885637443786;0.8331653556607246;0.699322847325362;0.4041551195933507;0.33922818782899916;1.2000016056018121;10.000145054160154;0.8335033441464876;1.097065644278993;1.0970735441249524;0.6249961230190296;-0.31419399851754076;0.6995307712423109
88.69758;1.1913883402688275;0.8331654369179757;0.6993230104114266;0.404155132202808;0.33922823110334743;1.2000016014774577;10.000143956411573;0.8335032716062796;1.0970656971402637;1.0970735356938455;0.6249960811902943;-0.3141939984646656;0.6995308157155685
88.70758;1.1913881167684892;0.8331655248577468;0.6993231716523546;0.4041551463392288;0.3392282784023754;1.2000015967457458;10.00014285461248;0.8335031988189313;1.0970657464411862;1.097073527248291;0.6249960420771477;-0.31419399841219176;0.6995308621751702
88.71758;1.1913878940679214;0.8331656195044832;0.6993233305739137;0.40415516209362323;0.33922832957884447;1.20000159239164;10.000141749211208;0.8335031260846866;1.097065791882343;1.0970735180157853;0.6249960058855217;-0.31419399836028206;0.6995309105537103
88.72758;1.1913876729187425;0.8331657207665896;0.6993234866450617;0.4041551795454425;0.3392283844244328;1.2000015892324176;10.000140641335488;0.833503053787556;1.0970658332261942;1.0970735072051703;0.6249959728199481;-0.31419399830907896;0.6995309606545975
88.73758;1.1913874541058276;0.8331658284523487;0.699323639338495;0.40415519876302347;0.33922844268086894;1.2000015877781598;10.000139532472572;0.8335029823290828;1.097065870261104;1.0970734940249307;0.6249959430577975;-0.3141939982587281;0.6995310122052575
88.74758;1.1913872384822322;0.8331659422515495;0.6993237881920619;0.4041552197984685;0.33922850406622124;1.2000015882373016;10.000138424236535;0.833502912079826;1.0970659027601146;1.0970734777444184;0.6249959166577826;-0.3141939982093824;0.6995310649122007
88.75758;1.1913870269180797;0.8331660617722982;0.6993239328320786;0.4041552426837624;0.33922856831907866;1.2000015905970385;10.00013731818041;0.833502843408409;1.0970659305497308;1.0970734577327161;0.6249958935064309;-0.3141939981611924;0.6995311184817199
88.76758;1.1913868202256388;0.8331661866193539;0.6993240729452361;0.4041552674354337;0.33922863521618746;1.2000015947703768;10.000136216007098;0.8335027767016203;1.0970659536998382;1.0970734334750867;0.6249958733807989;-0.31419399811429993;0.6995311726540715
88.77758;1.1913866190348676;0.8331663164241419;0.6993242082134926;0.40415529404576783;0.33922870455744286;1.2000016007956609;10.00013512015624;0.8335027123412735;1.0970659725734937;1.0970734045520751;0.6249958560305435;-0.314193998068827;0.6995312272378369
88.78758;1.191386423733532;0.8331664508274585;0.699324338309779;0.40415532245321123;0.33922877616089153;1.2000016089247345;10.000134033761146;0.8335026507278296;1.0970659876534556;1.0970733705676112;0.6249958412046774;-0.3141939980248635;0.6995312820956899
88.79758;1.191386234585135;0.8331665894281365;0.6993244629642749;0.4041553525323356;0.3392288498569012;1.2000016195328698;10.000132959801448;0.8335025923662588;1.0970659993425764;1.0970733310748302;0.6249958286676206;-0.31419399798246295;0.6995313371146101
88.80758;1.1913860518928256;0.833166731703654;0.6993245819669766;0.4041553841205914;0.3392289254583014;1.2000016330175285;10.000131900177129;0.8335025378910229;1.0970660078798589;1.0970732855227436;0.6249958182046457;-0.3141939979416474;0.6995313922079889
88.81758;1.1913858760403064;0.8331668769655931;0.6993246950838011;0.4041554170433463;0.3392290027345984;1.2000016498015442;10.000130855181416;0.8335024879458098;1.0970660133775174;1.097073233243592;0.6249958096051836;-0.3141939979024198;0.6995314473038086
88.82758;1.1913857073601153;0.8331670244153151;0.6993248020067497;0.40415545110901935;0.3392290814101503;1.2000016703707088;10.000129823476366;0.8335024430014276;1.0970660159199221;1.097073173515799;0.6249958026636325;-0.3141939978647802;0.6995315022744407
88.83758;1.1913855459746712;0.8331671732753986;0.699324902387823;0.4041554861016697;0.33922916116551044;1.200001695247565;10.000128802442102;0.8335024032749816;1.0970660156467926;1.097073105704185;0.6249957971762641;-0.31419399782873064;0.6995315568905475
88.84758;1.1913853918645614;0.8331673228548487;0.6993249959100919;0.40415552180094727;0.3392292416286396;1.2000017249200179;10.000127788865212;0.8335023687798289;1.0970660127728928;1.0970730294354694;0.624995792917111;-0.3141939977942729;0.699531610850243
88.85758;1.19138524515632;0.833167472513994;0.6993250823446465;0.40415555801923386;0.3392293223730067;1.2000017598071333;10.000126779732959;0.8335023394098157;1.0970660075328453;1.0970729446791256;0.6249957896303052;-0.3141939977614132;0.6995316637955793
88.86758;1.1913851063202578;0.83316762168702;0.6993251615847031;0.4041555946255806;0.3392294029510878;1.2000018002658064;10.000125772977452;0.8335023150292171;1.0970660001051489;1.0970728516306616;0.6249957870363332;-0.31419399773016254;0.6995317153091594
88.87758;1.1913849760681876;0.8331677699855751;0.6993252336742043;0.40415563152896433;0.3392294829503426;1.200001846611622;10.00012476824604;0.8335022955743944;1.0970659906098752;1.0970727505361542;0.6249957848453414;-0.31419399770053225;0.6995317649536169
88.88758;1.1913848551017177;0.8331679172490185;0.6993252988175902;0.40415566864010255;0.3392295620080804;1.200001899166341;10.000123766901988;0.833502281074054;1.0970659791673214;1.097072641658794;0.624995782769668;-0.314193997672542;0.69953181231279
88.89758;1.1913847439529464;0.8331680634997667;0.6993253573627466;0.40415570585374366;0.33922963977668935;1.2000019582950858;10.000122771029977;0.8335022715381628;1.0970659659322068;1.0970725253169085;0.6249957805236923;-0.3141939976462295;0.6995318570154135
