time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.90758;1.191384642941567;0.8331682088493446;0.6993254097489878;0.404155743053886;0.3392297159033539;1.2000020243697622;10.000121782728224;0.8335022668609698;1.0970659510990548;1.0970724018557463;0.6249957778383561;-0.314193997621645;0.6995318987504354
88.91758;1.1913845521909665;0.833168353434765;0.6993254564128464;0.4041557801343042;0.33922979005570697;1.2000020977341141;10.000120804088333;0.8335022668591682;1.0970659349194996;1.0970722715925598;0.6249957744691007;-0.31419399759885197;0.6995319372299003
88.92758;1.1913844716854134;0.8331684974339063;0.6993254977319916;0.4041558170232971;0.33922986197051275;1.2000021787236301;10.000119836990633;0.8335022713620988;1.0970659177306863;1.0970721347638328;0.6249957701648119;-0.31419399757793925;0.6995319721556315
88.93758;1.1913844013206976;0.8331686410902387;0.6993255340640294;0.40415585367619095;0.33922993147861596;1.200002267630916;10.000118882487884;0.8335022802555111;1.0970658999562075;1.0970719915291427;0.6249957646496832;-0.3141939975590078;0.6995320032741016
88.94758;1.1913843408902247;0.8331687846877806;0.6993255657900278;0.40415589004167296;0.33922999847032087;1.2000023646095836;10.000117940652908;0.8335022934826599;1.0970658820822259;1.097071842087039;0.6249957576356062;-0.3141939975421357;0.6995320304531636
88.95758;1.1913842900498064;0.8331689284986615;0.6993255932685969;0.4041559260521795;0.33923006284397633;1.2000024696234235;10.000117011402688;0.8335023109977026;1.0970658646835543;1.0970716867554633;0.6249957488331609;-0.3141939975273743;0.6995320536975957
88.96758;1.1913842483476194;0.8331690727173597;0.699325616761443;0.40415596163531736;0.33923012450846346;1.2000025824670324;10.000116095560667;0.833502332687426;1.0970658484926508;1.0970715259401043;0.6249957379726423;-0.31419399751477195;0.6995320731094719
88.97758;1.1913842152811553;0.8331692174306908;0.6993256364358494;0.4041559967206031;0.3392301834171281;1.2000027028005107;10.000115195108002;0.8335023583793624;1.0970658343548687;1.0970713600839248;0.6249957248356474;-0.3141939975043836;0.6995320888349139
88.98758;1.1913841903562568;0.8331693626782126;0.6993256524209847;0.4041560312441624;0.33923023957287235;1.2000028301319376;10.000114312568256;0.8335023879165417;1.0970658230066361;1.097071189613024;0.62499570926945;-0.31419399749626403;0.6995321010183395
88.99758;1.1913841732233446;0.8331695085307756;0.6993256648290606;0.4041560651450938;0.3392302929990724;1.2000029637907077;10.00011345044308;0.8335024211219386;1.0970658148359658;1.097071014833668;0.6249956911929891;-0.3141939974904589;0.6995321097496695
89.00758;1.1913841637939373;0.8331696550766954;0.6993256737370958;0.40415609836183236;0.33923034370340066;1.2000031030071105;10.000112611006783;0.8335024577276299;1.0970658097976407;1.09707083582025;0.6249956706164286;-0.3141939974869944;0.6995321150428173
89.01758;1.1913841621851318;0.833169802355439;0.6993256791912082;0.40415613085309027;0.33923039166576824;1.2000032470453272;10.000111795892051;0.8335024974470051;1.097065807526331;1.0970706524394434;0.6249956476431064;-0.3141939974858761;0.699532116897611
89.02758;1.1913841686087192;0.8331699503622751;0.6993256812237035;0.40415616262100496;0.3392304368580262;1.2000033952110511;10.000111005332123;0.8335025400753756;1.0970658075711508;1.0970704645148972;0.624995622418272;-0.3141939974871154;0.6995321153546525
89.03758;1.1913841833465113;0.8331700990739065;0.6993256798416944;0.40415619370312317;0.33923047927201844;1.2000035467707628;10.000110237647606;0.8335025854884786;1.0970658096003385;1.097070271975724;0.6249955950754068;-0.31419399749075844;0.6995321104558707
89.04758;1.1913842067745486;0.8331702483857647;0.6993256750123832;0.40415622414875474;0.3392305189324735;1.2000037009966602;10.000109489813774;0.8335026336370962;1.097065813476842;1.097070074949294;0.6249955657356894;-0.3141939974968633;0.6995321021661927
89.05758;1.1913842393515226;0.8331703980571086;0.6993256666724227;0.404156253997655;0.33923055588995704;1.2000038573309275;10.000108758769306;0.8335026845954254;1.097065819231649;1.097069873794949;0.62499553455022;-0.31419399750543725;0.6995320903209339
89.06758;1.1913842815375755;0.83317054773654;0.6993256547608225;0.40415628326326486;0.3392305902068404;1.200004015473822;10.000108041998699;0.8335027385773126;1.0970658270259996;1.0970696690606807;0.624995501766219;-0.31419399751641985;0.6995320746518762
89.07758;1.191384333741736;0.8331706969867864;0.6993256392713915;0.4041563119483046;0.3392306219510807;1.2000041753400452;10.000107337264497;0.8335027958791184;1.0970658371467048;1.0970694614038803;0.6249954677696082;-0.3141939975297301;0.699532054903968
89.08758;1.1913843963394573;0.8331708453007977;0.6993256202858783;0.40415634009338436;0.3392306512024163;1.200004336921228;10.000106642336188;0.8335028568151981;1.0970658499922885;1.0970692514690146;0.6249954330548652;-0.31419399754531185;0.6995320309329587
89.09758;1.191384469636136;0.8331709921366927;0.6993255979464462;0.40415636778736885;0.33923067805862783;1.200004500140561;10.00010595486628;0.8335029217389813;1.0970658660092591;1.0970690397502774;0.6249953981567912;-0.314193997563134;0.6995320026764941
89.10758;1.191384553779023;0.8331711369713092;0.6993255724224197;0.40415639511225443;0.3392307026379112;1.2000046648344143;10.000105272565522;0.8335029911244589;1.0970658856133881;1.0970688265166904;0.6249953635890904;-0.31419399758317024;0.6995319700326053
89.11758;1.1913846487477684;0.8331712793654652;0.6993255439369009;0.4041564221128317;0.3392307250806897;1.2000048307858715;10.000104593838932;0.8335030655778629;1.0970659091342685;1.097068611774934;0.6249953298102741;-0.31419399760540656;0.6995319327916284
89.12758;1.1913847544587532;0.8331714189665298;0.6993255127985645;0.40415644884731744;0.3392307455328112;1.2000049976546778;10.000103918297455;0.833503145759048;1.0970659367812872;1.0970683952980533;0.6249952972369024;-0.31419399762986233;0.6995318906986004
89.13758;1.1913848709070554;0.8331715554471579;0.6993254793610397;0.4041564754337352;0.33923076412091785;1.200005164870811;10.000103246615051;0.8335032322934427;1.0970659686445152;1.0970681767919828;0.6249952662657768;-0.31419399765657885;0.6995318435466535
89.14758;1.1913849982525848;0.8331716884782071;0.699325443928469;0.40415650201688963;0.3392307809521652;1.2000053316473533;10.000102580204988;0.8335033257139084;1.0970660047106753;1.0970679560864827;0.624995237283403;-0.3141939976855766;0.6995317911906084
89.15758;1.1913851367945123;0.8331718177390789;0.6993254067087801;0.40415652870304875;0.33923079612685375;1.2000054971323706;10.000101921345703;0.8335034264409411;1.0970660448484584;1.0970677332116046;0.6249952106870627;-0.31419399771681905;0.6995317335164716
89.16758;1.1913852868486992;0.8331719429172011;0.6993253678689797;0.4041565555439357;0.3392308097442618;1.2000056605644167;10.00010127329443;0.8335035348093077;1.0970660888035089;1.0970675083359822;0.624995186885133;-0.31419399775020057;0.6995316704422684
89.17758;1.1913854486984332;0.8331720637047805;0.6993253275979646;0.40415658257828907;0.3392308219065186;1.2000058213077518;10.000100639948547;0.8335036511063479;1.0970661362773557;1.0970672816314793;0.6249951662558565;-0.3141939977855492;0.6995316019526092
89.18758;1.1913856226859474;0.833172179817377;0.6993252860944725;0.40415660986566665;0.33923083272467264;1.2000059788070825;10.000100025621816;0.8335037755803304;1.0970661870832414;1.0970670532191238;0.6249951490898935;-0.31419399782262664;0.6995315281475694
89.19758;1.191385809213279;0.8331722910399538;0.6993252435369991;0.404156637485716;0.33923084233252215;1.2000061325656308;10.000099434857006;0.8335039084521682;1.0970662412507088;1.0970668232210687;0.6249951355454649;-0.3141939978611325;0.69953144926201
89.20758;1.1913860085880679;0.8331723972709906;0.6993252000871789;0.40415666553088864;0.3392308509086726;1.200006282117246;10.000098871728031;0.8335040499319032;1.097066298982938;1.0970665918071982;0.6249951256476365;-0.31419399790071806;0.6995313655937356
89.21758;1.1913862209298232;0.8331724985257313;0.6993251558991885;0.4041566940992667;0.3392308586752946;1.2000064269535275;10.000098339275457;0.8335042001632441;1.097066360545361;1.0970663592505556;0.624995119329097;-0.3141939979409954;0.6995312773945858
89.22758;1.191386446204924;0.8331725949182865;0.6993251111138017;0.4041567232863456;0.33923086586799184;1.200006566501565;10.000097839758213;0.8335043591385861;1.097066426150661;1.0970661260375663;0.6249951165000832;-0.3141939979815549;0.6995311848323466
89.23758;1.1913866842703178;0.8331726866434224;0.6993250658802098;0.4041567531681434;0.33923087271805547;1.200006700165808;10.00009737535069;0.8335045267296028;1.0970664958695042;1.0970658929584762;0.6249951171040341;-0.31419399802200343;0.6995310880120422
89.24758;1.1913869348443487;0.8331727739152144;0.6993250204124726;0.4041567837776404;0.339230879453787;1.2000068273121454;10.000096948393256;0.8335047028053788;1.0970665696500905;1.097065661055775;0.6249951211056729;-0.3141939980619855;0.6995309869956554
89.25758;1.1913871974213057;0.8331728568578591;0.6993249749717261;0.4041568151084788;0.33923088630225606;1.2000069471959496;10.000096560662042;0.8335048872637448;1.0970666473849027;1.0970654313837316;0.6249951284683732;-0.31419399810117576;0.6995308817919434
89.26758;1.191387471223406;0.8331729354305669;0.6993249297569291;0.4041568471274192;0.33923089348047497;1.2000070589971232;10.00009621241335;0.8335050799501721;1.0970667289058353;1.0970652047508114;0.6249951391620293;-0.31419399813928106;0.6995307723312467
89.27758;1.1913877552710601;0.8331730094417639;0.699324884855174;0.4041568797593006;0.3392309011745661;1.2000071619758788;10.000095902141958;0.8335052805877489;1.0970668139769002;1.097064981688803;0.6249951531459174;-0.3141939981760474;0.6995306584843765
89.28758;1.191388048495875;0.8331730786005046;0.6993248403118578;0.404156912886849;0.33923090953567053;1.2000072555527435;10.00009562709489;0.83350548880048;1.0970669023339847;1.0970647625890044;0.6249951703375787;-0.31419399821124;0.6995305401036153
89.29758;1.19138834980939;0.8331731425525165;0.6993247961910802;0.4041569463968614;0.3392309187024216;1.2000073392668575;10.000095384040675;0.833505704194808;1.097066993681567;1.0970645477701215;0.6249951906389453;-0.3141939982446168;0.6995304170246086
89.30758;1.1913886581780142;0.8331732009273886;0.6993247525355397;0.40415698022722296;0.3392309288128616;1.2000074127571259;10.000095169488045;0.8335059263857671;1.0970670876687436;1.0970643374653877;0.6249952140049134;-0.3141939982759169;0.699530289105964
89.31758;1.1913889726972584;0.8331732534001892;0.6993247093048118;0.4041570143664929;0.33923093998462206;1.2000074758231807;10.00009497931677;0.8335061549631964;1.0970671839446007;1.0970641318224317;0.624995240460757;-0.3141939983048646;0.6995301563438575
89.32758;1.1913892925779126;0.8331732997156632;0.6993246663608729;0.40415704882559506;0.33923095229093725;1.2000075284832856;10.000094808238686;0.8335063894895473;1.0970672822316319;1.0970639309342185;0.6249952700461823;-0.31419399833119493;0.6995300188952874
89.33758;1.1913896170850737;0.8331733396538172;0.6993246235012879;0.40415708362249647;0.3392309657602376;1.2000075709306774;10.00009464937715;0.833506629521101;1.0970673823157457;1.0970637349012606;0.6249953027625241;-0.31419399835469497;0.6995298769655015
89.34758;1.1913899455052093;0.8331733729878781;0.6993245805414307;0.4041571187587958;0.33923098037855004;1.2000076034190974;10.000094494516091;0.8335068745979017;1.097067483986573;1.097063543835601;0.6249953385493118;-0.31419399837523;0.6995297307333038
89.35758;1.1913902771029936;0.8331733994794458;0.6993245373582437;0.40415715418748355;0.3392309960808816;1.200007626199853;10.000094334327347;0.8335071242306852;1.0970675869994169;1.0970633577475022;0.6249953772635123;-0.3141939983927451;0.6995295803549634
89.36758;1.1913906110898271;0.8331734188939501;0.6993244938270959;0.4041571898394921;0.3392310127695362;1.2000076395505113;10.000094157863522;0.833507377940852;1.0970676910762807;1.0970631764172654;0.6249954186897536;-0.3141939984072657;0.6995294259837477
89.37758;1.191390946679265;0.8331734310237929;0.6993244497403583;0.40415722568384155;0.3392310303587037;1.2000076438150327;10.000093952790822;0.833507635320317;1.097067795947935;1.0970629993604009;0.6249954625864809;-0.3141939984188975;0.699529267814742
89.38758;1.191391283159529;0.8331734357310153;0.6993244047822587;0.40415726171831584;0.33923104879610205;1.2000076393545234;10.000093706912407;0.8335078960527845;1.0970679014312619;1.0970628259394823;0.6249955086991509;-0.31419399842779766;0.6995291061079343
89.39758;1.1913916198527748;0.8331734329873578;0.6993243585494583;0.40415729791107197;0.3392310680665255;1.2000076264798094;10.000093409188997;0.8335081598842513;1.0970680074990964;1.097062655534213;0.6249955567371882;-0.31419399843413415;0.6995289411315319
89.40758;1.1913919560102422;0.8331734228462935;0.6993243105818845;0.4041573341612338;0.3392310881908504;1.2000076055102333;10.000093049512264;0.8335084265689506;1.0970681142915644;1.0970624876076551;0.6249956063730868;-0.31419399843807133;0.699528773100131
89.41758;1.1913922908487526;0.8331734053454897;0.6993242604081572;0.40415737027028403;0.33923110919495286;1.2000075768736376;10.000092618513522;0.8335086958533512;1.0970682220395527;1.0970623216694406;0.624995657279084;-0.31419399843977747;0.6995286021835622
89.42758;1.1913926237470174;0.8331733804614533;0.6993242076316003;0.4041574059352805;0.33923113107870123;1.2000075411258526;10.000092108067088;0.8335089674846708;1.0970683309256897;1.0970621572438153;0.6249957091880232;-0.3141939984394385;0.6995284285545778
89.43758;1.1913929543829804;0.8331733482106629;0.699324151990275;0.4041574407738112;0.3392311538346198;1.2000074989259855;10.000091511731064;0.8335092411817542;1.0970684409693743;1.097061993938316;0.6249957619456857;-0.31419399843726664;0.6995282524225742
89.44758;1.1913932826988844;0.833173308795494;0.6993240933474751;0.4041574743473145;0.3392311774779154;1.2000074509900043;10.000090824684687;0.8335095165957698;1.0970685519793957;1.0970618315904477;0.6249958155210248;-0.314193998433505;0.6995280740387375
89.45758;1.1913936087675194;0.8331732626274149;0.6993240316852307;0.40415750618559615;0.33923120204028356;1.200007398050905;10.000090043313289;0.8335097933079507;1.0970686635510947;1.097061670333989;0.6249958699757896;-0.3141939984284278;0.6995278936767318
89.46758;1.1913939326596432;0.8331732102413815;0.6993239671219703;0.4041575358192966;0.3392312275519472;1.2000073408591305;10.000089164602052;0.8335100708458201;1.0970687751062078;1.0970615105075197;0.624995925420305;-0.31419399842232726;0.6995277116029666
89.47758;1.191394254377783;0.833173152222968;0.6993238998685817;0.4041575628007827;0.3392312540374645;1.2000072801996824;10.000088185498013;0.8335103487190065;1.0970688859614437;1.097061352501146;0.6249959819752233;-0.3141939984154915;0.6995275280729929
89.48758;1.191394573848687;0.8331730891763878;0.6993238301031593;0.4041575867213436;0.3392312815052466;1.200007216924694;10.00008710235628;0.8335106264849896;1.0970689953729373;1.0970611966655301;0.6249960397561302;-0.3141939984081923;0.6995273433601917
89.49758;1.1913948909436545;0.8331730217050066;0.699323757892109;0.404157607223155;0.3392313099303515;1.200007151942323;10.00008591108469;0.8335109037619921;1.0970691025600572;1.0970610433149328;0.6249960989051458;-0.3141939984006719;0.6995271577467906
89.50758;1.191395205527959;0.8331729504141616;0.6993236832158476;0.40415762398491506;0.3392313392634579;1.2000070860822867;10.000084608473427;0.8335111801728442;1.0970692067441308;1.0970608928041248;0.6249961596323592;-0.31419399839310985;0.6995269714731184
89.51758;1.1913955174834356;0.8331728759317618;0.6993236060147632;0.4041576367093359;0.33923136945680293;1.2000070199343178;10.00008319346559;0.8335114553522815;1.0970693072227728;1.0970607456059016;0.6249962222002912;-0.31419399838560924;0.6995267847456977
89.52758;1.1913958266705136;0.8331727989088988;0.6993235262477399;0.40415764514386543;0.33923140046824873;1.2000069538206042;10.0000816671214;0.8335117290382624;1.097069403486334;1.0970606022405835;0.6249962868558289;-0.31419399837822265;0.6995265978054329
89.53758;1.1913961329111273;0.8331727199949885;0.6993234439703138;0.404157649109621;0.3392314322375263;1.2000068878926797;10.000080031920833;0.8335120010974751;1.0970694952519278;1.0970604630947882;0.6249963537814199;-0.31419399837096507;0.6995264109519458
89.54758;1.1913964359884717;0.8331726398139632;0.6993233593391532;0.40415764852349795;0.339231464665268;1.2000068221855413;10.000078291396923;0.8335122714408636;1.0970695823162595;1.0970603283890727;0.6249964231231672;-0.3141939983638043;0.6995262245102841
89.55758;1.1913967355865924;0.8331725589399215;0.699323272562183;0.4041576434154346;0.33923149762849436;1.2000067565639054;10.00007645017622;0.833512539940186;1.0970696644334816;1.0970601983282242;0.6249964950311788;-0.3141939983566803;0.6995260387969564
89.56758;1.191397031268206;0.8331724778390882;0.6993231839031714;0.4041576339061309;0.33923153100356235;1.200006690687731;10.000074513547034;0.8335128063864202;1.0970697413976631;1.0970600731993556;0.6249965696138405;-0.31419399834954254;0.6995258540731996
89.57758;1.1913973225710388;0.8331723968114629;0.699323093711497;0.4041576201468511;0.33923156464624404;1.200006624069522;10.000072486288383;0.8335130704596481;1.0970698131670626;1.0970599533129108;0.6249966468512937;-0.31419399834235334;0.6995256704906774
89.58758;1.1913976090627065;0.8331723160240948;0.6993230024030165;0.40415760228831354;0.3392315983673557;1.2000065561532673;10.000070372072225;0.8335133317311489;1.0970698798543868;1.0970598389219348;0.6249967265989579;-0.3141939983350791;0.6995254881089565
89.59758;1.191397890253885;0.8331722356252602;0.699322910416802;0.40415758049198086;0.3392316319534303;1.200006486397811;10.000068173867627;0.8335135897035629;1.097069941605478;1.0970597302241627;0.6249968087010835;-0.3141939983277094;0.6995253069780677
89.60758;1.1913981655408459;0.8331721558283471;0.6993228181994924;0.4041575549451798;0.3392316652114317;1.2000064143676363;10.000065894486799;0.8335138438453624;1.0970699984777694;1.0970596273527704;0.6249968930687088;-0.3141939983202809;0.6995251271947126
89.61758;1.1913984343226196;0.8331720769093871;0.6993227262169616;0.4041575258769054;0.3392316980037557;1.2000063397131593;10.000063536684513;0.8335140935932911;1.0970700504303295;1.097059530323489;0.6249969796405858;-0.31419399831287853;0.699524948903937
89.62758;1.1913986961446599;0.8331719991577041;0.6993226349538381;0.40415749356488734;0.33923173024709746;1.2000062620601577;10.000061102662487;0.8335143383278356;1.0970700973985141;1.0970594390465975;0.6249970683326952;-0.3141939983056138;0.6995247722987453
89.63758;1.1913989507071765;0.8331719228317492;0.699322544887245;0.4041574583150703;0.3392317618835193;1.200006181036532;10.000058593986997;0.8335145773648184;1.0970701393323699;1.0970593533979334;0.6249971590425165;-0.31419399829859157;0.699524597647206
89.64758;1.1913991977857308;0.8331718481238586;0.6993224564557978;0.4041574204496252;0.3392317928638427;1.2000060963795858;10.0000560125919;0.8335148099896863;1.0970701761711688;1.0970592732601143;0.6249972516657525;-0.3141939982918951;0.6995244253001267
89.65758;1.191399437157382;0.8331717751391423;0.6993223700121205;0.40415738032567566;0.33923182314181705;1.2000060078498658;10.000053361483648;0.8335150355079468;1.0970702077815115;1.0970591984984912;0.6249973461124461;-0.31419399828559685;0.6995242556586345
89.66758;1.191399668596935;0.833171703903306;0.6993222857838718;0.4041573383375387;0.33923185265805156;1.2000059150815903;10.000050644448498;0.8335152532922591;1.0970702338991511;1.0970591288972795;0.6249974423187602;-0.3141939982797593;0.6995240891515739
89.67758;1.1913998918834523;0.8331716343760297;0.6993222039246598;0.40415729487379143;0.33923188132852616;1.2000058176410162;10.00004786564998;0.833515462798264;1.0970702541737791;1.0970590641472393;0.6249975402431885;-0.3141939982744146;0.6995239262237423
89.68758;1.191400106720121;0.8331715664537915;0.6993221246044256;0.4041572502738754;0.33923190905273765;1.2000057151434278;10.000045029455006;0.8335156635346739;1.0970702683263858;1.0970590039170718;0.6249976398576806;-0.3141939982695519;0.6995237672738188
89.69758;1.1914003126718467;0.8331714999807556;0.6993220480330643;0.4041572048269124;0.3392319357205038;1.200005607239223;10.00004214047229;0.8335158550465271;1.0970702762399795;1.0970589479311392;0.6249977411214981;-0.3141939982651281;0.6995236125747317
89.70758;1.1914005091898934;0.8331714347936363;0.6993219744535951;0.40415715879613734;0.3392319612093683;1.2000054936038371;10.000039203831166;0.8335160369647086;1.0970702778713355;1.0970588960151642;0.6249978439584735;-0.3141939982610846;0.6995234622681222
89.71758;1.1914006956502594;0.8331713707875649;0.6993219041529141;0.4041571124426655;0.33923198539514965;1.2000053740334584;10.000036225349364;0.8335162091018841;1.0970702731167745;1.097058848136295;0.6249979482877971;-0.31419399825734406;0.6995233164085825
89.72758;1.1914008714120337;0.8331713079480796;0.6993218374463316;0.40415706604126556;0.33923200815695714;1.2000052485266688;10.000033211796389;0.833516371521435;1.0970702618014885;1.0970588044275917;0.6249980540617255;-0.3141939982537888;0.6995231749977942
89.73758;1.1914010358995692;0.8331712463395248;0.6993217746279466;0.40415701989265684;0.3392320293490307;1.2000051172551545;10.000030171352794;0.833516524509267;1.0970702437842093;1.0970587651346142;0.6249981612634572;-0.3141939982502585;0.6995230380208796
89.74758;1.1914011886159004;0.8331711860769845;0.6993217159599681;0.40415697433872155;0.3392320487877804;1.2000049804703108;10.000027113082249;0.8335166684604638;1.0970702190695842;1.0970587305420951;0.6249982699028303;-0.3141939982465743;0.6995229054893507
89.75758;1.1914013290737908;0.8331711272812746;0.6993216617128407;0.4041569297617496;0.3392320662873075;1.2000048384282116;10.00002404547456;0.8335168037468826;1.0970701878295734;1.0970587010043338;0.6249983800171783;-0.31419399824256256;0.699522777444781
89.76758;1.1914014568065427;0.8331710700315947;0.6993216121567253;0.4041568865540732;0.339232081688113;1.2000046913910292;10.000020976152912;0.833516930617486;1.0970701503005071;1.0970586769694008;0.6249984916576949;-0.3141939982380719;0.6995226539017142
89.77758;1.1914015715249313;0.8331710143431529;0.6993215674883909;0.40415684508298655;0.33923209484513606;1.2000045396994847;10.000017912969312;0.833517049161478;1.0970701066536073;1.0970586588875193;0.6249986048488702;-0.31419399823297467;0.699522534798628
89.78758;1.1914016732159416;0.8331709601593047;0.6993215277867506;0.40415680566952633;0.3392321056135513;1.2000043837876286;10.00001486431493;0.8335171593395684;1.0970700569464105;1.0970586471337223;0.6249987195169124;-0.3141939982271565;0.6995224200290842
89.79758;1.191401762057199;0.8331709073402433;0.6993214930202215;0.4041567685747084;0.33923211385683794;1.2000042241121236;10.000011837978661;0.833517261070235;1.0970700011597418;1.0970586419989898;0.6249988354482922;-0.31419399822051547;0.6995223095168769
89.80758;1.1914018382953335;0.8331708556513449;0.6993214630804789;0.4041567339883507;0.3392321194550261;1.2000040610999079;10.000008839845373;0.8335173543043822;1.0970699392348615;1.0970586436933432;0.624998952328614;-0.3141939982129701;0.6995222032615717
89.81758;1.191401902226738;0.833170804774189;0.6993214378217275;0.40415670202587023;0.33923212229877125;1.2000038950720608;10.000005873507773;0.8335174389921974;1.0970698710462126;1.0970586523666115;0.6249990698018889;-0.3141939982044569;0.6995221013362951
89.82758;1.191401954223231;0.8331707543589085;0.6993214170711101;0.40415667274306966;0.3392321222778896;1.2000037261801901;10.000002940867518;0.8335175149805615;1.0970697964149791;1.097058668119335;0.6249991874923794;-0.3141939981949149;0.6995220038691048
89.83758;1.1914019946872207;0.8331707041009699;0.6993214006178932;0.4041566461599979;0.3392321192829957;1.2000035544937515;10.000000042818929;0.8335175819982266;1.0970697151918702;1.0970586909902218;0.6249993050435274;-0.3141939981842705;0.6995219110317598
89.84758;1.191402023958059;0.8331706537843537;0.6993213882286708;0.40415662227235655;0.3392321132371478;1.2000033800933139;9.99999717950449;0.8335176397459152;1.0970696272715343;1.097058720987596;0.6249994222019584;-0.3141939981724505;0.6995218230143931
89.85758;1.191402042307125;0.8331706032402333;0.6993213796839133;0.40415660105170137;0.33923210412009347;1.2000032029942196;9.999994350957364;0.8335176879489632;1.097069532571508;1.0970587581569353;0.6249995388580524;-0.3141939981594213;0.6995217400018037
89.86758;1.1914020500377491;0.8331705522512222;0.6993213747840938;0.40415658243595254;0.33923209195025333;1.2000030230585021;9.999991558461614;0.8335177263578526;1.097069431051051;1.0970588026216586;0.6249996550050905;-0.3141939981452049;0.6995216621861816
89.87758;1.1914020475295857;0.8331705004807655;0.6993213733385183;0.4041565663067634;0.3392320767694901;1.2000028400831442;9.99998880540654;0.8335177547804384;1.097069322718846;1.097058854564052;0.6249997706925704;-0.3141939981298631;0.6995215897782289
89.88758;1.1914020351966401;0.8331704474850247;0.699321375180889;0.40415655248286053;0.33923205864563516;1.2000026538965174;9.999986096765888;0.833517773105382;1.0970692076173432;1.0970589141388993;0.6249998860348058;-0.3141939981134847;0.6995215229947553
89.89758;1.1914020135171821;0.8331703927911669;0.6993213801759615;0.4041565407478144;0.33923203766252846;1.2000024642910523;9.999983437501024;0.8335177813006499;1.0970690857890917;1.0970589813915648;0.6250000012383775;-0.3141939980961759;0.6995214620247002
89.90758;1.1914019831323508;0.8331703359659671;0.6993213882219655;0.4041565308794253;0.3392320139092353;1.2000022709796627;9.999980831092957;0.8335177794453622;1.097068957245299;1.0970590562535618;0.6250001165939567;-0.31419399807805026;0.6995214069560812
89.91758;1.1914019448805808;0.8331702766550256;0.6993213993460075;0.40415652264555235;0.339231987493971;1.200002073684796;9.999978279763644;0.8335177677585;1.0970688219588636;1.0970591385706912;0.6250002324384687;-0.31419399805922893;0.6995213577249934
89.92758;1.1914018997562366;0.8331702146494421;0.6993214138151307;0.4041565157824132;0.33923195858484423;1.2000018722223522;9.999975785525647;0.8335177465778528;1.09706867986229;1.0970592280841105;0.6250003490977577;-0.31419399803983694;0.6995213141619909
89.93758;1.1914018488409432;0.8331701499596221;0.6993214320592597;0.40415651000992836;0.339231927433893;1.2000016665231754;9.999973349834184;0.8335177163149293;1.0970685309087187;1.0970593243994802;0.6250004668298774;-0.31419399801998144;0.6995212761008607
89.94758;1.1914017932767953;0.8331700827752858;0.6993214544678524;0.4041565050843818;0.339231894346989;1.200001456606462;9.999970972508523;0.8335176774166522;1.0970683752049462;1.0970594270008465;0.6250005858111874;-0.3141939979997459;0.6995212434732223
89.95758;1.19140173428907;0.8331700133438417;0.6993214812949106;0.40415650082177074;0.3392318596347796;1.2000012424914444;9.99996865205956;0.8335176303459645;1.0970682130366856;1.097059535239061;0.6250007061671078;-0.31419399797922287;0.699521216332838
89.96758;1.1914016731911077;0.8331699419350806;0.6993215127039969;0.40415649707949236;0.33923182357526466;1.2000010241135548;9.999966386836826;0.833517575578525;1.0970680447045056;1.097059648269868;0.6250008280153593;-0.31419399795853703;0.6995211948065203
89.97758;1.1914016113808632;0.8331698688667185;0.6993215488073288;0.4041564937439619;0.3392317863887669;1.200000801367849;9.99996417527829;0.8335175135959593;1.0970678703767556;1.0970597650712215;0.6250009514743421;-0.3141939979378271;0.699521179037314
89.98758;1.1914015503049427;0.8331697944700825;0.6993215896372633;0.40415649072298787;0.3392317482341698;1.2000005742708046;9.999962015876637;0.833517444853003;1.0970676901533658;1.0970598846115784;0.6250010766066096;-0.3141939979172216;0.6995211691465224
89.99758;1.191401491360795;0.8331697190558737;0.6993216351207846;0.4041564879215421;0.3392317092120912;1.2000003430709867;9.99995990748584;0.8335173697521375;1.0970675042093303;1.0970600060376448;0.6250012033599863;-0.3141939978968374;0.6995211651848345
90.00758;1.1914014358155216;0.8331696429524316;0.6993216850999341;0.4041564852370667;0.3392316693619667;1.2000001081747798;9.99995784940172;0.8335172886758828;1.0970673128455226;1.097060128728319;0.6250013315898588;-0.3141939978767894;0.6995211671167358
90.01758;1.1914013847693332;0.8331695665487185;0.6993217393574378;0.40415648260267695;0.3392316286714443;1.1999998699836527;9.999955841398775;0.8335172020238373;1.0970671165259944;1.0970602522340618;0.6250014611257309;-0.3141939978571851;0.6995211748738346
90.02758;1.1914013391592135;0.8331694902850759;0.6993217976107114;0.40415648002838234;0.3392315871042698;1.1999996288329702;9.99995388355206;0.8335171102014582;1.0970669159177246;1.0970603761913091;0.6250015917875394;-0.3141939978381002;0.699521188393577
90.03758;1.1914012997839787;0.8331694146289346;0.6993218594907672;0.4041564775989894;0.33923154462352695;1.1999993850415152;9.999951975415799;0.8335170136119273;1.0970667118185413;1.0970605002882268;0.6250017233494723;-0.3141939978195644;0.6995212076143498
90.04758;1.1914012672757388;0.8331693400763236;0.699321924554423;0.40415647547309874;0.3392315011898919;1.1999991389746434;9.999950115411432;0.8335169126732547;1.0970665050275625;1.097060624326794;0.6250018555335287;-0.3141939978015729;0.6995212324737639
90.05758;1.1914012420555606;0.833169267133541;0.6993219923496484;0.404156473895501;0.33923145675023575;1.1999988910542767;9.999948301392475;0.8335168078222109;1.0970662963097155;1.0970607482862311;0.625001988059391;-0.31419399778411494;0.6995212629013671
90.06758;1.1914012243603065;0.8331691962822322;0.6993220624831067;0.4041564731638823;0.33923141123441103;1.1999986416774555;9.999946532060301;0.8335166994854113;1.0970660864683588;1.0970608722740653;0.6250021206793784;-0.31419399776719253;0.6995212988163262
90.07758;1.1914012142653987;0.833169128004165;0.6993221346464893;0.4041564735611023;0.339231364549024;1.1999983911479166;9.99994480765004;0.8335165880398081;1.097065876372494;1.0970609964284703;0.6250022531582752;-0.31419399775081597;0.6995213401468205
90.08758;1.1914012116563812;0.8331690627969384;0.6993222086180974;0.404156475316698;0.3392313165647029;1.1999981397516473;9.999943129256692;0.8335164738244986;1.097065666866138;1.0970611209040373;0.6250023852414525;-0.3141939977349973;0.6995213868306556
90.09758;1.191401216262433;0.8331690011051719;0.6993222842318292;0.4041564786100085;0.33923126711145135;1.1999978878535216;9.99994149794667;0.8335163571745852;1.0970654586936899;1.0970612459256524;0.6250025166442568;-0.3141939977197491;0.6995214387891605
90.10758;1.191401227776681;0.8331689432832831;0.6993223613228097;0.4041564835895333;0.3392312160033649;1.199997635875059;9.999939913842244;0.8335162383914945;1.0970652525189608;1.0970613717863233;0.6250026470572719;-0.3141939977050871;0.69952149590454
90.11758;1.191401245977091;0.8331688896746149;0.6993224397288039;0.4041564903734168;0.3392311630965102;1.199997384273669;9.999938375108227;0.8335161177239154;1.0970650489789824;1.0970614987870722;0.6250027761645115;-0.314193997691037;0.6995215580307311
90.12758;1.1914012707993815;0.833168840708423;0.699322519334294;0.40415649902697315;0.33923110833258147;1.1999971335989956;9.999936878063771;0.833515995405002;1.0970648487204806;1.0970616271876104;0.625002903658316;-0.3141939976776403;0.699521625027324
90.13758;1.191401302318936;0.8331687969108956;0.6993226000731532;0.40415650955296084;0.33923105173128804;1.19999688448858;9.999935418517609;0.8335158716311801;1.0970646523784697;1.097061757197261;0.6250030292387643;-0.3141939976649586;0.6995216967726391
90.14758;1.1914013406640669;0.8331687588455978;0.6993226819046291;0.40415652190624596;0.3392309933614006;1.1999966375740616;9.999933992963705;0.8335157465043133;1.0970644604813222;1.097061888987803;0.6250031526192844;-0.3141939976530739;0.6995217731704921
90.15758;1.1914013859549883;0.833168727035112;0.6993227647879224;0.4041565360128862;0.339230933326644;1.1999963934291986;9.999932598879303;0.8335156200528141;1.0970642733496474;1.0970620226630359;0.6250032735353729;-0.3141939976420778;0.6995218541627882
90.16758;1.1914014382564222;0.8331687018966206;0.6993228486277786;0.4041565517726917;0.3392308717630116;1.1999961525733829;9.999931234516032;0.8335154922958614;1.097064091070985;1.0970621582477273;0.6250033917350576;-0.31419399763205946;0.6995219397058
90.17758;1.1914014975110396;0.8331686837222522;0.6993229332041909;0.4041565690459109;0.3392308088255441;1.1999959154835225;9.999929898611448;0.8335153632657623;1.0970639135679465;1.097062295730023;0.6250035069689163;-0.3141939976230879;0.69952202970038
90.18758;1.1914015635149238;0.833168672719637;0.6993230181487919;0.40415658765450546;0.3392307446670924;1.1999956826391565;9.999928590125863;0.8335152329929624;1.0970637407053507;1.0970624350430973;0.6250036189859476;-0.31419399761519307;0.6995221239348639
90.19758;1.1914016359579656;0.8331686690737682;0.6993231030093181;0.4041566074074086;0.33923067943703455;1.199995454544114;9.99992730848696;0.8335151015016473;1.0970635723611686;1.0970625760293835;0.6250037275196104;-0.31419399760836164;0.6995222221180223
90.20758;1.191401714480633;0.8331686729711736;0.6993231873399792;0.40415662812319386;0.33923061329908255;1.1999952316549072;9.999926054292162;0.8335149688096904;1.0970634084479967;1.0970627185046047;0.625003832283565;-0.31419399760255634;0.6995223239774737
90.21758;1.1914017986794587;0.8331686845993094;0.6993232707143853;0.4041566496351123;0.33923054644804806;1.1999950142820213;9.99992482952465;0.8335148349163777;1.0970632489279242;1.0970628623768923;0.6250039330000506;-0.31419399759775074;0.6995224293170932
90.22758;1.1914018880401365;0.8331687041716475;0.6993233526722982;0.40415667177770664;0.33923047912655085;1.1999948025107736;9.999923637142349;0.833514699815628;1.097063093816275;1.0970630076915382;0.6250040294442769;-0.31419399759395894;0.6995225379914417
90.23758;1.1914019819019952;0.8331687319716288;0.6993234327031819;0.40415669437475016;0.3392304116465621;1.1999945961674232;9.999922480742429;0.8335145635499165;1.0970629431139909;1.097063154550697;0.6250041214606978;-0.31419399759123984;0.699522649849667
90.24758;1.191402079545529;0.8331687683456469;0.6993235103207395;0.404156717261191;0.33923034439555083;1.1999943948781822;9.999921364161011;0.8335144262814982;1.0970627967377165;1.097063303023625;0.6250042089343295;-0.31419399758967725;0.6995227647329069
90.25758;1.1914021803198922;0.8331688135916743;0.699323585135985;0.40415674031962084;0.3392302777983508;1.199994198134397;9.999920290415144;0.8335142883384997;1.0970626545593833;1.0970634531598233;0.6250042917602587;-0.31419399758934613;0.6995228825156842
90.26758;1.191402283719848;0.8331688678238486;0.6993236568154814;0.4041567634836089;0.3392302122594381;1.1999940052854763;9.999919260642157;0.8335141501916635;1.0970625164873626;1.0970636050579339;0.6250043698723471;-0.31419399759028993;0.6995230031175657
90.27758;1.1914023894351138;0.8331689309566234;0.6993237250142438;0.404156786706507;0.3392301481393846;1.1999938155968375;9.999918274238023;0.8335140123835518;1.0970623824904802;1.0970637588974443;0.6250044433198546;-0.31419399759252126;0.6995231264856706
90.28758;1.191402497345459;0.833169002780064;0.6993237893877614;0.40415680994116326;0.3392300857592659;1.1999936284414243;9.99991732998535;0.8335138754618532;1.0970622525782756;1.0970639148883827;0.625004512265228;-0.3141939975960362;0.6995232525800563
90.29758;1.1914026074089887;0.8331690830029244;0.6993238496059715;0.40415683316666484;0.33923002539146835;1.1999934434142907;9.999916426779997;0.8335137399165622;1.0970621267780563;1.0970640731731023;0.625004576876285;-0.31419399760084255;0.6995233813613388
90.30758;1.1914027195309347;0.8331691712787391;0.6993239053326347;0.40415685642513544;0.33922996723992677;1.1999932602412122;9.999915563616204;0.8335136061072317;1.0970620050862903;1.0970642338032226;0.6250046372793414;-0.31419399760698496;0.6995235127682906
90.31758;1.1914028335290887;0.8331692672398638;0.6993239562193246;0.40415687980617515;0.33922991145076736;1.1999930786714186;9.9999147398946;0.8335134742347922;1.0970618874285911;1.0970643968213283;0.625004693614092;-0.3141939976145431;0.6995236467026651
90.32758;1.1914029491860065;0.8331693704888473;0.6993240019142779;0.4041569034076408;0.3392298581459786;1.199992898491651;9.999913956101988;0.8335133444141021;1.0970617737208266;1.097064562297076;0.6250047460603199;-0.3141939976236176;0.6995237830361245
90.33758;1.1914030663031987;0.8331694805639416;0.6993240420697988;0.4041569273394582;0.33922980741906494;1.1999927195296851;9.999913213866717;0.8335132167599392;1.0970616639259192;1.0970647302845762;0.6250047948101346;-0.3141939976343262;0.6995239216020711
90.34758;1.1914031846945001;0.833169596904344;0.6993240763630201;0.40415695174137645;0.3392297593031601;1.1999925415965422;9.999912515196446;0.8335130913798251;1.0970615579748644;1.0970649008183244;0.625004840060299;-0.31419399764679895;0.6995240621714207
90.35758;1.1914033041389434;0.8331697188284737;0.6993241045408567;0.4041569767651261;0.3392297137832034;1.1999923644717487;9.9999118613567;0.8335129683387364;1.0970614556638625;1.097065073925192;0.6250048820129768;-0.314193997661159;0.6995242044726928
90.36758;1.1914034243780887;0.8331698455897443;0.6993241264432045;0.40415700255732134;0.3392296708409176;1.1999921879196636;9.999911252620622;0.8335128476715313;1.0970613566396676;1.0970652495956854;0.6250049208317068;-0.31419399767749573;0.699524348268393
90.37758;1.191403545190833;0.8331699764867657;0.6993241419818751;0.4041570292675048;0.339229630473512;1.1999920116722584;9.999910689617451;0.8335127294014473;1.0970612604238468;1.097065427768116;0.6250049566224634;-0.3141939976958482;0.6995244934252125
90.38758;1.1914036664714713;0.833170110906991;0.6993241511357554;0.4041570570505627;0.3392295926824475;1.1999918354143826;9.999910174549896;0.8335126135381188;1.09706116641732;1.0970656083487895;0.6250049894832849;-0.31419399771621415;0.6995246399239862
90.39758;1.1914037882247048;0.8331702482766055;0.6993241539778334;0.404157086066647;0.3392295574608223;1.1999916588201978;9.999909710680047;0.833512500076657;1.097061073906522;1.0970657912453614;0.62500501951833;-0.31419399773858536;0.6995247878096374
90.40758;1.1914039104608147;0.8331703880321055;0.699324150668628;0.4041571164853377;0.33922952478927215;1.1999914816111832;9.999909300654732;0.8335123890159076;1.0970609821588941;1.097065976409115;0.6250050467853614;-0.3141939977629968;0.699524937099281
90.41758;1.1914040330578983;0.8331705296820405;0.6993241413929978;0.4041571484668889;0.3392294946284568;1.1999913035781047;9.999908945152889;0.8335122803855479;1.097060890608846;1.09706616384606;0.6250050712617835;-0.3141939977895475;0.6995250877118716
90.42758;1.1914041557043435;0.8331706728482777;0.6993241263035952;0.4041571821393926;0.33922946690936895;1.1999911245392536;9.999908642899568;0.8335121742506602;1.0970607989714747;1.09706635357753;0.6250050928637646;-0.31419399781837287;0.6995252394728876
90.43758;1.191404277964507;0.8331708172289061;0.69932410552819;0.4041572176054003;0.3392294415271853;1.1999909442899177;9.99990839137016;0.8335120706826253;1.097060707201907;1.0970665456280704;0.6250051114824787;-0.3141939978495976;0.6995253921259573
90.44758;1.1914043993979413;0.8331709625796846;0.6993240792104539;0.4041572549634516;0.3392294183285289;1.1999907626484974;9.999908186903014;0.8335119697149568;1.0970606154024902;1.0970667400540886;0.6250051269988087;-0.31419399788331004;0.6995255453300808
90.45758;1.1914045196380691;0.833171108729638;0.6993240475381503;0.4041572943308524;0.33922939710242794;1.199990579544618;9.999908024672383;0.8335118713486974;1.0970605237471278;1.0970669369495187;0.625005139299757;-0.31419399791955305;0.6995256987030489
90.46758;1.1914046384145813;0.8331712555690537;0.6993240107610103;0.4041573358541742;0.33922937759850763;1.1999903949975477;9.999907899115948;0.8335117756252056;1.097060432374601;1.0970671364060145;0.625005148334496;-0.31419399795831304;0.6995258518670469
90.47758;1.1914047555378064;0.8331714029920653;0.6993239691792194;0.4041573796892032;0.3392293595596769;1.1999902090488521;9.999907804093578;0.8335116826832834;1.0970603412685578;1.0970673384394563;0.6250051541433878;-0.3141939979995417;0.6995260044387719
90.48758;1.1914048708126916;0.8331715508193089;0.6993239231091273;0.40415742596220877;0.3392293427462902;1.1999900217875468;9.999907732956512;0.8335115927517657;1.0970602502379192;1.097067542959851;0.6250051568136726;-0.3141939980432066;0.6995261560289389
90.49758;1.1914049839232674;0.8331716987775304;0.6993238728779031;0.4041574747436825;0.33922932695943586;1.1999898333655077;9.999907679471864;0.8335115060775029;1.097060158980857;1.0970677498659749;0.6250051564376888;-0.3141939980893005;0.6995263062927115
90.50758;1.1914050943915993;0.8331718465476275;0.6993238188215787;0.40415752605276006;0.33922931206242624;1.1999896439134072;9.999907639217055;0.8335114228191254;1.0970600671247195;1.0970679592228825;0.6250051530998856;-0.31419399813780663;0.6995264549452805
90.51758;1.1914052015840328;0.8331719937902117;0.6993237612695309;0.404157579875908;0.33922929798285256;1.1999894535151623;9.999907610209341;0.833511342992346;1.0970599742573592;1.0970681713661294;0.6250051468627856;-0.3141939981886782;0.6995266017206603
90.52758;1.1914053047137256;0.8331721401298687;0.69932370056402;0.4041576361739546;0.339229284698038;1.1999892623127448;9.999907591973736;0.8335112664916589;1.0970598799717677;1.0970683868292244;0.625005137756338;-0.3141939982418423;0.6995267463621528
90.53758;1.191405402876444;0.8331722851272457;0.6993236370853892;0.40415769488449116;0.33922927221755916;1.1999890706122764;9.999907583521113;0.8335111931486953;1.0970597838816973;1.0970686062230535;0.6250051257635539;-0.31419399829720596;0.6995268886479461
90.54758;1.1914054951107371;0.8331724282321226;0.699323571237233;0.40415775593994485;0.3392292605610873;1.1999888788938613;9.999907582192893;0.8335111228231779;1.0970596856374866;1.097068830202104;0.6250051108144409;-0.3141939983546536;0.6995270283990704
90.55758;1.191405580447119;0.8331725687676717;0.6993235034270061;0.40415781928831307;0.33922924972528806;1.1999886877211456;9.999907584506829;0.8335110554728289;1.0970595849421119;1.0970690593769485;0.6250050928244371;-0.31419399841404316;0.6995271654643024
90.56758;1.191405657957428;0.833172705987279;0.6993234340572057;0.40415788488634247;0.33922923967203766;1.1999884976328195;9.99990758727895;0.8335109911118466;1.0970594815518304;1.0970692941081817;0.6250050717385428;-0.3141939984752198;0.6995272996738998
90.57758;1.1914057268019977;0.833172839144731;0.6993233635127748;0.4041579526586339;0.33922923036089836;1.1999883090906096;9.999907587528174;0.8335109297018463;1.097059375344415;1.097069534413009;0.6250050475205632;-0.3141939985380415;0.6995274307692945
90.58758;1.1914057862587775;0.8331729675395151;0.699323292153717;0.4041580224557181;0.33922922176984655;1.199988122477188;9.999907582487264;0.8335108711116296;1.097059266385057;1.0970697800549265;0.6250050201331154;-0.31419399860238606;0.6995275583807511
90.59758;1.1914058357498327;0.8331730905521928;0.6993232203225892;0.40415809406375897;0.3392292138739243;1.1999879381151162;9.999907570515958;0.8335108151715288;1.0970591548355715;1.097070030624966;0.6250049895706714;-0.31419399866813386;0.69952768210167
90.60758;1.1914058748880039;0.8331732076653212;0.6993231483547298;0.4041581672601464;0.3392292066251524;1.1999877562806514;9.999907551541746;0.8335107617157452;1.097059040806447;1.0970702855514014;0.6250049559024963;-0.3141939987351433;0.6995278015874081
90.61758;1.1914059034874929;0.8331733184404893;0.6993230765717695;0.40415824185103244;0.3392291999438415;1.1999875772422335;9.999907526545226;0.8335107105678191;1.0970589243256046;1.0970705440949389;0.6250049192788882;-0.3141939988032444;0.6995279165943409
90.62758;1.1914059214394377;0.8331734224573107;0.6993230052695568;0.4041583176687425;0.33922919371445187;1.1999874013388776;9.999907497107715;0.8335106615244455;1.0970588054392576;1.0970708053284122;0.6250048799091545;-0.31419399887225374;0.6995280269945161
90.63758;1.1914059285275618;0.8331735192795242;0.6993229346947712;0.40415839455872404;0.33922918779641764;1.1999872289890312;9.99990746545825;0.8335106143541524;1.097058684354997;1.0970710681471303;0.6250048380075638;-0.3141939989419842;0.6995281328002879
90.64758;1.1914059243951511;0.833173608471834;0.6993228650196548;0.40415847237708674;0.3392291820326035;1.1999870605989027;9.999907434895315;0.8335105687963777;1.097058561515697;1.0970713313409373;0.6250047937422575;-0.3141939990122566;0.6995282341571734
90.65758;1.1914059086753275;0.8331736896287656;0.6993227963840809;0.4041585509947316;0.339229176254458;1.1999868965292135;9.999907410431414;0.833510524573245;1.097058437539112;1.0970715936562303;0.6250047472493957;-0.3141939990829158;0.6995283312957279
90.66758;1.1914058811056194;0.833173762389462;0.699322728958174;0.40415863028915583;0.3392291703009268;1.1999867371733386;9.99990739868863;0.8335104814413914;1.0970583131030107;1.0970718538174935;0.625004698675221;-0.31419399915380886;0.6995284244993486
90.67758;1.1914058415659534;0.8331738264517172;0.6993226629283547;0.4041587101139233;0.3392291640278074;1.1999865829689282;9.99990740649824;0.8335104392748237;1.0970581889602473;1.0970721105099872;0.6250046481874421;-0.3141939992247478;0.6995285141103093
90.68758;1.1914057900628352;0.8331738816037216;0.6993225984467172;0.404158790276011;0.33922915730532754;1.1999864342850206;9.99990743957254;0.8335103980789275;1.0970580660483018;1.0970723624049645;0.6250045959703413;-0.31419399929551767;0.6995286004984802
90.69758;1.1914057266447313;0.8331739277115593;0.6993225356124247;0.40415887055541166;0.33922915003401843;1.1999862914098753;9.999907502257704;0.8335103579127782;1.097057945462429;1.097072608288801;0.6250045422206538;-0.31419399936591846;0.6995286839917515
90.70758;1.1914056513116937;0.8331739646264281;0.6993224745023936;0.4041589507428017;0.3392291421617208;1.1999861547223798;9.99990759776973;0.833510318853802;1.0970578283021266;1.097072847152232;0.625004487147182;-0.3141939994357945;0.6995287648843526
90.71758;1.1914055639694685;0.8331739921081377;0.6993224152188283;0.4041590306566473;0.3392291336771041;1.199986024802591;9.999907728367216;0.8335102810565841;1.0970577155619556;1.0970730781855222;0.6250044309589069;-0.31419399950503235;0.6995288435014704
90.72758;1.1914054643822984;0.8331740098446712;0.6993223579052401;0.40415911014846556;0.33922912458896454;1.1999859023534662;9.999907895266148;0.8335102448099528;1.0970576080823125;1.0970733007516518;0.6250043738236791;-0.31419399957354766;0.6995289202045185
90.73758;1.1914053521863632;0.8331740175306662;0.6993223027226618;0.40415918911640164;0.33922911489345187;1.1999857880948843;9.999908098424967;0.8335102105011329;1.0970575065434407;1.0970735143506298;0.625004315837402;-0.3141939996412842;0.6995289953549689
90.74758;1.1914052270210551;0.8331740149006481;0.6993222498010362;0.4041592675086708;0.33922910454839794;1.1999856827344575;9.999908336795915;0.8335101785304463;1.0970574115087735;1.097073718629141;0.6250042570225716;-0.31419399970820894;0.6995290693018278
90.75758;1.1914050886465213;0.8331740017113352;0.6993221992145721;0.4041593452952445;0.33922909349274016;1.199985586928719;9.999908609060636;0.8335101492840649;1.0970573234582184;1.097073913405993;0.6250041973133305;-0.3141939997742899;0.6995291423889249
90.76758;1.1914049370195658;0.8331739777583631;0.6993221509993642;0.4041594224372191;0.3392290816919765;1.1999855011888636;9.999908914087753;0.8335101231461983;1.0970572428066425;1.0970740985664835;0.6250041365423071;-0.3141939998394855;0.699529214961119
