time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.77758;1.1914047724148038;0.8331739429215521;0.699322105166268;0.40415949889695885;0.33922906916017176;1.1999854258222347;9.999909250588313;0.833510100504314;1.0970571699368084;1.097074273880925;0.6250040744653197;-0.31419399990376373;0.6995292873496806
90.78758;1.191404595493348;0.8331738971746191;0.6993220617103452;0.4041595746782597;0.3392290559452012;1.1999853610050244;9.999909616414355;0.8335100817674733;1.097057105204847;1.0970744389573148;0.6250040107857278;-0.314193999967109;0.69952935982481
90.79758;1.191404407202344;0.8331738405269267;0.6993220206239132;0.4041596498404741;0.33922904209138427;1.1999853069396853;9.999910008309131;0.8335100673509743;1.0970570489073441;1.0970745933469503;0.6250039451837891;-0.3141940000294818;0.6995294325400886
90.80758;1.191404208608322;0.8331737729758114;0.6993219819068757;0.40415972446629483;0.33922902761328655;1.1999852639291284;9.999910422180198;0.8335100575970933;1.0970570012944083;1.097074736611759;0.6250038773971124;-0.31419400009078746;0.6995295054995432
90.81758;1.1914040008071394;0.8331736945604993;0.6993219456204264;0.40415979861533285;0.3392290125063137;1.19998523229637;9.999910853691176;0.8335100527184972;1.0970569626541362;1.0970748682793556;0.6250038072982413;-0.3141940001509003;0.6995295785584343
90.82758;1.1914037848780554;0.8331736054141351;0.6993219119601238;0.4041598722935411;0.3392289967803647;1.1999852122723347;9.999911299453045;0.833510052802441;1.0970569333193283;1.0970749878657235;0.6250037349169365;-0.31419400020970073;0.6995296514693762
90.83758;1.191403561857023;0.8331735057271844;0.6993218812686788;0.40415994545189543;0.33922898047877814;1.1999852039717844;9.999911758135914;0.8335100578293803;1.0970569135410608;1.0970750950321604;0.6250036604271348;-0.3141940002670934;0.6995297239671433
90.84758;1.1914033328052314;0.8331733956875236;0.6993218539966398;0.40416001799615536;0.3392289636638151;1.1999852074283386;9.999912229917907;0.8335100677017423;1.0970569033826374;1.0970751896744062;0.6250035840823425;-0.3141940003230144;0.699529795837748
90.85758;1.1914030988939377;0.83317327544938;0.699321830654831;0.40416008977745926;0.3392289463911388;1.1999852226641434;9.99991271500516;0.8335100822983267;1.0970569026966928;1.0970752718597794;0.6250035061234935;-0.3141940003774246;0.6995298669207803
90.86758;1.1914028613773426;0.8331731451619087;0.6993218117608435;0.4041601605746989;0.3392289286857625;1.1999852497644872;9.99991321334023;0.8335101015146026;1.0970569111764668;1.097075341744997;0.6250034267694993;-0.31419400043029616;0.6995299370721498
90.87758;1.19140262151596;0.8331730050547558;0.699321797775253;0.40416023009321916;0.3392289105192771;1.1999852888355085;9.999913725253775;0.8335101252505525;1.097056928502413;1.0970753995663665;0.6250033462719358;-0.3141940004816144;0.6995300061317001
90.88758;1.191402380513335;0.833172855495439;0.6993217890602567;0.40416029798838354;0.33922889181050364;1.1999853398875255;9.999914251498637;0.833510153374683;1.0970569544559434;1.097075445667908;0.625003264915298;-0.3141940005313875;0.6995300738813812
90.89758;1.1914021394425467;0.8331726969366026;0.6993217858571369;0.4041603639079339;0.3392288724487516;1.199985402800082;9.999914792557504;0.8335101857139434;1.0970569888814636;1.0970754804362566;0.6250031829846515;-0.31419400057963287;0.6995301400072688
90.90758;1.1914018992183133;0.8331725298228067;0.6993217882373918;0.4041604275168217;0.33922885231236405;1.1999854773393215;9.999915348024658;0.8335102220458163;1.097057031621584;1.0970755041185887;0.6250031007735352;-0.3141940006263496;0.6995302040985484
90.91758;1.1914016606293911;0.8331723545736825;0.699321796088912;0.40416048848270447;0.33922883127543596;1.199985563163897;9.999915916286433;0.8335102620468317;1.097057082513235;1.097075516776311;0.6250030185957051;-0.31419400067151915;0.6995302656455633
90.92758;1.191401424365961;0.8331721716085958;0.6993218092193982;0.4041605464556108;0.33922880921557813;1.1999856598422767;9.999916494450964;0.8335103052454429;1.0970571414026895;1.0970755184768084;0.6250029367590098;-0.31419400071512366;0.6995303240338722
90.93758;1.1914011910718252;0.8331719813659726;0.6993218274838316;0.40416060107716634;0.33922878603125245;1.1999857668637306;9.999917078479948;0.8335103510301731;1.0970572081639494;1.097075509438595;0.6250028555410889;-0.31419400075716286;0.6995303786058182
90.94758;1.1914009613872216;0.8331717843330637;0.6993218508347341;0.40416065202125345;0.3392287616503661;1.1999858836471395;9.99991766351499;0.8335103986853712;1.0970572826544183;1.097075490002514;0.6250027752108275;-0.3141940007976782;0.6995304287780846
90.95758;1.1914007358869718;0.8331715810697937;0.699321879339216;0.4041606990487747;0.339228736013032;1.1999860096113337;9.999918244715783;0.8335104474383146;1.097057364588252;1.0970754606092092;0.6250026960573414;-0.314194000836761;0.6995304741062344
90.96758;1.1914005149960678;0.8331713722014317;0.6993219131595926;0.4041607420406402;0.3392287090624814;1.1999861443045468;9.999918818033292;0.8335104965329719;1.0970574534685502;1.0970754218431356;0.6250026183824983;-0.3141940008745142;0.6995305142460031
90.97758;1.1914002989940353;0.833171158368762;0.699321952468198;0.40416078098122643;0.33922868076596424;1.19998628749286;9.99991938003404;0.8335105452962686;1.0970575486572791;1.0970753744471142;0.625002542500716;-0.3141940009110134;0.6995305488822242
90.98758;1.1914000880429925;0.833170940173192;0.6993219973935263;0.4041608159251983;0.33922865111693395;1.1999864390990824;9.999919927394027;0.8335105931471664;1.0970576494578443;1.0970753192655665;0.6250024687594357;-0.3141940009463017;0.699530577701015
90.99758;1.1913998822023144;0.8331707181910436;0.6993220480287469;0.4041608469840416;0.3392286201078587;1.1999865990438714;9.999920456637582;0.833510639577166;1.0970577551246423;1.0970752571467466;0.6250023975259424;-0.3141940009803927;0.6995306003957111
91.00758;1.1913996815550545;0.8331704930296858;0.699322104422573;0.40416087430131226;0.33922858772359354;1.199986767174453;9.999920964284202;0.8335106841435101;1.0970578648695617;1.097075188905019;0.625002329146995;-0.31419400101328543;0.6995306166846177
91.01758;1.191399486400264;0.8331702653106039;0.6993221665776522;0.40416089801474875;0.33922855395299695;1.1999869433278834;9.999921447461617;0.8335107264686109;1.0970579778802536;1.0970751154211242;0.6250022639334063;-0.3141940010449873;0.6995306263469028
91.02758;1.1913992972631915;0.8331700355820095;0.6993222344835837;0.40416091826479345;0.33922851878125065;1.199987127394735;9.99992190396591;0.83351076625573;1.0970580933433924;1.0970750377158158;0.6250022021700018;-0.3141940010754983;0.6995306292582396
91.03758;1.191399114721791;0.8331698043081303;0.6993223081171585;0.40416093523854013;0.3392284821716679;1.1999873192592128;9.999922331795462;0.8335108033193724;1.0970582105203808;1.0970749568153133;0.6250021441068964;-0.31419400110478;0.6995306253743729
91.04758;1.1913989392829214;0.8331695719812259;0.699322387434338;0.40416094917552775;0.33922844406632485;1.1999875186537943;9.999922729518469;0.8335108375887283;1.0970583288312852;1.09707487359298;0.6250020899309693;-0.3141940011327722;0.6995306146757618
91.05758;1.1913987713756578;0.833169339197661;0.6993224724071915;0.40416096033239335;0.33922840438415597;1.19998772508449;9.999923097008008;0.8335108690968569;1.0970584478598409;1.0970747888126018;0.6250020397803799;-0.31419400115942564;0.6995305971856483
91.06758;1.1913986113714294;0.8331691066189452;0.6993225630352603;0.4041609689522699;0.3392283629997361;1.1999879378780445;9.999923435235013;0.8335108979746833;1.0970585673068711;1.0970747032235197;0.6250019938093816;-0.3141940011847077;0.6995305730685341
91.07758;1.1913984595857539;0.8331688748990159;0.699322659284092;0.40416097525176087;0.33922831975525164;1.1999881562970935;9.9999237454399;0.8335109244185839;1.0970586869670516;1.097074617504302;0.6250019522023204;-0.3141940012086047;0.6995305426619949
91.08758;1.191398316254614;0.8331686445947787;0.6993227610280256;0.4041609794271746;0.3392282745175649;1.1999883796467117;9.999924028585578;0.8335109486344465;1.0970588067230347;1.0970745321823467;0.625001915098652;-0.3141940012311257;0.6995305063973813
91.09758;1.191398181504175;0.8331684160973769;0.6993228680427174;0.40416098166771885;0.3392282272066162;1.1999886072493013;9.999924285306667;0.8335109707593814;1.0970589265263972;1.0970744477251193;0.6250018825254716;-0.31419400125228353;0.6995304647239852
91.10758;1.1913980553516714;0.8331681896742366;0.6993229800020846;0.40416098214667584;0.3392281777741796;1.1999888383721253;9.999924516138968;0.833510990793765;1.0970590464010874;1.0970743647264427;0.6250018543718062;-0.31419400127206626;0.6995304180896367
91.11758;1.1913979377495136;0.8331679655578478;0.6993230964698707;0.40416098100250136;0.33922812619665305;1.1999890723460211;9.99992472200876;0.8335110086406401;1.0970591664850198;1.0970742839782284;0.625001830357775;-0.31419400129042807;0.6995303669414924
91.12758;1.1913978286508966;0.8331677439474484;0.6993232169218956;0.40416097833936476;0.3392280724990732;1.1999893087516804;9.99992490486232;0.8335110242141938;1.0970592870681553;1.097074206348582;0.6250018100379002;-0.3141940013073074;0.6995303117604614
91.13758;1.1913977280331647;0.8331675249388851;0.6993233408025095;0.4041609742432953;0.33922801677331527;1.199989547428935;9.99992506784176;0.8335110374875794;1.0970594086289291;1.0970741325877424;0.6250017928747217;-0.3141940013226566;0.6995302531027965
91.14758;1.1913976358335618;0.8331673084924112;0.6993234675674018;0.40416096878434005;0.3392279591792;1.1999897884254556;9.999925214937482;0.8335110484624763;1.0970595318394296;1.097074063264923;0.6250017783186828;-0.3141940013364554;0.6995301915674207
91.15758;1.1913975518792461;0.8331670944820433;0.6993235966870152;0.40416096199128365;0.33922789993321134;1.1999900319944714;9.999925350329782;0.8335110571011458;1.0970596574686438;1.097073998865717;0.6250017658337038;-0.3141940013486921;0.6995301277157974
91.16758;1.1913974759084518;0.83316688278465;0.6993237276417468;0.4041609538406234;0.33922783929366473;1.1999902785214247;9.999925477553417;0.8335110632746361;1.0970597862424079;1.097073939854506;0.6250017548432538;-0.31419400135932823;0.6995300620151356
91.17758;1.1913974076202527;0.8331666733074484;0.6993238599160577;0.40416094428776467;0.33922777753625577;1.1999905283650163;9.99992559912805;0.8335110667828814;1.0970599187576764;1.0970738866004097;0.6250017446563574;-0.3141940013682824;0.6995299948036422
91.18758;1.1913973466705747;0.8331664659408304;0.6993239929854905;0.40416093329801367;0.33922771491660136;1.1999907817169266;9.999925716641645;0.8335110674043157;1.0970600554655807;1.0970738393212263;0.6250017345021516;-0.3141940013754508;0.6995299262565458
91.19758;1.1913972926667509;0.8331662605699837;0.6993241263049876;0.4041609208429293;0.3392276516551494;1.19999103852218;9.999925830922662;0.8335110649126986;1.0970601966864868;1.0970737981402003;0.6250017236624501;-0.31419400138074316;0.6995298563693032
91.20758;1.1913972451860164;0.8331660571456684;0.6993242593040684;0.4041609068881348;0.3392275879448531;1.1999912984623078;9.99992594237862;0.8335110590945638;1.0970603426138796;1.0970737631002587;0.6250017115500854;-0.31419400138409187;0.6995297849825021
91.21758;1.1913972037743183;0.8331658556708461;0.6993243914108372;0.40416089140277334;0.3392275239546987;1.1999915609938383;9.999926050949735;0.8335110497862488;1.097060493310211;1.0970737340742802;0.6250016976624294;-0.31419400138542997;0.699529711839879
91.22758;1.1913971679873985;0.8331656561072255;0.6993245220849608;0.4041608743753812;0.3392274598389883;1.1999918254116893;9.999926155836768;0.8335110368794985;1.0970606487258983;1.0970737107356283;0.6250016815056596;-0.31419400138467085;0.6995296366621451
91.23758;1.1913971374659085;0.8331654583213678;0.6993246508161759;0.4041608558129734;0.3392273957587121;1.199992090883168;9.999926255987294;0.8335110202855346;1.0970608087752152;1.0970736926470843;0.6250016625932534;-0.3141940013817079;0.6995295592149852
91.24758;1.1913971118694255;0.8331652621080133;0.6993247771186518;0.40416083572953326;0.3392273318982381;1.1999923564437815;9.999926350716985;0.833510999909037;1.0970609734314114;1.0970736793460467;0.6250016404925086;-0.3141940013764253;0.6995294793194023
91.25758;1.1913970907356957;0.8331650672450872;0.6993249005550599;0.4041608141445493;0.3392272684482103;1.1999926210213383;9.99992643945593;0.8335109756504323;1.0970611427318275;1.0970736703380635;0.6250016148576534;-0.3141940013687203;0.6995293968116889
91.26758;1.1913970735084236;0.8331648735443861;0.6993250207519824;0.4041607910873135;0.3392272055550312;1.199992883491295;9.999926521540816;0.8335109474151592;1.0970613166889027;1.097073665091505;0.6250015854344749;-0.31419400135853937;0.6995293115230926
91.27758;1.191397059670558;0.8331646809132015;0.6993251373810221;0.4041607665797529;0.33922714330077364;1.1999931427108972;9.99992659715763;0.8335109151079692;1.0970614952339524;1.0970736631257947;0.6250015520609858;-0.3141940013459065;0.699529223278937
91.28758;1.1913970488102459;0.8331644894410245;0.6993252501650925;0.40416074061784835;0.33922708173745303;1.1999933975229575;9.999926668270003;0.8335108786103221;1.0970616782640634;1.0970736640945085;0.6250015146846454;-0.3141940013309116;0.6995291319028115
91.29758;1.1913970406810876;0.8331642994361884;0.699325358916716;0.4041607131940116;0.33922702091893286;1.1999936467381156;9.99992673831575;0.8335108378087219;1.097061865708795;1.0970736678169544;0.6250014733592185;-0.31419400131366887;0.6995290372458479
91.30758;1.1913970352649534;0.8331641113373267;0.6993254635356766;0.4041606843322132;0.33922696091238863;1.1999938891623334;9.999926811643121;0.8335107926919877;1.097062057531365;1.0970736743127427;0.6250014282204397;-0.3141940012942852;0.699528939213738
91.31758;1.1913970327086068;0.833163925585485;0.699325563977273;0.40416065408390717;0.33922690181374504;1.199994123696508;9.999926893295216;0.8335107433974344;1.0970622537021708;1.0970736837840322;0.6250013794826376;-0.31419400127285263;0.6995288377439989
91.32758;1.1913970331812234;0.8331637425852829;0.6993256601872343;0.4041606225002424;0.33922684375397727;1.1999943493820941;9.99992698866827;0.8335106901695607;1.0970624541665541;1.097073696483173;0.6250013274440978;-0.31419400124944485;0.6995287327484306
91.33758;1.1913970367711555;0.833163562731175;0.6993257520003627;0.4041605896324146;0.33922678688282226;1.1999945653639243;9.999927103146279;0.8335106333169908;1.097062658751368;1.0970737125745553;0.6250012724833165;-0.31419400122410285;0.6995286240862308
91.34758;1.1913970434472323;0.8331633864057048;0.6993258391474768;0.4041605555670456;0.33922673136014597;1.1999947708911884;9.999927241372903;0.8335105732053247;1.0970628670761826;1.0970737321348156;0.625001215029892;-0.3141940011968374;0.699528511582892
91.35758;1.1913970531007751;0.8331632139388568;0.6993259214016703;0.40416052044697365;0.3392266773716659;1.1999949653512594;9.99992740584868;0.8335105102692141;1.0970630786096691;1.097073755218204;0.6250011554798086;-0.3141940011676692;0.6995283950548029
91.36758;1.1913970656054071;0.8331630455652371;0.6993259986655043;0.40416048443988334;0.33922662512495005;1.1999951482718159;9.999927596112974;0.833510445004776;1.0970632928062667;1.0970737818479483;0.6250010941047709;-0.31419400113666585;0.699528274320226
91.37758;1.1913970808165284;0.8331628814118773;0.6993260708873139;0.4041604476761894;0.33922657480419677;1.1999953193551054;9.999927809117509;0.8335103779423398;1.097063509124565;1.0970738119917216;0.6250010310327415;-0.314194001103935;0.699528149239381
91.38758;1.191397098606301;0.8331627215678049;0.6993261379462876;0.4041604101959607;0.33922652653606017;1.1999954785538878;9.999928039553156;0.8335103096251588;1.0970637269048682;1.0970738455930653;0.6250009662623162;-0.314194001069599;0.6995280198017653
91.39758;1.1913971189871804;0.8331625662101445;0.6993261996591711;0.4041603719233392;0.3392264803950364;1.1999956260546547;9.99992827961723;0.8335102405575431;1.0970639452862951;1.0970738826304594;0.6250008996600905;-0.3141940010337801;0.6995278861345617
91.40758;1.1913971421674443;0.8331624156434433;0.6993262558651634;0.4041603326762749;0.3392264364201129;1.1999957621448887;9.999928519279925;0.833510171148192;1.0970641632722604;1.097073923158429;0.6250008309870683;-0.31419400099657696;0.6995277483925195
91.41758;1.1913971684707914;0.8331622702231852;0.6993263064879153;0.40416029222742433;0.33922639461554627;1.1999958871053005;9.999928747650427;0.8335101017459035;1.0970643798491773;1.0970739672628664;0.6250007599651377;-0.31419400095803257;0.6995276066864223
91.42758;1.1913971982281664;0.8331621302918409;0.6993263515370712;0.40416025040299197;0.33922635494207554;1.1999960011738986;9.999928954581243;0.8335100327184365;1.0970645940599133;1.097074014948484;0.6250006863194393;-0.3141940009181339;0.6995274610970561
91.43758;1.191397231726817;0.833161996147376;0.6993263910680231;0.40416020714007167;0.33922631732391;1.1999961045143177;9.99992913155671;0.8335099644268074;1.0970648050695504;1.0970740660386404;0.6250006097898066;-0.31419400087685967;0.6995273116909645
91.44758;1.1913972692297259;0.833161867981795;0.6993264251698329;0.40416016245040914;0.33922628166133545;1.1999961971914916;9.999929272121907;0.8335098970893321;1.0970650122076357;1.0970741201211844;0.6250005301523095;-0.3141940008342361;0.6995271585236412
91.45758;1.1913973109920761;0.8331617458324785;0.6993264539821508;0.4041601163531307;0.33922624782017186;1.1999962791669896;9.999929371841294;0.8335098307278891;1.097065214911057;1.0970741765586354;0.6250004472419598;-0.31419400079035453;0.6995270016409442
91.46758;1.1913973572162162;0.8331616295929084;0.6993264776752516;0.40416006887375894;0.3392262156229395;1.199996350328124;9.999929427213615;0.833509765316988;1.0970654126539718;1.0970742345513735;0.6250003609343499;-0.31419400074535164;0.6995268410635658
91.47758;1.1913974080154084;0.8331615190585824;0.6993264964360401;0.4041600200993453;0.339226184881357;1.1999964105862275;9.999929434390987;0.8335097009618583;1.0970656049490668;1.0970742932171125;0.6250002710941573;-0.3141940006993817;0.6995266767872116
91.48758;1.1913974634365792;0.8331614139876509;0.6993265104906566;0.4041599701912246;0.33922615544327855;1.1999964599388226;9.999929388781274;0.8335096379456857;1.0970657913568576;1.0970743516315133;0.625000177559156;-0.3141940006525981;0.6995265088160635
91.49758;1.1913975234768368;0.8331613141321227;0.6993265200799555;0.40415991933542345;0.3392261272096048;1.1999964984474447;9.9999292857837;0.8335095767052585;1.0970659714812072;1.0970744088044821;0.6250000801812535;-0.31419400060514185;0.6995263371970195
91.50758;1.1913975880565155;0.8331612192136582;0.6993265254081752;0.4041598676936791;0.33922610012308385;1.1999965262825971;9.999929122395427;0.8335095177668888;1.0970661449610977;1.0970744636943601;0.6249999788658451;-0.3141940005571326;0.6995261620542174
91.51758;1.1913976570230467;0.8331611289244898;0.6993265266742813;0.4041598153785458;0.3392260741437044;1.1999965438053521;9.999928898390403;0.8335094616604252;1.097066311432436;1.0970745153315287;0.6249998735667752;-0.3141940005086504;0.6995259836049185
91.52758;1.1913977301736995;0.8331610429618709;0.6993265241465874;0.4041597624472547;0.3392260492233776;1.1999965515147837;9.999928616089996;0.8335094089003932;1.097066470471706;1.0970745629102956;0.6249997642615599;-0.3141940004597153;0.6995258021261024
91.53758;1.1913978071918674;0.8331609610002528;0.6993265181252233;0.4041597089181407;0.33922602529478957;1.1999965499801342;9.999928278843493;0.8335093599964623;1.0970666215676166;1.0970746057266918;0.6249996509638208;-0.31419400041030204;0.699525617924503
91.54758;1.1913978875297708;0.833160882658181;0.6993265088402775;0.4041596547986179;0.33922600228290734;1.199996539875561;9.999927889533287;0.8335093154026412;1.0970667641846106;1.0970746430585625;0.6249995337719897;-0.3141940003603762;0.6995254313486188
91.55758;1.19139797032261;0.8331608075557811;0.6993264964943773;0.4041596001088864;0.3392259801425596;1.199996521968824;9.999927450885238;0.8335092754476244;1.0970668978836553;1.0970746741194672;0.6249994128870128;-0.31419400030990524;0.6995252427861963
91.56758;1.1913980544066223;0.8331607353803502;0.6993264813698965;0.4041595448823615;0.3392259588979825;1.1999964970788828;9.999926966751424;0.8335092402890246;1.0970670223398038;1.097074698101079;0.6249992885842706;-0.3141940002588553;0.699525052646724
91.57758;1.1913981385046004;0.833160665908049;0.6993264637804525;0.40415948914344896;0.33922593864292216;1.1999964660705487;9.999926442027473;0.8335092099049545;1.0970671372833505;1.097074714242681;0.6249991611941278;-0.314194000207193;0.6995248613741782
91.58758;1.191398221437114;0.8331605990351574;0.6993264439591358;0.4041594329074846;0.3392259194981939;1.199996429788867;9.999925881433661;0.8335091841730718;1.0970672425599446;1.0970747218479715;0.6249990311128634;-0.314194000154881;0.699524669433456
91.59758;1.1913983021439183;0.8331605347729899;0.6993264220656277;0.40415937620370895;0.3392259015766725;1.1999963890391872;9.999925289300977;0.8335091629921717;1.0970673382502807;1.0970747202485251;0.6249988988198643;-0.31419400010187837;0.6995244772518244
91.60758;1.1913983795633416;0.8331604731771401;0.6993263982623719;0.4041593190692413;0.3392258850021109;1.199996344700523;9.999924670509651;0.8335091463066508;1.097067424584986;1.097074708821674;0.62499876487517;-0.31419400004815906;0.6995242852112074
91.61758;1.1913984525401062;0.8331604143159392;0.6993263727151091;0.4041592615028641;0.33922586994331266;1.1999962977549672;9.999924030619093;0.8335091340503546;1.0970675016982956;1.0970746870461048;0.6249986298769632;-0.3141939999937161;0.6995240937138844
91.62758;1.1913985198219625;0.8331603582805635;0.699326345504296;0.4041592034339499;0.3392258565933448;1.1999962491733371;9.999923374895381;0.8335091261591967;1.097067569564625;1.0970746544629866;0.6249984943951274;-0.3141939999385559;0.6995239032264284
91.63758;1.1913985801631064;0.8331603051627011;0.6993263165675652;0.40415914475951187;0.3392258451150943;1.1999961998435689;9.999922707442883;0.8335091226185469;1.0970676281613825;1.0970746105822944;0.6249983589270683;-0.3141939998827089;0.6995237142394695
91.64758;1.1913986324845327;0.8331602550375485;0.6993262856993023;0.40415908539697654;0.3392258356166048;1.199996150626303;9.999922030890733;0.8335091234335545;1.0970676775558361;1.0970745548656633;0.6249982238912822;-0.3141939998262329;0.6995235272201602
91.65758;1.191398675972922;0.833160207979538;0.6993262525638532;0.40415902527741054;0.3392258281582476;1.1999961024754848;9.999921346655336;0.8335091285952292;1.0970677178278436;1.097074486824773;0.6249980896515398;-0.31419399976918744;0.6995233426327035
91.66758;1.1913987100783903;0.8331601640656537;0.699326216767228;0.40415896431759457;0.33922582275497637;1.1999960565155476;9.9999206554437;0.8335091381043229;1.0970677490159992;1.097074406111659;0.6249979565477;-0.31419399971161327;0.6995231609599635
91.67758;1.1913987344343648;0.8331601233425807;0.6993261779727031;0.40415890243356223;0.3392258193646773;1.1999960140125894;9.999919957780268;0.8335091519935748;1.0970677711521577;1.0970743124410853;0.6249978248871894;-0.3141939996535419;0.6995229826902377
91.68758;1.1913987487275937;0.8331600857738413;0.6993261359670908;0.4041588395709936;0.3392258178853535;1.1999959762790926;9.99991925471323;0.8335091703310216;1.0970677843252201;1.097074205465062;0.6249976948900456;-0.3141939995950158;0.6995228083152509
91.69758;1.1913987525852205;0.833160051219777;0.6993260906422751;0.40415877570462755;0.33922581817155284;1.1999959445806452;9.999918548422585;0.8335091932219353;1.0970677887813987;1.0970740848096177;0.6249975666478127;-0.3141939995360872;0.6995226383362941
91.70758;1.1913987455649255;0.8331600195015658;0.699326041918403;0.40415871082295407;0.33922582006506596;1.199995920034003;9.999917842175094;0.8335092207830878;1.0970677850289936;1.0970739502385125;0.6249974401678273;-0.31419399947680443;0.6995224732563432
91.71758;1.191398727262408;0.8331599905350128;0.6993259896634199;0.40415864494261633;0.3392258234385084;1.1999959034577257;9.999917139430735;0.833509253068108;1.0970677738484695;1.0970738017760826;0.6249973154769695;-0.31419399941720727;0.6995223135334683
91.72758;1.1913986973945325;0.8331599644378931;0.6993259336553406;0.40415857814497796;0.3392258282324243;1.1999958953048229;9.999916442719785;0.8335092899990705;1.0970677561726545;1.0970736396477598;0.6249971926625909;-0.31419399935732856;0.6995221595122845
91.73758;1.1913986557205083;0.8331599415225511;0.69932587359032;0.4041585105849151;0.339225834454621;1.1999958957929358;9.999915753334074;0.8335093313586919;1.0970677329265044;1.0970734640926105;0.6249970718184068;-0.3141939992971959;0.6995220114026947
91.74758;1.1913986019441605;0.8331599221934176;0.6993258091220371;0.40415844246948274;0.339225842145013;1.1999959050367996;9.999915072019654;0.8335093767934514;1.097067704953064;1.0970732753130084;0.624996952996405;-0.31419399923682545;0.6995218692954059
91.75758;1.1913985357925219;0.8331599068556822;0.6993257399382058;0.4041583740586043;0.3392258513314675;1.1999959230498947;9.999914399759076;0.8335094257927669;1.0970676730274156;1.0970730736469854;0.6249968362252204;-0.3141939991762199;0.699521733168585
91.76758;1.191398457168357;0.8331598959383237;0.6993256658406382;0.40415830568635003;0.33922586200627197;1.1999959497200177;9.999913738330076;0.833509477721163;1.0970676378937476;1.097072859718642;0.6249967215400688;-0.3141939991153773;0.6995216028908942
91.77758;1.1913983661841272;0.833159889958292;0.6993255867696075;0.4041582377413591;0.33922587414594874;1.199995984783479;9.999913090853552;0.8335095319169565;1.0970676002910629;1.0970726343735566;0.6249966089652783;-0.31419399905428913;0.6995214782477335
91.78758;1.1913982630797408;0.8331598894667518;0.6993255027549922;0.40415817060049974;0.339225887738096;1.199996027819419;9.999912461757463;0.8335095877696048;1.0970675609464593;1.0970723985035327;0.624996498488334;-0.3141939989929362;0.6995213590115258
91.79758;1.1913981481670592;0.8331598949520244;0.6993254138376005;0.40415810457108614;0.3392259027622761;1.199996078347323;9.99991185632315;0.8335096447777928;1.0970675205647549;1.097072152967529;0.624996390080744;-0.31419399893131195;0.6995212450058946
91.80758;1.191398021819199;0.833159906837182;0.6993253200463784;0.40415803987554755;0.33922591914807626;1.199996135953341;9.999911280537626;0.8335097026132852;1.0970674798497195;1.0970718986592314;0.6249962837398428;-0.31419399886943183;0.6995211360977146
91.81758;1.1913978843667128;0.833159925501652;0.6993252214354548;0.4041579766748618;0.3392259367697866;1.1999962002806375;9.999910740779608;0.8335097611333967;1.0970674394938524;1.0970716365737176;0.6249961794999863;-0.3141939988073046;0.6995210321645234
91.82758;1.1913977359498176;0.8331599512634206;0.699325118149182;0.40415791510394805;0.33922595547510936;1.1999962709417515;9.999910242891671;0.8335098203155487;1.0970674000917313;1.0970713677805117;0.6249960774113497;-0.31419399874490944;0.699520933093242
91.83758;1.1913975765033713;0.8331599843859182;0.6993250105079202;0.404157855289407;0.33922597510055114;1.1999963475529123;9.999909790977595;0.8335098801740326;1.0970673620934288;1.0970710933875045;0.6249959775212175;-0.314193998682199;0.6995208387689735
91.84758;1.191397405865778;0.833160025079984;0.6993248990364557;0.40415779735346036;0.3392259954672006;1.1999964298730732;9.999909386881342;0.833509940737069;1.0970673258489299;1.0970708145062815;0.624995879875146;-0.31419399861911385;0.6995207490374246
91.85758;1.1913972239000155;0.8331600734320705;0.6993247843987604;0.40415774142332594;0.33922601639088656;1.1999965178461336;9.999909031272267;0.8335100020600309;1.0970672916086872;1.0970705321844372;0.6249957845336842;-0.3141939985556138;0.6995206637111384
91.86758;1.1913970305327606;0.8331601293708789;0.6993246673095301;0.40415768763581095;0.33922603772483856;1.1999966114857672;9.9999087253669;0.8335100642231428;1.0970672594812954;1.097070247398454;0.624995691580157;-0.31419399849170704;0.6995205826597966
91.87758;1.1913968257038394;0.8331601927504039;0.6993245484604724;0.40415763612548666;0.33922605940981854;1.1999967107615788;9.999908471252061;0.8335101273332349;1.0970672294997839;1.0970699611084451;0.6249956010765535;-0.31419399842744894;0.6995205059055806
91.88758;1.1913966093531292;0.8331602634339231;0.6993244284696313;0.4041575870129221;0.33922608149049877;1.1999968155614407;9.999908270700784;0.8335101915152505;1.097067201752355;1.097069674229882;0.6249955129876122;-0.3141939983629221;0.6995204336547638
91.89758;1.191396381510804;0.8331603413046121;0.6993243078818377;0.4041575403962996;0.33922610408574894;1.1999969256807266;9.999908124341394;0.8335102568682033;1.0970671763995545;1.0970693875164446;0.6249954271709918;-0.31419399829821815;0.6995203662936643
91.90758;1.1913961424056974;0.8331604262263351;0.6993241871711545;0.40415749633842246;0.3392261273341544;1.1999970408605354;9.999908032054083;0.8335103234123352;1.0970671536040502;1.0970691014668226;0.6249953434481256;-0.31419399823341704;0.6995203043561777
91.91758;1.1913958925479875;0.8331605179922751;0.6993240666905676;0.40415745487224564;0.33922615135672307;1.1999971608638516;9.999907993777917;0.8335103910806481;1.0970671335115219;1.0970688163163413;0.6249952616314451;-0.3141939981685597;0.6995202484732588
91.92758;1.191395632802128;0.8331606163126232;0.6993239466781686;0.40415741602687744;0.3392261762562955;1.1999972855136911;9.999908010137796;0.8335104597720115;1.0970671162501588;1.0970685321345184;0.6249951814694876;-0.31419399810363585;0.6995201993448592
91.93758;1.1913953644022302;0.8331607208576652;0.6993238273532218;0.40415737982972066;0.33922620212395493;1.19999741466228;9.999908082618084;0.8335105293739;1.0970671018988212;1.0970682489571424;0.6249951026380646;-0.31419399803861175;0.6995201577155741
91.94758;1.1913950888502682;0.833160831313007;0.699323708940428;0.40415734628077654;0.33922622903568594;1.1999975481241771;9.99990821281501;0.8335105997323613;1.097067090491672;1.0970679668552252;0.6249950248090627;-0.3141939979734762;0.699520124332874
91.95758;1.1913948077195147;0.8331609474002744;0.6993235916049919;0.40415731534065974;0.33922625705287207;1.1999976856129793;9.999908401256505;0.8335106706834341;1.0970670820624697;1.0970676859534159;0.6249949476924497;-0.31419399790825214;0.6995200998930421
91.96758;1.1913945224783757;0.8331610688723783;0.6993234754363745;0.4041572869422751;0.33922628622209705;1.1999978267022597;9.999908647288065;0.833510742115853;1.0970670766632953;1.0970674064113837;0.6249948710436711;-0.3141939978429773;0.6995200849602089
91.97758;1.1913942344446968;0.8331611955238831;0.6993233604938108;0.40415726100760935;0.33922631657288604;1.1999979708418476;9.999908950207523;0.8335108139388445;1.0970670743511348;1.097067128379402;0.6249947946721272;-0.31419399777770374;0.6995200798955075
91.98758;1.1913939448176958;0.8331613272245724;0.6993232468375004;0.40415723746959203;0.33922634812278446;1.1999981174333934;9.99990931029236;0.8335108859888148;1.0970670751980856;1.09706685199189;0.6249947184323226;-0.314193997712517;0.6995200848640063
91.99758;1.191393654658825;0.833161463936267;0.6993231345214446;0.40415721629471557;0.33922638087914053;1.1999982659499275;9.99990972913232;0.8335109579997607;1.097067079334956;1.0970665773980777;0.6249946422014173;-0.31419399764754413;0.6995200998794585
92.00758;1.1913933648280475;0.8331616056882387;0.6993230235710978;0.4041571974730853;0.33922641483522126;1.199998416048688;9.99991020932533;0.8335110296837127;1.0970670869175734;1.0970663047930476;0.6249945658489937;-0.31419399758295224;0.6995201248017181
92.01758;1.1913930759695694;0.8331617525474895;0.6993229139825237;0.40415718097345066;0.3392264499714482;1.199998567588284;9.999910753767622;0.8335111008266045;1.0970670980057582;1.0970660344578238;0.6249944892144796;-0.31419399751894606;0.6995201593051344
92.02758;1.191392788588585;0.8331619045939708;0.699322805728621;0.40415716671480817;0.3392264862640973;1.199998720547142;9.999911365248332;0.8335111713059774;1.0970671125402875;1.0970657668071409;0.6249944121229798;-0.3141939974557479;0.6995202029018293
92.03758;1.1913925031800128;0.833162061874771;0.6993226987279693;0.4041571545787146;0.3392265237001333;1.1999988749040988;9.999912046295252;0.8335112410709052;1.0970671304461113;1.0970655023853157;0.6249943344194073;-0.3141939973935712;0.6995202550456748
92.04758;1.1913922203338583;0.8331622243502258;0.6993225928157852;0.40415714443003803;0.33922656227922476;1.1999990305474886;9.99991279885513;0.8335113100973298;1.0970671517144712;1.097065241748864;0.6249942559763617;-0.31419399733262326;0.699520315251468
92.05758;1.1913919407137825;0.8331623918443231;0.699322487775813;0.40415713612155574;0.3392266019836601;1.1999991872884905;9.999913624290445;0.8335113783119823;1.0970671764219633;1.0970649853171337;0.6249941766829004;-0.3141939972731272;0.6995203831521583
92.06758;1.1913916649033736;0.8331625640118356;0.6993223833932467;0.4041571294885786;0.3392266427489591;1.1999993449579232;9.999914523727679;0.8335114455936659;1.0970672047307677;1.097064733314426;0.6249940964451479;-0.3141939972153138;0.6995204584775209
92.07758;1.1913913933119;0.8331627403718979;0.6993222794725008;0.4041571243496646;0.3392266844820373;1.1999995034978157;9.999915497773276;0.8335115118690191;1.0970672369011885;1.0970644857782177;0.6249940151765956;-0.314193997159388;0.6995205409893628
92.08758;1.1913911261972332;0.833162920409641;0.6993221758342616;0.40415712053054986;0.3392267271008662;1.1999996630066914;9.99991654572483;0.833511577176655;1.0970672732804974;1.0970642426037414;0.6249939327856753;-0.314193997105509;0.6995206304269437
92.09758;1.1913908636850712;0.8331631036551489;0.69932207231923;0.40415711790833464;0.33922677053449135;1.199999823709483;9.999917665239439;0.8335116416633016;1.0970673142551348;1.0970640036558001;0.6249938492074991;-0.3141939970537954;0.6995207264919262
92.10758;1.1913906057994017;0.8331632896638588;0.6993219687969848;0.4041571164307701;0.3392268147032296;1.199999985855725;9.999918852273302;0.8335117055534467;1.0970673602176801;1.0970637688903995;0.6249937644319694;-0.3141939970043587;0.6995208288531954
92.11758;1.1913903525151512;0.8331634779388871;0.6993218651674108;0.4041571160768655;0.3392268595324305;1.2000001496518187;9.99992010139178;0.8335117691248262;1.0970674115185197;1.0970635383905334;0.6249936784858335;-0.314193996957346;0.6995209371641149
92.12758;1.191390103712151;0.8331636678881461;0.6993217613526214;0.40415711681054023;0.339226904957419;1.2000003153292889;9.9999214069825;0.8335118327058479;1.0970674683921529;1.0970633123155031;0.6249935914229904;-0.3141939969129409;0.6995210511103942
92.13758;1.191389859059243;0.8331638588715221;0.6993216572973846;0.40415711858495024;0.3392269508773564;1.2000004832396773;9.999922764218102;0.8335118966720927;1.0970675309572588;1.0970630908343924;0.6249935033269073;-0.3141939968713191;0.6995211704277259
92.14758;1.191389618035085;0.8331640503380038;0.6993215529848665;0.40415712136153087;0.33922699711752535;1.2000006537855545;9.999924168786611;0.8335119613992121;1.097067599298679;1.0970628741072634;0.6249934142906929;-0.3141939968326192;0.6995212948500149
92.15758;1.1913893800694957;0.8331642419373972;0.6993214484346948;0.40415712510490676;0.33922704344343657;1.2000008272557665;9.999925616523798;0.8335120271672533;1.097067673499274;1.0970626623328117;0.6249933244041129;-0.314193996796944;0.6995214240928948
92.16758;1.1913891446083018;0.8331644334907152;0.6993213436532223;0.4041571297777634;0.33922708959794545;1.2000010037214017;9.999927103900475;0.8335120941118055;1.0970677535732514;1.0970624557979478;0.6249932337618607;-0.31419399676436177;0.6995215579156986
92.17758;1.1913889111391662;0.8331646248963107;0.6993212385884734;0.4041571353505995;0.33922713532742454;1.2000011829673722;9.999928628714922;0.8335121622740287;1.0970678394008018;1.0970622548557205;0.6249931424676436;-0.31419399673491216;0.6995216961680586
92.18758;1.19138867926941;0.8331648160949298;0.6993211331708863;0.40415714180929896;0.33922718038517213;1.2000013644580079;9.999930189885509;0.8335122316494498;1.0970679307358566;1.0970620598725216;0.6249930506306429;-0.3141939967086287;0.6995218387711843
92.19758;1.1913884487657078;0.8331650070993086;0.6993210273824242;0.40415714913757017;0.339227224527838;1.2000015474271846;9.999931786226472;0.8335123021836802;1.0970680272884914;1.0970618711836126;0.6249929583592732;-0.3141939966855634;0.6995219856929974
92.20758;1.1913882195310532;0.8331651980401205;0.6993209212419529;0.4041571572731897;0.33922726754593596;1.200001731054812;9.999933415553516;0.8335123737694562;1.097068128834657;1.0970616890557867;0.6249928657623874;-0.3141939966657863;0.6995221369473035
92.21758;1.191387991588703;0.8331653891711551;0.6993208147555462;0.40415716608612456;0.3392273093159806;1.2000019146006495;9.999935074742655;0.8335124462652687;1.0970682352357446;1.097061513725514;0.6249927729606406;-0.314193996649359;0.6995222925768803
92.22758;1.1913877650761038;0.8331655808133619;0.6993207079255401;0.4041571754005447;0.33922734980770397;1.2000020974736372;9.999936760051007;0.8335125195026933;1.0970683463452817;1.0970613454748097;0.6249926800761589;-0.31419399663631586;0.6995224526449243
92.23758;1.1913875401773646;0.8331657732738718;0.6993206007607717;0.40415718501755;0.33922738904930744;1.2000022792662806;9.999938467581591;0.8335125932623898;1.0970684619551856;1.0970611846149096;0.6249925872224603;-0.3141939966266702;0.6995226172466004
92.24758;1.191387317000501;0.8331659667712727;0.6993204932229641;0.4041571947369422;0.33922742710266335;1.2000024597379841;9.999940193537114;0.8335126672417116;1.0970685818385915;1.0970610314602738;0.6249924945449955;-0.3141939966204263;0.6995227864774454
92.25758;1.1913870955889325;0.8331661613946143;0.6993203851738137;0.4041572043988418;0.33922746405640153;1.2000026387733158;9.999941933808342;0.8335127410711153;1.0970687057776625;1.0970608863578593;0.6249924022520215;-0.31419399661758773;0.6995229603715463
92.26758;1.1913868760553346;0.8331663571291127;0.6993202763567676;0.404157213903335;0.3392275000173929;1.2000028163331602;9.999943683760167;0.8335128143792169;1.0970688335529204;1.0970607496414866;0.6249923105766243;-0.3141939966181599;0.6995231388918831
92.27758;1.1913866585978046;0.8331665539139606;0.6993201663986348;0.4041572231818619;0.33922753509584064;1.20000299237915;9.999945438852837;0.8335128868437235;1.097068964985436;1.097060621547871;0.6249922197325319;-0.31419399662213277;0.6995233219939612
92.28758;1.1913864434443302;0.8331667516610792;0.6993200548599979;0.40415723215697347;0.3392275693954674;1.2000031668527156;9.999947195147685;0.8335129582300956;1.0970691000235764;1.0970605022156739;0.6249921299066603;-0.31419399662945147;0.6995235096961349
92.29758;1.1913862308512275;0.8331669502522964;0.6993199413037733;0.4041572407230056;0.3392276030202856;1.2000033397118977;9.999948948484995;0.8335130284268149;1.0970692387577363;1.0970603917458968;0.6249920412562908;-0.31419399664001435;0.699523702098249
92.30758;1.1913860210738008;0.8331671495495908;0.6993198253215565;0.4041572487487002;0.3392276361004193;1.2000035109074085;9.99995069327054;0.8335130974474153;1.097069381345381;1.0970602902855817;0.6249919538979153;-0.3141939966537037;0.6995238993428525
92.31758;1.191385814310661;0.8331673493792446;0.6993197065225253;0.40415725609470676;0.339227668809412;1.2000036803547016;9.99995242290742;0.8335131654138089;1.0970695279387443;1.0970601980453913;0.6249918678924279;-0.31419399667040265;0.6995241015347885
92.32758;1.1913856107497136;0.8331675494880669;0.6993195844981164;0.4041572626446092;0.3392277013478892;1.2000038479590245;9.99995413146985;0.8335132325342428;1.097069678672141;1.0970601151987371;0.6249917832551372;-0.31419399668999143;0.6995243086640559
92.33758;1.1913854106937671;0.8331677495175445;0.699319458814763;0.40415726833636006;0.33922773392879557;1.2000040135774233;9.999955814641124;0.8335132990783795;1.0970698336487124;1.097060041772459;0.6249917000122266;-0.3141939967123414;0.6995245205716542
92.34758;1.1913852145874302;0.8331679490142173;0.6993193290832053;0.40415727316410555;0.33922776679153566;1.2000041769129568;9.999957469524647;0.8335133653813335;1.0970699928493723;1.0970599775976393;0.6249916182385237;-0.31419399673731496;0.6995247369669775
92.35758;1.1913850229145093;0.8331681474870388;0.6993191950274619;0.4041572771458488;0.33922780019942766;1.2000043374664244;9.999959094079614;0.8335134318358284;1.097070156071657;1.0970599223351412;0.624991538032855;-0.31419399676476917;0.6995249574765674
92.36758;1.1913848361267945;0.8331683444696241;0.6993190564668229;0.4041572802925949;0.3392278343887812;1.2000044945960693;9.999960686195354;0.8335134988055616;1.0970703229808862;1.0970598755452041;0.6249914594795236;-0.31419399679455884;0.6995251816662403
92.37758;1.19138465467736;0.833168539532276;0.699318913244698;0.40415728260301365;0.33922786953293305;1.200004647642647;9.999962242414561;0.8335135665379305;1.0970704931427757;1.097059836683672;0.624991382639731;-0.3141939968265428;0.6995254090413159
92.38758;1.1913844790337889;0.8331687322782259;0.6993187652038918;0.40415728407188106;0.33922790578234785;1.2000047960336997;9.999963757287636;0.8335136351290255;1.097070666029969;1.0970598051007985;0.6249913075801666;-0.3141939968605894;0.6995256390670097
92.39758;1.1913843095806926;0.8331689223162801;0.6993186122421465;0.4041572847166673;0.33922794331778955;1.2000049392949341;9.999965224041938;0.8335137044961497;1.097070841112873;1.0970597801839683;0.6249912343946035;-0.3141939968965728;0.6995258711590681
92.40758;1.191384146536598;0.833169109164332;0.699318454360147;0.40415728462771844;0.33922798233289203;1.2000050769969592;9.999966635727004;0.8335137744266576;1.0970710179254715;1.0970597614689184;0.6249911631533731;-0.3141939969343694;0.699526104659482
92.41758;1.1913839899961116;0.833169292191321;0.699318291629781;0.40415728398685147;0.33922802298345756;1.200005208726522;9.999967985604714;0.8335138447187159;1.097071195989275;1.097059748560178;0.6249910938289213;-0.31419399697386247;0.6995263388798414
92.42758;1.1913838400290127;0.833169470698325;0.6993181241356209;0.4041572830261366;0.3392280653718597;1.2000053340668384;9.999969267030714;0.8335139152599191;1.0970713747380971;1.0970597410096967;0.6249910262913264;-0.3141939970149378;0.6995265731286553
92.43758;1.1913836967581206;0.8331696440157822;0.699317951962;0.4041572819801292;0.3392281095553521;1.2000054525550319;9.999970473602893;0.833513985997261;1.0970715535526234;1.0970597382966085;0.6249909603522898;-0.31419399705746753;0.6995268066311293
92.44758;1.1913835603792973;0.8331698114849563;0.6993177752280831;0.40415728106818116;0.33922815555601;1.2000055637311693;9.999971599342372;0.8335140568821456;1.0970717318167738;1.0970597398718618;0.6249908958207172;-0.31419399710130735;0.6995270384764312
92.45758;1.1913834311068563;0.8331699723838741;0.6993175941371212;0.4041572805074407;0.339228203368574;1.200005667302165;9.999972638788076;0.8335141278452118;1.0970719089569656;1.097059745217806;0.6249908325824112;-0.31419399714632146;0.6995272677242607
92.46758;1.1913833091077144;0.8331701259228446;0.6993174090107701;0.4041572805417093;0.3392282529482629;1.2000057632120775;9.999973587660085;0.833514198797311;1.097072084497238;1.0970597539485791;0.6249907706564319;-0.3141939971924116;0.699527493547483
92.47758;1.1913831944883058;0.8331702713478966;0.6993172203111323;0.4041572814459376;0.3392283041985164;1.200005851522742;9.999974443991992;0.8335142696278737;1.0970722581158334;1.0970597658946895;0.6249907101748221;-0.3141939972395097;0.6995277152632708
92.48758;1.1913830872945732;0.8331704080647211;0.6993170286397787;0.4041572834864407;0.3392283569823951;1.2000059322906802;9.999975208623525;0.8335143402023668;1.0970724296792806;1.0970597810650502;0.6249906513522454;-0.3141939972875427;0.6995279323046426
92.49758;1.1913829874823672;0.8331705356614386;0.699316834673158;0.4041572868714808;0.33922841113066016;1.2000060055824813;9.99997588468332;0.8335144103458427;1.0970725992053558;1.0970597995679068;0.6249905945045646;-0.3141939973364144;0.6995281442101215
92.50758;1.1913828949241088;0.8331706538121927;0.6993166390444618;0.4041572917330521;0.33922846645028953;1.200006071507501;9.99997647666429;0.833514479792132;1.0970727667354758;1.0970598215717966;0.6249905400282326;-0.3141939973860209;0.6995283506227316
92.51758;1.1913828094855294;0.8331707621610619;0.6993164422334175;0.4041572981267721;0.3392285227634562;1.200006130156293;9.999976989672467;0.833514548162628;1.0970729322068522;1.0970598472240671;0.6249904883061712;-0.31419399743627124;0.6995285512764622
92.52758;1.1913827310841973;0.8331708603019805;0.6993162445436014;0.4041573060190611;0.3392285799514661;1.2000061815466996;9.999977429152365;0.8335146150075544;1.0970730954077657;1.0970598765624724;0.6249904396563154;-0.31419399748709215;0.6995287459552769
92.53758;1.19138265969905;0.8331709478463541;0.6993160461981264;0.40415731527372145;0.3392286379603397;1.2000062256486201;9.999977800912474;0.8335146798220472;1.097073255994477;1.0970599095407483;0.6249903943445582;-0.3141939975384177;0.6995289344361006
92.54758;1.1913825953572539;0.8331710244770112;0.6993158474570513;0.40415732568219437;0.33922869677608275;1.200006262448207;9.999978110979956;0.8335147420059237;1.0970734134797515;1.0970599460786392;0.6249903525869213;-0.31419399759017996;0.6995291164791276
92.55758;1.1913825380677867;0.8331710899660947;0.699315648660751;0.4041573370431092;0.3392287563956808;1.2000062920277303;9.999978364868962;0.8335148008826326;1.0970735672050291;1.0970599860207655;0.6249903145458313;-0.31419399764230566;0.6995292918939331
92.56758;1.1913824877420525;0.8331711441580547;0.6993154502317059;0.40415734921277474;0.3392288168044006;1.200006314622804;9.999978566558221;0.833514855826237;1.0970737164510158;1.0970600291226487;0.6249902803571432;-0.314193997694722;0.699529460588316
92.57758;1.1913824441977492;0.8331711868982287;0.6993152526614986;0.40415736208480096;0.3392288779710755;1.2000063306231294;9.999978718378932;0.833514906348557;1.0970738606556294;1.0970600751295032;0.6249902502023096;-0.31419399774736284;0.6995296225107974
92.58758;1.1913824071918424;0.8331712180076527;0.6993150564314677;0.40415737556862913;0.3392289398604437;1.200006340537099;9.999978822055661;0.8335149520477014;1.0970739995010554;1.097060123781029;0.624990224391373;-0.3141939978001658;0.6995297775802568
92.59758;1.1913823763608762;0.8331712373640571;0.6993148619172935;0.4041573896041459;0.3392290024412002;1.2000063449730485;9.999978879858931;0.8335149925259591;1.0970741328398825;1.097060174704289;0.6249902033556582;-0.31419399785307783;0.6995299257348048
92.60758;1.1913823511166308;0.8331712449847268;0.699314669410334;0.4041574041673772;0.3392290656702646;1.2000063446184512;9.99997889496882;0.8335150273876435;1.097074260618342;1.0970602273717374;0.6249901875243487;-0.31419399790607294;0.6995300670154594
92.61758;1.191382330659557;0.833171241078241;0.6993144792199116;0.4041574192460187;0.3392291294747114;1.2000063401369832;9.999978870944831;0.8335150563063882;1.0970743828526177;1.097060281167125;0.6249901772029804;-0.31419399795916075;0.6995302015485073
92.62758;1.1913823140917452;0.8331712260731876;0.6993142917224274;0.4041574348130218;0.33922919377253596;1.2000063320628949;9.999978811332092;0.8335150790953952;1.0970744996331185;1.0970603354333308;0.6249901725639947;-0.31419399801238457;0.6995303294915758
92.63758;1.1913823004728064;0.8331712005503762;0.6993141073450644;0.40415745081788473;0.3392292585091076;1.2000063208237464;9.999978719864925;0.8335150957316592;1.0970746111571597;1.0970603894321926;0.6249901736936251;-0.314193998065816;0.6995304510205237
