time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.64758;1.1913822888572483;0.8331711650945478;0.699313926527277;0.4041574671896183;0.3392293236646316;1.2000063068224331;9.999978600351335;0.8335151063299839;1.0970747177631808;1.097060442279979;0.6249901805859632;-0.3141939981195437;0.699530566312503
92.65758;1.191382278381181;0.8331711201913644;0.6993137496616837;0.4041574838535098;0.3392293892478844;1.2000062904762325;9.99997845617437;0.8335151110681845;1.0970748198545945;1.0970604929951757;0.6249901931391133;-0.3141939981736467;0.6995306755360515
92.66758;1.1913822683163109;0.8331710662408585;0.6993135770591669;0.40415750075869117;0.33922945528866416;1.2000062722166402;9.999978290175934;0.83351511009025;1.0970749177443084;1.0970605406604987;0.6249902112175703;-0.31419399822816585;0.6995307788766101
92.67758;1.191382258115884;0.8331710036416642;0.6993134089913903;0.4041575178850538;0.33922952181313404;1.200006252455587;9.999978105086125;0.8335151034286183;1.0970750116452403;1.0970605844944958;0.6249902347034803;-0.314193998283104;0.6995308765358867
92.68758;1.1913822474775424;0.8331709328201269;0.6993132457252992;0.40415753522214065;0.3392295888316628;1.2000062314932358;9.999977903994232;0.8335150909760113;1.097075101808702;1.09706062374014;0.624990263512066;-0.3141939983384579;0.6995309686913009
92.69758;1.191382236340619;0.8331708541751367;0.699313087485086;0.40415755276894144;0.3392296563711461;1.2000062094373918;9.99997769038676;0.8335150725403642;1.0970751885960814;1.0970606575376507;0.6249902975913983;-0.31419399839424395;0.6995310554716532
92.70758;1.1913822248507793;0.8331707680521379;0.699312934435754;0.40415757056160484;0.33922972451064304;1.2000061863090978;9.999977468181024;0.8335150479426716;1.0970752724233945;1.0970606849444229;0.6249903368882201;-0.3141939984504894;0.6995311369577459
92.71758;1.1913822133700112;0.8331706747696825;0.6993127867110467;0.4041575886609839;0.3392297933716107;1.2000061623025022;9.999977242013184;0.8335150170885386;1.0970753536527063;1.0970607051029808;0.6249903813292876;-0.31419399850721724;0.6995312131902032
92.72758;1.1913822025067082;0.8331705746242982;0.6993126444072043;0.40415760710737425;0.33922986307897574;1.2000061379116256;9.999977016933691;0.8335149799839706;1.097075432528502;1.097060717395065;0.6249904308365651;-0.3141939985644564;0.6995312841715863
92.73758;1.1913821930916222;0.8331704679079605;0.6993125075607495;0.4041576259099066;0.33922993373863386;1.2000061138215337;9.999976797193826;0.8335149366857506;1.0970755092367546;1.0970607214287533;0.6249904853131152;-0.31419399862225533;0.6995313498625939
92.74758;1.1913821860804266;0.8331703549744989;0.6993123761633051;0.40415764505462964;0.3392300054240605;1.2000060907537604;9.999976585243237;0.8335148872467059;1.097075584010392;1.0970607169588422;0.6249905446096486;-0.31419399868066916;0.6995314102112866
92.75758;1.191382182469431;0.833170236240209;0.6993122501998211;0.40415766451177654;0.33923007815024037;1.2000060693615582;9.999976381832765;0.8335148317366419;1.09707565714726;1.097060703883902;0.6249906085178135;-0.31419399873973863;0.6995314652074396
92.76758;1.191382183271152;0.8331701121086064;0.699312129691601;0.4041576842722695;0.33923015187391675;1.2000060501513456;9.999976186272846;0.8335147703053353;1.0970757289833653;1.0970606822720383;0.6249906767964675;-0.31419399879949095;0.6995315149046051
92.77758;1.1913821894625398;0.8331699829601705;0.6993120147298933;0.4041577043760327;0.3392302265227206;1.200006033492285;9.999975996220579;0.833514703191223;1.09707579991123;1.0970606523393456;0.6249907491936153;-0.3141939988599683;0.6995315593928685
92.78758;1.191382201887812;0.8331698492085305;0.699311905481609;0.4041577248814856;0.33923030200745924;1.2000060197070392;9.999975808629202;0.8335146307057621;1.0970758703760621;1.097060614386567;0.624990825423492;-0.31419399892125455;0.6995315987437501
92.79758;1.1913822212156546;0.8331697113397909;0.6993118021749345;0.4041577458241439;0.3392303782292263;1.200006009122422;9.999975621638834;0.8335145532478525;1.0970759407923063;1.0970605687630235;0.6249909051450349;-0.3141939989834697;0.6995316329980378
92.80758;1.1913822479454221;0.8331695698763759;0.699311705094735;0.40415776721094493;0.3392304550922109;1.200006002065543;9.999975434726176;0.8335144712631418;1.097076011487983;1.097060515874187;0.6249909879945484;-0.3141939990467458;0.6995316621974867
92.81758;1.1913822823809825;0.833169425255982;0.6993116145831866;0.4041577890372178;0.3392305325045841;1.2000059988936889;9.999975247454069;0.8335143851581627;1.097076082770671;1.0970604561565713;0.6249910736347799;-0.3141939991112194;0.699531686386252
92.82758;1.1913823246208075;0.8331692777739437;0.6993115310068626;0.40415781130664263;0.33923061038209223;1.2000060000274302;9.999975059160281;0.8335142953155481;1.0970761549993044;1.097060390069301;0.624991161765171;-0.31419399917703633;0.6995317056081757
92.83758;1.1913823746637824;0.8331691277031292;0.6993114547085296;0.404157834038339;0.33923068865485445;1.2000060058942477;9.999974869844205;0.8335142022029237;1.0970762285384048;1.0970603181351193;0.6249912520982535;-0.31419399924433894;0.6995317199272213
92.84758;1.1913824325629696;0.8331689754494267;0.6993113859811828;0.4041578572583725;0.3392307672407654;1.2000060168616797;9.999974681099944;0.8335141064405251;1.0970763036980198;1.0970602409097634;0.6249913443570365;-0.31419399931324493;0.6995317294561314
92.85758;1.1913824984719092;0.8331688215614367;0.6993113250462409;0.404157880981601;0.339230845997035;1.200006033214071;9.999974496141675;0.8335140087788392;1.097076380784721;1.0970601589213922;0.6249914383062657;-0.31419399938384707;0.6995317343841774
92.86758;1.1913825725902976;0.8331686666493959;0.6993112720416588;0.4041579051904196;0.3392309247169118;1.2000060550618563;9.999974318980296;0.8335139100295769;1.0970764602162573;1.0970600726638222;0.6249915337516379;-0.31419399945623694;0.6995317349666834
92.87758;1.1913826551381634;0.833168511346191;0.6993112270447859;0.40415792982914023;0.3392310031815643;1.200006082252663;9.999974153596993;0.8335138109823665;1.0970765425800113;1.0970599825738068;0.6249916304953413;-0.3141939995305176;0.6995317314729058
92.88758;1.1913827464157467;0.833168356264814;0.6993111900911712;0.4041579548332696;0.3392310812090216;1.2000061144303538;9.99997400350773;0.8335137123323655;1.0970766285865146;1.0970598890061083;0.6249917283135166;-0.31419399960679073;0.6995317241206866
92.89758;1.191382846873037;0.8331682019266493;0.6993111611696587;0.4041579801734682;0.3392311586652218;1.2000061511212394;9.99997387151831;0.8335136146659432;1.0970767189399373;1.0970597922899492;0.6249918269561973;-0.3141939996851279;0.699531713041252
92.90758;1.1913829570432748;0.8331680487691994;0.6993111402397045;0.40415800586791045;0.3392312354396363;1.200006191738071;9.999973759732432;0.8335135184723914;1.0970768141984537;1.0970596928087089;0.6249919261480236;-0.3141939997655486;0.6995316982905978
92.91758;1.1913830773487695;0.8331678972136692;0.6993111272902082;0.4041580319620233;0.33923131141931756;1.2000062355973178;9.99997366993917;0.8335134241038523;1.0970769147391874;1.0970595909800696;0.6249920256048775;-0.31419399984802815;0.6995316798668948
92.92758;1.1913832079631017;0.8331677476897535;0.6993111223808657;0.4041580584967238;0.33923138649754847;1.2000062820077944;9.999973603726504;0.8335133317338946;1.0970770208173783;1.0970594871578556;0.6249921250482479;-0.3141939999325167;0.6995316577541161
92.93758;1.1913833488479078;0.8331676006247793;0.6993111255890913;0.40415808547873;0.339231460579503;1.2000063303438246;9.999973562062054;0.8335132413952976;1.0970771325775526;1.0970593815891925;0.6249922242168964;-0.3141940000189361;0.6995316319894805
92.94758;1.1913834999371442;0.8331674564297273;0.6993111368935456;0.40415811287013653;0.3392315335490085;1.2000063800573815;9.999973545316314;0.8335131530525309;1.09707724999785;1.09705927449291;0.6249923229135258;-0.31419400010716;0.6995316026971582
92.95758;1.1913836612794133;0.833167315476415;0.6993111561046182;0.4041581405833624;0.33923160525485213;1.2000064307059037;9.999973553897613;0.833513066629616;1.0970773728665895;1.0970591661931006;0.6249924210414288;-0.31419400019701105;0.6995315701424529
92.96758;1.1913838329889392;0.8331671780661692;0.699311182900202;0.4041581684804578;0.33923167554148964;1.200006481959999;9.999973588350247;0.8335129819955873;1.097077500809114;1.0970590571680587;0.624992518560495;-0.3141940002882915;0.6995315347893205
92.97758;1.1913840151177129;0.8331670444238033;0.6993112169454443;0.4041581964045238;0.33923174427021674;1.2000065334895473;9.99997364862897;0.8335128989942607;1.0970776333521808;1.09705894797288;0.6249926154386978;-0.3141940003808198;0.6995314972297241
92.98758;1.191384207559075;0.8331669147623847;0.699311257999773;0.40415822422777575;0.3392318113184035;1.2000065848286705;9.99997373367865;0.8335128175072645;1.097077770024536;1.097058839147438;0.6249927116661029;-0.3141940004744384;0.6995314580365113
92.99758;1.191384410011004;0.8331667894011792;0.6993113059133551;0.40415825187022886;0.3392318765775373;1.2000066353806051;9.999973841772931;0.8335127374242627;1.0970779104038655;1.09705873117029;0.6249928072405783;-0.31419400056899044;0.6995314176802949
93.00758;1.1913846220392814;0.8331666688493558;0.6993113605463094;0.4041582792632596;0.33923193994599365;1.2000066845363664;9.999973970721042;0.8335126585731627;1.0970780540828968;1.0970586244621525;0.6249929021218943;-0.3141940006642957;0.6995313765378662
93.01758;1.191384843152537;0.8331665537857381;0.6993114217206828;0.4041583062982873;0.3392320013195219;1.2000067317748162;9.999974117503486;0.8335125807368323;1.097078200697899;1.097058519440951;0.6249929962499199;-0.3141940007601521;0.699531334939204
93.02758;1.1913850728065123;0.8331664449763084;0.6993114892210445;0.40415833281754504;0.3392320606012742;1.2000067767144327;9.99997427789444;0.833512503715608;1.0970783500107806;1.097058416533405;0.6249930895972584;-0.3141940008563594;0.6995312931786285
93.03758;1.1913853103896206;0.8331663432365898;0.6993115627970119;0.4041583586371103;0.3392321177231402;1.2000068191545992;9.999974447026409;0.8335124273693407;1.0970785018687494;1.0970583161076002;0.6249931821840836;-0.31419400095274536;0.6995312515070109
93.04758;1.1913855552332555;0.833166249436402;0.6993116421754588;0.4041583835857576;0.3392321726435587;1.200006859086426;9.999974620959643;0.8335123516154521;1.097078656072708;1.0970582184118711;0.624993274037987;-0.3141940010491673;0.6995312101668543
93.05758;1.1913858066415473;0.8331661644592699;0.6993117270919771;0.4041584075455044;0.33923222531571;1.2000068966409223;9.999974797597268;0.8335122763745311;1.0970788123047164;1.097058123562225;0.6249933650921949;-0.3141940011454846;0.6995311694201413
93.06758;1.1913860638878535;0.8331660891159155;0.6993118173228182;0.40415843045908;0.3392322756593144;1.200006931983818;9.99997497613568;0.8335122014966511;1.097078970149576;1.0970580315907439;0.6249934550994373;-0.3141940012415301;0.6995311295295779
93.07758;1.1913863261781406;0.8331660240901401;0.6993119126916767;0.4041584523051061;0.3392323235742821;1.2000069651991505;9.999975156092798;0.8335121267424621;1.0970791291828978;1.0970579425393054;0.6249935436785955;-0.3141940013371084;0.6995310907471564
93.08758;1.191386592674215;0.8331659699523362;0.6993120130392808;0.4041584730664824;0.33923236897931486;1.2000069962058428;9.999975336411763;0.8335120518798943;1.0970792890511343;1.097057856536902;0.6249936304271411;-0.31419400143202175;0.69953105330877
93.09758;1.1913868625849278;0.8331659271748114;0.6993121182000368;0.40415849272793747;0.3392324118366806;1.2000070247389372;9.999975514700562;0.833511976804749;1.097079449445887;1.0970577738167566;0.6249937149807325;-0.3141940015260975;0.6995310174083007
93.10758;1.1913871352460628;0.8331658960771794;0.6993122279828897;0.40415851131117814;0.33923245216691733;1.2000070504163107;9.999975687033047;0.8335119015200284;1.0970796099993259;1.097057694674032;0.6249937970521805;-0.3141940016191907;0.6995309831589087
93.11758;1.1913874101195836;0.833165876756462;0.6993123421214341;0.40415852889372367;0.3392324900348787;1.2000070728551608;9.999975848275518;0.8335118259994946;1.0970797702497308;1.0970576193988537;0.6249938764573217;-0.31419400171115797;0.6995309505245356
93.12758;1.191387686750883;0.833165869080238;0.6993124602690204;0.4041585455911459;0.33923252549980476;1.200007091749559;9.999975992931306;0.8335117501036502;1.0970799296859313;1.097057548186205;0.6249939530907417;-0.3141940018018379;0.699530919280968
93.13758;1.191387964760094;0.8331658727344948;0.6993125820842094;0.4041585615398437;0.3392325585955211;1.2000071068881775;9.999976116258496;0.8335116736130203;1.0970800877199627;1.0970574810622415;0.6249940268919835;-0.31419400189105523;0.6995308890875137
93.14758;1.191388243763611;0.8331658873029834;0.6993127072888061;0.4041585768985338;0.33923258934541267;1.2000071181636904;9.999976214357115;0.8335115962885289;1.0970802436232119;1.09705741793413;0.6249940978165891;-0.31419400197863295;0.6995308595941704
93.15758;1.191388523207418;0.8331659123419732;0.6993128356131383;0.4041585918449177;0.3392326177517151;1.2000071255606666;9.999976283160427;0.8335115178778422;1.097080396594049;1.0970573587228194;0.6249941657962647;-0.3141940020643966;0.6995308305176937
93.16758;1.1913888023169843;0.8331659474366131;0.6993129667199005;0.4041586065374283;0.3392326437729615;1.2000071290831114;9.999976318064958;0.8335114381311852;1.0970805458843926;1.097057303471942;0.6249942307308196;-0.31419400214818277;0.6995308017117872
93.17758;1.191389080210859;0.8331659922753366;0.6993131001984604;0.4041586210614102;0.339232667338715;1.2000071286744085;9.999976314628798;0.8335113569049146;1.0970806907860702;1.0970572524198694;0.6249942925259196;-0.31419400222986194;0.6995307732121832
93.18758;1.1913893560488167;0.8331660467010104;0.6993132356302185;0.404158635416388;0.33923268839547205;1.2000071242035932;9.999976269184511;0.8335112742407877;1.0970808305278;1.0970572059961068;0.6249943511228836;-0.3141940023093555;0.6995307452084878
93.19758;1.1913896291002446;0.8331661106541164;0.6993133726867071;0.4041586495518659;0.33923270693433777;1.2000071155120713;9.999976178777171;0.8335111902729498;1.0970809642832042;1.0970571647350025;0.624994406480243;-0.31419400238662626;0.6995307179548161
93.20758;1.191389898679828;0.8331661840240304;0.6993135111454158;0.40415866340598156;0.33923272298124457;1.2000071024623318;9.999976040493445;0.8335111050975114;1.09708109129524;1.0970571291730087;0.6249944585399533;-0.31419400246165785;0.6995306916946876
93.21758;1.1913901640409266;0.8331662665078263;0.6993136508000891;0.40415867693110286;0.3392327365840169;1.2000070849527964;9.99997585059511;0.8335110187927652;1.0970812109942902;1.0970570997615838;0.6249945072454849;-0.31419400253446;0.6995306666453608
93.22758;1.1913904243733864;0.8331663575453006;0.6993137914188854;0.40415869011047967;0.33923274779905815;1.2000070628877009;9.999975604320511;0.8335109315013571;1.0970813230759362;1.0970570768486123;0.6249945525776792;-0.3141940026051057;0.6995306430071205
93.23758;1.1913906788901591;0.8331664563526213;0.6993139327883676;0.40415870295422884;0.33923275665814917;1.2000070361014834;9.99997529651578;0.8335108434720174;1.0970814275321081;1.0970570607411125;0.6249945945338128;-0.3141940026737541;0.6995306209294138
93.24758;1.19139092686803;0.8331665620470269;0.6993140747412708;0.40415871548606813;0.3392327631550359;1.200007004322675;9.99997492241682;0.8335107550327049;1.09708152459023;1.0970570517533627;0.6249946331066074;-0.3141940027406173;0.6995306004563189
93.25758;1.1913911676235505;0.833166673758227;0.6993142171445837;0.4041587277435911;0.3392327672733324;1.2000069672358187;9.99997447804045;0.83351066645813;1.0970816145986944;1.09705705019854;0.6249946683332978;-0.3141940028059001;0.6995305815685013
93.26758;1.1913914005443718;0.8331667906577424;0.6993143598794056;0.4041587397878099;0.3392327690068394;1.2000069245243137;9.999973960137295;0.83351057784942;1.0970816979808928;1.097057056363626;0.6249947003561152;-0.3141940028697603;0.6995305642704527
93.27758;1.1913916252040029;0.8331669119608427;0.6993145028061643;0.40415875171104665;0.3392327683591851;1.2000068758203413;9.99997336594622;0.8335104891140427;1.0970817752510624;1.0970570704906881;0.6249947294085827;-0.3141940029323014;0.6995305485622756
93.28758;1.191391841414857;0.8331670369182599;0.6993146457244974;0.4041587636364482;0.3392327653608263;1.2000068206648038;9.999972693039098;0.8335103999720842;1.0970818469559842;1.097057092769793;0.6249947557356723;-0.3141940029935834;0.6995305343609874
93.29758;1.1913920491412406;0.8331671648064575;0.6993147883885625;0.4041587757157305;0.339232760095523;1.2000067585794205;9.999971939711797;0.8335103100087641;1.097081913554273;1.097057123337966;0.6249947795405495;-0.3141940030536359;0.6995305215021534
93.30758;1.191392248381965;0.8331672949611336;0.6993149305843495;0.4041587881413632;0.3392327526855682;1.2000066892058971;9.999971105645859;0.8335102188086699;1.0970819753935068;1.0970571622691603;0.6249948009827678;-0.31419400311246576;0.6995305097657791
93.31758;1.1913924391405342;0.833167426833536;0.6993150721917546;0.4041588011594641;0.33923274324310304;1.200006612391041;9.99997019188935;0.8335101260483989;1.0970820327966935;1.0970572095695534;0.6249948201675589;-0.31419400317007196;0.6995304988835689
93.32758;1.1913926214673554;0.8331675600291465;0.6993152131856348;0.4041588150695303;0.33923273185000385;1.2000065281954349;9.999969200161415;0.8335100314706481;1.0970820861206554;1.0970572651780301;0.6249948371570226;-0.31419400322646923;0.6995304885979821
93.33758;1.191392795483412;0.8331676943184274;0.6993153536011285;0.40415883021642635;0.33923271858241033;1.2000064368527537;9.999968132459111;0.8335099348220304;1.097082135714962;1.0970573289683352;0.6249948520379842;-0.3141940032817054;0.69953047874902
93.34758;1.1913929613494154;0.8331678295918076;0.6993154935108183;0.40415884696370774;0.3392327035382145;1.2000063387119688;9.999966991357331;0.8335098358438827;1.0970821818169818;1.0970574007872635;0.6249948649578834;-0.31419400333585723;0.6995304692972193
93.35758;1.1913931192091;0.8331679657804373;0.6993156330291557;0.4041588656497743;0.33923268683881963;1.20000623425304;9.99996578020557;0.8335097343241706;1.0970822244760856;1.0970574804800086;0.6249948760932821;-0.31419400338901227;0.6995304603223165
93.36758;1.1913932691507607;0.8331681028175435;0.6993157723190915;0.40415888655506527;0.33923266862404455;1.2000061241262678;9.999964502817312;0.8335096301566739;1.0970822635631445;1.0970575678898336;0.624994885625266;-0.3141940034412461;0.6995304520561527
93.37758;1.1913934112271698;0.8331682406340839;0.6993159115868329;0.4041589098927063;0.33923264905502915;1.2000060090706353;9.999963162895854;0.8335095233657267;1.0970822988091546;1.0970576629541398;0.6249948937390652;-0.31419400349261456;0.6995304448870147
93.38758;1.191393545517571;0.8331683791350147;0.6993160510533801;0.404158935821678;0.3392326283097858;1.2000058898009573;9.999961763343833;0.8335094140909335;1.0970823298397991;1.0970577658216716;0.6249949005850968;-0.31419400354316257;0.6995304392848367
93.39758;1.1913936721778517;0.8331685181523872;0.6993161908970106;0.40415896447508953;0.33923260657084603;1.2000057670213777;9.999960306257666;0.8335093025073951;1.097082356264838;1.097057876760814;0.6249949062136653;-0.3141940035929229;0.6995304357058647
93.40758;1.191393791459491;0.8331686574094982;0.6993163312208447;0.4041589959620163;0.33923258400713696;1.200005641459589;9.999958793808675;0.8335091887202094;1.097082377780053;1.097057995892966;0.6249949105815101;-0.314194003641904;0.6995304345501079
93.41758;1.1913939037171144;0.8331687965628438;0.6993164720854301;0.4041590303347121;0.3392325607502707;1.2000055137971866;9.999957228921678;0.8335090727517036;1.0970823941600398;1.0970581230265295;0.6249949136538799;-0.31419400369008815;0.6995304361493805
93.42758;1.1913940094108393;0.833168935349132;0.6993166135498683;0.4041590675827714;0.33923253689248145;1.2000053846241263;9.9999556153432;0.8335089546219624;1.0970824051774126;1.0970582577740333;0.6249949155218912;-0.31419400373742984;0.699530440732235
93.43758;1.1913941090689717;0.833169073694866;0.6993167556474001;0.40415910764721336;0.33923251250890013;1.2000052544977637;9.999953957403278;0.8335088344333988;1.0970824105620645;1.097058399816196;0.624994916441687;-0.31419400378386286;0.6995304484109599
93.44758;1.1913942032281453;0.8331692116530861;0.6993168983177908;0.4041591503976661;0.33923248766929326;1.2000051240053224;9.99995226002535;0.8335087124414964;1.0970824100079979;1.0970585490230809;0.6249949167813298;-0.3141940038293328;0.6995304592346214
93.45758;1.191394292418739;0.8331693492864325;0.6993170413899952;0.4041591956146044;0.33923246243488014;1.2000049937636725;9.999950529077399;0.8335085890764395;1.097082403165272;1.09705870540498;0.6249949169464872;-0.3141940038738095;0.6995304732230119
93.46758;1.1913943771690532;0.8331694866625279;0.6993171846369435;0.40415924302571016;0.3392324368449627;1.200004864385346;9.999948771156124;0.833508464861465;1.0970823895497914;1.0970588690390373;0.6249949173219318;-0.3141940039172533;0.6995304903487984
93.47758;1.191394457970087;0.8331696239240574;0.6993173278322657;0.4041592923493108;0.3392324108883476;1.2000047364606081;9.99994699293411;0.8335083403167729;1.0970823684442608;1.0970590399706974;0.6249949182456813;-0.31419400395959696;0.6995305105462999
93.48758;1.1913945352647286;0.833169761305081;0.6993174707572904;0.40415934330187697;0.3392323844947816;1.2000046105314317;9.999945201164543;0.8335082159288373;1.097082338937377;1.0970592180884753;0.6249949200402329;-0.3141940040007785;0.6995305337586393
93.49758;1.1913946094909957;0.8331698990717936;0.6993176131720398;0.4041593955954126;0.33923235757133563;1.200004487074195;9.999943403217028;0.833508092112696;1.0970823000219514;1.0970594030689091;0.6249949230207298;-0.3141940040407772;0.6995305599692565
93.50758;1.191394681066175;0.8331700375017677;0.6993177547952499;0.4041594489553587;0.3392323300490885;1.2000043665520943;9.999941606937867;0.8335079691540069;1.097082250653713;1.0970595944073667;0.62499492742013;-0.31419400407961134;0.699530589166781
93.51758;1.1913947503180087;0.8331701769576111;0.6993178953309512;0.40415950312975657;0.33923230190424386;1.2000042494353944;9.99993981951433;0.8335078472190255;1.097082189854159;1.097059791486871;0.6249949333479534;-0.3141940041173088;0.6995306212827788
93.52758;1.191394817493841;0.8331703179177793;0.6993180345404898;0.4041595578692306;0.3392322731521133;1.2000041361453146;9.99993804652482;0.833507726428615;1.0970821168556877;1.0970599936939696;0.6249949408666433;-0.3141940041538871;0.6995306562011187
93.53758;1.1913948828104155;0.8331704608629275;0.6993181722804626;0.4041596129263234;0.33923224383427897;1.2000040270658912;9.999936291726362;0.8335076068745516;1.097082031171143;1.0970602005221541;0.6249949500735646;-0.3141940041893484;0.6995306938002868
93.54758;1.1913949464299742;0.8331706061373592;0.6993183084440535;0.4041596680892218;0.33923221400589826;1.200003922622858;9.999934557070322;0.8335074885408494;1.0970819325472747;1.097060411553134;0.6249949610765184;-0.3141940042236762;0.6995307339499167
93.55758;1.1913950084022178;0.8331707539235159;0.6993184428865106;0.40415972319713;0.3392321837074905;1.200003823309766;9.999932843055282;0.8335073712762897;1.0970818208659263;1.0970606263844558;0.6249949739364219;-0.31419400425684824;0.6995307765278993
93.56758;1.1913950686458143;0.8331709042996196;0.6993185754368199;0.40415977811280385;0.3392321529415936;1.2000037297023811;9.999931149454854;0.8335072549068004;1.0970816960787555;1.0970608446287342;0.6249949886625404;-0.3141940042888566;0.6995308215021941
93.57758;1.1913951269642602;0.8331710572757568;0.6993187059709052;0.40415983268892675;0.33923212169024913;1.2000036425046132;9.999929475555057;0.8335071393669067;1.0970815582247235;1.0970610659771987;0.6249950052184071;-0.3141940043196979;0.6995308689517857
93.58758;1.1913951831111451;0.8331712127892302;0.6993188344434705;0.4041598867792219;0.3392320899382073;1.200003562531399;9.999927819877477;0.8335070247314044;1.097081407474662;1.0970612902257237;0.6249950235344485;-0.3141940043493512;0.6995309189770852
93.59758;1.1913952368886263;0.8331713707191596;0.6993189608584909;0.4041599402862258;0.33923205766536874;1.2000034906194796;9.999926180568833;0.8335069111829311;1.0970812440815327;1.0970615172336238;0.6249950435659507;-0.31419400437776795;0.6995309716371426
93.60758;1.1913952881970353;0.8331715309432136;0.6993190852589997;0.4041599931678579;0.339232024841802;1.200003427526704;9.999924556133562;0.8335067989536172;1.0970810682689969;1.0970617469076687;0.6249950653443871;-0.3141940044048773;0.6995310269483898
93.61758;1.1913953370225039;0.8331716933992445;0.699319207739685;0.40416004537925465;0.3392319914395445;1.2000033738217264;9.999922945172539;0.833506688226245;1.097080880213442;1.097061979199463;0.6249950889616623;-0.3141940044306107;0.6995310848713895
93.62758;1.191395383393335;0.8331718580960368;0.6993193284196834;0.40416009682068105;0.3392319574348341;1.2000033298404893;9.999921345789199;0.8335065790855039;1.0970806801550914;1.0970622140489668;0.6249951145360896;-0.31419400445491996;0.6995311453032474
93.63758;1.1913954273503897;0.8331720250602508;0.6993194473760861;0.40416014733161926;0.33923192279771414;1.2000032957695428;9.999919755689882;0.8335064716108704;1.0970804685431224;1.0970624513278413;0.6249951422217394;-0.3141940044777638;0.6995312080977552
93.64758;1.1913954689915176;0.833172194283324;0.6993195645917056;0.4041601967077534;0.33923188748202016;1.200003271723677;9.99991817254511;0.8335063660147377;1.0970802460927012;1.0970626908179741;0.6249951722235229;-0.3141940044990856;0.6995312730829372
93.65758;1.1913955085465107;0.8331723657253971;0.6993196799726438;0.40416024471619333;0.33923185141561635;1.2000032577322977;9.999916594403377;0.8335062626868924;1.0970800137018157;1.0970629322266565;0.6249952047702506;-0.31419400451880675;0.6995313400673006
93.66758;1.1913955463816857;0.833172539346369;0.6993197934040855;0.40416029110907914;0.33923181449015777;1.2000032537109664;9.999915020454477;0.8335061621223484;1.0970797723329553;1.0970631752689648;0.6249952400663302;-0.3141940045368249;0.6995314088458793
93.67758;1.1913955829504652;0.8331727150971285;0.6993199047620089;0.40416033563520254;0.3392317765609076;1.2000032594337104;9.999913451882538;0.8335060648022092;1.097079522965176;1.0970634197311726;0.6249952782654181;-0.3141940045530139;0.6995314792083023
93.68758;1.1913956187751722;0.8331728928860265;0.6993200139170537;0.4041603780450192;0.33923173746899116;1.2000032744961682;9.99991189188843;0.8335059711487685;1.0970792665545133;1.0970636653985748;0.6249953194780958;-0.3141940045672396;0.6995315509334319
93.69758;1.1913956544424347;0.833173072566804;0.6993201207761336;0.40416041811514125;0.33923169708291373;1.2000032983646185;9.99991034455113;0.8335058815917312;1.0970790039913239;1.097063911975625;0.6249953637894816;-0.3141940045793833;0.6995316237602619
93.70758;1.1913956905347414;0.8331732539161871;0.6993202252690156;0.40416045567264985;0.33923165532401556;1.2000033305050923;9.999908813732866;0.8335057965982071;1.0970787361966263;1.097064159157154;0.6249954112499981;-0.3141940045893544;0.6995316973557411
93.71758;1.1913957275250286;0.8331734366074882;0.6993203272627281;0.4041604905610269;0.33923161215727465;1.2000033704571675;9.999907302752103;0.833505716579149;1.0970784643406348;1.097064406725689;0.6249954618208272;-0.3141940045971019;0.6995317713188064
93.72758;1.1913957657141503;0.8331736202411557;0.6993204265456814;0.40416052260226376;0.33923156758531187;1.2000034178163037;9.999905814326809;0.8335056418139101;1.0970781899326916;1.0970646545238263;0.6249955153156195;-0.3141940046026159;0.6995318452517633
93.73758;1.1913958051992086;0.833173804402842;0.6993205229077655;0.4041605516285887;0.3392315216599416;1.2000034721403745;9.999904350826966;0.833505572467283;1.0970779146321645;1.0970649023570016;0.6249955714107441;-0.3141940046059131;0.699531918848919
93.74758;1.1913958458650338;0.8331739886783126;0.6993206161938734;0.40416057753399764;0.33923147447539775;1.2000035328430378;9.999902914616282;0.8335055086107556;1.0970776399366962;1.0970651499262545;0.6249956297332201;-0.31419400460703073;0.6995319919088188
93.75758;1.1913958874488655;0.8331741726409935;0.6993207063086943;0.4041606002881228;0.3392314261339989;1.2000035991876379;9.999901508068627;0.8335054502712792;1.0970773670053844;1.0970653968368231;0.6249956899297262;-0.31419400460602576;0.6995320642897771
93.76758;1.1913959296373822;0.8331743558662862;0.6993207932211987;0.40416061991363855;0.3392313767257345;1.2000036703628132;9.999900133833703;0.8335053975354053;1.0970770966580925;1.097065642655362;0.6249957516345641;-0.3141940046029681;0.6995321358724954
93.77758;1.1913959721210736;0.8331745379351029;0.6993208769681846;0.40416063644849903;0.33923132634152436;1.2000037455809427;9.999898795008601;0.8335053505749572;1.0970768294803022;1.0970658869526455;0.6249958144275374;-0.3141940045979389;0.6995322065445845
93.78758;1.1913960146134774;0.833174718368601;0.699320957670969;0.4041606499351392;0.33923127507286044;1.2000038241781454;9.999897494188263;0.8335053095681421;1.097076566010435;1.0970661293292139;0.6249958779017827;-0.3141940045910292;0.6995322761992455
93.79758;1.191396056888595;0.833174896570841;0.6993210355356846;0.40416066044077303;0.33923122297562636;1.2000039056468976;9.999896232383017;0.8335052746394741;1.0970763068435831;1.0970663694383769;0.6249959417597694;-0.3141940045823249;0.699532344709469
93.80758;1.1913960988773473;0.8331750718746426;0.6993211107821222;0.4041606680733061;0.3392311700363288;1.2000039895879502;9.999895009453063;0.8335052458490152;1.097076052538876;1.0970666070354549;0.6249960057998765;-0.3141940045718838;0.6995324119076456
93.81758;1.1913961407262466;0.8331752436154012;0.699321183573374;0.4041606729891225;0.339231116167201;1.2000040756471466;9.999893825307515;0.8335052232150486;1.0970758035445196;1.097066842037792;0.6249960698329151;-0.3141940045597287;0.6995324776075952
93.82758;1.1913961826867756;0.833175411127897;0.6993212540209062;0.4041606753890804;0.33923106123299523;1.200004163480913;9.99989268011921;0.8335052067747106;1.0970755602686681;1.0970670744682314;0.6249961336428558;-0.3141940045458628;0.6995325416023075
93.83758;1.1913962249386192;0.8331755737341042;0.6993213222033969;0.40416067548525453;0.3392310050850353;1.2000042527446868;9.999891573789537;0.8335051966230046;1.097075323121986;1.0970673043057473;0.6249961969955525;-0.3141940045302828;0.6995326036625261
93.84758;1.1913962675135616;0.8331757308007268;0.6993213881465172;0.40416067344394396;0.3392309475741236;1.200004343047815;9.999890505835543;0.8335051928907926;1.0970750924291817;1.0970675314295628;0.6249962596587136;-0.31419400451297247;0.699532663594648
93.85758;1.1913963103045149;0.8331758817893531;0.699321451822306;0.404160669337266;0.3392308885543577;1.2000044339189357;9.999889475811338;0.8335051957018359;1.097074868324805;1.0970677556706094;0.624996321462773;-0.3141940044939049;0.6995327212762121
93.86758;1.191396353087135;0.8331760262502579;0.6993215131991977;0.4041606631559685;0.33923082789129;1.200004524931026;9.999888483999948;0.8335052051368187;1.0970746507253242;1.0970679768580047;0.6249963823774454;-0.3141940044730677;0.6995327766532907
93.87758;1.1913963955347155;0.8331761638265012;0.6993215722704551;0.4041606548825087;0.3392307654626991;1.2000046158989455;9.99988753206396;0.8335052212148203;1.097074439355363;1.0970681948121248;0.6249964425111704;-0.31419400445048085;0.6995328297502191
93.88758;1.1913964372458183;0.8331762942740262;0.6993216290262915;0.40416064453107636;0.3392307011542061;1.2000047069202588;9.999886623047354;0.8335052439240914;1.0970742338131492;1.0970684092743135;0.6249965020521124;-0.31419400442617673;0.6995328806472354
93.89758;1.1913964778208754;0.8331764174508037;0.6993216834317688;0.40416063211625974;0.33923063487770216;1.2000047983031643;9.999885760837865;0.8335052732835543;1.0970740336543712;1.0970686198490718;0.6249965612372885;-0.31419400440017164;0.6995329294291097
93.90758;1.1913965169612284;0.8331765332940124;0.6993217354305518;0.40416061763303335;0.339230566601681;1.20000489051637;9.999884949568624;0.8335053093359719;1.097073838449445;1.0970688260435892;0.624996620355939;-0.31419400437246714;0.6995329761686809
93.91758;1.1913965545007994;0.8331766418028297;0.6993217849147676;0.40416060108130963;0.33923049633765534;1.200004984113285;9.999884193241893;0.8335053520737663;1.0970736478481722;1.0970690273279062;0.6249966797325345;-0.3141940043430651;0.6995330209667828
93.92758;1.1913965903657726;0.8331767429995466;0.6993218316854889;0.40416058246721775;0.3392304240918753;1.2000050796460904;9.999883495445076;0.8335054014002485;1.0970734616442765;1.0970692231827293;0.6249967396670341;-0.3141940043119678;0.6995330640321165
93.93758;1.1913966245529872;0.8331768368838279;0.6993218754968623;0.40416056176708437;0.3392303498550985;1.2000051776988014;9.999882858401007;0.8335054571315242;1.0970732797156553;1.0970694131944256;0.6249968003964822;-0.31419400427916855;0.6995331056952884
93.94758;1.191396657156049;0.8331769234272889;0.6993219161505183;0.404160538904517;0.33923027363647545;1.2000052789653786;9.999882282107388;0.8335055190216785;1.097073101903333;1.0970695971024793;0.6249968621286137;-0.31419400424463934;0.6995331463150879
93.95758;1.1913966884144698;0.8331770025907216;0.6993219535182943;0.40416051374896694;0.3392301954815939;1.2000053841778602;9.999881764920561;0.8335055868247503;1.0970729280263645;1.0970697747066156;0.6249969250848663;-0.31419400420832116;0.699533186235726
93.96758;1.1913967187587053;0.8331770743246952;0.6993219874815627;0.4041604861317133;0.3392301154583106;1.2000054939471374;9.999881304594194;0.8335056603291783;1.0970727579667394;1.0970699457515065;0.6249969894899657;-0.31419400417013493;0.6995332258361857
93.97758;1.1913967487394947;0.8331771385654357;0.699322017879575;0.40416045588598265;0.3392300336332964;1.2000056087214563;9.99988089845753;0.8335057393187818;1.0970725916608937;1.097070109923046;0.6249970555293678;-0.31419400412999793;0.6995332655219398
93.98758;1.1913967788116775;0.8331771952591573;0.6993220444972998;0.40416042288537846;0.339229950052464;1.200005728863697;9.99988054330876;0.8335058235125565;1.0970724290419684;1.0970702669422752;0.6249971233443112;-0.31419400408782294;0.6995333056467283
93.99758;1.191396809163216;0.833177244419419;0.699322067058078;0.4041603870588492;0.33922986473804034;1.200005854742186;9.999880236049583;0.833505912542912;1.0970722700067526;1.0970704166521748;0.6249971930868412;-0.3141940040435181;0.6995333464509055
94.00758;1.1913968396616343;0.8331772861511585;0.6993220852253264;0.40416034839791787;0.33922977770221113;1.2000059867827806;9.999879974730923;0.833506005990335;1.0970721144191544;1.097070559020241;0.6249972649350853;-0.3141940039969957;0.699533388016607
94.01758;1.191396869823805;0.8331773205936172;0.6993220986522836;0.40416030696837796;0.3392296889554967;1.2000061254598122;9.999879758913794;0.8335061034365614;1.097071962158606;1.0970706941115653;0.6249973390135404;-0.3141940039481808;0.6995334302386282
94.02758;1.1913968988657364;0.8331773478376385;0.6993221070623777;0.40416026291317664;0.3392295985013573;1.200006271261805;9.999879589165722;0.8335062044790106;1.0970718131233226;1.0970708220988423;0.6249974153200784;-0.31419400389702856;0.6995334728449033
94.03758;1.1913969259076027;0.8331773678970985;0.6993221102853412;0.4041602164459198;0.33922950634169535;1.2000064246426128;9.999879466353585;0.8335063087285595;1.0970716671448697;1.0970709432077776;0.6249974937323953;-0.31419400384354795;0.6995335154487301
94.04758;1.1913969501814539;0.8331773807853957;0.6993221082314043;0.40416016784183745;0.3392294125030581;1.2000065859221198;9.999879391234456;0.8335064158322866;1.0970715239691864;1.0970710575347784;0.6249975740503785;-0.3141940037878141;0.69953355760304
94.05758;1.191396971076529;0.8331773866305877;0.6993221008639094;0.40416011741303953;0.33922931704740816;1.2000067551959874;9.999879364435289;0.8335065254664084;1.097071383352505;1.0970711649090348;0.6249976560132932;-0.31419400372996464;0.6995335988546065
94.06758;1.1913969880688307;0.8331773856849086;0.6993220882235323;0.4041600654875588;0.3392292200487584;1.2000069323245113;9.99987938664136;0.833506637309824;1.0970712451145102;1.0970712649621326;0.6249977392710147;-0.3141940036701797;0.699533638786098
94.07758;1.191397000652824;0.8331773782649871;0.699322070448443;0.4041600124131574;0.3392291215610349;1.2000071169662265;9.999879458832504;0.8335067511045375;1.097071109082038;1.097071357367574;0.6249978233442849;-0.31419400360865213;0.6995336770546337
94.08758;1.1913970083383434;0.8331773647500599;0.6993220477028639;0.4041599585371546;0.3392290216126454;1.2000073086011875;9.999879582469207;0.8335068667419261;1.0970709750079815;1.0970714420937433;0.624997907652387;-0.3141940035455745;0.6995337134245838
94.09758;1.1913970106881362;0.8331773456001533;0.6993220200923587;0.40415990415107184;0.33922892024125034;1.200007506523068;9.999879759299748;0.8335069842536748;1.0970708425676745;1.0970715194963165;0.6249979916307332;-0.31419400348115417;0.6995337477631579
94.10758;1.191397007347655;0.8331773213089422;0.699321987667021;0.40415984947172506;0.3392288175240885;1.200007709829586;9.999879990809454;0.8335071037303052;1.097070711421326;1.0970715902321393;0.6249980748204519;-0.3141940034156225;0.6995337800083048
94.11758;1.1913969981020769;0.8331772923002274;0.699321950458285;0.4041597946702081;0.3392287135632018;1.200007917427586;9.999880277806014;0.8335072252192252;1.0970705812266557;1.0970716551499433;0.6249981568519543;-0.31419400334920694;0.6995338101195272
94.12758;1.191396982938801;0.8331772588359825;0.6993219085053656;0.4041597398801029;0.33922860845956476;1.2000081280320305;9.999880620300589;0.8335073486597171;1.0970704516240692;1.0970717151990592;0.6249982374220662;-0.3141940032820973;0.6995338380085075
94.13758;1.191396962031385;0.8331772210158059;0.6993218618933889;0.40415968517997264;0.33922850230225415;1.200008340249527;9.999881017521536;0.833507473879912;1.0970703222973803;1.0970717713092921;0.6249983163231762;-0.3141940032144495;0.6995338635221479
94.14758;1.1913969356389182;0.8331771788801651;0.6993218107912319;0.4041596306099935;0.33922839516273035;1.2000085527484652;9.999881467570207;0.8335076006079497;1.097070193044271;1.097071824327284;0.6249983934617686;-0.31419400314641993;0.6995338865298851
94.15758;1.1913969039859078;0.8331771325218689;0.6993217554776786;0.40415957620275483;0.3392282870998966;1.200008764325574;9.999881966809367;0.8335077285256989;1.0970700637858029;1.0970718750563226;0.6249984688309914;-0.3141940030781789;0.6995339070149853
94.16758;1.1913968671803035;0.8331770820796637;0.6993216963446165;0.40415952197409205;0.33922817816983947;1.2000089738916284;9.999882510083358;0.8335078573750052;1.0970699345761075;1.0970719242813267;0.6249985424402424;-0.3141940030099021;0.6995339250869572
94.17758;1.1913968251592693;0.8331770276411847;0.6993216338464997;0.4041594679132934;0.33922806843686965;1.2000091805031217;9.999883091666959;0.8335079869930645;1.097069805623019;1.0970719727128848;0.6249986142168134;-0.31419400294177185;0.6995339409426312
94.18758;1.191396777706423;0.8331769692078128;0.6993215684472173;0.404159414005781;0.3392279579958976;1.2000093833961194;9.999883705952216;0.8335081172569017;1.0970696772638193;1.0970720209620137;0.6249986839448228;-0.31419400287397425;0.6995339548092996
94.19758;1.1913967245807748;0.8331769067383287;0.6993215006426412;0.40415936024264365;0.33922784698397357;1.200009581985305;9.9998843476384;0.8335082480643309;1.0970695499127279;1.0970720696106944;0.6249987512962029;-0.3141940028066785;0.6995339669107876
94.20758;1.1913966656314408;0.8331768402013695;0.6993214310111373;0.4041593066045803;0.339227735562553;1.2000097758475938;9.999885011180183;0.8335083793747632;1.0970694240312884;1.0970721192517823;0.6249988159061408;-0.31419400274002246;0.6995339774575805
94.21758;1.1913966008197494;0.833176769607114;0.699321360205327;0.40415925306306866;0.3392276238852964;1.2000099647458216;9.999885690113878;0.8335085112056317;1.0970693000962295;1.0970721704328206;0.6249988774193888;-0.3141940026741062;0.6995339866118763
94.22758;1.191396530200673;0.8331766949731068;0.6993212888897037;0.4041591996048959;0.33922751207882973;1.2000101486948485;9.999886377622374;0.8335086435692968;1.0970691785267768;1.0970722235682162;0.6249989355040542;-0.31419400260899594;0.699533994439551
94.23758;1.1913964538662376;0.8331766162664028;0.6993212176830885;0.404159146243183;0.3392274002503661;1.2000103279298808;9.99988706781413;0.8335087764284186;1.0970690595969597;1.0970722788607807;0.6249989898639784;-0.31419400254474533;0.6995340008773355
94.24758;1.191396371898661;0.8331765334100796;0.6993211471419875;0.4041590929982832;0.3392272885055704;1.2000105027546857;9.999887756507675;0.8335089096596238;1.0970689433675498;1.0970723362934238;0.6249990402296032;-0.31419400248140844;0.6995340057283852
94.25758;1.1913962844397858;0.8331764463050891;0.6993210777866912;0.40415903985946844;0.33922717696542976;1.2000106734320346;9.999888441344467;0.8335090430186487;1.0970688296748747;1.097072395704153;0.6249990863068443;-0.3141940024190362;0.6995340087227752
94.26758;1.1913961917926235;0.8331763548270188;0.6993210101383464;0.4041589867610889;0.33922706577657524;1.2000108401640843;9.999889121318109;0.8335091761951623;1.097068718193411;1.0970724568730092;0.6249991277628072;-0.31419400235767664;0.6995340096077552
94.27758;1.1913960944072561;0.833176258851403;0.6993209446999905;0.40415893360982735;0.3392269551028302;1.2000110030680748;9.999889796454179;0.8335093089399969;1.0970686085708938;1.0970725196265385;0.6249991642796283;-0.3141940022973707;0.6995340081740133
94.28758;1.1913959927866913;0.8331761583160551;0.6993208818823679;0.404158880331407;0.3392268451089892;1.2000111621454486;9.999890467940721;0.8335094411544717;1.0970685006082654;1.0970725839485937;0.6249991956059099;-0.3141940022381395;0.6995340042160172
94.29758;1.1913958874321005;0.8331760532619511;0.6993208219635126;0.4041588268759791;0.3392267359435876;1.2000113173130293;9.999891137643761;0.8335095729105035;1.0970683943205106;1.0970726500041987;0.6249992215928455;-0.3141940021799815;0.6995339975023314
94.30758;1.1913957788822167;0.833175943821646;0.6993207651249835;0.40415877320045174;0.33922662772407663;1.2000114684727843;9.99989180701784;0.8335097044048931;1.097068289809933;1.0970727180572448;0.6249992422211182;-0.31419400212287535;0.6995339878067701
94.31758;1.1913956677314803;0.8331758301919177;0.6993207115029598;0.4041587192719802;0.3392265205460073;1.2000116155567075;9.999892476625156;0.8335098358894133;1.097068187125769;1.0970727883360254;0.6249992575955949;-0.3141940020667809;0.6995339749501334
94.32758;1.191395554499663;0.8331757126072511;0.6993206611703295;0.40415866506930037;0.3392264145033853;1.2000117585259904;9.999893146302197;0.833509967658363;1.0970680861867514;1.0970728609263465;0.6249992679278724;-0.3141940020116592;0.6995339587631829
94.33758;1.191395439507824;0.8331755913110114;0.6993206140969337;0.40415861055825963;0.33922630970369727;1.2000118973424632;9.999893814990772;0.8335101000597943;1.0970679867550952;1.0970729357571838;0.6249992735235113;-0.314194001957487;0.6995339390300812
94.34758;1.1913953228909406;0.833175466565817;0.6993205701851334;0.4041585556701702;0.33922620628895367;1.200012031949272;9.999894480516204;0.8335102334559011;1.0970678884970395;1.0970730126700614;0.6249992747308326;-0.3141940019042406;0.6995339155116961
94.35758;1.1913952046354854;0.8331753387139763;0.699320529316388;0.40415850029167605;0.33922610445407747;1.2000121623005553;9.999895140345425;0.8335103681563951;1.0970677910656623;1.0970730914987215;0.6249992718308593;-0.31419400185187474;0.6995338880321155
94.36758;1.1913950846658283;0.8331752082499395;0.6993204913127662;0.40415844425865743;0.33922600445104945;1.2000122884139435;9.999895792357014;0.8335105043624287;1.0970676941445525;1.09707317207898;0.6249992649559906;-0.31419400180032153;0.699533856595165
94.37758;1.1913949630336405;0.8331750758481633;0.6993204558827684;0.4041583873767549;0.3392259065782923;1.200012410344213;9.999896434603121;0.8335106421539411;1.0970675974444364;1.097073254234142;0.6249992541174906;-0.31419400174950113;0.6995338214409661
94.38758;1.1913948400143812;0.8331749422835809;0.6993204226506038;0.40415832946222646;0.33922581115855727;1.2000125281357472;9.999897065246097;0.833510781534705;1.0970675006311088;1.0970733378178597;0.6249992392841308;-0.3141940016993258;0.6995337829438937
94.39758;1.191394716023128;0.8331748082963623;0.6993203912332643;0.4041582703667199;0.33922571851787303;1.200012641877677;9.999897683069095;0.8335109224755199;1.0970674032650918;1.0970734227445442;0.6249992204379081;-0.31419400164970546;0.699533741447129
94.40758;1.1913945915104442;0.8331746745249701;0.6993203613089302;0.40415820998079033;0.3392256289778551;1.2000127517487502;9.999898287466948;0.8335110649166562;1.0970673048474864;1.0970735089332495;0.6249991976258034;-0.31419400160057054;0.6995336971930325
94.41758;1.1913944669274796;0.833174541521642;0.6993203326886642;0.40415814823816665;0.3392255428680582;1.2000128579488283;9.999898877704746;0.83351120876044;1.0970672049518673;1.0970735962175;0.6249991710182842;-0.3141940015518883;0.6995336503627215
94.42758;1.1913943427512623;0.8331744097911605;0.6993203053616233;0.4041580851470718;0.33922546054354225;1.2000129606097942;9.99989945207596;0.833511353855971;1.0970671033422732;1.097073684317278;0.6249991409169268;-0.31419400150365545;0.699533601134071
94.43758;1.191394219555761;0.8331742798209939;0.6993202794751159;0.40415802082252705;0.339225382375904;1.2000130597864502;9.999900007818345;0.8335114999545822;1.0970669999471656;1.0970737728888067;0.6249991076891878;-0.3141940014558768;0.6995335497059542
94.44758;1.1913940980350546;0.8331741520568032;0.6993202552756161;0.40415795546234196;0.33922530872030454;1.2000131555026319;9.99990054200116;0.8335116466944891;1.0970668947145668;1.0970738615741304;0.6249990716820161;-0.3141940014085425;0.69953349631197
94.45758;1.1913939788874213;0.8331740267829647;0.6993202330191891;0.404157889290144;0.3392252398920415;1.200013247750927;9.999901052177309;0.8335117936681552;1.097066787524173;1.0970739500417477;0.6249990331732895;-0.314194001361629;0.6995334412474318
94.46758;1.191393862662206;0.8331739040385473;0.6993202128851864;0.40415782252129556;0.33922517615105574;1.2000133364990682;9.999901536341467;0.8335119404823128;1.0970666782087217;1.0970740380502082;0.6249989923778766;-0.31419400131511;0.699533384896331
94.47758;1.1913937497164762;0.8331737837122155;0.6993201949816334;0.4041577553524906;0.3392251176835008;1.2000134217788925;9.999901993027663;0.8335120867140747;1.097066566603977;1.0970741254747138;0.624998949463575;-0.31419400126895486;0.699533327719167
94.48758;1.1913936402132275;0.8331736656908726;0.6993201794362365;0.4041576879640228;0.33922506461496943;1.2000135037345314;9.999902421573928;0.833512231854269;1.0970664525821328;1.0970742122548336;0.6249989045428367;-0.31419400122312763;0.6995332702023296
94.49758;1.1913935340942525;0.833173549918022;0.6993201664603631;0.4041576205282682;0.3392250170595534;1.2000135826079696;9.999902822015693;0.8335123753695616;1.0970663360680655;1.0970742983212172;0.6249988576752767;-0.31419400117759344;0.6995332128092515
94.50758;1.1913934311475156;0.833173436409329;0.6993201563128362;0.4041575532065512;0.3392249751416342;1.2000136587574493;9.999903194493898;0.833512516828423;1.097066217056438;1.0970743835613048;0.6249988088965195;-0.3141940011323271;0.6995331559293221
94.51758;1.1913933311654117;0.8331733252572717;0.6993201492281217;0.40415748612984487;0.33922493896469497;1.2000137326699083;9.999903538741448;0.8335126559606673;1.0970660956691651;1.0970744677993332;0.6249987582018889;-0.31419400108732154;0.6995330998198604
