time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.52758;1.191393233986175;0.8331732166020044;0.6993201454243415;0.4041574193843279;0.3392249085668419;1.2000138049347442;9.999903854472619;0.8335127926363927;1.0970659722211358;1.0970745507546262;0.6249987054824409;-0.3141940010425901;0.6995330445984624
94.53758;1.1913931394155584;0.8331731105690559;0.6993201451469513;0.40415735301428474;0.3392248839009228;1.2000138761864667;9.999904142163276;0.8335129268438716;1.0970658471894;1.0970746320284788;0.6249986505368065;-0.31419400099817146;0.6995329903303446
94.54758;1.1913930472565848;0.8331730071786665;0.6993201486384224;0.4041572870229401;0.33922486485397274;1.2000139470028122;9.999904403104544;0.833513058702357;1.0970657210949901;1.0970747111624062;0.624998593149226;-0.3141940009541453;0.6995329371313415
94.55758;1.1913929573570903;0.8331729062760892;0.6993201560880773;0.4041572213803754;0.3392248512846759;1.2000140178523322;9.999904639033678;0.8335131884577506;1.097065594413576;1.0970747877332931;0.6249985331447917;-0.31419400091062577;0.699532885185434
94.56758;1.1913928695422593;0.8331728075945594;0.6993201676293563;0.40415715605660024;0.33922484302965744;1.2000140891275253;9.99990485233781;0.8335133164222439;1.0970654675564533;1.097074861391503;0.6249984704323422;-0.31419400086773;0.699532834675694
94.57758;1.191392783609851;0.8331727108752496;0.6993201833468261;0.40415709104141667;0.3392248398752863;1.2000141611456105;9.99990504664088;0.8335134428992101;1.0970653408383249;1.097074931797533;0.6249984050261225;-0.31419400082556864;0.6995327857015643
94.58758;1.1913926993870618;0.8331726158627725;0.6993202032754046;0.40415702633176026;0.33922484155102317;1.200014234130162;9.999905227557978;0.8335135681542356;1.0970652144627255;1.0970749984939923;0.6249983370025544;-0.3141940007842659;0.6995327382692824
94.59758;1.1913926167013849;0.8331725222077789;0.6993202274054383;0.4041569619346132;0.33922484776619166;1.2000143082574561;9.999905403712907;0.833513692395461;1.0970650886329687;1.097075060868762;0.6249982664475249;-0.3141940007439696;0.6995326923365273
94.60758;1.1913925353447599;0.8331724294369081;0.6993202557125863;0.4041568979002975;0.33922485824885423;1.2000143836624897;9.999905586779189;0.8335138157497138;1.0970649636710514;1.0970751182999796;0.624998193462793;-0.3141940007048308;0.699532647839431
94.61758;1.1913924550986137;0.8331723370061006;0.6993202881960369;0.4041568343387486;0.33922487276328717;1.2000144603403733;9.999905789648173;0.8335139383114906;1.0970648399883285;1.0970751702670147;0.624998118203014;-0.3141940006669692;0.6995326047331465
94.62758;1.1913923757880156;0.8331722443363376;0.6993203248873883;0.40415677138798006;0.33922489112028925;1.2000145380849354;9.999906024515855;0.8335140602407336;1.0970647179807076;1.0970752162742445;0.6249980408873108;-0.31419400063045283;0.6995325630422602
94.63758;1.1913922973335451;0.833172150791195;0.6993203658555531;0.4041567091656674;0.33922491318303605;1.20001461649819;9.99990630239613;0.8335141818158253;1.0970645979594733;1.09707525574289;0.6249979617877567;-0.3141940005952997;0.6995325228501456
94.64758;1.1913922197607376;0.833172055658367;0.6993204112104573;0.404156647742241;0.3392249388509567;1.2000146949975266;9.999906632840466;0.8335143034005931;1.0970644801189728;1.0970752880113395;0.6249978812230417;-0.3141940005614741;0.6995324842589755
94.65758;1.1913921432038082;0.8331719581904339;0.699320461049372;0.4041565871402073;0.33922496802906243;1.2000147728946613;9.9999070230528;0.8335144253744826;1.0970643645655827;1.097075312401704;0.6249977995566028;-0.3141940005288806;0.6995324473804945
94.66758;1.191392067958235;0.8331718576549413;0.6993205153610814;0.4041565273650385;0.339225000625257;1.2000148495476861;9.999907477569828;0.8335145481221979;1.097064251398205;1.097075328233903;0.624997717175749;-0.3141940004973883;0.6995324123471046
94.67758;1.1913919945024254;0.8331717533441823;0.6993205739728027;0.40415646844159453;0.33922503658031894;1.2000149243848375;9.999907999042442;0.8335146720521048;1.0970641407214448;1.0970753347970001;0.6249976344270524;-0.31419400046688084;0.6995323793411996
94.68758;1.1913919233939334;0.8331716445801435;0.6993206365826219;0.404156410410288;0.3392250758847541;1.200014996757923;9.999908589127969;0.833514797548266;1.0970640326142487;1.0970753314038595;0.6249975515480172;-0.31419400043727985;0.6995323486234616
94.69758;1.1913918551172882;0.8331715307475974;0.6993207028399374;0.4041563533190818;0.3392251185582254;1.2000150658670383;9.999909248780636;0.8335149248887054;1.0970639271325024;1.0970753174962968;0.6249974686822231;-0.3141940004085375;0.6995323205243646
94.70758;1.1913917900349804;0.8331714113509145;0.699320772398162;0.404156297249878;0.3392251646166466;1.200015130877062;9.99990997809862;0.8335150542181421;1.0970638242781017;1.097075292661302;0.6249973859471254;-0.3141940003806203;0.6995322954194886
94.71758;1.1913917284494524;0.8331712860543213;0.6993208449190926;0.40415624232549063;0.3392252140665991;1.2000151910193158;9.999910775974833;0.8335151855692315;1.0970637239659236;1.0970752565716935;0.62499730346285;-0.3141940003534931;0.6995322736866373
94.72758;1.1913916706969556;0.8331711546634308;0.6993209200729152;0.4041561886775182;0.3392252669146288;1.2000152455549316;9.99991164026471;0.8335153188873662;1.0970636260997397;1.0970752089454343;0.6249972213554646;-0.31419400032711936;0.69953225566391
94.73758;1.1913916172496124;0.8331710170713322;0.6993209975292838;0.40415613641900094;0.33922532314366893;1.2000152937604798;9.999912568899946;0.8335154540318144;1.0970635306429628;1.097075149530725;0.6249971397803767;-0.31419400030146216;0.6995322416596805
94.74758;1.1913915687970207;0.8331708732376399;0.6993210769151332;0.4041560856260445;0.33922538267325775;1.2000153349845177;9.999913560437166;0.8335155907391534;1.0970634375691206;1.0970750780875862;0.6249970589605673;-0.3141940002764482;0.6995322319494939
94.75758;1.1913915262621946;0.8331707232445739;0.6993211577948893;0.404156036333992;0.33922544535216365;1.2000153686454083;9.99991461292065;0.8335157286183601;1.0970633468190762;1.0970749944123661;0.6249969791904477;-0.3141940002519385;0.699532226722558
94.76758;1.1913914907212824;0.833170567355012;0.6993212397145109;0.4041559885788236;0.3392255109743377;1.2000153941904208;9.999915722251318;0.8335158672170921;1.0970632583291704;1.097074898468267;0.6249969007607497;-0.3141940002277598;0.6995322260597008
94.77758;1.1913914632290217;0.8331704059580856;0.699321322265383;0.40415594245302355;0.3392255792924948;1.2000154111109482;9.999916881612952;0.8335160060865776;1.0970631720665278;1.0970747905621625;0.624996823867799;-0.31419400020375493;0.6995322299693438
94.78758;1.1913914446565426;0.8331702394677121;0.6993214051005844;0.40415589810111063;0.33922565002753435;1.200015419002566;9.999918082634558;0.833516144809886;1.0970630880460068;1.0970746714071513;0.6249967485966171;-0.3141940001797964;0.6995322384277929
94.79758;1.1913914356440063;0.833170068288455;0.6993214878836645;0.40415585564939427;0.3392257228832171;1.2000154176059166;9.9999193173772;0.8335162830133181;1.0970630063386801;1.0970745419917156;0.6249966749388648;-0.31419400015577026;0.6995322513730047
94.80758;1.1913914366167246;0.8331698928355221;0.6993215702426352;0.40415581515239046;0.33922579757002014;1.2000154067836697;9.999920579149325;0.8335164203842459;1.097062927119062;1.0970744034120865;0.6249966027968;-0.31419400013155935;0.6995322686609218
94.81758;1.1913914477750789;0.8331697135647105;0.6993216517814448;0.4041557766013994;0.33922587382308683;1.2000153864872827;9.999921861956805;0.8335165566908791;1.0970628507151459;1.0970742568319007;0.6249965319884735;-0.3141940001070414;0.6995322900452995
94.82758;1.1913914690709888;0.8331695309743598;0.6993217321041912;0.4041557399567864;0.3392259514205231;1.20001535677867;9.999923160231312;0.8335166917468033;1.0970627775537805;1.0970741034727425;0.6249964622415026;-0.3141940000821044;0.699532315201072
94.83758;1.1913915002733018;0.8331693456025581;0.6993218108275411;0.40415570517852917;0.3392260302100587;1.2000153178153217;9.999924469260247;0.8335168253198626;1.0970627080375661;1.0970739445715183;0.6249963931938819;-0.31419400005666553;0.6995323437755014
94.84758;1.191391541134526;0.8331691580645879;0.6993218875896053;0.4041556722459575;0.33922611010388976;1.2000152697345416;9.99992578526689;0.8335169570684414;1.0970626424748824;1.0970737813972857;0.6249963244527333;-0.3141940000306889;0.6995323754477607
94.85758;1.1913915914726467;0.8331689690465397;0.6993219620459332;0.4041556411433849;0.3392261910324269;1.2000152125888157;9.99992710487526;0.8335170865395127;1.097062581079626;1.0970736152659055;0.6249962556643605;-0.31419400000420206;0.6995324099419523
94.86758;1.1913916511009475;0.8331687792060114;0.6993220338695989;0.40415561182975174;0.339226272909683;1.200015146392033;9.999928424542786;0.8335172132087395;1.097062523999221;1.0970734474725257;0.6249961865190403;-0.31419399997729114;0.699532447001083
94.87758;1.1913917197621056;0.8331685890925978;0.699322102786754;0.4041555842387708;0.33922635563710085;1.2000150711598407;9.999929740273645;0.8335173365453219;1.0970624713651707;1.0970732792696838;0.6249961167015079;-0.314193999950069;0.6995324863844341
94.88758;1.1913917971145531;0.8331683991544816;0.6993221685975811;0.4041555583173319;0.33922643912931144;1.2000149869717414;9.999931048057109;0.8335174560752839;1.097062423309687;1.09707311193727;0.6249960458420801;-0.3141939999226527;0.6995325278395976
94.89758;1.1913918827449579;0.8331682097627372;0.6993222311140956;0.4041555340629507;0.3392265233359529;1.2000148941168274;9.999932345165673;0.8335175714246886;1.0970623799004866;1.0970729468028437;0.6249959735235336;-0.3141939998951548;0.6995325710015191
94.90758;1.1913919762332543;0.8331680211799769;0.6993222900832211;0.40415551152704937;0.3392266082388084;1.2000147931828231;9.999933631055734;0.833517682342719;1.0970623410584202;1.0970727851261428;0.6249958993467252;-0.3141939998676689;0.6995326153338587
94.91758;1.1913920772172202;0.8331678335090901;0.6993223451765939;0.40415549080228075;0.3392266938355753;1.2000146849438862;9.999934907062276;0.8335177887037646;1.0970623065347116;1.0970726279354255;0.6249958229902456;-0.3141939998402638;0.6995326602082149
94.92758;1.1913921854112233;0.8331676467103252;0.6993223960320591;0.40415547202060736;0.3392267801341553;1.2000145701220126;9.999936175580958;0.8335178904791284;1.0970622759705426;1.097072475997352;0.624995744237689;-0.31419399981300367;0.6995327050221246
94.93758;1.1913923006078662;0.8331674606793473;0.6993224423332668;0.4041554553428492;0.3392268671488853;1.200014449229611;9.999937439206992;0.833517987677574;1.097062248960029;1.0970723299412508;0.6249956629847617;-0.31419399978596374;0.6995327492556704
94.94758;1.1913924226874455;0.8331672752830672;0.6993224838575248;0.40415544091682404;0.3392269548846072;1.2000143226233972;9.999938700189553;0.8335180802783583;1.097062225066785;1.097072190365736;0.6249955792201582;-0.3141939997592249;0.6995327924798956
94.95758;1.1913925516657204;0.8331670902975997;0.6993225204068406;0.40415542884052913;0.3392270433197242;1.2000141907022661;9.999939960578901;0.8335181681879398;1.097062203874922;1.0970720578674595;0.6249954930035546;-0.3141939997328769;0.6995328343181034
94.96758;1.191392687715524;0.8331669053462697;0.699322551718632;0.40415541917726583;0.3392271323989373;1.2000140540731177;9.999941222509158;0.8335182512341713;1.0970621850773234;1.097071933067;0.6249954044670841;-0.31419399970704726;0.6995328744050828
94.97758;1.1913928310799582;0.8331667199175216;0.6993225774808904;0.404155411992144;0.3392272220365632;1.2000139135339551;9.999942487958053;0.8335183291851829;1.0970621685003714;1.0970718166100633;0.6249953138103512;-0.31419399968191036;0.6995329124098066
94.98758;1.191392981957826;0.8331665334187992;0.6993225974057098;0.4041554073468335;0.3392273121302722;1.2000137698818294;9.999943758087037;0.8335184017839784;1.0970621540528773;1.0970717090992719;0.62499522125599;-0.3141939996576551;0.6995329480731582
94.99758;1.1913931404426084;0.8331663452663229;0.6993226112727088;0.4041554052651224;0.3392274025752461;1.200013623784092;9.99994503306978;0.8335184687972838;1.097062141694415;1.0970716110358434;0.6249951269883496;-0.31419399963445294;0.699532981208787
95.00758;1.1913933065081126;0.8331661549991918;0.6993226189287715;0.40415540572806063;0.3392274932734261;1.2000134758395093;9.999946313226042;0.8335185300577456;1.0970621314264568;1.0970715228202053;0.6249950311406871;-0.3141939996124596;0.6995330116913415
95.01758;1.1913934800290908;0.8331659623213147;0.6993226202708361;0.4041554086937375;0.33922758413031867;1.2000133266993407;9.999947600280631;0.833518585480149;1.0970621232580005;1.0970714447740182;0.6249949338310017;-0.314193999591828;0.699533039453694
95.02758;1.1913936608007285;0.8331657670578032;0.6993226152246846;0.4041554140980101;0.33922767502331375;1.2000131771184734;9.99994889707361;0.8335186350563213;1.0970621172071875;1.0970713771616192;0.6249948351648414;-0.31419399957270516;0.6995330644740514
95.03758;1.1913938485549138;0.8331655691162115;0.6993226037318352;0.40415542185798203;0.3392277657721087;1.2000130278759016;9.999950206618594;0.8335186788620697;1.0970621133314251;1.0970713201547078;0.6249947351990547;-0.31419399955522836;0.6995330867440295
95.04758;1.1913940430216334;0.8331653684939644;0.6993225857442521;0.4041554319071618;0.33922785615471523;1.2000128796729825;9.99995153190343;0.8335187170665757;1.0970621117319024;1.0970712737331445;0.624994633929225;-0.3141939995395312;0.699533106245559
95.05758;1.191394244006886;0.8331651653027781;0.6993225611908439;0.4041554442126835;0.3392279459459963;1.2000127331790218;9.999952876061695;0.833518749884803;1.0970621125733848;1.0970712376529663;0.6249945312994853;-0.3141939995257386;0.6995331229477046
95.06758;1.1913944514035053;0.833164959771865;0.6993225299454664;0.40415545876486453;0.339228034944817;1.200012589146556;9.999954242612858;0.833518777531749;1.0970621160732554;1.097071211492457;0.6249944272234523;-0.31419399951395366;0.6995331368015112
95.07758;1.1913946651249216;0.8331647522365215;0.6993224918695512;0.40415547559225984;0.33922812300035404;1.2000124484266297;9.99995563574573;0.8335188002636392;1.0970621223705952;1.0970711946857303;0.6249943216497995;-0.3141939995042507;0.6995331477111977
95.08758;1.1913948850601643;0.8331645431719675;0.6993224468951863;0.40415549477362767;0.33922821003217907;1.2000123118561148;9.999957060004187;0.83351881842682;1.0970621313711573;1.0970711865866618;0.624994214645144;-0.31419399949667487;0.69953315550744
95.09758;1.1913951110913337;0.8331643332586435;0.6993223950428344;0.40415551639596375;0.3392282960171177;1.2000121801008956;9.99995851943672;0.8335188324392022;1.0970621427514553;1.0970711865623444;0.6249941064233767;-0.3141939994912486;0.6995331599761349
95.10758;1.1913953430603552;0.8331641233980418;0.699322336363004;0.4041555405027659;0.3392283809579051;1.2000120536160221;9.999960017211333;0.833518842752754;1.09706215612068;1.0970711940257396;0.6249939973261475;-0.314193999487967;0.6995331609040158
95.11758;1.191395580656125;0.8331639146626079;0.6993222709077956;0.40415556708777434;0.33922846486124814;1.2000119327802719;9.999961555888738;0.8335188498461674;1.0970621711440152;1.097071208433296;0.6249938877983798;-0.31419399948677046;0.6995331580747717
95.12758;1.1913958233491206;0.8331637081927875;0.6993221987725491;0.40415559612876106;0.33922854773212774;1.2000118180370847;9.999963137534458;0.8335188542255144;1.097062187542635;1.0970712292725022;0.6249937783588762;-0.3141939994875256;0.6995331512736821
95.13758;1.19139607041723;0.8331635050371687;0.69932212013273;0.4041556276222362;0.33922862959317485;1.2000117099214231;9.99996476374272;0.8335188563504684;1.097062205065561;1.0970712559727411;0.6249936695370049;-0.31419399949004356;0.6995331403403584
95.14758;1.1913963209858138;0.8331633060082728;0.6993220352231952;0.40415566158165545;0.3392287105181589;1.2000116089881658;9.999966436234832;0.8335188564724415;1.0970622234406529;1.0970712877992335;0.6249935618053428;-0.31419399949410665;0.699533125188753
95.15758;1.1913965740401904;0.833163111662284;0.6993219442798723;0.40415569801141366;0.3392287906353807;1.200011515686807;9.9999681569788;0.833518854543041;1.0970622422904983;1.0970713238582874;0.6249934555844473;-0.31419399949947363;0.6995331057893714
95.16758;1.1913968284546677;0.8331629223594865;0.6993218475192945;0.4041557369036921;0.3392288700816939;1.2000114302953548;9.999969927118773;0.8335188503058077;1.0970622611512044;1.0970713631958062;0.6249933512973359;-0.31419399950588967;0.6995330822179379
95.17758;1.1913970830702003;0.8331627383122439;0.6993217451771947;0.40415577826291654;0.33922894895310646;1.2000113529813368;9.999971746738181;0.833518843475832;1.097062279580248;1.0970714049313486;0.6249932493968768;-0.31419399951310784;0.699533054740512
95.18758;1.191397336757467;0.8331625596342618;0.6993216375196388;0.4041558221293765;0.33922902729854415;1.200011283886555;9.999973616150609;0.8335188338584646;1.0970622971651067;1.097071448358052;0.6249931503513956;-0.3141939995208966;0.6995330237781132
95.19758;1.191397588425259;0.8331623863944347;0.6993215248144721;0.40415586859464026;0.339229105140287;1.2000112231243985;9.999975536452357;0.8335188213478891;1.0970623134461284;1.097071492943145;0.6249930545915798;-0.31419399952903926;0.6995329897666371
95.20758;1.1913978370215328;0.8331622186655998;0.6993214073416677;0.4041559177937103;0.3392291824828543;1.2000111707378065;9.999977508939743;0.8335188058425106;1.0970623278808695;1.0970715383029797;0.6249929624491773;-0.3141939995373491;0.6995329530775297
95.21758;1.1913980815211187;0.8331620565764962;0.6993212854522582;0.40415596985336705;0.33922925930878667;1.200011126654688;9.999979535108409;0.8335187871514209;1.097062339869095;1.097071584204649;0.62499287415105;-0.31419399954569305;0.699532914042803
95.22758;1.1913983208935475;0.8331619002931859;0.699321159627374;0.40415602483767776;0.3392293355827591;1.200011090615403;9.999981617040154;0.833518764980651;1.0970623487752817;1.0970716305554433;0.6249927898841967;-0.3141939995539919;0.6995328730062491
95.23758;1.1913985541332852;0.8331617499295655;0.6993210304787973;0.4041560827440944;0.33922941125931955;1.2000110621550948;9.999983756975327;0.8335187390349176;1.0970623539153423;1.097071677389168;0.6249927098455828;-0.31419399956219274;0.6995328303492562
95.24758;1.1913987803321686;0.8331616055362833;0.6993208986844144;0.40415614354168106;0.33922948627075095;1.2000110407061018;9.9999859562356;0.8335187091091416;1.097062354572695;1.0970717248539288;0.6249926342022021;-0.31419399957024885;0.6995327864872223
95.25758;1.1913989987020186;0.8331614671880825;0.699320764938372;0.4041562072073195;0.3392295605058301;1.2000110257505914;9.999988214023737;0.8335186750416393;1.0970623500374135;1.0970717731672375;0.6249925630840516;-0.31419399957812355;0.6995327418389977
95.26758;1.1913992085997125;0.8331613350439989;0.6993206299522862;0.40415627372106644;0.33922963382312554;1.20001101690726;9.999990526604856;0.8335186366128924;1.0970623395835941;1.0970718225289542;0.624992496694023;-0.31419399958578864;0.6995326967964541
95.27758;1.191399409596079;0.8331612093253578;0.699320494485137;0.4041563430268019;0.33922970609120817;1.2000110138839404;9.999992887736349;0.8335185935418971;1.097062322452983;1.0970718730520643;0.6249924353580265;-0.3141939995932016;0.699532651723412
95.28758;1.1913996014892387;0.8331610902486408;0.6993203593652174;0.404156415010467;0.3392297771939767;1.2000110163126807;9.999995289864263;0.833518545573795;1.0970622979100573;1.097071924793536;0.6249923794268325;-0.314193999600288;0.6995326069448968
95.29758;1.1913997842131885;0.8331609779660353;0.6993202254337119;0.4041564895298505;0.33922984700237657;1.2000110235497083;9.999997724459574;0.833518492559157;1.0970622652859108;1.097071977812119;0.6249923291812397;-0.31419399960694955;0.6995325626958634
95.30758;1.191399957704886;0.8331608725250312;0.6993200934329212;0.4041565664550699;0.3392299153641635;1.200011034598032;10.000000181988513;0.8335184344783921;1.0970622239983125;1.0970720321292837;0.6249922848182748;-0.31419399961307864;0.699532519081275
95.31758;1.1914001217942438;0.8331607738320269;0.6993199639552793;0.4041566456683159;0.33922998212021543;1.200011048253227;10.000002652919212;0.8335183714115032;1.0970621735949952;1.0970720876834257;0.6249922464525932;-0.3141939996185624;0.6995324760931463
95.32758;1.1914002761729776;0.8331606816384275;0.699319837485112;0.4041567270601089;0.3392300471214084;1.2000110633377676;10.000005128619513;0.8335183034772429;1.0970621138209373;1.097072144367217;0.624992214110889;-0.31419399962328726;0.6995324336699826
95.33758;1.1914004204693334;0.8331605955668173;0.6993197144802386;0.40415681055003694;0.3392301102249197;1.2000110788032365;10.000007601041887;0.8335182307931156;1.0970620446514525;1.0970722020600852;0.624992187736442;-0.314193999627155;0.6995323917523232
95.34758;1.1914005543343047;0.8331605151563354;0.6993195954190446;0.4041568960805541;0.33923017128994976;1.2000110936948984;10.000010062447966;0.8335181534828777;1.097061966211944;1.0970722606379115;0.6249921672125284;-0.314193999630085;0.6995323503043208
95.35758;1.1914006774263013;0.8331604399188524;0.6993194807826671;0.40415698358425467;0.33923023020007514;1.2000111071433046;10.000012506074812;0.8335180716964207;1.0970618786856734;1.097072320028377;0.6249921524014191;-0.31419399963198785;0.6995323093235085
95.36758;1.1914007893549825;0.8331603694084219;0.6993193710287249;0.4041570729713047;0.33923028688243445;1.2000111184211368;10.000014926787477;0.8335179856069003;1.0970617823747935;1.0970723802865956;0.6249921431728203;-0.3141939996327497;0.6995322688569128
95.37758;1.1914008897670048;0.8331603032917798;0.6993192665753155;0.40415716412655245;0.3392303412949964;1.2000111269944667;10.000017320510638;0.8335178953754288;1.0970616778176738;1.0970724416056141;0.6249921394278907;-0.31419399963224437;0.6995322289739747
95.38758;1.1914009785628696;0.8331602414252371;0.699319167767113;0.404157256908529;0.33923039339680156;1.2000111325035392;10.000019683326057;0.8335178011029999;1.0970615657508669;1.0970725042312122;0.6249921411019331;-0.314193999630353;0.6995321896941213
95.39758;1.1914010559698587;0.8331601839095619;0.6993190748573254;0.40415735118093;0.33923044312483214;1.2000111346004816;10.00002201183757;0.8335177028545253;1.0970614469579518;1.0970725683423377;0.6249921481145466;-0.3141939996269847;0.6995321509978375
95.40758;1.1914011223995014;0.8331601310486736;0.6993189880285471;0.40415744686729976;0.33923049040034114;1.2000111328006722;10.000024303553504;0.8335176007650662;1.0970613221968315;1.0970726339946169;0.6249921603390464;-0.31419399962209493;0.699532112908547
95.41758;1.1914011783371867;0.8331600832479545;0.6993189074014252;0.4041575439741139;0.3392305351631934;1.2000111265845617;10.000026555829477;0.8335174951092204;1.0970611922066076;1.0970727011657313;0.6249921776476434;-0.3141939996156804;0.699532075482956
95.42758;1.1914012243453367;0.8331600409430698;0.6993188329858683;0.4041576425511826;0.3392305773971962;1.200011115578575;10.000028765102766;0.8335173862725596;1.0970610577148947;1.097072769837097;0.6249921999719762;-0.314193999607765;0.6995320387802058
95.43758;1.1914012610256612;0.8331600045465087;0.6993187646405618;0.40415774262759;0.3392306171179522;1.2000110995438151;10.000030927445904;0.833517274678282;1.0970609194329468;1.0970728400091843;0.6249922273125188;-0.31419399959840144;0.699532002908473
95.44758;1.1914012889042234;0.8331599744076725;0.6993187021331104;0.4041578441891836;0.3392306543417437;1.200011078218227;10.00003303893927;0.8335171607537121;1.0970607780003332;1.0970729116423337;0.6249922596943532;-0.314193999587671;0.6995319679961154
95.45758;1.1914013083246144;0.8331599508142389;0.6993186452327738;0.40415794719271303;0.3392306890793835;1.2000110512130366;10.000035095527249;0.833517044939486;1.0970606338976527;1.0970729846092795;0.6249922971207588;-0.3141939995756645;0.6995319340821307
95.46758;1.191401319408866;0.8331599340083587;0.6993185937399659;0.40415805156776125;0.3392307213568997;1.200011018041898;10.00003709323414;0.8335169276723449;1.0970604874047156;1.0970730587224695;0.6249923395772239;-0.3141939995624592;0.6995319011262879
95.47758;1.1914013221502335;0.8331599242070767;0.6993185474708311;0.4041581572137043;0.3392307512310901;1.200010978159362;10.000039028523833;0.8335168093716948;1.097060338607023;1.0970731338159714;0.624992387064218;-0.31419399954811944;0.699531869100928
95.48758;1.191401316552083;0.8331599216417216;0.6993185062237349;0.4041582640158103;0.3392307787867247;1.2000109309720601;10.00004089796679;0.8335166904570207;1.0970601874293917;1.0970732097874585;0.624992439606177;-0.3141939995327224;0.6995318380061994
95.49758;1.191401302641579;0.8331599265985008;0.6993184697585297;0.40415837186206466;0.3392308041164963;1.2000108758996435;10.000042697261154;0.8335165713034441;1.0970600337147762;1.0970732865519908;0.6249924972458666;-0.3141939995163715;0.699531807845736
95.50758;1.1914012804568637;0.833159939414124;0.6993184378400948;0.40415848065486293;0.33923082730417986;1.2000108124044009;10.000044420739654;0.8335164521991059;1.0970598773344138;1.0970733640020698;0.62499256004951;-0.31419399949918597;0.699531778620485
95.51758;1.1914012501048432;0.8331599604283144;0.6993184103147292;0.40415859033098445;0.3392308484220376;1.2000107399560862;10.000046061723907;0.8335163334395921;1.0970597182401283;1.0970734420441195;0.6249926281067644;-0.31419399948130083;0.6995317503169196
95.52758;1.1914012117461432;0.8331599899619853;0.6993183871090948;0.4041587008561059;0.33923086752590703;1.200010658047501;10.000047612939335;0.8335162154203828;1.0970595564291066;1.0970735206362063;0.6249927015184122;-0.3141939994628823;0.6995317229000476
95.53758;1.19140116550527;0.8331600283192145;0.6993183681589518;0.4041588121794923;0.33923088465947465;1.2000105662088092;10.000049066710284;0.8335160985839967;1.0970593918906628;1.097073599765657;0.624992780395584;-0.31419399944413;0.699531696317872
95.54758;1.1914011114701701;0.8331600757588105;0.6993183533688573;0.404158924213115;0.33923089987462063;1.2000104639099676;10.000050415563635;0.8335159833418578;1.09705922455314;1.09707367942104;0.6249928648735192;-0.31419399942525683;0.6995316704965236
95.55758;1.1914010497881977;0.8331601324419508;0.699318342577694;0.4041590368565415;0.33923091323659293;1.2000103504761503;10.000051653595872;0.8335158700877978;1.0970590542417649;1.0970737595861446;0.6249929551033225;-0.3141939994064691;0.6995316453318727
95.56758;1.191400980733801;0.8331601983764564;0.6993183355233926;0.4041591500203939;0.3392309248000206;1.2000102251520475;10.00005277742834;0.8335157592334625;1.097058880710177;1.0970738402100755;0.624993051202608;-0.31419399938795495;0.6995316207078602
95.57758;1.1914009046810492;0.8331602733990293;0.6993183319001869;0.40415926362053056;0.3392309345805332;1.2000100872271733;10.00005378599281;0.8335156511595954;1.0970587037479749;1.097073921201411;0.6249931532061099;-0.3141939993698826;0.6995315965595523
95.58758;1.191400821990218;0.8331603572325058;0.6993183314602209;0.4041593775529455;0.3392309425539404;1.2000099361054268;10.000054679952767;0.8335155460987156;1.0970585232576493;1.097074002483573;0.6249932610606236;-0.31419399935240844;0.6995315729352222
95.59758;1.191400732898027;0.833160449548596;0.6993183340414036;0.4041594916897696;0.33923094867997816;1.2000097713552507;10.000055461001372;0.833515444057937;1.097058339222704;1.0970740839953028;0.6249933746490852;-0.31419399933568926;0.699531550008977
95.60758;1.1914006375063875;0.8331605499791487;0.6993183395313618;0.4041596059064988;0.33923095292118877;1.2000095928035956;10.000056131033492;0.833515344864166;1.0970581516585693;1.09707416563856;0.6249934938210292;-0.3141939993198874;0.6995315280609166
95.61758;1.1914005358266462;0.8331606581354183;0.6993183478384153;0.40415972009501944;0.3392309552398786;1.200009400633636;10.00005669172657;0.8335152482973982;1.0970579606152004;1.0970742472912478;0.6249936184313956;-0.3141939993051605;0.6995315074216893
95.62758;1.1914004278348365;0.833160773641641;0.6993183588946242;0.4041598341599427;0.3392309555939352;1.2000091954407068;10.00005714462903;0.8335151541878792;1.0970577661678027;1.0970743288232794;0.6249937483630276;-0.3141939992916541;0.6995314883938302
95.63758;1.1914003135478326;0.8331608961231747;0.6993183726534684;0.40415994802645777;0.3392309539648113;1.200008978186562;10.000057491425782;0.8335150623983071;1.0970575684181705;1.097074410060518;0.6249938835022517;-0.31419399927950425;0.6995314712330422
95.64758;1.191400193052621;0.8331610251676712;0.6993183890744046;0.4041600616368893;0.3392309503915081;1.2000087499883942;10.000057734050456;0.8335149727585198;1.0970573675568018;1.0970744907828776;0.6249940236881736;-0.31419399926882496;0.6995314562032039
95.65758;1.1914000664967157;0.8331611602811788;0.6993184081577583;0.4041601749320137;0.3392309449621455;1.2000085118867554;10.000057874406394;0.8335148850765001;1.0970571638964768;1.0970745707419174;0.6249941686944943;-0.3141939992596832;0.6995314436313017
95.66758;1.1913999341530865;0.8331613008617031;0.6993184299869203;0.4041602878376279;0.33923093778083024;1.2000082648057235;10.000057913958814;0.8335147992062519;1.0970569578316434;1.0970746496545312;0.6249943182692004;-0.3141939992521031;0.6995314338959456
95.67758;1.1913997964893974;0.8331614462578502;0.6993184546608102;0.4041604002411746;0.33923092895487644;1.2000080096399972;10.000057853578186;0.8335147150512734;1.097056749795661;1.0970747272363859;0.6249944721801842;-0.3141939992460954;0.6995314273305134
95.68758;1.191399654086173;0.8331615958705464;0.6993184822063438;0.4041605119714396;0.33923091861028415;1.200007747265628;10.000057693417963;0.8335146325083747;1.0970565402659465;1.0970748032588504;0.6249946302129264;-0.314193999241681;0.6995314241069664
95.69758;1.1913995074775634;0.8331617491822383;0.6993185126182414;0.40416062281277054;0.3392309069027083;1.2000074784851267;10.000057432903475;0.8335145514385934;1.0970563297894849;1.097074877534719;0.6249947921476193;-0.3141939992389077;0.699531424193094
95.70758;1.1913993570649415;0.8331619057144951;0.6993185459444682;0.40416073252805435;0.3392308940011941;1.2000072040357443;10.000057071280112;0.8335144716602073;1.0970561189428782;1.0970749498494283;0.6249949577561376;-0.3141939992378474;0.69953142739773
95.71758;1.191399203098692;0.8331620649720649;0.6993185822806413;0.40416084085555304;0.33923088007316266;1.2000069246781178;10.00005660827133;0.8335143929551795;1.0970559082678928;1.0970750199307535;0.624995126795397;-0.31419399923856417;0.6995314334578222
95.72758;1.1913990457195203;0.8331622264053825;0.6993186216999023;0.4041609475067597;0.33923086527518076;1.2000066412537005;10.000056044284706;0.8335143151072875;1.0970556983123065;1.0970750875111388;0.6249952989912618;-0.3141939992410915;0.6995314421152024
95.73758;1.191398885073476;0.8331623894235346;0.6993186642317933;0.40416105218961723;0.33923084972853074;1.2000063545878203;10.000055380549714;0.8335142379166111;1.0970554896925575;1.0970751524353728;0.6249954740581909;-0.31419399924543556;0.6995314531288881
95.74758;1.191398721410914;0.83316255341428;0.6993187099097115;0.4041611546257302;0.3392308335159567;1.2000060653432105;10.000054618893046;0.8335141611580845;1.097055283047576;1.0970752146919012;0.6249956517425111;-0.31419399925158276;0.699531466241076
95.75758;1.1913985550993946;0.8331627177221773;0.699318758798319;0.4041612545566693;0.3392308167153922;1.2000057740388315;10.000053760567688;0.8335140845602516;1.0970550789700142;1.0970752743531884;0.6249958318146435;-0.3141939992595077;0.6995314811647952
95.76758;1.1913983865635809;0.8331628816625278;0.6993188109789995;0.4041613517597706;0.33923079942547796;1.200005481175145;10.000052805890132;0.8335140078695125;1.097054877999121;1.0970753315603659;0.6249960139981938;-0.31419399926919034;0.6995314975668794
95.77758;1.1913982161860708;0.8331630445943154;0.699318866547003;0.40416144606948234;0.33923078177651744;1.2000051872658175;10.000051755908663;0.8335139309194126;1.0970546806263775;1.0970753865896603;0.6249961979212031;-0.31419399928062014;0.6995315150452194
95.78758;1.1913980442295649;0.8331632059695628;0.6993189256105417;0.4041615373936131;0.33923076393881646;1.2000048927570992;10.000050613724364;0.8335138536040947;1.0970544872886905;1.0970754398722904;0.6249963831492621;-0.31419399929376896;0.6995315331737354
95.79758;1.1913978708106407;0.8331633653489209;0.6993189882739306;0.4041616256956572;0.33923074611275494;1.2000045979569862;10.000049383644589;0.8335137758210405;1.0970542983668026;1.0970754919507903;0.6249965692514629;-0.3141939993085676;0.6995315515719063
95.80758;1.1913976958932104;0.8331635224282553;0.699319054620103;0.4041617109374896;0.3392307285103991;1.200004303075023;10.000048069815373;0.8335136974663443;1.0970541141865537;1.0970755434471136;0.6249967558266256;-0.31419399932491643;0.6995315699177944
95.81758;1.1913975193500055;0.8331636770657097;0.6993191246513907;0.404161793043921;0.33923071133879884;1.2000040083333674;10.000046676302468;0.8335136184444428;1.0970539350424409;1.0970755950143118;0.6249969424881516;-0.3141939993427014;0.6995315879329578
95.82758;1.1913973411246248;0.8331638292418827;0.6993191982203065;0.40416187192085107;0.3392306947713654;1.2000037140376862;10.000045207809716;0.8335135386442623;1.0970537612673241;1.097075647233988;0.6249971288583224;-0.3141939993617851;0.6995316053925819
95.83758;1.1913971613517758;0.8331639789426278;0.6993192750776653;0.40416194747877754;0.3392306789278489;1.2000034206057295;10.000043669521384;0.833513457889777;1.0970535932986853;1.0970757004986138;0.6249973145925035;-0.31419399938199055;0.6995316221482561
95.84758;1.1913969803651798;0.8331641260505182;0.6993193549740826;0.40416201963060644;0.3392306638920777;1.2000031285748936;10.000042066806246;0.8335133759307274;1.0970534317010774;1.0970757549691759;0.624997499394137;-0.3141939994031099;0.6995316381197048
95.85758;1.191396798620432;0.8331642703163193;0.6993194376593764;0.4041620882983794;0.3392306497478004;1.2000028385457755;10.000040405273445;0.833513292513518;1.09705327715469;1.097075810627697;0.6249976829969534;-0.3141939994249393;0.6995316532602297
95.86758;1.191396616571795;0.8331644114033478;0.6993195228416326;0.40416215345116685;0.3392306365926649;1.20000255110251;10.00003869033237;0.8335132074488903;1.0970531303782665;1.0970758673362355;0.6249978651427355;-0.31419399944731813;0.6995316675481689
95.87758;1.191396434588207;0.8331645489528265;0.6993196102250011;0.4041622151324513;0.3392306245187372;1.200002266794656;10.00003692666002;0.833513120612307;1.0970529920045282;1.097075924882716;0.624998045580213;-0.3141939994701492;0.6995316810362193
95.88758;1.191396252929105;0.8331646826330021;0.6993196995808973;0.4041622734456841;0.3392306135879711;1.200001986157315;10.000035118324615;0.8335130318969587;1.0970528625104377;1.0970759830861405;0.6249982240708735;-0.31419399949338955;0.6995316939068945
95.89758;1.1913960718023624;0.8331648121720767;0.6993197907639337;0.4041623285321065;0.339230603826192;1.2000017097508686;10.00003326942037;0.8335129411369198;1.0970527421976723;1.097076041940882;0.6249984003901287;-0.3141939995170383;0.6995317064477908
95.90758;1.1913958914922147;0.8331649373768495;0.6993198836585786;0.40416238056938664;0.33923059522012994;1.200001438207312;10.000031384756937;0.833512848052234;1.09705263118819;1.0970761016295718;0.6249985743469323;-0.31419399954113253;0.6995317189595165
95.91758;1.1913957124132912;0.8331650581414549;0.6993199780916863;0.4041624297696981;0.33923058771677234;1.2000011721819104;10.000029469698815;0.8335127522881609;1.0970525295013225;1.0970761623638248;0.6249987458085196;-0.3141939995657254;0.6995317316990496
95.92758;1.1913955350442607;0.8331651744822043;0.6993200737855788;0.4041624763618999;0.33923058124440986;1.2000009122356592;10.00002752889593;0.8335126535290388;1.0970524371690327;1.0970762242562482;0.6249989146886944;-0.3141939995908601;0.6995317449010288
95.93758;1.1913953598517524;0.8331652865837731;0.699320170417063;0.404162520575257;0.339230575734503;1.2000006587727334;10.000025565100364;0.8335125515680667;1.0970523542647437;1.0970762873206876;0.6249990809191979;-0.3141939996165694;0.6995317588081401
95.94758;1.1913951872789283;0.8331653947842225;0.6993202677120466;0.4041625626266102;0.33923057111111293;1.2000004120216603;10.000023579075698;0.8335124462804335;1.0970522808824472;1.0970763514937023;0.6249992444440913;-0.31419399964289174;0.699531773658571
95.95758;1.1913950177882542;0.8331654995275408;0.6993203654419277;0.4041626026868163;0.33923056726408796;1.200000172054555;10.00002157013244;0.8335123375984299;1.097052217134849;1.0970764166158826;0.6249994052159575;-0.31419399966988953;0.6995317896729208
95.96758;1.1913948519161828;0.8331656013388397;0.6993204633558178;0.4041626408430926;0.3392305640471036;1.1999999388691196;10.00001953671135;0.8335122255668168;1.0970521631509282;1.0970764824249886;0.6249995631476363;-0.3141939996976593;0.6995318070856593
95.97758;1.1913946903161734;0.8331657007592906;0.6993205611678495;0.4041626771086252;0.3392305612972832;1.1999997124552204;10.000017477521357;0.8335121104004057;1.097052119094689;1.0970765486286853;0.6249997180679197;-0.31419399972631534;0.6995318261889825
95.98758;1.1913945337930318;0.8331657982425964;0.6993206585828265;0.40416271146527444;0.339230558839685;1.199999492802752;10.000015392905174;0.8335119924544278;1.0970520852368586;1.0970766150320357;0.6249998697725498;-0.314193999755971;0.6995318473202103
95.99758;1.191394383256832;0.8331658941224712;0.6993207553069352;0.4041627438836186;0.3392305564793505;1.1999992798821282;10.000013284973209;0.8335118721466719;1.0970520620047146;1.0970766816049442;0.6250000181346521;-0.31419399978675067;0.6995318707701189
96.00758;1.1913942395514672;0.8331659886589432;0.6993208510720029;0.404162774324649;0.33923055400795427;1.1999990736173622;10.000011156457555;0.8335117499104171;1.0970520499525196;1.0970767484204484;0.6250001631836348;-0.31419399981881185;0.6995318966957373
96.01758;1.1913941033073454;0.833166082099898;0.6993209456652965;0.40416280275682115;0.3392305512256218;1.1999988738783443;10.000009009626076;0.8335116262027755;1.097052049717585;1.097076815529023;0.6250003051066819;-0.3141939998523385;0.6995319251549514
96.02758;1.1913939749215738;0.8331661747133065;0.699321038921631;0.40416282918664126;0.339230547973156;1.1999986805180387;10.000006845922137;0.8335115015137182;1.0970520620088122;1.0970768829148834;0.625000444154576;-0.314193999887506;0.6995319562042648
96.03758;1.1913938545967084;0.8331662667561851;0.6993211306857126;0.40416285366732396;0.33923054416093773;1.199998493452151;10.000004666009353;0.8335113763235924;1.0970520875785414;1.0970769505577824;0.6250005805218084;-0.31419399992445135;0.6995319899121438
96.04758;1.1913937424251044;0.8331663584297235;0.6993212207829589;0.40416287626633046;0.3392305397693642;1.1999983127041975;10.000002470252365;0.8335112510720033;1.0970521271419669;1.0970770184660343;0.6250007143109485;-0.3141939999632755;0.6995320263206731
96.05758;1.1913936384948836;0.8331664499088437;0.699321309058281;0.4041628970311363;0.33923053482755083;1.1999981383455722;10.000000259508601;0.8335111261858014;1.0970521812945841;1.0970770866309767;0.6250008455724168;-0.3141940000040664;0.6995320654274898
96.06758;1.1913935428960951;0.8331665414019773;0.6993213954496329;0.4041629159765208;0.3392305293904721;1.1999979704169452;9.99999803537937;0.8335110020869242;1.0970522504577451;1.097077154980142;0.6250009743164221;-0.3141940000468999;0.6995321071519498
96.07758;1.1913934556800967;0.8331666331240555;0.6993214799982961;0.4041629330682038;0.33923052352799316;1.199997808953576;9.99999580024938;0.8335108791444151;1.0970523348411834;1.097077223361886;0.6250011004706301;-0.31419400009182447;0.6995321513021435
96.08758;1.1913933769072467;0.8331667251917743;0.6993215628115832;0.4041629482115984;0.3392305173356437;1.1999976540930368;9.999993557476806;0.8335107576416326;1.0970524344956019;1.0970772915412326;0.6250012238550611;-0.314194000138872;0.6995321975853227
96.09758;1.1913933067269091;0.8331668175556617;0.6993216440126719;0.40416296126768747;0.33923051095209245;1.1999975061251913;9.999991310601409;0.8335106377987076;1.0970525494402583;1.0970773592059977;0.625001344194066;-0.31419400018807975;0.6995322456255566
96.10758;1.1913932453978793;0.8331669100278557;0.6993217236956962;0.40416297208303115;0.3392305045654081;1.1999973654039773;9.999989061978575;0.8335105198164772;1.0970526796843034;1.0970774259723834;0.6250014611276345;-0.3141940002394926;0.6995322949678865
96.11758;1.1913931932362265;0.8331670023356822;0.6993218019126333;0.40416298051039223;0.3392304984041797;1.1999972322490304;9.99998681250673;0.8335104038852419;1.097052825145681;1.097077491383426;0.6250015742221983;-0.31419400029315003;0.6995323450880142
96.12758;1.1913931505490862;0.8331670941341773;0.6993218786605667;0.40416298641366305;0.3392304927092688;1.1999971069621702;9.999984562186356;0.8335102901504444;1.0970529856137805;1.097077554925815;0.6250016830058706;-0.31419400034906925;0.6995323954176426
96.13758;1.1913931176123325;0.8331671850475251;0.6993219538702444;0.40416298966736786;0.3392304877032781;1.1999969898589788;9.999982310319083;0.8335101787100412;1.0970531607329068;1.09707761605911;0.6250017870362599;-0.3141940004072375;0.6995324453737266
96.14758;1.1913930946176579;0.8331672747736806;0.6993220274346761;0.40416299014706464;0.33923048358479774;1.1999968812752089;9.99998005511808;0.8335100696954052;1.0970533499494723;1.097077674208944;0.6250018859633619;-0.31419400046761986;0.6995324943565887
96.15758;1.1913930815814482;0.8331673631802244;0.6993220992554107;0.40416298771968384;0.33923048053797006;1.199996781655081;9.999977793579289;0.8335099633422968;1.097053552484953;1.0970777287417681;0.6250019795290445;-0.3141940005301627;0.6995325417442322
96.16758;1.1913930783297821;0.8331674503521547;0.699322169279977;0.4041629822582368;0.33923047872632295;1.1999966916594182;9.999975522634736;0.8335098599664933;1.0970537673975544;1.0970777790283568;0.6250020675092474;-0.3141940005947771;0.6995325869350094
96.17758;1.1913930845491727;0.8331675365464546;0.6993222375194352;0.404162973652621;0.33923047827209346;1.199996612129641;9.999973240995466;0.8335097599150809;1.0970539936745143;1.097077824568973;0.6250021496593576;-0.3141940006613251;0.6995326293894734
96.18758;1.1913930998366122;0.8331676220399591;0.6993223040126382;0.40416296178047;0.3392304792629671;1.199996543898354;9.999970949674815;0.8335096635526565;1.0970542302390411;1.0970778649956692;0.6250022256950845;-0.3141940007296288;0.6995326686391513
96.19758;1.191393123749055;0.8331677069890561;0.6993223687546075;0.4041629464832079;0.33923048178555426;1.1999964875939142;9.99996865079389;0.833509571250678;1.09705447593742;1.0970778999672754;0.6250022953033617;-0.3141940007994868;0.6995327042932054
96.20758;1.1913931558574968;0.8331677913973198;0.6993224316299325;0.40416292758512107;0.3392304859304103;1.199996443594544;9.99996634657514;0.8335094833382349;1.0970547296471835;1.0970779291722217;0.625002358181962;-0.31419400087067934;0.6995327360274355
96.21758;1.191393195767629;0.833167875146301;0.6993224923511174;0.40416290490606294;0.3392304917732137;1.1999964120865123;9.999964039504139;0.8335094000312442;1.097054990393622;1.0970779524627896;0.6250024140951658;-0.31419400094296607;0.6995327635598894
96.22758;1.1913932430424075;0.83316795803076;0.6993225504419697;0.4041628782546513;0.3392304993662007;1.199996393062829;9.999961732571084;0.8335093214095721;1.0970552573018313;1.0970779699459827;0.6250024628908727;-0.31419400101609457;0.6995327866508445
96.23758;1.1913932970779713;0.8331680398193158;0.6993226053210658;0.40416284744377456;0.33923050872675337;1.1999963862907979;9.999959428772044;0.8335092474501778;1.0970555294684812;1.0970779819639336;0.6250025044666999;-0.3141940010898215;0.6995328051209805
96.24758;1.1913933570986601;0.8331681203438583;0.6993226564392185;0.40416281231119744;0.33923051982850194;1.1999963913430423;9.999957130409353;0.8335091780977917;1.0970558059163937;1.0970779890211086;0.6250025387697435;-0.3141940011639214;0.699532818881544
96.25758;1.1913934223072167;0.8331681995518586;0.699322703366457;0.4041627727135395;0.3392305326163399;1.199996407623278;9.999954838826481;0.833509113368454;1.0970560856340943;1.0970779916948115;0.625002565863052;-0.3141940012381749;0.6995328279610645
96.26758;1.1913934920298341;0.8331682774798245;0.6993227458014096;0.4041627285126111;0.33923054702766303;1.1999964343775227;9.999952554542395;0.8335090533866026;1.0970563676530116;1.0970779905777652;0.6250025859462275;-0.31419400131235425;0.6995328324810878
96.27758;1.1913935657084305;0.8331683541763153;0.6993227835330016;0.4041626795810726;0.33923056300338383;1.199996470773459;9.999950277518238;0.8335089982775113;1.0970566511281261;1.0970779862695306;0.6250025992671371;-0.3141940013862193;0.6995328326000381
96.28758;1.1913936427868759;0.8331684296486834;0.6993228163658582;0.4041626258394183;0.33923058049541505;1.199996515963133;9.999948007416753;0.833508948049811;1.0970569353386745;1.0970779793435883;0.625002606038095;-0.31419400145951976;0.6995328284985672
96.29758;1.1913937226351503;0.8331685038694499;0.6993228440555898;0.4041625673077529;0.3392305994624012;1.1999965690630325;9.99994574394466;0.8335089026168924;1.0970572196315942;1.0970779702811562;0.625002606452682;-0.31419400153199595;0.6995328204105729
96.30758;1.1913938045617836;0.8331685768071507;0.6993228662940377;0.40416250413095633;0.3392306198494571;1.1999966291796367;9.999943487190466;0.8335088618789016;1.0970575034002255;1.0970779594375386;0.6250026007461882;-0.31419400160337513;0.6995328086327934
96.31758;1.191393887839882;0.833168648465314;0.6993228827147641;0.40416243655249395;0.33923064158086386;1.19999669550253;9.999941237721716;0.8335088257354221;1.097057786087367;1.09707794705589;0.625002589210508;-0.3141940016733666;0.6995327934761146
96.32758;1.1913939716601458;0.8331687188848907;0.6993228929117443;0.4041623648454655;0.3392306645831911;1.199996767329236;9.999938996735937;0.8335087940527435;1.097058067237235;1.0970779333110234;0.6250025721560167;-0.3141940017416727;0.699532775227997
96.33758;1.1913940550666984;0.8331687880456788;0.699322896496596;0.40416228925571834;0.33923068881886176;1.1999968440037319;9.999936766633182;0.8335087666667734;1.0970583466118895;1.0970779183791066;0.6250025498607973;-0.3141940018080198;0.699532754186568
96.34758;1.1913941369660384;0.8331688557529848;0.6993228931809713;0.40416221000736324;0.339230714288721;1.1999969248903601;9.999934551641731;0.8335087434232457;1.097058624229267;1.0970779024815305;0.6250025225366135;-0.31419400187219143;0.6995327307106498
96.35758;1.1913942161713609;0.8331689216575043;0.6993228828353139;0.404162127342287;0.3392307409972074;1.1999970094079624;9.999932357621375;0.8335087242068859;1.097058900259874;1.0970778858383525;0.625002490329697;-0.3141940019340592;0.6995327052465528
96.36758;1.1913942914815843;0.8331689854019915;0.6993228654774335;0.4041620415384209;0.33923076893493037;1.1999970970258036;9.999930190917626;0.8335087089471314;1.0970591749129295;1.0970778686135176;0.6250024533669735;-0.3141940019935987;0.6995326783274659
96.37758;1.1913943618410143;0.8331690467489502;0.699322841206042;0.40416195290192763;0.33923079810095197;1.1999971872223818;9.999928057222741;0.8335086976215116;1.097059448393208;1.0970778509759542;0.6250024118073604;-0.31419400205086917;0.6995326505130844
96.38758;1.191394426432996;0.8331691055959513;0.6993228101508333;0.4041618617624711;0.33923082852408937;1.1999972794456797;9.999925961192913;0.833508690264285;1.0970597209044612;1.0970778331785718;0.6250023658457778;-0.31419400210598125;0.6995326222966456
