time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.39758;1.19139448461044;0.8331691619243968;0.6993227724627195;0.40416176847312124;0.33923086025246274;1.1999973730428917;9.999923906968732;0.8335086869925956;1.0970599926878966;1.0970778154685479;0.6250023156968565;-0.31419400215907284;0.6995325940523873
96.40758;1.1913945358758251;0.8331692157399647;0.6993227283157937;0.4041616733992826;0.3392308933229265;1.1999974672328624;9.999921899167354;0.83350868806372;1.0970602640537443;1.0970777979278301;0.625002261586703;-0.3141940022102951;0.6995325660162425
96.41758;1.1913945799794654;0.8331692670337378;0.6993226779125048;0.4041615769071163;0.33923092773862246;1.1999975611892706;9.999919943397751;0.8335086938993258;1.0970605353248075;1.097077780513514;0.6250022037413573;-0.3141940022598169;0.6995325382788578
96.42758;1.1913946169335654;0.8331693158093875;0.6993226214823407;0.4041614793538775;0.33923096346581383;1.1999976541277584;9.999918045787592;0.8335087050201644;1.0970608067200784;1.0970777632704156;0.625002142374642;-0.31419400230782873;0.6995325108444231
96.43758;1.1913946468741876;0.8331693621333611;0.6993225592744158;0.40416138107239263;0.33923100044539334;1.1999977453374318;9.999916212016123;0.8335087219694806;1.0970610783109764;1.0970777464113213;0.6250020776670837;-0.3141940023545174;0.6995324837143722
96.44758;1.1913946698718716;0.8331694061003874;0.6993224915619812;0.40416128237023136;0.3392310386064342;1.1999978342004096;9.999914446666399;0.8335087452824903;1.0970613500375797;1.097077730194185;0.6250020097512886;-0.31419400240002776;0.699532456888389
96.45758;1.1913946858263078;0.8331694477656202;0.6993224186243517;0.4041611835523789;0.3392310778673477;1.1999979201776714;9.999912752950394;0.8335087754389321;1.0970616216727966;1.0970777148416475;0.6250019387430702;-0.3141940024444382;0.6995324303311801
96.46758;1.1913946945008222;0.8331694871732799;0.6993223406897557;0.40416108493500935;0.3392311181207173;1.1999980027369264;9.99991113252323;0.8335088127851373;1.0970618928249432;1.0970777005949024;0.6250018647958823;-0.31419400248776835;0.6995324039958907
96.47758;1.1913946956115846;0.8331695244073247;0.6993222579174604;0.4041609868261836;0.33923115921619656;1.1999980812931372;9.99990958567939;0.8335088574860242;1.0970621630676363;1.0970776877379558;0.6250017881179003;-0.3141940025300145;0.6995323778746775
96.48758;1.1913946888492455;0.8331695595452429;0.6993221704473166;0.4041608894912239;0.3392312009584945;1.1999981551931045;9.999908111853061;0.8335089095430825;1.0970624320832683;1.097077676524696;0.6250017089285254;-0.3141940025711749;0.6995323520078987
96.49758;1.1913946738182792;0.8331695926107199;0.6993220784188201;0.40416079314103354;0.3392312431200646;1.1999982237252351;9.999906709506897;0.8335089688826929;1.0970626997634987;1.097077667129958;0.625001627399898;-0.31419400261125563;0.6995323264442722
96.50758;1.1913946500275687;0.8331696236289353;0.699321981938526;0.4041606979632053;0.33923128546786074;1.1999982862132617;9.999905375540676;0.8335090354398916;1.0970629662558258;1.0970776596641134;0.6250015436489794;-0.31419400265026326;0.699532301205384
96.51758;1.1913946169508915;0.833169652718799;0.6993218810705601;0.4041606041632532;0.3392313277906923;1.1999983421773759;9.99990410529568;0.8335091091259478;1.0970632319169242;1.097077654166961;0.6250014577755385;-0.3141940026881885;0.6995322762911751
96.52758;1.1913945740462804;0.8331696801154698;0.6993217758295649;0.40416051195964525;0.33923136990315633;1.1999983914080872;9.999902893481764;0.8335091897034126;1.0970634972195101;1.097077650562269;0.6250013699023133;-0.31419400272498865;0.6995322517145773
96.53758;1.1913945207895922;0.8331697061163492;0.6993216661809428;0.4041604215383146;0.33923141163906567;1.1999984339340573;9.99990173551391;0.8335092767331373;1.0970637626533344;1.0970776486142844;0.625001280212435;-0.31419400276058757;0.6995322275294892
96.54758;1.1913944567805708;0.8331697310346616;0.699321552102369;0.40416033302454174;0.3392314528520994;1.1999984699931145;9.999900627906307;0.8335093696654979;1.0970640286310391;1.0970776479340163;0.6250011889748756;-0.3141940027948904;0.6995322038172674
96.55758;1.1913943818400614;0.8331697551863413;0.6993214336320174;0.40416024649404625;0.3392314934272481;1.1999985000081175;9.999899567275959;0.8335094679613494;1.097064295466598;1.0970776480375726;0.6250010965235235;-0.3141940028277997;0.6995321806595888
96.56758;1.191394296048076;0.8331697788473598;0.699321310851468;0.4041601619812983;0.33923153330438255;1.1999985245191522;9.999898549487838;0.8335095711622064;1.0970645634243936;1.097077648409191;0.6250010032122256;-0.3141940028592234;0.6995321581322334
96.57758;1.1913941997072692;0.8331698021973463;0.6993211838458823;0.40416007945848353;0.33923157248059566;1.199998544124431;9.999897569851374;0.8335096789322206;1.0970648327152408;1.097077648575701;0.6250009094146183;-0.31419400288906035;0.6995321362954847
96.58758;1.1913940932328932;0.8331698253542968;0.6993210526621597;0.40415999883455994;0.33923161097854526;1.1999985594868148;9.999896623556378;0.8335097910541909;1.0970651034427332;1.097077648160904;0.6250008155642678;-0.3141940029171741;0.6995321151737418
96.59758;1.191393977015104;0.833169848501246;0.6993209173047161;0.40415991998620593;0.3392316488343838;1.19999857129702;9.99989570573131;0.8335099073679182;1.097065375605673;1.0970776468114742;0.6250007221708761;-0.31419400294339267;0.699532094745669
96.60758;1.1913938513505926;0.8331698719694821;0.6993207777587;0.40415984277114353;0.3392316861232186;1.1999985801102298;9.999894811706865;0.8335100277171338;1.0970656491010187;1.097077644083999;0.6250006297862701;-0.314194002967537;0.6995320749553205
96.61758;1.1913937165129749;0.8331698961778563;0.6993206339561981;0.4041597670242153;0.33923172296094745;1.1999985862457772;9.999893937507595;0.8335101519173702;1.0970659236709548;1.097077639496305;0.6250005389354077;-0.31419400298943434;0.6995320557313378
96.62758;1.1913935728502938;0.8331699214909917;0.6993204857333812;0.40415969254693307;0.3392317594564195;1.1999985899141985;9.999893079884464;0.8335102796935768;1.0970661988746329;1.0970776326491887;0.6250004500615124;-0.31419400300890327;0.6995320370128784
96.63758;1.1913934207338173;0.8331699481338405;0.6993203328784589;0.4041596191033514;0.3392317956677266;1.1999985914202562;9.999892236231746;0.8335104106316414;1.0970664741086797;1.0970776232040425;0.6250003635106978;-0.31419400302574724;0.6995320187803111
96.64758;1.1913932604030708;0.8331699761890777;0.6993201752011301;0.40415954646870345;0.3392318315976092;1.1999985912065478;9.999891404718046;0.8335105442225899;1.097066748658144;1.0970776108262836;0.6250002795342035;-0.3141940030397883;0.6995320010414188
96.65758;1.1913930919293194;0.8331700056076049;0.6993200125375729;0.40415947450430184;0.3392318672085447;1.1999985896852297;9.99989058427845;0.8335106799493763;1.097067021831052;1.0970775952854617;0.6250001983292807;-0.31419400305091616;0.6995319837791432
96.66758;1.1913929153399432;0.8331700362261887;0.6993198447508879;0.4041594031853376;0.33923190243204016;1.1999985870247856;9.999889774373528;0.8335108173218563;1.0970672931125407;1.0970775765871743;0.6250001201150089;-0.3141940030591066;0.6995319669418211
96.67758;1.1913927307178027;0.8331700678407581;0.6993196717630114;0.40415933258635156;0.33923193718030387;1.1999985831285267;9.999888974796892;0.8335109558607585;1.0970675621516373;1.0970775549865952;0.6250000451536251;-0.3141940030643954;0.6995319504818015
96.68758;1.19139253819027;0.8331701002930428;0.6993194935596837;0.40415926285281506;0.3392319713803631;1.1999985778347835;9.999888186028894;0.8335110950975144;1.097067828631517;1.0970775309302867;0.624999973699431;-0.31419400306683765;0.6995319343745697
96.69758;1.1913923379024478;0.8331701334748621;0.6993193101866263;0.4041591941588103;0.3392320049995678;1.1999985711100236;9.999887409863538;0.8335112345984684;1.0970680922146663;1.0970775049809176;0.6249999059554299;-0.31419400306648926;0.6995319186047649
96.70758;1.191392130057959;0.8331701672598262;0.6993191217735926;0.4041591266617675;0.33923203803506885;1.1999985630335626;9.999886649456439;0.833511373957818;1.0970683525649936;1.097077477746535;0.6249998420683593;-0.31419400306342354;0.6995319031514106
96.71758;1.1913919150008245;0.8331702014657728;0.6993189285258415;0.4041590604666998;0.33923207049245385;1.199998553650875;9.999885909089828;0.8335115127986028;1.0970686093856659;1.0970774497994407;0.6249997821266535;-0.31419400305776485;0.6995318879924991
96.72758;1.1913916932652981;0.8331702358569162;0.6993187306834477;0.4041589956002184;0.33923210236000373;1.1999985428901543;9.99988519421995;0.8335116508408131;1.097068862435499;1.097077421588515;0.6249997261538963;-0.3141940030496945;0.6995318731128589
96.73758;1.1913914655354985;0.8331702700943996;0.6993185285171065;0.4041589320026888;0.33923213358424303;1.1999985305784489;9.999884511444888;0.8335117879407221;1.0970691114728666;1.0970773934268725;0.6249996741445503;-0.31419400303941736;0.6995318584750162
96.74758;1.1913912325056546;0.8331703036893032;0.6993183223443783;0.404158869544621;0.3392321640775262;1.1999985164869702;9.999883867998692;0.833511924035061;1.0970693562042195;1.097077365548189;0.6249996261536798;-0.31419400302713485;0.6995318440252886
96.75758;1.191390994776881;0.8331703360728486;0.6993181125291225;0.4041588080397571;0.33923219373919183;1.19999850036267;9.9998832707293;0.8335120590926046;1.0970695963244206;1.097077338093901;0.6249995823394867;-0.31419400301304706;0.6995318297968447
96.76758;1.1913907529271075;0.8331703667021129;0.6993178994862983;0.40415874723539597;0.3392322224537689;1.1999984819810623;9.999882725164827;0.8335121931334761;1.0970698315311553;1.0970773110059628;0.6249995428887977;-0.31419400299735917;0.699531815945836
96.77758;1.1913905076419398;0.8331703950962717;0.6993176836904528;0.4041586868282191;0.33923225008164204;1.1999984612574681;9.99988223525641;0.8335123262367615;1.0970700614358595;1.0970772840008551;0.6249995079160502;-0.3141940029802693;0.6995318026461693
96.78758;1.191390259739363;0.8331704208448869;0.6993174656561751;0.4041586265369204;0.33923227647323123;1.1999984383516085;9.999881803486623;0.8335124584920276;1.0970702855332901;1.097077256687186;0.624999477424821;-0.31419400296193845;0.699531790020186
96.79758;1.1913900101115404;0.8331704436132092;0.699317245884904;0.40415856616633367;0.3392323015108374;1.1999984137005428;9.999881431330056;0.8335125899662333;1.0970705033221209;1.0970772286695178;0.6249994513179802;-0.3141940029424739;0.6995317781758454
96.80758;1.1913897596342442;0.8331704631171738;0.699317024791071;0.4041585056112971;0.33923232512824;1.1999983879509066;9.99988112003429;0.8335127207193384;1.0970707144175784;1.0970771995906645;0.624999429428149;-0.31419400292195576;0.6995317672482583
96.81758;1.1913895090137048;0.8331704791214753;0.699316802678232;0.4041584448251088;0.33923234726754875;1.1999983617951362;9.99988087087045;0.8335128508123253;1.0970709185406635;1.097077169215069;0.6249994115571893;-0.3141940029004822;0.6995317573992156
96.82758;1.1913892586659947;0.83317049149031;0.6993165797943602;0.40415838379053143;0.3392323678352296;1.1999983358282298;9.999880684878642;0.8335129803025312;1.0970711154543578;1.0970771375208104;0.6249993975012583;-0.3141940028781832;0.6995317488083718
96.83758;1.1913890087932166;0.8331705001902547;0.6993163563626678;0.4041583225101684;0.33923238670490863;1.1999983105152314;9.999880563024208;0.8335131092279229;1.0970713049378278;1.0970771046878436;0.624999387037873;-0.31419400285518984;0.6995317416712037
96.84758;1.1913887595290555;0.8331705052098886;0.6993161325689797;0.4041582609929594;0.339232403727249;1.1999982862238847;9.999880506634566;0.8335132375643477;1.0970714868240945;1.0970770710368076;0.6249993798947223;-0.3141940028316006;0.6995317361641171
96.85758;1.1913885109700013;0.8331705064915151;0.6993159085762652;0.4041581992259083;0.3392324187413783;1.1999982632493624;9.999880517373018;0.8335133652453809;1.0970716610645626;1.0970770370174134;0.6249993757392046;-0.3141940028074732;0.6995317323734239
96.86758;1.1913882632062753;0.8331705039527962;0.6993156845528593;0.4041581371653319;0.33923243160749983;1.1999982418260533;9.99988059670037;0.8335134922414109;1.0970718277710372;1.0970770031893498;0.6249993742070366;-0.31419400278282394;0.699531730267986
96.87758;1.1913880163898933;0.8331704975797374;0.6993154606887569;0.4041580747441107;0.33923244222379406;1.1999982221720282;9.999880745052394;0.8335136185163206;1.097071987231743;1.0970769700825027;0.6249993749631984;-0.3141940027576323;0.6995317297498898
96.88758;1.1913877707356815;0.8331704874883056;0.6993152371990624;0.40415801187460804;0.33923245050511225;1.199998204518212;9.99988096107501;0.8335137438961725;1.0970721399056445;1.0970769379917125;0.6249993777289168;-0.31419400273187326;0.6995317307421638
96.89758;1.1913875264991307;0.8331704739041716;0.6993150143149471;0.40415794847676245;0.3392324563691713;1.199998189052034;9.999881241744244;0.8335138680756397;1.0970722863602445;1.097076906917956;0.6249993822272275;-0.3141940027055534;0.6995317332525126
96.90758;1.1913872839070025;0.8331704571163019;0.699314792291403;0.4041578845363561;0.33923245975399097;1.1999981758865281;9.999881583237519;0.8335139907449307;1.0970724271728867;1.0970768766764996;0.6249993881362753;-0.314194002678731;0.699531737356913
96.91758;1.1913870429877669;0.8331704374336163;0.6993145714403782;0.4041578201215612;0.33923246062911805;1.199998165144428;9.999881981263883;0.8335141116664907;1.0970725629170066;1.0970768469931318;0.6249993951500888;-0.3141940026515225;0.6995317431258226
96.92758;1.1913868035060944;0.8331704151226574;0.6993143521398381;0.4041577553200391;0.3392324589801607;1.1999981570430587;9.999882430720936;0.8335142306637132;1.097072694225564;1.0970768175578673;0.6249994030849318;-0.3141940026240891;0.6995317505689446
96.93758;1.191386565120474;0.8331703903477627;0.6993141347666039;0.40415769017140585;0.3392324547963269;1.1999981519059224;9.99988292533411;0.8335143475573542;1.0970728217871881;1.0970767880718866;0.6249994118873609;-0.31419400259661057;0.6995317596240912
96.94758;1.1913863275527419;0.8331703631818979;0.6993139196022287;0.40415762466503863;0.3392324480807119;1.1999981501408608;9.999883457685883;0.8335144620847474;1.0970729462928022;1.0970767582481569;0.6249994215324933;-0.3141940025692682;0.699531770156301
96.95758;1.1913860906128062;0.8331703336602859;0.6993137068287193;0.40415755878313986;0.3392324388598004;1.1999981521738488;9.999884020003687;0.8335145738512559;1.097073068449005;1.0970767277765052;0.6249994319362373;-0.3141940025422357;0.6995317819482073
96.96758;1.191385854175494;0.8331703017610994;0.699313496585086;0.4041574925461435;0.3392324271761944;1.199998158392281;9.999884605069402;0.8335146823549513;1.0970731890359469;1.0970766962750385;0.6249994429419621;-0.3141940025156601;0.6995317947213334
96.97758;1.1913856181927198;0.8331702673798829;0.6993132889876171;0.4041574260352982;0.3392324130779427;1.1999981691963681;9.999885206293602;0.8335147871065298;1.097073308921319;1.0970766632659625;0.6249994543489436;-0.3141940024896362;0.6995318081901446
96.98758;1.1913853826890022;0.8331702304212424;0.6993130841468904;0.40415735937989666;0.3392323966108922;1.1999981850343657;9.999885817235556;0.8335148877870672;1.0970734290492181;1.0970766282900448;0.6249994659566345;-0.3141940024641982;0.6995318220771759
96.99758;1.191385147743504;0.8331701908711152;0.6993128821896439;0.40415729271239803;0.3392323778134021;1.199998206311997;9.999886431334472;0.8335149843117342;1.0970735504397284;1.0970765911091664;0.6249994776103822;-0.31419400243933343;0.6995318360839387
97.00758;1.19138491349201;0.8331701487701336;0.6993126832083921;0.4041572261110727;0.3392323567194545;1.1999982332940542;9.999887042104092;0.8335150767615004;1.0970736741194962;1.0970765517679972;0.6249994892370032;-0.31419400241500617;0.6995318498986393
97.01758;1.1913846800846406;0.8331701042108348;0.6993124871658785;0.404157159577482;0.33923233337100517;1.1999982660632904;9.999887643348023;0.8335151652514522;1.0970738009584549;1.0970765104954707;0.6249995008477204;-0.31419400239117823;0.6995318632711959
97.02758;1.19138444757954;0.8331700573461305;0.6993122938843654;0.4041570930706033;0.33923230782548497;1.19999830454368;9.999888228770802;0.833515249812603;1.0970739315454854;1.0970764676126232;0.6249995124858069;-0.3141940023678103;0.6995318760806509
97.03758;1.1913842158279202;0.8331700083521786;0.6993121031494806;0.4041570265408623;0.3392322801440512;1.1999983486119103;9.999888791435643;0.833515330350235;1.0970740662063965;1.0970764234726234;0.6249995241749061;-0.31419400234484696;0.6995318883154177
97.04758;1.191383984423136;0.8331699573903681;0.6993119148190136;0.4041569599315988;0.3392322503764832;1.199998398177018;9.999889324116774;0.8335154066871184;1.0970742051091202;1.0970763783549233;0.624999535920415;-0.31419400232221706;0.6995319000162571
97.05758;1.1913837527793147;0.8331699045596004;0.6993117288560029;0.4041568931753065;0.3392322185671687;1.1999984531501449;9.999889820473738;0.8335154786354512;1.097074348313784;1.0970763323317279;0.6249995477144548;-0.31419400229985384;0.699531911272039
97.06758;1.1913835202624297;0.8331698498295335;0.6993115452910524;0.4041568261903546;0.33923218477558437;1.1999985134287472;9.99989027614226;0.8335155460310042;1.097074495730272;1.09707628523298;0.6249995595144319;-0.314194002277713;0.6995319222115649
97.07758;1.1913832862987965;0.8331697930606579;0.6993113641471579;0.40415675887226254;0.33923214908425625;1.1999985789435992;9.999890689073878;0.8335156087023261;1.0970746471097927;1.0970762367307985;0.6249995712365819;-0.3141940022557796;0.6995319329380031
97.08758;1.191383050524189;0.8331697341164014;0.6993111853911367;0.404156691085722;0.33923211158806665;1.199998649684911;9.999891058870348;0.833515666388748;1.097074802116907;1.0970761863960117;0.6249995827882547;-0.31419400223406796;0.6995319434909597
97.09758;1.19138281289524;0.8331696729092745;0.6993110089561405;0.4041566226737754;0.3392320723858011;1.199998725648697;9.999891385686558;0.8335157186974677;1.0970749603872645;1.097076133706147;0.6249995941161458;-0.3141940022126015;0.6995319538442805
97.10758;1.1913825736209969;0.8331696093622462;0.6993108347948036;0.4041565534860973;0.33923203157154236;1.1999988067258094;9.999891669967138;0.8335157651753795;1.0970751215644807;1.0970760781221656;0.624999605231324;-0.31419400219138416;0.6995319638899327
97.11758;1.191382333064349;0.8331695433868745;0.699310662907483;0.40415648339903215;0.33923198921270414;1.1999988926723473;9.999891913122775;0.8335158053895755;1.097075285364118;1.0970760192247604;0.6249996161915143;-0.3141940021703907;0.6995319734519643
97.12758;1.1913820917524538;0.8331694748922863;0.6993104933188402;0.4041564123118235;0.33923194533224005;1.1999989832185967;9.999892117940423;0.8335158389326254;1.0970754516027634;1.0970759567777646;0.624999627073364;-0.31419400214957033;0.6995319823221244
97.13758;1.1913818503300218;0.8331694037882544;0.6993103260070893;0.4041563401229133;0.3392318999148182;1.199999078123537;9.999892288477122;0.833515865415769;1.0970756200965646;1.0970758906034497;0.6249996379807694;-0.3141940021288525;0.6995319902512742
97.14758;1.1913816094054765;0.8331693299806562;0.6993101608632545;0.404156266705611;0.33923185292475605;1.1999991770746776;9.99989242995692;0.8335158844398098;1.0970757904972734;1.0970758203667492;0.6249996490415406;-0.31419400210814247;0.6995319969300555
97.15758;1.1913813694856747;0.8331692533930091;0.699309997749059;0.4041561919048831;0.33923180430970573;1.199999279646591;9.999892548496451;0.8335158955248662;1.0970759622547817;1.0970757455623004;0.6249996603355505;-0.31419400208731585;0.699532002013161
97.16758;1.1913811310469762;0.8331691739801977;0.6993098365655647;0.4041561155490299;0.3392317539952221;1.199999385421851;9.999892650297586;0.8335158981207578;1.0970761347240952;1.0970756657183343;0.6249996718524286;-0.3141940020662428;0.6995320051544686
97.17758;1.1913808946214748;0.8331690916825512;0.6993096772114538;0.40415603745925466;0.33923170188654916;1.1999994940762166;9.999892740853698;0.8335158917350565;1.0970763072810101;1.0970755804811325;0.6249996835491087;-0.31419400204482345;0.6995320060243386
97.18758;1.1913806608592803;0.8331690063825931;0.699309519514317;0.4041559574519488;0.3392316478672649;1.1999996052900084;9.999892825264304;0.8335158760396503;1.097076479366242;1.0970754895019548;0.6249996954047273;-0.3141940020230026;0.6995320043259374
97.19758;1.1913804305535973;0.833168917909952;0.6993093632777903;0.4041558753429258;0.33923159179691936;1.199999718556013;9.999892908797879;0.8335158508696958;1.0970766504368428;1.0970753923559775;0.6249997074250518;-0.31419400200076153;0.6995319997866524
97.20758;1.1913802045856536;0.8331688260496677;0.6993092083888943;0.40415579096477755;0.33923153352345237;1.1999998330603514;9.999892995955147;0.8335158161353761;1.0970768199106193;1.097075288542778;0.6249997196639597;-0.3141940019780944;0.6995319921060527
97.21758;1.191379983859326;0.8331687305295443;0.6993090548545496;0.40415570418181834;0.3392314728989038;1.1999999477747503;9.999893089251113;0.833515771688211;1.0970769872248385;1.0970751774715137;0.6249997322572313;-0.31419400195499064;0.6995319809235088
97.22758;1.1913797693022516;0.833168631049312;0.6993089027777686;0.4041556148855628;0.33923140978978245;1.2000000616538944;9.999893189758565;0.8335157172363719;1.0970771519250406;1.0970750584291131;0.6249997454073212;-0.31419400193142505;0.6995319658472651
97.23758;1.1913795618773697;0.8331685273914108;0.6993087523558396;0.4041555229838218;0.3392313440924555;1.2000001737506567;9.999893298654467;0.833515652399581;1.0970773136609944;1.097074930587815;0.6249997593294808;-0.31419400190734686;0.699531946513172
97.24758;1.1913793624976186;0.833168419481982;0.6993086038657435;0.4041554283985158;0.33923127575439904;1.2000002832624452;9.999893417820138;0.8335155768311899;1.0970774721568308;1.0970747930782228;0.6249997742226011;-0.3141940018826902;0.6995319226541084
97.25758;1.1913791718547295;0.8331683073309857;0.6993084575730539;0.40415533108022467;0.33923120477569424;1.2000003895256863;9.999893549436003;0.8335154902649652;1.0970776272326423;1.097074645095058;0.6249997903112314;-0.31419400185740276;0.6995318941639682
97.26758;1.1913789903556757;0.8331681910013913;0.6993083136316023;0.4041552310473608;0.339231131173293;1.2000004919530052;9.999893695744033;0.8335153924792277;1.0970777788487056;1.097074485940128;0.6249998079125237;-0.3141940018314456;0.6995318610881393
97.27758;1.1913788182383749;0.8331680706759979;0.6993081720520514;0.40415512842473944;0.3392310549528593;1.200000590019338;9.999893858640231;0.8335152832628407;1.0970779270962905;1.0970743149721225;0.6249998274182172;-0.3141940018047636;0.6995318235201173
97.28758;1.191378655679881;0.8331679466974271;0.6993080327524943;0.40415502343259396;0.3392309761223462;1.2000006832801526;9.99989403856633;0.83351516243082;1.0970780720972126;1.0970741315914687;0.6249998492028902;-0.3141940017772818;0.6995317814897065
97.29758;1.191378502792554;0.8331678194905587;0.69930789564947;0.4041549163332603;0.33923089471482465;1.200000771339969;9.999894234036866;0.833515029875282;1.0970782139119541;1.0970739353110186;0.6249998735688016;-0.3141940017489341;0.699531734910205
97.30758;1.1913783596368697;0.8331676894325003;0.6993077607244657;0.4041548073759576;0.3392308108099624;1.2000008538020293;9.999894442617501;0.8335148856074003;1.0970783525708647;1.0970737258163825;0.6249999007421908;-0.314194001719675;0.6995316835938107
97.31758;1.1913782263270736;0.833167556780105;0.6993076280581709;0.40415469675888804;0.3392307245618761;1.200000930196675;9.99989466217303;0.8335147297901088;1.0970784881387663;1.0970735029755077;0.6249999308714145;-0.3141940016894785;0.6995316273203666
97.32758;1.1913781031252175;0.833167421693817;0.6993074978167527;0.4041545846310715;0.33923063619794214;1.2000009999079084;9.999894891330033;0.8335145627733588;1.0970786206645455;1.0970732667949985;0.624999964021144;-0.31419400165835665;0.6995315658849023
97.33758;1.1913779904664665;0.8331672843378569;0.699307370197372;0.40415447111390657;0.33923054598351393;1.2000010622072728;9.999895129464132;0.8335143850890433;1.0970787501102888;1.0970730173297485;0.6250000001587447;-0.3141940016263846;0.699531499073051
97.34758;1.1913778889596958;0.8331671449443853;0.6993072454210032;0.40415435630212604;0.3392304542052761;1.2000011164049196;9.999895376532825;0.8335141974194658;1.097078876394841;1.0970727546558914;0.6250000391455296;-0.31419400159371486;0.6995314266348777
97.35758;1.191377799389599;0.8331670037457705;0.6993071237757882;0.4041542402699013;0.33923036117595573;1.2000011619634892;9.999895632393793;0.8335140005605379;1.0970789994468941;1.097072478966161;0.6250000807777919;-0.31419400156056365;0.6995313483335197
97.36758;1.1913777226925337;0.833166860895821;0.6993070056158109;0.4041541230971281;0.339230267217433;1.2000011984800552;9.999895896268411;0.8335137953313733;1.0970791192136824;1.0970721906058185;0.6250001248427652;-0.3141940015271677;0.6995312640485167
97.37758;1.191377659882524;0.8331667164853299;0.6993068912897195;0.40415400488709874;0.3392301726373133;1.200001225646924;9.999896167615521;0.8335135824772466;1.0970792356861312;1.0970718899500858;0.6250001711233629;-0.31419400149375026;0.6995311738403109
97.38758;1.1913776119619677;0.8331665705695794;0.6993067810672033;0.4041538857645241;0.3392300777331349;1.200001243269048;9.999896447259685;0.8335133626265632;1.097079348860535;1.0970715773186177;0.6250002193793552;-0.3141940014605055;0.6995310779012268
97.39758;1.1913775798489583;0.8331664231602381;0.6993066751332024;0.40415376585746826;0.3392299828059765;1.2000012512718938;9.99989673688076;0.8335131362820031;1.0970794585855852;1.0970712530224989;0.6250002693439157;-0.3141940014275801;0.6995309764624721
97.40758;1.191377564300342;0.8331662742086583;0.6993065736437276;0.4041536452921786;0.3392298881584113;1.2000012496812273;9.999897037882631;0.8335129038486468;1.0970795644176383;1.097070917401614;0.6250003207120207;-0.31419400139505665;0.6995308697739319
97.41758;1.1913775657953836;0.8331661236126638;0.6993064767851236;0.4041535242263489;0.33922979407701925;1.2000012386234216;9.99989735140502;0.8335126656530423;1.0970796656318693;1.0970705708111355;0.6250003731183654;-0.31419400136294756;0.6995307581511877
97.42758;1.1913775844462353;0.8331659712577606;0.6993063847934937;0.4041534028750547;0.3392297008144404;1.2000012182962236;9.999897678981812;0.8335124219140351;1.0970797613926841;1.097070213644744;0.6250004261482709;-0.3141940013312071;0.6995306420348618
97.43758;1.1913776200236676;0.8331658170488467;0.6993062978831651;0.40415328148022406;0.3392296085907455;1.2000011888267956;9.999898022672834;0.8335121727549949;1.097079850920562;1.097069846372162;0.6250004793776175;-0.31419400129976904;0.6995305219992275
97.44758;1.1913776720641445;0.8331656609131952;0.6993062161316621;0.4041531602667751;0.33922951761729625;1.2000011501881072;9.99989838483102;0.8335119182817012;1.0970799335756893;1.09706946953238;0.6250005323767087;-0.314194001268586;0.6995303986679337
97.45758;1.191377739987881;0.8331655028097184;0.6993061394810145;0.4041530394467779;0.339229428114083;1.2000011023263848;9.999898768015546;0.8335116586230888;1.097080008899412;1.0970690836974535;0.6250005846791342;-0.3141940012376189;0.6995302726245046
97.46758;1.1913778231430052;0.8331653427527509;0.6993060678193106;0.4041529192473018;0.3392293402952266;1.2000010452696868;9.999899175052482;0.8335113939292838;1.0970800765484563;1.0970686894568744;0.6250006358047874;-0.31419400120678403;0.6995301444085781
97.47758;1.191377920744831;0.8331651808025728;0.6993060009997937;0.404152799911804;0.3392292543465037;1.2000009790906596;9.999899609235579;0.8335111243883778;1.0970801361424445;1.0970682874677034;0.6250006853273403;-0.31419400117592206;0.6995300145540342
97.48758;1.1913780318096234;0.8331650170211561;0.699305938842472;0.404152681680476;0.33922917041899187;1.200000903897952;9.999900074230515;0.8335108502490389;1.0970801872605302;1.0970678785008166;0.6250007328785935;-0.31419400114482604;0.699529883597665
97.49758;1.1913781552056262;0.8331648514661704;0.6993058811758258;0.40415256477273565;0.33922908862559686;1.2000008198548415;9.999900572857117;0.8335105718347776;1.0970802295711182;1.097067463370773;0.6250007781270749;-0.31419400111330353;0.6995297520536856
97.50758;1.1913782898361365;0.8331646842489429;0.6993058278428411;0.4041524493723374;0.33922900903009784;1.2000007271063204;9.999901105528753;0.8335102895271167;1.0970802628628573;1.0970670428074691;0.6250008208091651;-0.31419400108122086;0.6995296203902175
97.51758;1.1913784347976852;0.8331645156015426;0.6993057786382392;0.40415233562804487;0.33922893163799867;1.2000006257013371;9.999901670348516;0.8335100037242777;1.0970802870330485;1.0970666174443773;0.6250008607163181;-0.3141940010484962;0.6995294890315498
97.52758;1.1913785894372368;0.8331643458614375;0.6993057332803023;0.40415222368099474;0.3392288564072695;1.2000005156242417;9.999902264586316;0.833509714869196;1.097080302145834;1.09706618793491;0.6250008976142678;-0.31419400101506656;0.6995293583693794
97.53758;1.1913787533591484;0.8331641753961097;0.6993056914712525;0.4041521136746887;0.3392287832781843;1.2000003968668824;9.999902885884914;0.8335094235276151;1.0970803084512093;1.0970657550114975;0.6250009312221032;-0.31419400098086314;0.6995292287597595
97.54758;1.1913789263092327;0.8331640045993115;0.6993056529412065;0.4041520057244585;0.3392287121930807;1.2000002694355698;9.999903532838166;0.8335091303819249;1.0970803063594412;1.0970653194330755;0.6250009612571881;-0.31419400094580596;0.6995291005326235
97.55758;1.1913791080125704;0.8331638339211421;0.6993056174221685;0.404151899898286;0.3392286430954076;1.2000001333088275;9.99990420483295;0.8335088361078189;1.097080296452166;1.0970648819697781;0.6250009874605658;-0.31419400090981653;0.6995289740195755
97.56758;1.1913792981766111;0.8331636638272283;0.6993055846284861;0.40415179623562253;0.3392285759280181;1.199999988391348;9.999904901342846;0.8335085412235061;1.0970802794594796;1.0970644434495214;0.6250010096041295;-0.3141940008728402;0.6995288495507139
97.57758;1.1913794965576432;0.8331634947504432;0.6993055542743732;0.4041516947624472;0.33922851063261933;1.199999834477977;9.999905621518081;0.8335082460401094;1.097080256189434;1.0970640047336226;0.6250010275218987;-0.31419400083486126;0.6995287274391188
97.58758;1.1913797029304856;0.8331633270890507;0.6993055260869614;0.40415159548275426;0.33922844714585637;1.1999996712918273;9.999906364168213;0.8335079507613061;1.0970802274806528;1.0970635666494641;0.6250010411415035;-0.3141940007959052;0.6995286079877038
97.59758;1.1913799170370614;0.8331631611922922;0.6993054997930024;0.40415149837722;0.33922838541081957;1.1999994985980629;9.9999071277249;0.8335076556114932;1.0970801941684825;1.0970631300130549;0.6250010504642295;-0.31419400075602777;0.6995284914736414
97.60758;1.1913801385808998;0.8331629973414557;0.6993054750972845;0.40415140341369676;0.33922832539779135;1.199999316282591;9.999907910273745;0.8335073608621052;1.097080157084338;1.097062695679304;0.6250010555136187;-0.31419400071529685;0.6995283781017546
97.61758;1.1913803672442367;0.8331628357833845;0.6993054516789933;0.4041513105457172;0.33922826710336146;1.1999991243877814;9.999908709563217;0.8335070667917276;1.0970801170854347;1.0970622645074288;0.6250010563137752;-0.3141940006737851;0.6995282679989134
97.62758;1.1913806027347433;0.8331626767444449;0.6993054292187153;0.40415121969771506;0.3392282105257697;1.1999989231551182;9.999909522624762;0.8335067736536661;1.0970800750205234;1.0970618373154213;0.6250010529040189;-0.31419400063157005;0.6995281612710963
97.63758;1.1913808448268774;0.8331625203868842;0.6993054074621479;0.4041511307676952;0.33922815563988373;1.1999987130572731;9.999910345799346;0.8335064816674368;1.09708003167277;1.0970614149131666;0.6250010453723459;-0.31419400058872526;0.6995280580556095
97.64758;1.1913810933285027;0.8331623667980875;0.6993053862961774;0.40415104366687005;0.3392281023965852;1.1999984948331779;9.99991117550202;0.8335061910681126;1.097079987770373;1.0970609981508994;0.6250010338833093;-0.314194000545304;0.6995279585344293
97.65758;1.191381348014868;0.8331622159894938;0.6993053657852447;0.404150958353735;0.3392280507409258;1.1999982695210722;9.999912008437521;0.8335059021763076;1.09707994398406;1.0970605878892505;0.6250010186417676;-0.3141940005013182;0.6995278629384684
97.66758;1.191381608594055;0.8331620678504515;0.6993053461252111;0.40415087482894896;0.33922800061078057;1.199998038394125;9.999912841489884;0.8335056153918305;1.097079900884688;1.0970601849322614;0.6250009998270795;-0.31419400045673224;0.6995277715456072
97.67758;1.1913818747131142;0.8331619221594131;0.6993053275373986;0.4041507931108116;0.3392279519143423;1.1999978027672804;9.9999136722765;0.8335053311402616;1.0970798589322062;1.0970597900260983;0.6250009775978312;-0.31419400041147894;0.6995276846442668
97.68758;1.1913821459677676;0.8331617786953149;0.6993053102003663;0.4041507132071282;0.3392279045331329;1.1999975638003344;9.999914499823323;0.8335050498522929;1.097079818490872;1.0970594038862111;0.6250009521375964;-0.31419400036547296;0.6995276024707416
97.69758;1.1913824218549085;0.8331616373109988;0.6993052942501099;0.4041506351089024;0.3392278583509491;1.199997322387819;9.999915324740037;0.8335047719746252;1.0970797798847474;1.09705902720462;0.6250009236737302;-0.31419400031860895;0.6995275251572501
97.70758;1.1913827017296383;0.8331614979050047;0.699305279799155;0.4041505588157861;0.3392278132600768;1.1999970791104906;9.999916148768989;0.8335044979492275;1.097079743478489;1.0970586607166428;0.6250008924698284;-0.3141940002707617;0.6995274526914147
97.71758;1.1913829848566928;0.8331613603851175;0.6993052669600669;0.4041504843480858;0.3392277691527532;1.199996834274527;9.999916974070823;0.8335042281434956;1.0970797096332783;1.097058305276305;0.6250008587765471;-0.3141940002218081;0.6995273848836736
97.72758;1.191383270493244;0.8331612246524175;0.6993052558651467;0.40415041173815147;0.3392277259398192;1.1999965880216807;9.99991780295917;0.8335039628205061;1.0970796785236434;1.0970579617853276;0.62500082275607;-0.3141940001716535;0.6995273214128308
97.73758;1.1913835579656888;0.8331610905817973;0.6993052466659562;0.40415034103678876;0.33922768358191974;1.1999963404352953;9.999918638086314;0.8335037021774974;1.0970796500581692;1.0970576310532862;0.6250007844674929;-0.3141940001202385;0.699527261960796
97.74758;1.1913838467608473;0.8331609580427005;0.6993052395069997;0.40415027231622913;0.33922764209264816;1.1999960916790935;9.999919482189236;0.8335034463793628;1.0970796239976388;1.0970573137645463;0.6250007439456162;-0.3141940000675386;0.6995272062777015
97.75758;1.1913841365034112;0.8331608269353628;0.6993052344715665;0.4041502056422572;0.33922760151098524;1.199995842115594;9.999920337045678;0.8335031955411643;1.097079600072525;1.0970570105391109;0.6250007012975859;-0.3141940000135773;0.699527154113772
97.76758;1.1913844267476799;0.8331606971624755;0.6993052315546282;0.4041501410464036;0.3392275618852352;1.1999955922660668;9.999921202877236;0.833502949678495;1.0970795780219802;1.0970567219930825;0.6250006567291817;-0.31419399995843644;0.6995271051690015
97.77758;1.1913847168151754;0.8331605685744269;0.6993052307155359;0.40415007851278445;0.3392275232894846;1.199995342682955;9.999922078692606;0.8335027087097319;1.0970795576510635;1.0970564487507561;0.6250006104972072;-0.31419399990225266;0.6995270591256082
97.78758;1.1913850058855642;0.8331604409495704;0.6993052319442001;0.40415001795912486;0.33922748582583706;1.1999950938701385;9.999922962672683;0.8335024725169522;1.0970795388890684;1.0970561914080237;0.6250005628487795;-0.31419399984521074;0.6995270156619843
97.79758;1.1913852931868285;0.8331603139972666;0.6993052352643362;0.40414995923627106;0.33922744958910056;1.1999948462477097;9.999923852653936;0.8335022409747831;1.0970795217672291;1.0970559504735806;0.6250005140029982;-0.31419399978753215;0.6995269744217056
97.80758;1.1913855780646556;0.8331601874063573;0.6993052407146256;0.4041499021742897;0.33922741463914646;1.19999460013201;9.999924746445751;0.833502013959463;1.0970795062947103;1.097055726290539;0.6250004641936996;-0.31419399972945694;0.6995269350146873
97.81758;1.1913858599804;0.8331600609626577;0.6993052483458059;0.40414984662738757;0.3392273810079959;1.1999943557384725;9.999925641159725;0.8335017913697055;1.097079492307985;1.0970555189737201;0.6250004137298071;-0.31419399967122813;0.6995268970630772
97.82758;1.1913861385288351;0.8331599346259536;0.6993052582073389;0.40414979247173666;0.3392273487175494;1.1999941131860217;9.99992653266588;0.8335015731186737;1.0970794794617702;1.0970553284516653;0.6250003630161165;-0.31419399961308325;0.6995268602454142
97.83758;1.1913864133963803;0.8331598084863475;0.699305270337219;0.4041497395997655;0.33922731779947296;1.1999938724628978;9.999927416514316;0.8335013591202501;1.0970794673756397;1.0970551545953204;0.62500031254516;-0.31419399955525606;0.6995268243176787
97.84758;1.1913866842595229;0.8331596827075594;0.6993052847870449;0.4041496879512958;0.3392272883247967;1.199993633366119;9.999928289273269;0.8335011493092557;1.0970794557194037;1.0970549972580186;0.625000262876142;-0.31419399949797877;0.6995267890945768
97.85758;1.1913869507963555;0.8331595575283607;0.6993053016627999;0.40414963754214095;0.3392272604093227;1.1999933955175697;9.999929148439128;0.8335009436810316;1.0970794441498248;1.0970548561844096;0.6250002145800921;-0.31419399944147053;0.6995267543980641
97.86758;1.1913872127941125;0.833159433237848;0.6993053211265268;0.4041495884569029;0.33922723418737993;1.1999931585222907;9.999929991420348;0.8335007423329208;1.097079432260199;1.097054730978688;0.6250001681817456;-0.3141939993859244;0.6995267200264562
97.87758;1.191387470172208;0.8331593100995511;0.6993053433493622;0.4041495408253459;0.33922720979007687;1.1999929221295127;9.999930815559821;0.8335005454761275;1.0970794196217422;1.0970546212004797;0.6250001241590306;-0.31419399933150677;0.6995266857586383
97.88758;1.191387722909658;0.8331591883210387;0.6993053684644553;0.40414949481190027;0.3392271873323493;1.1999926862883101;9.999931619013926;0.8335003533932993;1.097079405808962;1.0970545264394125;0.6250000829830898;-0.3141939992783671;0.6995266513540433
97.89758;1.1913879709555604;0.8331590680751643;0.6993053965464749;0.4041494506078522;0.33922716691039284;1.1999924511565896;9.999932400793915;0.8335001663771923;1.0970793903724403;1.0970544462559526;0.6250000451210862;-0.3141939992266555;0.6995266165387082
97.90758;1.1913882141507752;0.8331589495041297;0.6993054276290563;0.4041494083965416;0.3392271486111964;1.1999922170550579;9.99993315988162;0.8334999846995633;1.0970793728252648;1.0970543800725667;0.6250000109809248;-0.31419399917653446;0.6995265810007322
97.91758;1.1913884521906788;0.833158832741924;0.6993054617338937;0.4041493683298408;0.33922713251573255;1.1999919843700413;9.99993389500883;0.8334998086261483;1.0970793526238445;1.097054327167475;0.6249999808671496;-0.31419399912816387;0.6995265443912666
97.92758;1.1913886846948027;0.8331587179545584;0.6993054988680805;0.40414933055662033;0.3392271186939983;1.1999917534856113;9.999934605787844;0.8334996384755788;1.0970793291086087;1.0970542867769475;0.6249999549787478;-0.31419399908167045;0.6995265063236138
97.93758;1.1913889113270801;0.8331586053187714;0.6993055390242858;0.40414929525314125;0.3392271072010685;1.1999915247726205;9.999935293598478;0.8334994746646824;1.0970793015018285;1.097054258211839;0.624999933389058;-0.31419399903713835;0.6995264664032719
97.94758;1.1913891318012066;0.8331584949750143;0.6993055822058039;0.40414926261538203;0.3392270980819862;1.1999912986229724;9.999935961063548;0.8334993176607494;1.0970792690367352;1.0970542408751212;0.6249999160115811;-0.3141939989946166;0.6995264242801836
97.95758;1.1913893457967126;0.8331583870142083;0.699305628443079;0.4041492328329968;0.33922709138838836;1.19999107546898;9.999936611034746;0.8334991678931964;1.09707923108132;1.0970542341820488;0.6249999026270252;-0.3141939989541206;0.69952637964596
97.96758;1.191389552936018;0.8331582814794702;0.699305677787437;0.4041492060648499;0.3392270871918329;1.1999908557604544;9.999937245569733;0.8334990257603452;1.0970791871181897;1.0970542375489218;0.6249998929496583;-0.3141939989156322;0.6995263321779458
97.97758;1.1913897528692425;0.8331581783737559;0.6993057302912581;0.40414918242964143;0.33922708558070586;1.199990639972683;9.999937865163698;0.8334988917256964;1.0970791366832626;1.0970542504450727;0.6249998866508878;-0.3141939988791244;0.6995262815227495
97.98758;1.1913899453909074;0.8331580776543479;0.6993057859993365;0.4041491620037314;0.3392270866543381;1.1999904286644096;9.9999384689656;0.833498766348723;1.0970790793798526;1.097054272353214;0.6249998833574604;-0.314193998844596;0.6995262273447792
97.99758;1.191390130430471;0.8331579792263957;0.6993058449476705;0.4041491448165735;0.33922709053327454;1.1999902224984094;9.999939055322907;0.8334986501780726;1.0970790149227234;1.0970543027036115;0.6249998826981087;-0.31419399881206417;0.6995261694028712
98.00758;1.1913903078966679;0.8331578829960006;0.6993059071411826;0.4041491308743412;0.3392270973692455;1.199990022179476;9.999939622201472;0.8334985435997601;1.0970789431866697;1.0970543409027267;0.6249998843779359;-0.31419399878150966;0.6995261076042805
98.01758;1.191390477566971;0.8331577889425753;0.6993059725283748;0.4041491202025041;0.33922710733512007;1.1999898283521064;9.99994016806634;0.8334984467632988;1.097078864260064;1.0970543863766955;0.6249998882144824;-0.3141939987528376;0.6995260419620082
98.02758;1.1913906391160398;0.8331576971296968;0.6993060410141972;0.40414911285536664;0.3392271206051348;1.1999896415207352;9.999940692760777;0.8334983596477616;1.0970787784336111;1.09705443857663;0.6249998941186631;-0.31419399872589476;0.6995259724867767
98.03758;1.1913907921836084;0.8331576076491546;0.6993061125048126;0.4041491088980973;0.33922713733324766;1.199989462070169;9.999941197539433;0.8334982822043082;1.0970786861204977;1.097054496972442;0.6249999020285572;-0.3141939987005175;0.699525899136994
98.04758;1.1913909364033892;0.8331575205494922;0.6993061869384403;0.4041491083895077;0.33922715763954053;1.1999892903572313;9.999941684440461;0.8334982144126059;1.0970785878030276;1.097054560990559;0.6249999118374137;-0.3141939986765658;0.6995258218436436
98.05758;1.1913910714297293;0.833157435819693;0.6993062642895195;0.4041491113718839;0.3392271816161132;1.199989126705291;9.999942155758298;0.8334981561965525;1.0970784840555767;1.0970546299368564;0.6249999233639534;-0.3141939986539337;0.6995257405482622
98.06758;1.1913911970001558;0.833157353414349;0.699306344567146;0.4041491178738905;0.33922720932177564;1.1999889713015157;9.999942614072411;0.8334981073235742;1.0970783755761246;1.0970547030320281;0.6249999363609428;-0.314193998632547;0.6995256552204813
98.07758;1.191391312965034;0.8331572732593857;0.6993064278080344;0.4041491279255111;0.339227240744544;1.1999888241740009;9.999943062299193;0.8334980674222254;1.0970782631076244;1.097054779534214;0.6249999505307354;-0.31419399861236463;0.6995255658504509
98.08758;1.1913914192428867;0.8331571952446007;0.6993065140612511;0.40414914157527165;0.3392272757811862;1.1999886852519532;9.999943503151412;0.8334980360985241;1.0970781473078683;1.0970548588024849;0.6249999655540588;-0.31419399859339053;0.6995254724354192
98.09758;1.1913915158074255;0.8331571192379417;0.699306603364599;0.4041491588946499;0.3392273142695346;1.1999885544348514;9.999943938830931;0.8334980130406496;1.0970780287318933;1.0970549402588747;0.6249999811328386;-0.3141939985756769;0.6995253749820816
98.10758;1.1913916027592122;0.8331570451176031;0.6993066957409447;0.40414917996799815;0.33922735604503007;1.1999884316798812;9.9999443716038;0.833497998071398;1.0970779078836448;1.097055023346281;0.6249999969993755;-0.3141939985593089;0.6995252735280628
98.11758;1.1913916803953515;0.8331569727676809;0.6993067912668425;0.40414920487974026;0.3392274009750562;1.1999883169867358;9.999944804129708;0.8334979910972138;1.0970777852238778;1.0970551075175787;0.6250000129008687;-0.31419399854437186;0.6995251681732267
98.12758;1.191391749215884;0.8331569020326318;0.6993068901301749;0.4041492336931671;0.33922744895173124;1.1999882102219601;9.99994523867453;0.8334979919706906;1.0970776611814967;1.0970551922528307;0.6250000285986385;-0.31419399853092483;0.6995250591195322
98.13758;1.1913918098434202;0.8331568326968795;0.6993069925569664;0.40414926642496835;0.33922749987125245;1.199988110996685;9.999945676140438;0.833498000468271;1.0970775361983265;1.0970552771503088;0.6250000438761966;-0.31419399851900803;0.6995249467010259
98.14758;1.191391862883261;0.8331567644909555;0.6993070986894624;0.40414930304299546;0.33922755362606644;1.1999880187557093;9.99994611626546;0.833498016386306;1.0970774107177248;1.0970553619570538;0.62500005854524;-0.3141939985086725;0.699524831348394
98.15758;1.1913919088553122;0.8331566970856012;0.6993072085491695;0.40414934349971815;0.3392276100944978;1.1999879330073648;9.999946558513228;0.8334980395644676;1.097077285121315;1.097055446393167;0.6250000724262696;-0.3141939984999984;0.6995247135095854
98.16758;1.1913919482480204;0.8331566301192052;0.6993073220708996;0.40414938776218423;0.33922766911616364;1.199987853471843;9.999947002193945;0.833498069842244;1.0970771596982083;1.097055529989354;0.6250000853116667;-0.31419399849307844;0.6995245936376208
98.17758;1.1913919815596206;0.8331565633151362;0.6993074391137246;0.40414943579310236;0.3392277304646379;1.1999877800173195;9.999947446231005;0.8334981070271308;1.0970770346628103;1.0970556121237562;0.6250000969657629;-0.3141939984879869;0.6995244722232772
98.18758;1.1913920092546202;0.8331564965971154;0.6993075594222863;0.4041494875241618;0.33922779382549567;1.199987712547296;9.999947889506387;0.833498150874635;1.0970769102039328;1.0970556921054544;0.6250001071672303;-0.3141939984847704;0.6995243497388463
98.19758;1.1913920317356688;0.8331564300618913;0.6993076826242305;0.40414954287513666;0.3392278588057321;1.1999876509858423;9.999948331439528;0.8334982010729959;1.0970767865017619;1.0970557691996325;0.6250001157565059;-0.3141939984834573;0.699524226553982
98.20758;1.191392049385063;0.8331563638683537;0.6993078083268252;0.40414960180105214;0.33922792500172283;1.199987595282029;9.999948772601977;0.8334982572264922;1.0970766636640068;1.0970558426280586;0.6250001226572772;-0.3141939984840563;0.6995241029623944
98.21758;1.1913920626180268;0.8331562981832753;0.6993079362459127;0.40414966432850463;0.339227992072204;1.1999875454053683;9.999949214666234;0.8334983188608369;1.0970765416555002;1.097055911552343;0.6250001278689569;-0.314193998486559;0.6995239792351905
98.22758;1.191392071891077;0.8331562331624024;0.699308066254367;0.4041497305506701;0.3392280597402018;1.199987501376443;9.999949658588847;0.8334983854744495;1.097076420338983;1.0970559750782662;0.6250001314588173;-0.31419399849095814;0.6995238556079386
98.23758;1.1913920777065519;0.8331561689278913;0.6993081983058905;0.4041498005822473;0.3392281277583263;1.1999874633033012;9.99995010235152;0.8334984565981801;1.0970762995743641;1.0970560323257343;0.625000133550294;-0.3141939984972592;0.6995237322793155
98.24758;1.191392080695087;0.8331561055576241;0.6993083323061352;0.40414987450728934;0.3392281959099192;1.1999874313977634;9.999950540608372;0.8334985318357849;1.0970761791954577;1.0970560825388405;0.6250001342869749;-0.3141939985054837;0.6995236094511015
98.25758;1.1913920816916124;0.83315604305464;0.699308468048873;0.40414995234557866;0.33922826402110917;1.199987405942105;9.999950965959444;0.833498610923721;1.0970760589056507;1.0970561251568398;0.6250001337818901;-0.31419399851567703;0.6995234873600144
