time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.26758;1.191392081673629;0.833155981323564;0.6993086052336935;0.40415003404789385;0.33922833193342905;1.1999873871966469;9.999951370038582;0.833498693791674;1.097075938254167;1.0970561597830333;0.6250001320859224;-0.3141939985279036;0.6995233662897982
98.27758;1.1913920816061296;0.833155920215497;0.6993087435140174;0.4041501195097045;0.3392283994696893;1.1999873753220451;9.999951743943187;0.8334987805224259;1.0970758167005308;1.0970561861249946;0.6250001292198907;-0.3141939985422297;0.6995232465556487
98.28758;1.1913920822990296;0.8331558596057513;0.6993088825709035;0.40415020858229816;0.33922846644915555;1.1999873704071071;9.999952078682853;0.8334988712324441;1.0970756937100923;1.0970562039982508;0.6250001252364589;-0.31419399855871644;0.6995231284884934
98.29758;1.1913920843467083;0.8331557994372678;0.6993090221930811;0.4041503010896793;0.3392285327297617;1.1999873725790904;9.999952366079821;0.8334989659969603;1.0970755688071747;1.09705621331668;0.6250001202371285;-0.31419399857741837;0.6995230124631785
98.30758;1.1913920881593554;0.8331557396920231;0.6993091623185205;0.40415039686327703;0.3392285982228879;1.1999873819953573;9.999952599690896;0.8334990648067278;1.0970754415963277;1.097056214015492;0.625000114350754;-0.31419399859836983;0.6995228989488803
98.31758;1.1913920940346192;0.8331556803388293;0.6993093030386495;0.40415049577473877;0.3392286628871762;1.1999873986705833;9.99995277504722;0.8334991675011713;1.0970753118186278;1.0970562060247004;0.6250001077197852;-0.3141939986215605;0.6995227885265717
98.32758;1.1913921022388947;0.8331556213464363;0.6993094445690606;0.4041505977409577;0.33922872672759763;1.1999874223808151;9.999952889159061;0.8334992737728353;1.097075179369482;1.0970561893545596;0.6250001005125678;-0.3141939986469344;0.699522681808302
98.33758;1.191392113086891;0.8331555627516556;0.6993095871943494;0.40415070268985265;0.33922878978790916;1.199987452736465;9.999952939811001;0.833499383269453;1.0970750442305492;1.0970561641546346;0.6250000929282418;-0.31419399867440845;0.6995225793163705
98.34758;1.1913921269967376;0.8331555047190952;0.6993097312216232;0.40415081053250207;0.33922885212629755;1.1999874892680062;9.999952925072447;0.8334994956453659;1.0970749063916005;1.0970561306293167;0.625000085168989;-0.31419399870386927;0.6995224814453759
98.35758;1.191392144512817;0.8331554475229207;0.6993098769647883;0.40415092119632307;0.33922891379961256;1.199987531440396;9.999952842992398;0.8334996105106325;1.0970747658062268;1.097056088953317;0.6250000774130618;-0.3141939987351644;0.6995223884564892
98.36758;1.1913921663485727;0.8331553914461132;0.6993100247627535;0.40415103466571806;0.3392289748681238;1.1999875786851126;9.99995269158681;0.8334997273914322;1.0970746224005168;1.0970560393635722;0.6250000698229312;-0.3141939987681332;0.6995223004537218
98.37758;1.191392193431269;0.8331553367052855;0.6993101750291053;0.4041511509583269;0.3392290353876551;1.1999876305246904;9.99995246915989;0.833499845776864;1.0970744761061313;1.0970559822972061;0.6250000625819975;-0.314193998802656;0.6995222174179936
98.38758;1.191392226816734;0.8331552834453961;0.699310328298933;0.40415127006855434;0.33922909537747126;1.1999876866774686;9.999952174589327;0.8334999651579869;1.0970743268252692;1.0970559183963722;0.6250000559160417;-0.31419399883867377;0.6995221393053942
98.39758;1.1913922675287172;0.8331552317572166;0.6993104851870212;0.4041513919482139;0.3392291548063206;1.1999877469755216;9.999951807469087;0.8335000849765442;1.0970741743885752;1.097055848435211;0.6250000500830029;-0.31419399887618793;0.6995220661071476
98.40758;1.1913923164772944;0.833155181695414;0.6993106462595292;0.40415151653738446;0.33922921360890834;1.1999878112260016;9.999951367829214;0.8335002045784773;1.0970740186324874;1.0970557732746367;0.6250000453336365;-0.31419399891524413;0.6995219978230133
98.41758;1.1913923744133277;0.8331551332940618;0.6993108119616562;0.40415164379872504;0.3392292717034529;1.1999878792710437;9.999950855508613;0.8335003232358982;1.0970738594857203;1.097055693875736;0.6250000418483485;-0.314193998955888;0.699521934426567
98.42758;1.1913924418548432;0.8331550865749608;0.6993109826568075;0.40415177372183153;0.3392293290098508;1.199987951138521;9.99995027034087;0.8335004402045146;1.0970736969169845;1.0970556112960943;0.625000039722363;-0.31419399899811784;0.6995218758845859
98.43758;1.19139251905611;0.8331550415395783;0.6993111586884866;0.4041519063061795;0.3392293854640611;1.1999880270408982;9.999949613294685;0.8335005548079089;1.0970735308061073;1.0970555265678585;0.6250000390150763;-0.31419399904186857;0.6995218221891483
98.44758;1.1913926060520923;0.8331549981343317;0.6993113403929101;0.4041520415419464;0.3392294410163998;1.1999881072163718;9.999948887222113;0.833500666514793;1.097073360903075;1.0970554405649908;0.6250000397533239;-0.314193999087032;0.6995217733463581
98.45758;1.1913927026957303;0.8331549561961699;0.6993115280639725;0.4041521794107674;0.339229495633905;1.1999881917559387;9.999948096440978;0.8335007749850057;1.0970731869420285;1.0970553540019585;0.6250000418671854;-0.3141939991334775;0.6995217293256544
98.46758;1.1913928086834973;0.8331549154221977;0.6993117219256385;0.40415231990315803;0.3392295493131931;1.1999882805790958;9.999947245738618;0.8335008800994445;1.097073008773684;1.0970552674687077;0.6250000451689317;-0.31419399918104696;0.6995216900321485
98.47758;1.191392923641895;0.8331548754383976;0.6993119221233819;0.4041524630156302;0.3392296020942373;1.1999883736018226;9.999946339685017;0.8335009819482344;1.0970728263613256;1.0970551814286267;0.6250000493936;-0.3141939992295599;0.6995216553620499
98.48758;1.1913930471960215;0.8331548359383553;0.6993121286913503;0.4041526087304278;0.33922965407892736;1.1999884709461592;9.999945382476488;0.8335010807575072;1.0970726397107935;1.0970550962579921;0.6250000542413715;-0.3141939992788491;0.6995216252786675
98.49758;1.1913931789752588;0.8331547967280882;0.6993123415394867;0.4041527570207004;0.3392297054400718;1.1999885729893796;9.999944378083518;0.8335011767790768;1.0970724488874952;1.0970550123363134;0.6250000594284056;-0.3141939993287853;0.6995215997617685
98.50758;1.1913933187171408;0.8331547576520741;0.6993125605183736;0.404152907870895;0.339229756395608;1.199988680218692;9.999943329837807;0.8335012701903932;1.0970722540782754;1.097054930104985;0.6250000647368813;-0.31419399937926923;0.699521578691717
98.51758;1.1913934664107095;0.8331547185580401;0.6993127854815241;0.4041530612701732;0.3392298071576828;1.1999887930383435;9.999942239190743;0.8335013610388019;1.0970720555802944;1.0970548500585933;0.6250000700493412;-0.31419399943021614;0.6995215618706765
98.52758;1.1913936222030805;0.833154679323786;0.6993130162529512;0.40415321718013103;0.3392298578876941;1.199988911652895;9.999941105119603;0.8335014492203523;1.0970718537229036;1.0970547727242947;0.6250000753884067;-0.3141939994815479;0.699521549118696
98.53758;1.1913937861668231;0.8331546398564611;0.6993132525340697;0.4041533755007783;0.33922990868609937;1.1999890360567862;9.999939924897625;0.8335015345320718;1.0970716487984142;1.097054698648915;0.6250000809152453;-0.31419399953318694;0.6995215402669716
98.54758;1.1913939582706001;0.8331546001001968;0.6993134938411898;0.4041535360541888;0.33922995963238817;1.1999891661115456;9.999938695464666;0.8335016167990215;1.0970714410488651;1.097054628378268;0.6250000868536324;-0.31419399958504857;0.6995215351077163
98.55758;1.1913941385208753;0.833154560069962;0.6993137395441291;0.4041536985978011;0.3392300108320255;1.1999893016377947;9.999937414420422;0.833501695937119;1.09707123068761;1.0970545624256016;0.6250000934026957;-0.3141939996370399;0.6995215334293111
98.56758;1.1913943270038294;0.8331545198200223;0.6993139889775682;0.40415386286599303;0.339230062408838;1.1999894424341653;9.999936079882591;0.8335017719216958;1.0970710179316414;1.0970545012105573;0.625000100687829;-0.3141939996890632;0.6995215350974872
98.57758;1.1913945238017931;0.8331544793685577;0.6993142415121907;0.4041540286166261;0.3392301144748881;1.1999895882229468;9.999934689593871;0.8335018447527305;1.0970708030034215;1.0970544450415236;0.6250001087596538;-0.3141939997410304;0.6995215400699394
98.58758;1.1913947289125666;0.8331544386936984;0.6993144965757742;0.404154195643933;0.33923016714447557;1.1999897386367162;9.999933240343946;0.833501914418961;1.0970705861011047;1.0970543941828956;0.6250001176434219;-0.31419399979288803;0.6995215483274196
98.59758;1.1913949422420556;0.8331543978036183;0.6993147536710578;0.4041543637573427;0.3392302205661597;1.1999898932915658;9.999931728610983;0.8335019808792893;1.0970703674280284;1.097054348910781;0.6250001274064836;-0.3141939998446103;0.6995215598098657
98.60758;1.191395163631383;0.8331543567813108;0.69931501237402;0.40415453276334085;0.3392302749122256;1.1999900518306497;9.999930152270041;0.8335020441113951;1.0970701472264182;1.097054309539003;0.6250001381845518;-0.3141939998961624;0.6995215744230325
98.61758;1.1913953928369085;0.8331543157371961;0.6993152723176139;0.4041547024723347;0.3392303303376503;1.1999902138847836;9.999928511388735;0.833502104140971;1.0970699257325558;1.097054276439758;0.6250001501523832;-0.3141939999474806;0.6995215920766896
98.62758;1.1913956295178754;0.8331542747249399;0.699315533193101;0.40415487271253475;0.33923038695560914;1.1999903790384017;9.999926807514782;0.8335021609793609;1.0970697031449907;1.0970542500193052;0.6250001635097968;-0.314193999998483;0.6995216126926022
98.63758;1.191395873304186;0.8331542337330147;0.6993157947905709;0.40415504332038676;0.3392304448332375;1.1999905468352219;9.999925043370324;0.8335022145766123;1.0970694796374787;1.097054230665549;0.6250001785270334;-0.31419400004908576;0.6995216361920336
98.64758;1.1913961239223152;0.8331541927390456;0.699316057042981;0.4041552141171893;0.3392305039896512;1.1999907167940274;9.999923223105629;0.8335022648754875;1.097069255357776;1.0970542187252275;0.6250001955752394;-0.3141940000991923;0.6995216625038587
98.65758;1.1913963812806931;0.8331541517347881;0.699316319999308;0.40415538489686387;0.33923056439587707;1.199990888441935;9.999921351746817;0.8335023118723527;1.0970690304307509;1.0970542145092406;0.6250002150704012;-0.31419400014866267;0.6995216915736004
98.66758;1.1913966453682099;0.8331541107219034;0.6993165837518592;0.40415555543913684;0.33923062598263926;1.199991061309192;9.999919434101702;0.8335023555792119;1.0970688050081492;1.0970542182755902;0.6250002373819966;-0.31419400019730864;0.6995217233434822
98.67758;1.1913969160443338;0.8331540697156601;0.699316848369414;0.40415572554060447;0.3392306886534615;1.199991234835426;9.999917473901494;0.8335023959646857;1.0970685792991246;1.097054230177225;0.6250002628228403;-0.31419400024492683;0.6995217577524465
98.68758;1.1913971929613294;0.8331540287640417;0.6993171138297124;0.4041558950309813;0.3392307522893571;1.1999914083237777;9.999915473400888;0.8335024329831907;1.0970683535217496;1.097054250265073;0.6250002917258414;-0.3141940002913414;0.6995217947936062
98.69758;1.1913974756527341;0.8331539879796173;0.699317379985924;0.4041560637746979;0.3392308167530782;1.1999915810259123;9.999913433580314;0.8335024666363906;1.097068127867754;1.0970542785689867;0.625000324509315;-0.31419400033642064;0.69952183456631
98.70758;1.191397763636425;0.8331539475527767;0.6993176466018837;0.40415623167580983;0.3392308819118243;1.1999917522318095;9.999911354842105;0.8335024970023299;1.09706790253034;1.0970543151251981;0.6250003616961451;-0.31419400038006445;0.699521877234007
98.71758;1.1913980563856272;0.8331539077147135;0.6993179134181741;0.40415639868079517;0.3392309476463742;1.1999919212744545;9.999909237726207;0.8335025242609087;1.0970676777230854;1.0970543599533118;0.6250004038757917;-0.3141940004221898;0.6995219229121293
98.72758;1.1913983531999772;0.8331538686846316;0.6993181801909883;0.40415656477796374;0.3392310138262267;1.1999920875043515;9.99990708319213;0.8335025486939048;1.0970674536664118;1.0970544130969428;0.6250004516069502;-0.3141940004627307;0.6995219716069121
98.73758;1.19139865314709;0.83315383065396;0.6993184466805121;0.40415672998355756;0.33923108029966254;1.1999922503206466;9.999904892631145;0.8335025706087925;1.0970672305626417;1.0970544746472495;0.6250005053518386;-0.31419400050164153;0.6995220232411639
98.74758;1.1913989551197857;0.8331537937876607;0.6993187126144504;0.4041568942942075;0.3392311469079903;1.1999924092796563;9.999902667933373;0.8335025902613913;1.0970670085835998;1.0970545446674842;0.6250005654887738;-0.3141940005388876;0.6995220777020073
98.75758;1.1913992579583057;0.8331537582072976;0.6993189776627798;0.40415705762887627;0.33923121348430463;1.1999925642040135;9.999900411511506;0.833502607868555;1.0970667878864901;1.09705462313046;0.6250006323217001;-0.3141940005744249;0.6995221348577635
98.76758;1.1913995605847647;0.83315372397195;0.6993192414524427;0.4041572198051958;0.3392312798563047;1.1999927151737484;9.999898126285435;0.8335026236622224;1.0970665686106738;1.09705470993645;0.6250007060342596;-0.3141940006081856;0.6995221945374283
98.77758;1.1913998620578587;0.8331536910899453;0.6993195036176801;0.40415738056226724;0.33923134587604914;1.1999928623928533;9.99989581586877;0.8335026379144872;1.097066350837322;1.0970548049792446;0.6250007866491787;-0.31419400064007974;0.6995222565227978
98.78758;1.1914001615270726;0.8331536595563315;0.6993197638187896;0.4041575396113315;0.3392314114307955;1.1999930060763786;9.999893485089972;0.8335026509332093;1.097066134565432;1.0970549082322345;0.6250008740724047;-0.3141940006700019;0.6995223206062249
98.79758;1.1914004581797017;0.8331536293545573;0.6993200216893368;0.40415769668839086;0.33923147641124063;1.1999931464305047;9.999891140409778;0.833502663056201;1.0970659197211472;1.097055019784968;0.6250009681979756;-0.3141940006978278;0.6995223866712402
98.80758;1.1914007512286118;0.8331536003875719;0.6993202767901051;0.40415785158772277;0.33923154068324385;1.1999932836164513;9.999888789566716;0.8335026746351505;1.0970657061995965;1.097055139801922;0.6250010689835303;-0.3141940007234275;0.6995224546926463
98.81758;1.191401039901682;0.8331535724010684;0.6993205286600507;0.40415800414595804;0.3392316040974457;1.1999934176815794;9.99988644095704;0.8335026859612968;1.0970654939305795;1.0970552684843193;0.625001176458945;-0.31419400074669557;0.6995225246614216
98.82758;1.1914013233735903;0.833153544978935;0.6993207769011487;0.404158154172578;0.3392316665217068;1.1999935485851778;9.999884103315685;0.833502697173182;1.097065282923475;1.0970554060418678;0.6250012906718578;-0.31419400076755555;0.6995225965472677
98.83758;1.1914016006377652;0.8331535176177994;0.699321021193275;0.4041583013974251;0.33923172786758;1.1999936762691727;9.99988178510161;0.833502708236045;1.0970650732521667;1.0970555526156371;0.6250014115954526;-0.31419400078594334;0.6995226703052927
98.84758;1.1914018704826235;0.8331534898223298;0.6993212612679135;0.4041584454999381;0.3392317880871919;1.1999938006252107;9.99987949374959;0.8335027189952343;1.0970648649843429;1.0970557081729007;0.6250015390632268;-0.31419400080180954;0.6995227458612882
98.85758;1.191402131657672;0.8331534611586673;0.6993214969278538;0.4041585861867601;0.3392318471504151;1.1999939214453088;9.999877235507903;0.8335027292754328;1.0970646581382746;1.097055872437898;0.6250016727696;-0.314194000815145;0.6995228231224669
98.86758;1.1914023830086233;0.8331534312719431;0.6993217281050336;0.40415872324035507;0.3392319050480145;1.1999940385103773;9.999875015508923;0.8335027389526567;1.0970644527525992;1.097056044895326;0.6250018123083841;-0.31419400082599475;0.6995229020583288
98.87758;1.1914026234234727;0.8331533998976656;0.6993219548293891;0.40415885651401695;0.33923196182116955;1.199994151732577;9.999872837410656;0.8335027479207784;1.0970642490248197;1.0970562248422184;0.6250019572177309;-0.31419400083443605;0.6995229827686955
98.88758;1.1914028517613586;0.8331533668433354;0.6993221770983867;0.4041589859039418;0.33923201756488874;1.1999942612006433;9.999870702943324;0.8335027560601441;1.0970640473832833;1.097056411462315;0.6250021070071612;-0.3141940008405403;0.6995230654682524
98.89758;1.1914030669612474;0.8331533319442144;0.6993223947985959;0.4041591113340266;0.33923207240046716;1.199994367102784;9.999868612814117;0.8335027633217585;1.0970638484446869;1.0970566039266778;0.6250022611292436;-0.31419400084435695;0.6995231504222851
98.90758;1.1914032682038624;0.833153295040244;0.6993226077312323;0.4041592327499028;0.33923212645284045;1.1999944696193015;9.99986656893738;0.8335027698379975;1.0970636529200193;1.09705680150582;0.6250024189328737;-0.3141940008459148;0.6995232378947801
98.91758;1.1914034548810215;0.8331532559678424;0.6993228156741019;0.40415935008977055;0.33923217983506665;1.1999945689181426;9.999864575393499;0.8335027759403963;1.0970634615076118;1.0970570036628848;0.6250025796730814;-0.3141940008452274;0.6995233281348742
98.92758;1.191403626423365;0.8331532145741625;0.6993230183945658;0.40415946325183105;0.33923223263455315;1.1999946652301212;9.99986263750599;0.8335027820590486;1.0970632747891507;1.097057210051655;0.6250027425601827;-0.314194000842306;0.6995234213861447
98.93758;1.1914037822063872;0.833153170765274;0.6993232156271831;0.40415957210524833;0.3392322849044603;1.1999947588746216;9.999860761346225;0.8335027885824412;1.0970630931756327;1.0970574204422356;0.6250029068111126;-0.3141940008371609;0.699523517884624
98.94758;1.1914039216125278;0.8331531245055904;0.6993234071138541;0.404159676529973;0.3392323366491068;1.1999948502197446;9.999858953973707;0.8335027958104423;1.0970629169157433;1.0970576347375487;0.625003071709004;-0.3141940008297885;0.6995236178567772
98.95758;1.1914040441945686;0.8331530757630162;0.6993235926661167;0.4041597764548236;0.3392323878235831;1.1999949396524463;9.999857222978596;0.8335028040171962;1.0970627461199094;1.0970578530126827;0.6250032366524715;-0.3141940008201745;0.6995237215365144
98.96758;1.1914041497982724;0.833153024488056;0.6993237721715951;0.40415987187598956;0.33923243837769496;1.1999950276005122;9.99985557552291;0.8335028135165026;1.097062580780694;1.0970580754109975;0.6250034011791645;-0.3141940008083112;0.6995238291546213
98.97758;1.1914042385299277;0.8331529706219568;0.6993239455919388;0.404159962828137;0.3392324882827189;1.1999951145535337;9.999854017541601;0.8335028246507128;1.0970624207889002;1.097058302013304;0.6250035649779244;-0.31419400079421095;0.6995239408893996
98.98758;1.1914043106529444;0.8331529141237326;0.6993241129782142;0.4041600493343564;0.33923253748656085;1.199995201038108;9.999852553059066;0.8335028377011806;1.0970622659522262;1.0970585327901763;0.6250037278574038;-0.3141940007779246;0.6995240568320547
98.99758;1.191404366493502;0.833152855045213;0.6993242744649557;0.4041601314035924;0.3392325858793693;1.1999952875995663;9.99985118394576;0.8335028528194423;1.0970621160676517;1.0970587675715004;0.6250038896642618;-0.3141940007595645;0.699524176986546
99.00758;1.1914044063204847;0.8331527935967862;0.6993244302395468;0.40416020906296973;0.33923263333087467;1.1999953747959695;9.999849910450218;0.8335028700798083;1.0970619709737763;1.0970590060087524;0.6250040502440626;-0.31419400073931264;0.6995243012924203
99.01758;1.1914044302709705;0.8331527301175147;0.699324580509641;0.40416028235960794;0.33923267972858656;1.1999954631800984;9.99984873234044;0.8335028895753029;1.097061830461961;1.0970592475631604;0.6250042094635696;-0.31419400071740916;0.6995244296313158
99.02758;1.1914044383799194;0.8331526649833745;0.6993247254616224;0.40416035133415656;0.33923272496927104;1.1999955533232642;9.999847650191315;0.8335029114311596;1.0970616941752136;1.097059491576751;0.6250043672000868;-0.31419400069413145;0.6995245617737319
99.03758;1.1914044306257268;0.8331525985712904;0.6993248652102098;0.40416041601070496;0.3392327689473243;1.199995645857786;9.999846666000405;0.8335029357396548;1.0970615616508017;1.0970597374264572;0.6250045232994123;-0.3141940006697696;0.699524697336485
99.04758;1.1914044069265033;0.8331525312879133;0.6993249997930624;0.40416047640613567;0.33923281155903257;1.1999957414195386;9.999845782915145;0.833502962477149;1.097061432433219;1.0970599846331077;0.6250046775909556;-0.3141940006446007;0.6995248358621244
99.05758;1.1914043670936578;0.8331524635684425;0.6993251292276762;0.40416053254091533;0.33923285269381603;1.1999958405272744;9.999845004382683;0.8335029914458977;1.0970613061350856;1.0970602328701682;0.6250048299383214;-0.3141940006188745;0.6995249769547328
99.06758;1.1914043108195118;0.833152395822424;0.6993252535547491;0.4041605844651592;0.33923289222909364;1.1999959435713174;9.999844332940324;0.8335030222864598;1.0970611824527707;1.097060481949723;0.625004980235363;-0.31419400059281605;0.699525120329211
99.07758;1.1914042377875607;0.8331523283866047;0.69932537282481;0.40416063229685845;0.3392329300703377;1.199996050916779;9.99984376981782;0.8335030545507434;1.0970610612045217;1.0970607318215315;0.6250051283547049;-0.314194000566647;0.6995252657705766
99.08758;1.1914041478226247;0.8331522615298966;0.6993254870714691;0.4041606762323253;0.3392329662023124;1.1999961629730986;9.999843315701918;0.8335030877481108;1.0970609423359454;1.0970609825732676;0.6250052741230506;-0.3141940005406023;0.6995254130914373
99.09758;1.1914040409180418;0.8331521954698884;0.6993255963166496;0.4041607165201992;0.3392330006960843;1.1999962801480544;9.999842970971388;0.8335031213741498;1.0970608258075147;1.0970612343893447;0.625005417348122;-0.3141940005149214;0.6995255621604568
99.10758;1.1914039171792863;0.8331521303482765;0.6993257005866357;0.40416075342214913;0.3392330336884508;1.199996402710604;9.999842735375294;0.8335031549801327;1.0970607114657673;1.097061487430338;0.6250055578432137;-0.31419400048983137;0.699525712983987
99.11758;1.1914037767912078;0.8331520661921978;0.6993257998993602;0.4041607871903594;0.339233065365892;1.1999965306761555;9.999842608391226;0.8335031882248399;1.0970605990395372;1.0970617417472388;0.6250056954095553;-0.3141940004655473;0.6995258657187399
99.12758;1.1914036199591898;0.8331520029025037;0.6993258942537827;0.4041608180746431;0.33923309594348516;1.1999966638220831;9.999842589513205;0.8335032208670806;1.0970604882414539;1.0970619973193434;0.6250058298208891;-0.31419400044228446;0.699526020587614
99.13758;1.1914034468230064;0.8331519402955299;0.6993259836260377;0.40416084633638916;0.33923312562788016;1.1999968018256333;9.999842677776519;0.8335032527338422;1.09706037883806;1.0970622540953643;0.6250059608264269;-0.3141940004202672;0.6995261778104057
99.14758;1.1914032574570774;0.8331518781838355;0.6993260679213015;0.40416087226047615;0.33923315458446024;1.19999694439144;9.999842871298439;0.8335032836831807;1.0970602706180375;1.0970625119765012;0.6250060881439388;-0.31419400039973056;0.6995263375477805
99.15758;1.1914030519426124;0.8331518164095557;0.6993261469169825;0.4041608961725915;0.3392331829224209;1.1999970912361433;9.999843167168239;0.8335033135884745;1.097060163367563;1.0970627708025202;0.6250062114780862;-0.31419400038091266;0.699526499820165
99.16758;1.1914028303794446;0.8331517548042633;0.6993262202751993;0.40416091844318086;0.33923321068171036;1.1999972420379281;9.999843561245187;0.8335033423583817;1.0970600569108508;1.097063030325209;0.6250063305854427;-0.31419400036403555;0.699526664527758
99.17758;1.1914025928452074;0.8331516931743131;0.6993262876187162;0.40416093946168624;0.33923323782155146;1.1999973965007522;9.999844047640496;0.8335033699335069;1.0970599511176973;1.0970632901533413;0.6250064453327305;-0.31419400034928735;0.6995268315963061
99.18758;1.19140233942356;0.8331516313682913;0.6993263486001403;0.4041609595955111;0.339233264229568;1.1999975544163748;9.99984461858694;0.8335033962382434;1.0970598458849186;1.097063549753067;0.6250065556849986;-0.31419400033682104;0.6995270010735728
99.19758;1.1914020702638133;0.8331515693231712;0.6993264029178713;0.40416097915159527;0.3392332897440303;1.199997715630439;9.999845265603598;0.8335034211390394;1.0970597411775938;1.097063808561177;0.625006661624373;-0.3141940003267543;0.6995271731095738
99.20758;1.1914017855612566;0.8331515070207048;0.6993264503032762;0.40416099834893643;0.3392333141679163;1.199997879989278;9.999845981132871;0.8335034444130821;1.097059637089341;1.0970640661278044;0.6250067630806247;-0.31419400031915945;0.6995273478783308
99.21758;1.1914014855421768;0.8331514444586554;0.6993264905192214;0.4041610173222545;0.33923333728637434;1.1999980473226743;9.999846758911271;0.8335034657530076;1.0970595338358604;1.0970643221973417;0.6250068599235961;-0.3141940003140586;0.6995275254912801
99.22758;1.1914011705368635;0.8331513816857642;0.699326523373876;0.4041610361626777;0.33923335891096545;1.1999982174454504;9.99984759340503;0.8335034848425059;1.0970594316869522;1.0970645767432594;0.6250069520038907;-0.31419400031143;0.6995277059526617
99.23758;1.1914008410199073;0.8331513188420074;0.6993265487362251;0.404161054952938;0.339233378918821;1.199998390124288;9.999848479800931;0.8335035013665483;1.0970593308971694;1.0970648299112926;0.6250070392125704;-0.31419400031122435;0.6995278891624417
99.24758;1.191400497534602;0.8331512561980462;0.6993265665178825;0.4041610737710294;0.3392333972522684;1.1999985650207359;9.999849414273081;0.8335035149172207;1.0970592316655166;1.097065081862357;0.6250071215198049;-0.3141940003133889;0.6995280749362998
99.25758;1.1914001405803918;0.8331511941756067;0.6993265766009366;0.40416109267453115;0.3392334139080964;1.1999987416427862;9.999850393780482;0.8335035250191697;1.0970591341144242;1.0970653326882278;0.625007198970969;-0.314194000317875;0.6995282630245507
99.26758;1.1913997705945034;0.8331511333078809;0.6993265787763995;0.4041611116734339;0.33923342892685426;1.1999989193312401;9.999851416094554;0.8335035312929842;1.0970590382769652;1.0970655824462814;0.6250072716636533;-0.314194000324618;0.6995284531215414
99.27758;1.1913993880313847;0.8331510741695176;0.699326572743838;0.4041611307136432;0.33923344236182584;1.1999990973497439;9.999852480215614;0.8335035335325917;1.0970589440965723;1.0970658312185684;0.6250073397432673;-0.3141940003335198;0.6995286448814377
99.28758;1.1913989933774443;0.8331510173048505;0.6993265581380708;0.40416114968641953;0.3392334542355022;1.1999992750028707;9.999853585797723;0.8335035316471802;1.0970588514322104;1.0970660791610134;0.6250074034064624;-0.3141940003444545;0.6995288379514337
99.29758;1.1913985870698618;0.8331509631433324;0.6993265345960846;0.4041611684426185;0.33923346450553893;1.1999994516470027;9.999854731641324;0.833503525582424;1.0970587600629544;1.0970663264983918;0.6250074628783873;-0.31419400035728956;0.6995290320000663
99.30758;1.1913981694505982;0.8331509119508234;0.6993265018717284;0.40416118680537827;0.3392334730620789;1.1999996266537383;9.999855915368478;0.8335035153022783;1.0970586697181417;1.097066573456146;0.6250075183797648;-0.3141940003718983;0.6995292267299709
99.31758;1.1913977407572764;0.8331508639027463;0.6993264598877014;0.40416120458237126;0.3392334797525434;1.1999997994117113;9.999857134344417;0.8335035008188919;1.097058580147559;1.0970668201932154;0.6250075701194754;-0.31419400038814876;0.699529421877797
99.32758;1.1913973011210086;0.8331508192155196;0.699326408685687;0.40416122156293766;0.3392334843939423;1.1999999693508614;9.999858385930144;0.8335034822167564;1.0970584911660182;1.0970670667790585;0.6250076182954064;-0.31419400040588874;0.6995296171889954
99.33758;1.1913968506497845;0.8331507781539436;0.6993263483707487;0.4041612375223184;0.3392334867560821;1.2000001359670807;9.999859667417624;0.8335034596606696;1.0970584026055246;1.097067313229214;0.6250076630860041;-0.31419400042494605;0.699529812376627
99.34758;1.1913963895439579;0.8331507409013197;0.6993262791113917;0.4041612522598436;0.33923348655236957;1.20000029881011;9.999860976741163;0.8335034333923541;1.0970583142559076;1.0970675595457335;0.6250077046669221;-0.314194000445141;0.6995300071157992
99.35758;1.1913959181499094;0.8331507074622394;0.6993262011861547;0.40416126564364896;0.3392334834687014;1.2000004574215788;9.999862312753235;0.8335034037208605;1.0970582258737718;1.09706780571009;0.625007743245972;-0.31419400046630164;0.6995302011035275
99.36758;1.1913954369957258;0.8331506776913091;0.6993261150209391;0.4041612776255632;0.33923347721750147;1.2000006113286699;9.999863674188939;0.8335033710076427;1.0970581371799755;1.0970680516770934;0.6250077790644089;-0.3141940004882643;0.6995303941092312
99.37758;1.1913949467926164;0.8331506513722381;0.6993260211654488;0.40416128821535036;0.33923346758938683;1.2000007601692018;9.999865058361458;0.8335033356284198;1.0970580478228658;1.0970682974071797;0.6250078123601379;-0.31419400051086843;0.6995305859265485
99.38758;1.191394448382433;0.8331506282384032;0.6993259202298789;0.4041612974414776;0.33923345446639147;1.2000009037962651;9.99986646073313;0.8335032979374183;1.0970579574376191;1.0970685429171778;0.6250078433479851;-0.31419400053397295;0.6995307762750437
99.39758;1.1913939427028444;0.8331506079433225;0.6993258128163445;0.4041613053363645;0.33923343778278753;1.2000010422054472;9.999867875936147;0.8335032582526541;1.0970578658258114;1.097068788293652;0.6250078722537247;-0.31419400055747587;0.6995309647357867
99.40758;1.1913934307675202;0.8331505900522423;0.699325699469731;0.4041613119378228;0.33923341748588914;1.200001175431898;9.999869299017615;0.8335032168547541;1.0970577730850868;1.0970690336535538;0.6250078993384606;-0.3141940005813053;0.6995311507420916
99.41758;1.191392913597727;0.8331505740972923;0.6993255806738965;0.4041613172918952;0.3392333935312765;1.2000013035693997;9.99987072494785;0.8335031740340896;1.0970576795799485;1.097069279154642;0.6250079248665105;-0.314194000605387;0.6995313336457257
99.42758;1.1913923921265335;0.833150559693004;0.6993254568824823;0.4041613214593759;0.33923336587635533;1.2000014267779031;9.999872147557191;0.833503130151054;1.0970575858080311;1.0970695250687874;0.6250079490823269;-0.31419400062962544;0.6995315128318579
99.43758;1.1913918671785442;0.8331505466221516;0.699325328564666;0.4041613245182077;0.33923333447241133;1.2000015452020514;9.999873559728066;0.833503085633359;1.0970574922521037;1.0970697717735105;0.6250079722142302;-0.3141940006539182;0.699531687804206
99.44758;1.1913913395552487;0.833150534835283;0.6993251962542913;0.40416132655684706;0.33923329929238083;1.200001658924519;9.999874954017308;0.8335030409327167;1.0970573992871064;1.0970700196394167;0.6250079944639124;-0.3141940006781659;0.6995318582064446
99.45758;1.1913908101044979;0.8331505244138512;0.6993250605654386;0.4041613276440302;0.3392332603720249;1.2000017680260453;9.999876323131703;0.8335029964574717;1.0970573071437597;1.0970702689567404;0.6250080160265108;-0.31419400070226533;0.6995320237772673
99.46758;1.1913902796996558;0.833150515549843;0.6993249221360278;0.4041613277875872;0.3392332178070061;1.2000018726945365;9.999877660596317;0.8335029525192427;1.097057215916454;1.0970705199685948;0.6250080371668653;-0.31419400072612413;0.6995321842613189
99.47758;1.191389749235568;0.8331505085420593;0.6993247815384739;0.40416132694023255;0.33923317169555567;1.2000019732572882;9.999878961095076;0.8335029093744466;1.097057125623946;1.0970707729177278;0.6250080582526093;-0.3141940007496764;0.6995323393572703
99.48758;1.191389219671025;0.8331505037336052;0.6993246392407108;0.40416132503551305;0.3392331220907465;1.2000020701010148;9.999880220328993;0.8335028673063506;1.0970570362614351;1.0970710280156788;0.6250080796939791;-0.3141940007728632;0.6995324887818394
99.49758;1.1913886919666923;0.8331505013909466;0.6993244956239087;0.4041613219871762;0.33923306901761;1.20000216359743;9.99988143472819;0.8335028266474072;1.0970569478249093;1.097071285389952;0.6250081018698367;-0.31419400079561205;0.6995326324205796
99.50758;1.1913881669535826;0.8331505016376662;0.6993243510098885;0.4041613176786495;0.3392330125274089;1.2000022540728021;9.999882600869963;0.8335027877298657;1.0970568603453619;1.0970715450646364;0.6250081251103244;-0.3141940008178351;0.6995327704074018
99.51758;1.1913876453632404;0.8331505044586442;0.6993242056668819;0.40416131198645544;0.3392329527342071;1.2000023417669619;9.999883715505836;0.8335027508131212;1.0970567739405537;1.09707180692539;0.6250081497341999;-0.3141940008394333;0.6995329030400546
99.52758;1.191387127976313;0.833150509763368;0.6993240597919902;0.40416130479582524;0.3392328898099558;1.2000024268262115;9.999884776900918;0.8335027160704563;1.0970566889010878;1.0970720706964572;0.6250081760838027;-0.31419400086030286;0.6995330306456357
99.53758;1.191386615641728;0.8331505174975982;0.6993239135176047;0.40416129598901984;0.33923282394810267;1.2000025093630107;9.999885785353642;0.8335026836739663;1.097056605757365;1.0970723360062495;0.62500820449786;-0.31419400088033955;0.6995331535088538
99.54758;1.191386109147743;0.8331505276693233;0.69932376695075;0.40416128543945296;0.3392327553277318;1.200002589484322;9.999886741782746;0.8335026539174708;1.097056525253329;1.0970726024893054;0.6250082352316862;-0.31419400089943816;0.6995332718603517
99.55758;1.1913856091188026;0.8331505402626905;0.6993236202089619;0.4041612730137094;0.339232684101976;1.2000026672512407;9.999887646448894;0.8335026272533451;1.0970564482621228;1.0970728698243417;0.6250082683956025;-0.31419400091749144;0.6995333858993857
99.56758;1.191385116012628;0.8331505551894411;0.6993234734655028;0.4041612585807281;0.33923261040792385;1.2000027426702702;9.99988849876751;0.8335026042046071;1.0970563757092964;1.0970731376645895;0.6250083039591259;-0.31419400093437505;0.6995334958107349
99.57758;1.1913846301475939;0.8331505723245821;0.6993233269715989;0.4041612420326925;0.33923253438837225;1.2000028157262748;9.999889297864332;0.8335025852656602;1.0970563085021592;1.0970734055208968;0.6250083417828842;-0.3141940009499288;0.6995336017518325
99.58758;1.1913841517238688;0.8331505915569204;0.6993231810057651;0.40416122329750276;0.33923245621996145;1.2000028863516619;9.999890043745184;0.8335025708625228;1.0970562474524472;1.0970736727518922;0.625008381651707;-0.3141940009639653;0.6995337038391541
99.59758;1.191383680870977;0.8331506127943841;0.699323035832936;0.40416120234434244;0.3392323761313105;1.2000029543366144;9.999890737752946;0.8335025613219406;1.0970561932337863;1.0970739387073678;0.6250084233310225;-0.3141940009763184;0.6995338021830874
99.60758;1.1913832177075427;0.8331506359298957;0.6993228917534277;0.4041611791969634;0.3392322943856814;1.2000030193103715;9.999891381707679;0.8335025568428679;1.0970561463523085;1.0970742029054972;0.625008466603003;-0.3141940009868869;0.6995338969617853
99.61758;1.1913827623701192;0.8331506608452419;0.6993227491595084;0.4041611539311396;0.3392322112379324;1.20000308082495;9.999891977164076;0.8335025575083667;1.097056107079226;1.0970744651092001;0.6250085112537188;-0.31419400099562644;0.6995339884648685
99.62758;1.1913823150346452;0.8331506874380153;0.6993226084836456;0.4041611266468438;0.33923212690710974;1.2000031384058534;9.9998925254028;0.8335025633314622;1.0970560754122254;1.0970747252793307;0.6250085570671362;-0.31419400100251643;0.6995340770757056
99.63758;1.1913818759311026;0.8331507155762313;0.6993224700834805;0.4041610974571456;0.33923204156933323;1.2000031915507936;9.999893027416823;0.8335025743185756;1.0970560511238863;1.0970749834820739;0.6250086038422102;-0.3141940010075549;0.6995341632228049
99.64758;1.191381445316273;0.8331507450435193;0.6993223341995006;0.4041610665001961;0.33923195536909134;1.2000032397882587;9.99989348366089;0.8335025904896126;1.0970560338534996;1.0970752397796726;0.6250086514021037;-0.314194001010779;0.6995342473659572
99.65758;1.1913810234631352;0.8331507755762165;0.6993222010007157;0.404161033930856;0.33923186845179665;1.200003282736485;9.99989389416074;0.8335026118376504;1.0970560231943272;1.0970754941251128;0.625008699585991;-0.31419400101226985;0.6995343300020853
99.66758;1.1913806106916933;0.8331508069210141;0.6993220706206132;0.40416099988744136;0.3392317809738387;1.2000033200981224;9.999894259302026;0.8335026383200566;1.0970560187805196;1.0970757463286984;0.625008748238052;-0.3141940010121321;0.6995344116068258
99.67758;1.1913802073738995;0.8331508388355371;0.6993219431431246;0.4041609644586793;0.3392316930806878;1.2000033516573305;9.999894580754674;0.8335026698622835;1.0970560203659012;1.097075996092804;0.6250087972049899;-0.31419400101046696;0.6995344925580028
99.68758;1.1913798138768106;0.8331508710557417;0.6993218186005008;0.40416092767606443;0.33923160489598997;1.2000033772764807;9.999894861434926;0.833502706302241;1.0970560278334183;1.0970762430439815;0.6250088463507243;-0.3141940010073555;0.6995345731157118
99.69758;1.1913794305003798;0.8331509032606866;0.6993216970280948;0.4041608895575805;0.33923151652525113;1.2000033969105572;9.999895104198986;0.8335027473440858;1.0970560411580463;1.0970764867276062;0.6250088956002183;-0.31419400100285816;0.6995346534237314
99.70758;1.1913790575015026;0.8331509350572751;0.699321578545904;0.4041608501573037;0.3392314280620385;1.200003410663089;9.9998953107729;0.8335027926031002;1.0970560603926074;1.0970767266124317;0.6250089449833408;-0.31419400099702993;0.6995347335361787
99.71758;1.1913786951466627;0.8331509660179512;0.6993214634336672;0.4041608095490436;0.3392313395974746;1.2000034187739361;9.999895482237655;0.833502841699793;1.09705608562001;1.0970769621434366;0.625008994625608;-0.31419400098993255;0.6995348134963054
99.72758;1.191378343707061;0.8331509957683837;0.699321352155569;0.4041607677830106;0.3392312512186954;1.200003421521657;9.999895619996286;0.833502894308327;1.0970561168730386;1.0970771927876268;0.6250090446886549;-0.3141940009816254;0.6995348933814955
99.73758;1.1913780034489767;0.8331510240641602;0.6993212452754353;0.40416072488867905;0.3392311629910783;1.200003419192896;9.999895725417622;0.8335029501454622;1.0970561541542767;1.0970774180369365;0.6250090953297626;-0.3141940009721463;0.6995349732675052
99.74758;1.1913776746200992;0.8331510508222041;0.6993211433303601;0.40416068090383667;0.33923107494170535;1.2000034121588872;9.999895798861422;0.8335030089660282;1.0970561975135928;1.097077637380549;0.6250091467100648;-0.31419400096149025;0.6995350531949183
99.75758;1.1913773573844602;0.8331510761214489;0.699321046803939;0.4041606358807335;0.3392309870634517;1.2000034008813107;9.999895840016169;0.8335030705834453;1.0970562470083072;1.097077850270769;0.6250091989818649;-0.3141940009496053;0.6995351331479503
99.76758;1.191377051770055;0.8331511001614273;0.6993209561663998;0.40416058988898723;0.33923089935140077;1.2000033857716454;9.999895848989404;0.8335031348651873;1.0970563026160602;1.097078056173779;0.6250092522335007;-0.31419400093642197;0.6995352130137074
99.77758;1.1913767576648027;0.8331511232066352;0.6993208718467282;0.4041605430356731;0.3392308118494413;1.2000033670908388;9.999895826731624;0.8335032016752925;1.0970563642609168;1.0970782546820141;0.6250093064680144;-0.3141940009218909;0.6995352925997874
99.78758;1.19137647481641;0.8331511455893645;0.6993207941512447;0.40416049546585087;0.3392307246739653;1.200003345001166;9.999895775235801;0.8335032707756731;1.097056431854852;1.0970784455065243;0.6250093616297835;-0.31419400090599287;0.6995353717287077
99.79758;1.1913762028859491;0.8331511677385863;0.6993207232417766;0.4041604473439925;0.3392306380146016;1.2000033196658495;9.999895697753638;0.8335033417542441;1.097056505229607;1.0970786283610232;0.6250094176343748;-0.3141940008887289;0.699535450294035
99.80758;1.1913759415727128;0.8331511901465953;0.6993206591756009;0.4041603988436749;0.3392305521105783;1.2000032912776482;9.99989559827954;0.833503414078558;1.097056584021212;1.0970788029215557;0.6250094743888324;-0.31419400087013727;0.6995355282198075
99.81758;1.1913756907098956;0.8331512132735773;0.6993206019122454;0.4041603501361082;0.33923046720927547;1.2000032600131243;9.999895480589686;0.8335034872260689;1.0970566676272966;1.0970789688982274;0.6250095317864232;-0.3141940008503354;0.6995356053989934
99.82758;1.1913754502852558;0.8331512374897643;0.6993205512822982;0.4041603013718579;0.33923038355088375;1.2000032260008318;9.999895347716409;0.8335035607352685;1.0970567552732242;1.0970791261129507;0.6250095896746157;-0.31419400082951865;0.6995356817094054
99.83758;1.1913752203732237;0.833151263112447;0.6993205069927242;0.40416025267049754;0.33923030138996907;1.2000031893407594;9.999895202013047;0.8335036341664964;1.0970568460912022;1.0970792745198203;0.625009647854974;-0.31419400080790383;0.6995357570719514
99.84758;1.1913750010619664;0.8331512904368285;0.6993204686852011;0.4041602041359752;0.3392302210028321;1.2000031501577275;9.999895045602925;0.8335037070758656;1.097056939131871;1.097079414182582;0.625009706143381;-0.3141940007856856;0.6995358314547977
99.85758;1.1913747924918794;0.8331513196946525;0.6993204359919395;0.40416015588247856;0.3392301426545698;1.2000031086780485;9.999894881121826;0.833503779044589;1.0970570333740906;1.0970795452432678;0.6250097644064936;-0.3141940007630289;0.6995359048332072
99.86758;1.1913745948660437;0.833151351008571;0.6993204085355803;0.40416010803558305;0.33923006656587457;1.2000030652803793;9.999894712420165;0.8335038497311288;1.097057127798689;1.0970796678870673;0.6250098225223061;-0.3141940007400791;0.69953597714063
99.87758;1.1913744083008075;0.8331513843626377;0.6993203859264353;0.40416006072558436;0.3392299929182405;1.200003020475228;9.999894544663967;0.8335039188860194;1.097057221443949;1.0970797822852407;0.6250098803523734;-0.3141940007169729;0.6995360482315833
99.88758;1.1913742326670327;0.8331514195792854;0.699320367796647;0.40416001409669244;0.3392299218828032;1.2000029748205319;9.99989438391572;0.8335039863281316;1.0970573133948058;1.097079888576367;0.6250099377645552;-0.3141940006938345;0.6995361178891507
99.89758;1.1913740675768965;0.833151456331754;0.6993203537824433;0.40415996831245865;0.3392298536234196;1.200002928818933;9.999894236199264;0.8335040519346232;1.0970574027829643;1.0970799869122505;0.6250099946410667;-0.3141940006707664;0.699536185865641
99.90758;1.1913739124986595;0.8331514941882482;0.6993203434592234;0.40415992355357216;0.3392297882649601;1.2000028828316818;9.999894105816145;0.83350411561264;1.0970574888130569;1.097080077495631;0.6250100508589798;-0.31419400064785297;0.6995362519491105
99.91758;1.1913737668993267;0.8331515326772579;0.6993203363317956;0.4041598800079811;0.3392297258779764;1.2000028370408087;9.999893994253673;0.8335041772251367;1.0970575707816224;1.0970801606333005;0.625010106278198;-0.31419400062517305;0.6995363160227753
99.92758;1.191373630318606;0.8331515713529092;0.6993203318868007;0.4041598378428917;0.33922966649621134;1.2000027915040872;9.999893900746116;0.8335042365503197;1.0970576481308283;1.0970802367795232;0.6250101607383756;-0.3141940006028163;0.6995363780354598
99.93758;1.1913735023501317;0.8331516098101514;0.6993203296562058;0.4041597971797312;0.339229610137306;1.2000027462416663;9.999893823268913;0.8335042933212758;1.0970577205625607;1.097080306487357;0.6250102140517796;-0.31419400058089664;0.6995364379190663
99.94758;1.1913733826069388;0.833151647658228;0.6993203292288699;0.4041597580951184;0.3392295568130177;1.200002701298817;9.999893759176187;0.8335043473122096;1.0970577880926706;1.0970803703564638;0.6250102659988401;-0.3141940005595579;0.6995364955470521
99.95758;1.1913732707637152;0.8331516845088347;0.6993203302095031;0.40415972065014016;0.3392295065267705;1.2000026568254842;9.999893705609319;0.833504398397542;1.097057850957001;1.0970804289952338;0.6250103163268742;-0.31419400053895724;0.6995365507414645
99.96758;1.1913731666105543;0.8331517200096892;0.6993203322168328;0.4041596849269868;0.339229459269902;1.2000026131212898;9.999893659506212;0.8335044465447276;1.0970579094696224;1.0970804829331195;0.6250103647651444;-0.31419400051922464;0.6995366033016902
99.97758;1.1913730699736336;0.8331517538881661;0.6993203349137462;0.4041596510390821;0.33922941502778586;1.2000025706040318;9.999893617842314;0.8335044917906549;1.0970579639231743;1.097080532576262;0.6250104110647102;-0.3141940005004367;0.6995366530176065
99.98758;1.1913729805673685;0.8331517859496964;0.6993203380005529;0.40415961911277704;0.3392293737754512;1.200002529749548;9.99989357859277;0.8335045342062949;1.0970580145458868;1.0970805782567272;0.6250104550113003;-0.3141940004826313;0.6995366996843851
99.99758;1.1913728979346976;0.8331518160606499;0.699320341211353;0.40415958924553613;0.3392293354478683;1.2000024910002531;9.999893541230907;0.8335045738406657;1.0970580615309533;1.0970806203094576;0.6250104964118619;-0.3141940004658441;0.6995367431830792
100.0;1.1913728215015078;0.8331518441603688;0.6993203443473582;0.40415956145340215;0.3392292999100789;1.2000024546579025;9.999893506023593;0.8335046107324128;1.0970581050931612;1.0970806591085727;0.6250105351264832;-0.3141940004501224;0.6995367835611043
