time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447177245114188;0.8557829550643826;0.8191370425326545;0.005422752544817759;0.005190632695112648;1.0452575200968377;10.000167363636804;0.8335042956344503;0.015561680020156137;0.015562074837016247;0.7977428530268432;-0.014895004969364595;0.797866396083346
0.0;1.0447171184123862;0.8557941059949488;0.8191482564177358;0.005424072521046645;0.005191899481200225;1.0452574715907215;10.00016695558974;0.8335043103766544;0.015561679870469561;0.015562073703171286;0.7977418214185215;-0.014895004960624727;0.7978654145753618
1e-06;1.0447157709059878;0.8558393988668106;0.819192737302068;0.0054309907593405905;0.005198528620264514;1.0452554193794674;10.000166514370818;0.8335043262019403;0.01556167971123107;0.015562072484801286;0.797738787460576;-0.014895004951264827;0.7978624345452608
2e-06;1.0447137602814751;0.8558962068974043;0.819248765854425;0.005438127373081045;0.0052053701343769574;1.0452543632928553;10.000166035961032;0.8335043430867688;0.015561679542949547;0.0155620711820514;0.7977347511402406;-0.01489400494131669;0.7978584369008557
4e-06;1.0447096729632603;0.8560083681193982;0.8193594127123952;0.005453154440104712;0.005219774828362734;1.0452503032050675;10.000165515676022;0.833504361000765;0.015561679365863104;0.015562069796428893;0.797726712433856;-0.014894004930839701;0.7978504591265755
8e-06;1.0447014313564678;0.8562338047076532;0.8195817524581075;0.005483597597140976;0.005248956922941409;1.0452432389759623;10.000164947982286;0.833504379945304;0.01556167918016861;0.015562068328403908;0.7977106712581761;-0.014892004919881541;0.7978344454327639
1.6e-05;1.0446855361611793;0.8566826642228441;0.8200239724932329;0.005543965157602833;0.005306822574946401;1.0452291703727155;10.000164326641674;0.8335043998944908;0.015561678985792093;0.015562066776935772;0.797678627477627;-0.014890004908450957;0.79780243401543
3.2e-05;1.0446537803853737;0.8575742396118525;0.8209024588399708;0.005663007090493842;0.005420937785629867;1.0452010970199677;10.000163645693943;0.8335044207111725;0.015561678781800523;0.015562065140594364;0.7976155809066067;-0.014885004896535266;0.7977393710154936
6.4e-05;1.0445915658369649;0.8593306080111448;0.8226328407797815;0.005898089252619644;0.005646308046877046;1.045145018405435;10.000162900027151;0.8335044421216081;0.015561678566283378;0.015562063417875938;0.7974875313256289;-0.014874004884124513;0.7976112060427316
0.000128;1.0444690352289758;0.8627348173091043;0.8259887201365014;0.006355236517435037;0.006084654793620724;1.0450349339769853;10.000162084776557;0.833504463760029;0.015561678337147828;0.015562061606527136;0.7972324785219573;-0.01485100487119994;0.7973558379374924
0.000256;1.044231655516866;0.8691292116940988;0.8323001313171301;0.007213681597240762;0.006908121551250621;1.0448228432808977;10.000161194982384;0.8335044852495076;0.015561678093255467;0.015562059704382796;0.7967264223057319;-0.014800004857714719;0.7968489912017636
0.000384;1.044007433400986;0.8750052667421139;0.8381073556068855;0.008002474365421489;0.0076651492025648915;1.044620746038453;10.000160226258261;0.8335045062680093;0.015561677835208603;0.015562057711721226;0.7962223624809498;-0.01474300484359572;0.7963440329850878
0.00064;1.0435924764098488;0.885376531554222;0.8483787561933642;0.009385172983139449;0.008993139224920586;1.0442456421149615;10.00015917502227;0.8335045266111841;0.015561677566192283;0.015562055632467136;0.7952252987870949;-0.014612004828742758;0.7953447962241322
0.000896;1.0432208366991143;0.8940791717657297;0.8570231823425547;0.010527312938237948;0.010091165075442166;1.0439075314473567;10.00015803807002;0.8335045462206011;0.01556167729237894;0.015562053473755236;0.7942412308946767;-0.014461004813028632;0.7943582062990486
0.001152;1.0428884727017655;0.901332924650953;0.8642518658271366;0.011452696220806887;0.010981709637383087;1.0436024140700502;10.000156812810042;0.8335045650873566;0.015561677021690458;0.015562051245089768;0.793269158462557;-0.01429600479631857;0.7933833816848013
0.001408;1.0425910669891245;0.9073350932477077;0.8702554811602929;0.0121848088976124;0.011687048727950606;1.0433262902498195;10.00015549756159;0.8335045830970759;0.015561676762067081;0.015562048957166312;0.7923100811585752;-0.0141190047784914;0.792421366079398
0.001664;1.0423257044135228;0.9122603365007664;0.8752023891425791;0.012747184949827562;0.012229565282837956;1.0430781605473258;10.00015409082602;0.8335045999878536;0.015561676520958086;0.01556204662074733;0.7913639986706715;-0.01393300475945407;0.7914722201471036
0.00192;1.0420882348791092;0.9162599909792991;0.8792400513209678;0.013160259803005324;0.012628745127128603;1.0428530257035533;10.000152590415082;0.8335046154272587;0.015561676305783975;0.015562044246674636;0.7904289107285684;-0.013742004739159727;0.7905340201006512
0.002176;1.0418752213120592;0.9194630643714977;0.882494255116073;0.013444976804876928;0.012904602261584172;1.042648886504829;10.000150993212557;0.8335046290977853;0.015561676124825886;0.01556204184651207;0.7895078170722047;-0.013546004717622403;0.7896097693615268
0.002432;1.0416843241310643;0.921982590249818;0.8850747887396365;0.013617628243157277;0.013072711240032155;1.0424647437560743;10.000149295304157;0.8335046407592863;0.015561675988232791;0.015562039432413957;0.7885977174338273;-0.013350004694906324;0.7886965569837076
0.002944;1.041354953274789;0.9254448135750569;0.8886795657395107;0.013704714854436082;0.013160475703151769;1.0421395982723576;10.0001474926024;0.8335046502799035;0.015561675908281138;0.015562037016353714;0.7868136116117844;-0.012960004671097907;0.7869062881187221
0.003456;1.0410868444308812;0.9271691764475503;0.8905648407504295;0.013509853366402483;0.012976694925567717;1.0418684507958038;10.000145581846906;0.8335046576139465;0.015561675898268115;0.015562034609810035;0.7850774995374764;-0.012581004646286746;0.7851643541162048
0.003968;1.0408662015750954;0.9276037954484234;0.8911712811364698;0.01310779248453171;0.012593171426401619;1.0416383018870878;10.000143561242822;0.8335046627542876;0.015561675970929513;0.015562032224228506;0.7833863812385545;-0.012220004620549485;0.7834678523649465
0.00448;1.0406818755572476;0.9271027288125223;0.890847748349495;0.01255829769876351;0.012067388472889982;1.0414401518564371;10.000141430552006;0.8335046656995295;0.015561676137712449;0.015562029871881784;0.7817412567628637;-0.01188300459393803;0.7818178532281221
0.004992;1.0405254017382943;0.9259392803275323;0.8898636783045291;0.01191167990460883;0.011447769699680173;1.0412680007374038;10.000139190620848;0.8335046664279918;0.015561676408909106;0.015562027565759855;0.780139126159874;-0.011573004566486713;0.7802113749104932
0.005504;1.0403910501946596;0.9243165339129235;0.8884189434199152;0.011202065062024485;0.010767182752679532;1.0411158483148908;10.00013684286065;0.83350466486639;0.015561676794312074;0.015562025318068816;0.7785809895157092;-0.011293004538228244;0.7786494329143107
0.006016;1.0402739762255524;0.9223878912040321;0.8866650486754776;0.0104586167376192;0.010053728645818707;1.0409796942316787;10.000134389558253;0.8335046609034205;0.015561677303528544;0.015562023139424811;0.7770638469666616;-0.011042004509216318;0.7771289852039265
0.006528;1.040170446264125;0.9202650829555178;0.8847125680553495;0.009698701480203648;0.009324161122079327;1.0408565381554915;10.000131834487815;0.8335046544469823;0.015561677945025687;0.015562021039142358;0.7755876986662763;-0.010822004479558583;0.7756500353776167
0.00704;1.0400777415114493;0.9180263627474913;0.8826390638575111;0.008938795660799824;0.008594367795988107;1.0407443799193623;10.000129183041475;0.8335046454418246;0.01556167872480576;0.01556201902496343;0.7741505447487576;-0.010632004449432374;0.774210547174754
0.007552;1.0399938367973904;0.9157320648534121;0.8805042971813142;0.00818705782487952;0.007872231523897618;1.0406412195616457;10.000126441651297;0.8335046338527365;0.015561679645499952;0.015562017102347265;0.7727523853146079;-0.01047100441905711;0.7728104882455346
0.008576;1.0398475954234894;0.9111624360038982;0.8762336975712735;0.006743793411242305;0.006485378763878636;1.0404570572738856;10.00012361637074;0.8335046196872509;0.015561680705830054;0.015562015274494193;0.7700672204524174;-0.010232004388645192;0.7701225336723885
0.0096;1.039724873663613;0.9067091132002941;0.8720540328371919;0.005390681894199718;0.005184728799814753;1.040298893301591;10.000120711732437;0.8335046030577662;0.015561681901019603;0.015562013543116853;0.7675250502872495;-0.01009500435836978;0.7675789590277254
0.010624;1.0396227671027503;0.9024661254583598;0.8680584892844333;0.004141852562454126;0.003984002378180117;1.040164727899902;10.000117731215896;0.8335045842130642;0.01556168322472722;0.015562011908848452;0.765117875016731;-0.010050004328363747;0.7651715936778326
0.011648;1.0395389064247367;0.8984768522482222;0.8642910582239208;0.003004075424694434;0.0028898195196312153;1.0400505613856703;10.000114678480125;0.8335045635175381;0.015561684671621431;0.015562010371225182;0.7628396948982933;-0.010087004298738312;0.7628943013797493
0.012672;1.0394732409442335;0.8947523744404393;0.8607626952308922;0.001975246027414437;0.0019002392229526294;1.0399583941649984;10.00011155774084;0.8335045414102396;0.015561686238074766;0.015562008929130455;0.7606825101912981;-0.01019500426959323;0.7607389566898252
0.013696;1.0394240851323806;0.8912840733293029;0.8574667295028934;0.0010500292238142252;0.0010102021659655614;1.0398842266637895;10.000108373361165;0.8335045183545092;0.015561687920400778;0.01556200758079867;0.7586403211292051;-0.010364004241013419;0.7586994611232266
0.01472;1.0393923162108953;0.8880574696011394;0.8543886993119677;0.00022381923269757482;0.00021533350301246808;1.0398300592436787;10.000105129844878;0.8335044947984437;0.015561689713718572;0.015562006322895292;0.7567071279313227;-0.010584004213070186;0.7567697218785401
0.015744;1.0393763251608703;0.8850511927288587;0.8515095362329999;-0.0005091787826379592;-0.000489894177121848;1.039794892198699;10.00010183268793;0.8335044711463249;0.01556169161253325;0.015562005150189117;0.7548769307848161;-0.010849004185822934;0.7549437022261652
0.016768;1.0393764483709838;0.8822491728725964;0.8488136446027624;-0.0011550194366337057;-0.001111269480848812;1.0397767258129595;10.000098488907623;0.8335044477259727;0.015561693610625569;0.015562004056151997;0.753143729816437;-0.011149004159308586;0.7532153057696094
0.017792;1.0393918124630162;0.8796328450858358;0.8462839993816444;-0.0017202993214752806;-0.001655111498067717;1.0397765604018294;10.00009510631798;0.8335044247730705;0.015561695699838543;0.015562003033981846;0.7515035251232357;-0.011478004133524743;0.7515804856441719
0.018816;1.0394218895234268;0.8771871950932243;0.8439066881885702;-0.0022085368448738324;-0.0021247857681842815;1.039793396287903;10.000091692443236;0.833504402435251;0.015561697869950946;0.015562002077913289;0.7499493168436377;-0.011829004108429075;0.7500321721401753
0.01984;1.039465875685644;0.8748988115148129;0.8416695473735832;-0.002626679147845725;-0.002526964105788691;1.0398262337138138;10.000088254148025;0.833504380821553;0.015561700110770696;0.015562001184045484;0.7484771051606763;-0.012196004083968003;0.7485662999815528
0.020864;1.0395236266565002;0.8727555586208888;0.8395610910458385;-0.0029784820424789814;-0.0028652523328987056;1.0398730728044911;10.0000847984708;0.8335043600887445;0.01556170241459055;0.01556200034995286;0.7470818902141089;-0.01257500406009891;0.7471778265515373
0.021888;1.0395934362492698;0.8707465339274548;0.8375722689076978;-0.003269278575251689;-0.0031447827434609573;1.0399349136505038;10.000081334115253;0.8335043404434436;0.01556170477613703;0.01556199957399492;0.745760672067842;-0.012960004036769815;0.7458636663664284
0.022912;1.039676148034891;0.8688626065771293;0.835693665784962;-0.0035021524914730117;-0.003368520770717549;1.0400097564070498;10.000077871775535;0.8335043220542993;0.015561707190501232;0.015561998855355795;0.7445074508050795;-0.013347004013884717;0.7446177574113231
0.02496;1.0398703566603114;0.8654270991932792;0.832233859799728;-0.003819223427523043;-0.0036728071538698506;1.0401936013183213;10.00007442255603;0.8335043050251915;0.015561709652196588;0.01556199819348289;0.742187226621793;-0.014109003991299624;0.7423122917040164
0.027008;1.0400994456405117;0.8623956239753354;0.8291360068777287;-0.00395836456643983;-0.003805775880000009;1.0404174486831554;10.000070995999524;0.8335042894669181;0.0155617121564593;0.015561997586465927;0.7400969997999082;-0.014840003968850147;0.7402370351126629
0.029056;1.040358859064434;0.8597220789937389;0.8263594846249094;-0.003946440267937401;-0.003793365512289259;1.040674298806773;10.000067599336315;0.8335042755412901;0.015561714700878911;0.01556199703045567;0.738211770597273;-0.015521003946385418;0.7383664891491307
0.031104;1.0406390960817313;0.8573584066608417;0.82386563612087;-0.003812134311740574;-0.0036632827488943982;1.0409561519719885;10.000064238072477;0.833504263410625;0.015561717285382;0.015561996520241962;0.7365085391828192;-0.016137003923790902;0.7366771773846348
0.033152;1.0409348458537284;0.8552665865017102;0.8216220488685771;-0.003579165037577369;-0.0034384335471187516;1.0412560084395637;10.000060917210648;0.8335042531735976;0.015561719910650633;0.015561996049192459;0.7349663056549776;-0.01668000390099054;0.735147744545
0.0352;1.0412402299203454;0.8534121163323315;0.819600101115253;-0.0032709853396197157;-0.003141450396759956;1.0415658684825417;10.00005764217107;0.833504244860273;0.015561722576393138;0.015561995608897278;0.7335660700576;-0.017142003877930242;0.733758831308603
0.037248;1.0415484786000466;0.851762328535538;0.8177736047514884;-0.0029072471109404894;-0.0027912910414168756;1.0418817324268155;10.000054418681286;0.8335042384620893;0.01556172528100384;0.015561995189673144;0.7322928323756241;-0.017521003854559288;0.7324952258467289
0.041344;1.0421514529299556;0.8489433814684723;0.8145955540067952;-0.0021050203502061887;-0.0020198933474050904;1.0424996006765257;10.00005125199991;0.8335042339206777;0.015561728022539582;0.015561994781291211;0.7300555925635394;-0.018035003830827196;0.7302714608749455
0.04544;1.042716711889679;0.8466606933370013;0.811964816979262;-0.0012689650583669455;-0.0012169900573945221;1.0430824737494773;10.000048146621902;0.8335042310651826;0.015561730798869695;0.015561994373418528;0.7281753506071471;-0.018249003806699186;0.7283974466572763
0.049536;1.0432247348055315;0.8447819646436728;0.8097685550082081;-0.0004759549819939188;-0.0004562413873858081;1.0436073522668776;10.000045106886352;0.833504229601937;0.015561733606393471;0.015561993956233337;0.7265851065795069;-0.018205003782165118;0.7268069251337188
0.053632;1.04366155848005;0.8432076955519731;0.807921245371253;0.0002177208022926484;0.0002086084030499356;1.0440592368490944;10.000042137652798;0.833504229181801;0.0155617364396302;0.015561993521400232;0.7252278606691112;-0.017957003757222773;0.7254442532153356
0.057318;1.0439887153956526;0.8419891138906913;0.8065008563646835;0.0007318884422888347;0.0007010482883189607;1.0443981280216992;10.000039243947874;0.8335042294409886;0.015561739292762729;0.01556199306298101;0.7241746131923027;-0.01760400373186031;0.7243829954194305
0.061005;1.0442544173327315;0.8409132797555369;0.8052654338539704;0.0011288214402143564;0.0010809829890182185;1.0446710262276109;10.000036429945792;0.8335042299953614;0.015561742161545683;0.01556199257689371;0.7232523645827051;-0.017175003706061925;0.7234510411374198
0.064691;1.0444608853301245;0.839952093814938;0.8041860057573579;0.0014139321738372073;0.0013537445585978772;1.0448829319241404;10.000033699022303;0.8335042304683808;0.015561745044364826;0.015561992058889147;0.7224451153395876;-0.01670600367982436;0.7226333603265798
0.068378;1.044613882044579;0.8390884010978424;0.8032414429076724;0.0015924945776129248;0.0015244832731232776;1.0450388456570747;10.00003105459063;0.8335042305394822;0.01556174794272537;0.015561991503816973;0.7217378659717293;-0.016227003653162677;0.7219157111390838
0.072064;1.0446992053495574;0.8383473035936819;0.8024664783637436;0.0016376814482525648;0.0015676123549516969;1.0451257680268722;10.000028499759805;0.8335042299286247;0.015561750861709288;0.01556199090703486;0.7211586169917161;-0.01577800362610385;0.721326985199365
0.075382;1.044750105081602;0.8377362326924082;0.8018425138645805;0.0016308202535835635;0.0015609685509831049;1.0451756996237462;10.000026037039333;0.8335042283492482;0.015561753810249618;0.015561990265816056;0.7206963689501175;-0.015413003598686087;0.7208572889285598
0.078349;1.0447781638613793;0.8372345327725057;0.8013408118256243;0.0015917418347252894;0.001523522799340651;1.0452026410408441;10.00002366991112;0.833504225500063;0.015561756800781871;0.015561989580041333;0.7203261224330907;-0.015119003570965293;0.7204812349295494
0.08102;1.0447923795302663;0.8368164400463234;0.8009297731410492;0.0015385896638479462;0.0014726282992270354;1.0452155928874853;10.000021403982418;0.8335042210624939;0.015561759847990077;0.015561988852444001;0.7200248780189111;-0.014884003543007713;0.7201754979303056
0.083691;1.0447978418601074;0.8364319905999162;0.8005576568595043;0.00146933222308803;0.0014063322972632363;1.0452185557202913;10.00001924585162;0.8335042146872382;0.015561762966960458;0.015561988088215612;0.7197536362499475;-0.014678003514873786;0.7199004190075637
0.086094;1.044797510267746;0.8361119075720004;0.8002515934251467;0.0014006323901390489;0.0013405781190425927;1.0452165300107101;10.000017201120242;0.8335042060225165;0.015561766171712245;0.015561987294253028;0.7195313975812161;-0.014514003486620278;0.719675232596082
0.088498;1.0447916223080922;0.8358175984910318;0.7999744587047436;0.001327007046040823;0.0012701163088833583;1.0452095161951191;10.000015273040653;0.8335041947735383;0.015561769473835006;0.015561986477978726;0.7193321622980068;-0.014374003458314346;0.7194735566450665
0.090901;1.0447836872835126;0.8355479110980053;0.7997224603389368;0.0012515493874025972;0.001197902273564916;1.0451985147026601;10.000013462436963;0.8335041807295792;0.015561772880554856;0.015561985645955175;0.7191519305179155;-0.014255003430028675;0.7192913189809457
0.095709;1.0447634122560217;0.8350589887356347;0.7992700648816933;0.0011016583963922551;0.001054455926362792;1.0451745259554364;10.000011768611676;0.833504163769528;0.015561776393233098;0.015561984803315321;0.7188297023099043;-0.014058003401813858;0.7189655982369049
0.100516;1.044739195463479;0.8346484363411474;0.798895686831838;0.0009570846629217188;0.0009160970332953266;1.0451465503610218;10.000010189826165;0.8335041438778181;0.015561780007776308;0.015561983953990326;0.7185674778241288;-0.013925003373678956;0.7187011543170437
0.105323;1.0447151394832568;0.8343142355068545;0.7985942593431148;0.0008304989557442219;0.0007949498044821037;1.0451195882453546;10.000008723127454;0.8335041211191041;0.015561783717584876;0.015561983100784802;0.718359257338922;-0.013847003345596843;0.7184917813012078
0.11013;1.0446947995064662;0.8340476419224354;0.7983547004197733;0.0007273376035877854;0.000696216902636025;1.0450966397638624;10.00000736494552;0.8335040955396747;0.015561787517048975;0.015561982245147753;0.718196041231109;-0.013812003317513444;0.7183282334063084
0.114938;1.0446798273321418;0.8338401351168708;0.7981675980581097;0.000647999464061362;0.0006202815088973558;1.045079704887023;10.000006112356969;0.8335040671019309;0.015561791402167176;0.015561981387167498;0.7180698299183372;-0.013808003289349864;0.7182022757891284
0.119745;1.0446699700827962;0.8336805660054187;0.7980224781923986;0.0005930266858736524;0.0005676648775876153;1.0450687834407826;10.000004963211243;0.8335040357341349;0.015561795369008776;0.015561980525705565;0.7179726238182393;-0.013823003261012375;0.7181056786957535
0.124552;1.0446662311220014;0.8335616394140257;0.7979115945538787;0.0005583067666024076;0.0005344312392718758;1.045064875151551;10.00000391517723;0.8335040013892618;0.015561799413526386;0.015561979658581526;0.7178984233648078;-0.013847003232410551;0.7180322516037425
0.129359;1.0446667537466217;0.833473427927621;0.7978268646165042;0.0005415586304733892;0.0005183987561019731;1.04506497973397;10.000002965278055;0.8335039640612922;0.015561803532952933;0.01556197878344078;0.7178412290146022;-0.013873003203469835;0.7179758611935232
0.138974;1.0446771678098052;0.8333810599928895;0.7977306099943766;0.0005472927983763324;0.0005238824356495147;1.0450760969977515;10.000002109987904;0.8335039238567084;0.015561807726656319;0.015561977899202915;0.717776041159546;-0.013907003174144516;0.7179116285014566
0.147627;1.044687021995396;0.8333248708813151;0.7976694237602717;0.0005606081990009856;0.0005366232598219154;1.045086226855799;10.000001345350691;0.833503881096291;0.015561811995757988;0.015561977006408585;0.7177338600567486;-0.013921003144427296;0.7178700053804304
0.15628;1.0446958189348525;0.8332871641185959;0.7976267454074226;0.0005719153855213386;0.0005474420956911818;1.04509436923155;10.000000667113888;0.8335038363195213;0.015561816342490915;0.015561976106296515;0.7177036858728477;-0.013924003114332964;0.7178401672928894
0.164933;1.04470104984115;0.8332585990100233;0.7975955487855593;0.0005802901144768945;0.00055545566111186;1.045101523954076;10.000000070467822;0.8335037901774291;0.015561820770141713;0.015561975200952788;0.71768151872785;-0.013919003083879875;0.7178181732397604
0.173586;1.0447052753635564;0.8332386560662473;0.7975733811218495;0.0005846624113032892;0.0005596385146476944;1.0451046907112165;9.999999549582116;0.8335037433137922;0.015561825283166329;0.015561974294236032;0.717664358650622;-0.013911003053096343;0.7178011211265755
0.183586;1.0447069405176352;0.8332195140999593;0.7975539426340749;0.000585326513646962;0.0005602731961336688;1.0451068690733931;9.999999097990678;0.8335036963087546;0.015561829886799048;0.015561973391444928;0.7176502055620462;-0.013900003022024357;0.7177870117193365
0.193586;1.0447072993315762;0.833205843313294;0.7975407459806035;0.0005827431224805244;0.0005578000459870173;1.0451070585061342;9.999998709569512;0.8335036496528171;0.015561834585639638;0.015561972499049552;0.7176400593575457;-0.013890002990706887;0.7177769226106825
0.203586;1.0447060511412123;0.8331944926781251;0.7975310042724655;0.0005776679065744586;0.0005529425516422565;1.0451062583677537;9.999998379008467;0.8335036036889517;0.01556183938120657;0.015561971625388051;0.7176339199601508;-0.013882002959184429;0.7177708733498509
0.213586;1.0447051034165717;0.8331859375622426;0.7975237161499391;0.0005729440114089899;0.000548421177497709;1.0451054679595104;9.999998101498306;0.8335035585742967;0.015561844270766506;0.015561970780202574;0.7176287872918805;-0.01387400292751625;0.7177658260940962
0.223586;1.044703502210524;0.8331797660739607;0.7975192152210664;0.0005677033591582093;0.0005434054900077384;1.0451036865589023;9.999997871941467;0.8335035143546475;0.015561849249484986;0.015561969973262892;0.7176256612754767;-0.013869002895796907;0.7177628390619428
0.233586;1.0447012472860615;0.8331756297086931;0.7975171675659752;0.0005630530719923436;0.000538955231432363;1.0451019133300732;9.999997684650026;0.8335034710917562;0.015561854313411023;0.015561969214254647;0.7176235419070821;-0.013864002864133732;0.7177608549677743
0.243586;1.044698991815944;0.8331718361918369;0.797515454257268;0.0005572956676279603;0.0005334452036287012;1.0451001472004253;9.999997534024963;0.8335034289178787;0.015561859459742523;0.015561968513179302;0.7176234292946977;-0.013860002832607257;0.7177608934690051
0.253586;1.0446976896560933;0.8331706633768645;0.7975155272999275;0.0005531038426770098;0.000529433272283838;1.0450983869193093;9.999997415226387;0.833503388010254;0.015561864685233072;0.01556196788006988;0.7176233235796212;-0.013857002801253923;0.7177609553609192
0.263586;1.0446957338592087;0.8331693123259778;0.7975159341532732;0.000548804834873813;0.0005253190631451347;1.0450966312677166;9.999997324473437;0.8335033485589816;0.015561869985600338;0.015561967324573548;0.7176232248343151;-0.013854002770081078;0.7177610216852685
0.273586;1.044693777818191;0.8331690634315841;0.7975174015466777;0.0005448546141708466;0.0005215387062979614;1.0450958791365044;9.999997259307557;0.8335033107525446;0.015561875356275755;0.015561966855751412;0.7176241330659223;-0.013851002739091962;0.7177620925825254
0.283586;1.0446918214219592;0.8331688099457775;0.7975188699697063;0.0005409044105014937;0.0005177583527804676;1.0450941294136438;9.999997218267232;0.8335032747342659;0.015561880793027543;0.015561966482584521;0.7176260483036436;-0.01384700270829141;0.7177641490769243
0.293586;1.0446908182810528;0.8331693131698621;0.7975203398752856;0.0005367150871073034;0.0005137486259350271;1.045092380898094;9.999997199954668;0.8335032405107513;0.015561886291298236;0.015561966215166308;0.7176269706452383;-0.013844002677684392;0.7177652304039174
0.303586;1.04468886064935;0.833167944841424;0.7975207514298214;0.000532416142768857;0.0005096344261778804;1.045090632350597;9.999997202728428;0.8335032078930449;0.015561891844615091;0.015561966064945233;0.7176279001936897;-0.013841002647284467;0.7177663172632651
0.313586;1.0446872026554885;0.8331679196397013;0.7975222239760027;0.0005292268040366887;0.0005065822120459462;1.0450898825906978;9.999997225198749;0.833503176552357;0.015561897443753955;0.015561966043339969;0.7176288369728949;-0.01383700261711881;0.7177673904831037
0.323586;1.0446852432108802;0.8331676525632667;0.797523698764094;0.0005252766629921707;0.0005028018725416051;1.0450881305125137;9.99999726626359;0.8335031461405432;0.01556190307760896;0.015561966160274145;0.7176297809129981;-0.013834002587223795;0.7177684887026093
0.333586;1.0446832825879133;0.833167383118993;0.7975251754740129;0.000521326538335769;0.0004990215365556707;1.0450863750139099;9.99999732465915;0.833503116370723;0.015561908735539583;0.015561966423633486;0.7176317318699069;-0.013831002557630983;0.7177705924803379
0.343586;1.044682274436945;0.8331678724723801;0.7975266544118963;0.0005171372709560824;0.0004950118215851851;1.0450846149756012;9.999997399013708;0.8335030870445661;0.015561914409527167;0.015561966839056912;0.7176326896499355;-0.013827002528353208;0.7177716828336397
0.353586;1.0446803111625653;0.8331675993832628;0.7975281354152238;0.0005131871739618895;0.0004912314918575899;1.0450838493115273;9.999997488141242;0.8335030580817376;0.015561920093898545;0.015561967409803914;0.7176336540513442;-0.01382400249939577;0.7177727978814453
0.363586;1.0446783465872598;0.8331673251392714;0.7975296187297661;0.0005092370926978324;0.00048745116610118095;1.0450820769814215;9.999997591180607;0.8335030295573741;0.015561925783847994;0.015561968136968557;0.717634624902691;-0.013821002470779284;0.717773918022599
0.373586;1.0446763806653188;0.8331670501954982;0.7975311044408068;0.0005052870269661721;0.0004836708444547773;1.0450802969913788;9.9999977080109;0.8335030016737611;0.015561931475294624;0.015561969020325635;0.7176356020561281;-0.013818002442536592;0.7177750428945563
0.383586;1.044675667568018;0.8331677748757079;0.797532592244734;0.0005018586188113305;0.00048038928643087;1.0450785084143186;9.999997839609414;0.8335029746395105;0.015561937164925668;0.015561970059486408;0.7176375853354053;-0.013814002414691672;0.717777152705134
0.393586;1.0446736987320278;0.8331674993688399;0.797534082628897;0.0004979085792050329;0.0004766089745812218;1.045077710391549;9.999997987595957;0.8335029485523423;0.015561942848991308;0.015561971254141193;0.7176385744840131;-0.013811002387245943;0.7177782858879858
0.403586;1.0446717284406353;0.8331672237861643;0.7975355751363508;0.0004939585547357016;0.00047282866719716894;1.0450759021887144;9.999998153098666;0.8335029233672524;0.015561948522194467;0.015561972603783572;0.7176395691550995;-0.013808002360173747;0.7177794224611185
0.413586;1.0446697567586836;0.8331669483309656;0.7975370696456698;0.000490008545401115;0.0004690483643388914;1.0450740833002856;9.999998335740989;0.8335028989499503;0.01556195417760249;0.015561974108037108;0.7176405689667156;-0.01380500233342506;0.7177805618474388
0.423586;1.0446687376158674;0.8331674341393929;0.7975385662289873;0.0004858193568116966;0.0004650386738431266;1.0450722534515582;9.999998533605408;0.8335028751726432;0.015561959807050663;0.01556197576681382;0.7176415735744271;-0.013802002306926393;0.717781703505088
0.433586;1.0446667636331974;0.8331671598888332;0.7975400646307222;0.00048186937349263304;0.00046125837885173675;1.0450714125212868;9.999998743889298;0.8335028519660682;0.015561965401874267;0.015561977579962716;0.7176425826718029;-0.013799002280573631;0.7177828469511504
0.443586;1.0446647887832428;0.8331668866035777;0.7975415650797896;0.000477919405538315;0.00045747808843333817;1.0450695605284424;9.999998963266151;0.8335028292847148;0.015561970953690217;0.015561979547331628;0.7176445959348137;-0.013796002254228787;0.7177849916161557
0.453586;1.044663113677425;0.8331665047992488;0.7975427334390486;0.00047583736749057487;0.00045548573086934334;1.045067697676972;9.999999188233868;0.8335028070351461;0.015561976454943323;0.015561981669723349;0.7176456129955575;-0.01379200222772336;0.71778611838153
0.463586;1.04466209129412;0.8331669943793655;0.7975442384953472;0.0004716482172095866;0.00045147605506064016;1.0450668243333148;9.999999415698817;0.8335027850409907;0.015561981899410247;0.015561983949725898;0.7176466334672421;-0.013789002200867376;0.7177872653277024
0.473586;1.0446601147286039;0.8331656168635461;0.7975446859190588;0.00046734951587389654;0.0004473619165459249;1.0450649409235782;9.999999643007712;0.833502763063311;0.015561987281754334;0.01556198639062508;0.7176476569923201;-0.013786002173464682;0.7177884131618045
0.483586;1.044658138054214;0.8331653469975976;0.7975461952083386;0.00046339960355430357;0.00044358164648932623;1.0450630479085723;9.99999986761328;0.8335027408183673;0.015561992596026366;0.015561988993976952;0.7176486832736807;-0.013783002145326476;0.7177895618600129
0.493586;1.0446571154087465;0.8331658381749045;0.7975477064330359;0.0004592104825538075;0.00043957198189429285;1.0450621458588119;10.000000086953099;0.8335027179816692;0.015561997835143358;0.015561991758115377;0.7176497120452322;-0.013780002116285267;0.717790711378603
0.503586;1.0446551395463193;0.8331652195481576;0.7975488850676937;0.00045636768405208234;0.00043685148695566533;1.0450602354219238;10.00000029822326;0.8335026942540044;0.015562002991672621;0.015561994678339457;0.7176517430114626;-0.013777002086206953;0.7177928614453448
0.513586;1.0446534650147556;0.8331651881981519;0.7975503980873204;0.00045317863029150783;0.00043379940645497895;1.0450593171278464;10.00000049802862;0.833502669455195;0.015562008058482185;0.015561997748157782;0.7176527758476675;-0.013774002054988166;0.7177940122946276
0.523586;1.044652444895327;0.8331656772195231;0.7975519120163064;0.00044898953789850304;0.0004297897568833305;1.0450573912602676;10.000000682276625;0.833502643513857;0.01556201302913119;0.015562000960379695;0.7176538102598122;-0.01377100202256086;0.7177951635465343
0.533586;1.0446504723083196;0.8331650550040314;0.7975530917593255;0.000446146774574493;0.0004270692802803518;1.0450554579202727;10.000000846252595;0.8335026163638108;0.015562017898153365;0.015562004307120875;0.717654846022526;-0.013768001988922812;0.7177963149128743
0.543586;1.044648501205881;0.8331647794763769;0.7975546045506958;0.00044219694356125057;0.0004232890453787969;1.045054517146062;10.000000984893106;0.8335025878525422;0.01556202266047593;0.015562007779548142;0.7176558829879527;-0.013765001954146054;0.7177974660030726
0.553586;1.0446474854908763;0.8331652621640413;0.7975561160314701;0.00043800787918738703;0.0004192794095644461;1.0450525689763897;10.00000109356672;0.8335025577102412;0.01556202731037993;0.015562011368483786;0.7176569210975983;-0.0137620019183413;0.7177986164300629
0.563586;1.044645517632153;0.8331646321441865;0.7975572915214706;0.00043516515018516785;0.0004165589492576162;1.0450516134450791;10.000001168877882;0.8335025256010283;0.015562031841173683;0.015562015064847794;0.7176579603876352;-0.013759001881620374;0.7177997659683569
0.573586;1.04464450512919;0.8331651082127582;0.7975587984314121;0.00043097610193358876;0.00041254932192921897;1.0450496505501838;10.00000120845865;0.8335024912321847;0.015562036244926022;0.015562018858845422;0.7176590009801059;-0.013756001844078504;0.7178009145764548
0.583586;1.0446428406632822;0.8331650589971935;0.7975603016758556;0.000427787138723589;0.0004094972957705565;1.0450476802935371;10.000001209939526;0.8335024544107413;0.015562040511960806;0.015562022739547883;0.7176600430482016;-0.013753001805803819;0.7178020622884674
0.593586;1.0446408766896653;0.8331644179321255;0.7975614676661591;0.00042494444267739075;0.00040677685269060386;1.045046702761087;10.000001170533617;0.8335024149797099;0.015562044631578618;0.01556202669547958;0.7176620867445715;-0.01375000176689412;0.7178042089238746
0.603586;1.0446398670257713;0.8331648826480936;0.7975629633969927;0.0004207554204345833;0.00040276723909541307;1.045044718109585;10.000001087766723;0.833502372731738;0.015562048593373573;0.015562030714251468;0.7176631321246851;-0.013747001727441168;0.717805354785
0.613586;1.0446379035769913;0.8331642340460138;0.7975641205042161;0.0004179127442742888;0.0004000468047670814;1.045043726468843;10.000000960113939;0.833502327444442;0.015562052387350004;0.015562034782009383;0.7176641791160197;-0.013745001687512087;0.71780651870385
0.623586;1.0446368933422512;0.8331646914913381;0.7975656066328333;0.00041372373765934963;0.0003960371979179786;1.045041727913487;10.000000786599232;0.8335022790000468;0.015562056003708254;0.015562038884741891;0.7176652275705978;-0.013742001647164999;0.7178076621240245
0.633586;1.0446349282014222;0.8331640360619408;0.7975667535511585;0.0004108810818703898;0.0003933167716103258;1.0450407225214986;10.000000566045333;0.8335022274380578;0.0155620594333574;0.015562043010108622;0.7176662773376962;-0.013739001606465847;0.7178088037501783
0.643586;1.0446339152622304;0.833164487254327;0.7975682290942896;0.0004066920915213769;0.0003893071708156663;1.0450387103823378;10.000000297057333;0.8335021729562645;0.015562062668491113;0.015562047148081069;0.7176673282441205;-0.01373600156547937;0.7178099430062604
0.653586;1.044631946545512;0.8331638261491847;0.797569365234096;0.00040384945675774433;0.00038658675194674577;1.0450376915755843;9.99999997868504;0.8335021159233883;0.015562065702988527;0.015562051290740704;0.7176683800474395;-0.013733001524257861;0.7178110793459647
0.663586;1.0446302759415473;0.8331637505335938;0.7975708294193539;0.0004006605932640996;0.00038353477893433234;1.0450356662272866;9.999999610820504;0.8335020568339871;0.015562068532818414;0.01556205543146085;0.7176694324782159;-0.013730001482852954;0.7178122123463929
0.673586;1.0446292559192414;0.833163845076619;0.7975719546018633;0.0003975786878339281;0.0003805849503324661;1.045034634584293;9.999999194074084;0.8335019962183777;0.015562071156278959;0.015562059563815369;0.7176704853136221;-0.013728001441340796;0.7178133608229995
0.683586;1.0446272791619868;0.8331624178847843;0.7975723480602013;0.00039328025502404065;0.00037647090659701063;1.045032597042955;9.999998729579794;0.8335019346264778;0.015562073573851488;0.01556206368142146;0.7176715383971825;-0.013725001399827245;0.7178144862668133
0.693586;1.0446262531330819;0.8331625071789086;0.7975734616397822;0.00039019836380124566;0.0003735210831325782;1.0450315541328472;9.99999821910602;0.8335018726869226;0.015562075787315187;0.015562067778930046;0.7176725916059603;-0.01372200135842911;0.7178156075423072
0.703586;1.044624270201718;0.833162181939438;0.7975749029875709;0.0003862487331003556;0.0003697409235278322;1.0450295064326052;9.999997665345628;0.8335018111328382;0.015562077798727886;0.015562071852727318;0.7176736447962213;-0.013719001317266171;0.7178167243781312
0.713586;1.0446232378573406;0.8331622664191549;0.7975760044526172;0.0003831668562911604;0.00036679110563772106;1.045028454503163;9.999997071877683;0.8335017507481816;0.015562079610623052;0.01556207590011165;0.7176746977629481;-0.013717001276464384;0.7178178556286591
0.723586;1.0446212484419866;0.8331615879426246;0.7975770996281877;0.00038032429897746846;0.00036407071462300083;1.0450263989236102;9.999996442926896;0.8335016922876737;0.015562081227055375;0.015562079918296263;0.7176757502417429;-0.013714001236136671;0.7178189628159379
0.733586;1.0446205099245323;0.8331622564047438;0.797578522240008;0.00037689620568031647;0.0003607893572970378;1.0450253403414413;9.999995782911599;0.8335016364231111;0.015562082654160465;0.01556208390498184;0.7176768019379751;-0.013711001196345727;0.7178200647769154
0.743586;1.0446185136512365;0.8331615741724706;0.7975796049482353;0.0003740536709472746;0.0003580689760454618;1.045023279461986;9.99999509555837;0.8335015836994271;0.015562083900334265;0.01556208785876647;0.7176778525444734;-0.013708001157097976;0.7178211612398762
0.753586;1.044617467581887;0.8331616512540043;0.7975806814180849;0.0003709718226664135;0.0003551191709711403;1.0450222170128343;9.999994383570723;0.833501534493767;0.015562084976141765;0.015562091777725221;0.7176789017644633;-0.013706001118382409;0.7178222710578797
0.763586;1.0446154640311385;0.8331613152084281;0.7975820851405239;0.00036702226760620054;0.0003513390372351278;1.0450201537351043;9.999993649424475;0.8335014890457794;0.015562085893120447;0.01556209565812662;0.7176799493504497;-0.013703001080203081;0.7178233558016475
0.773586;1.044614410440734;0.8331613905913249;0.7975831483034114;0.00036394043474555194;0.0003483892376592976;1.0450190903999903;9.999992896188687;0.8335014475446261;0.015562086662295135;0.015562099494913577;0.7176809951194656;-0.013700001042585805;0.7178244342835722
0.783586;1.0446123991693317;0.8331607049396564;0.7975842043628755;0.00036109794415633883;0.0003456688710132179;1.0450180278164205;9.99999212758521;0.8335014101822786;0.01556208729409808;0.01556210328267403;0.7176820389449434;-0.013698001005580973;0.7178255252709433
0.793586;1.0446113378098447;0.8331607801116835;0.7975852533564761;0.00035801612587996526;0.00034271907644884775;1.045015966835921;9.999991347843505;0.8335013771889166;0.015562087799676418;0.015562107016176736;0.7176830807269802;-0.01369500096925681;0.7178265902896771
0.803586;1.0446102727254392;0.8331612041729852;0.7975866289163865;0.0003538272776861182;0.0003387095245544181;1.0450149083381175;9.999990561617919;0.8335013488666542;0.015562088192221366;0.015562110691685645;0.7176841203385202;-0.013692000933687;0.7178276481278172
0.813586;1.044608550882094;0.8331607581719297;0.7975876627110611;0.0003517456361797304;0.00033671739781165547;1.045012853140247;9.999989773639383;0.8335013255549514;0.015562088486479591;0.015562114308600071;0.7176851576071228;-0.01369000089895463;0.7178287175743013
0.823586;1.0446074791852595;0.8331608339191078;0.7975886892694802;0.000348663839042167;0.00033376761157567634;1.0450118018757317;9.999988988254017;0.8335013075609027;0.015562088696527254;0.01556211786896639;0.717686192351118;-0.013687000865161192;0.7178297602613853
0.833586;1.0446054510071558;0.8331601492484615;0.7975897079107107;0.00034582140171278793;0.00033104726305998054;1.045010754930047;9.999988208891537;0.8335012951613523;0.015562088834320805;0.015562121375153504;0.7176872244096315;-0.013685000832422613;0.7178308142028187
0.843586;1.04460437451855;0.8331602259287468;0.7975907186197109;0.0003427396185027424;0.0003280974812671421;1.0450087124568044;9.999987437939298;0.8335012886555558;0.015562088910143127;0.015562124827345624;0.7176882536612954;-0.013682000800856978;0.7178318412450989
0.853586;1.0446023428614637;0.833159891220296;0.7975920548703836;0.0003387901748319811;0.00032431738044284565;1.0450076744757304;9.999986677643221;0.8335012883824378;0.015562088933565074;0.015562128221893996;0.7176892800780309;-0.013679000770574502;0.7178328605039729
0.863586;1.0446012643263107;0.8331599693117692;0.7975930488500367;0.00033570840614748613;0.000321367602506148;1.0450056409786437;9.999985930714537;0.8335012947064852;0.01556208891346113;0.015562131552125361;0.7176903037671987;-0.013677000741673564;0.7178338910750628
0.873586;1.0446001859186185;0.8331600483267783;0.7975940340893221;0.00033262664238825965;0.0003184178257575439;1.0450046119621494;9.999985199834395;0.8335013080196157;0.01556208885745812;0.015562134810506747;0.7176913249430562;-0.013674000714243085;0.7178348948535678
0.883586;1.0445981547705516;0.8331593676691154;0.7975950101898437;0.0003297842557514813;0.00031569749025015;1.0450035874399208;9.999984487625753;0.8335013287638944;0.015562088772215927;0.015562137988947882;0.717692343881813;-0.013672000688367063;0.7178359099574142
0.893586;1.044597379901173;0.8331596886401951;0.7975959767329811;0.0003274633217768852;0.00031347596002934055;1.045001567458905;9.999983797399382;0.833501357463198;0.01556208866462594;0.015562141077654806;0.717693360870938;-0.013669000664114543;0.71783689834572
0.903586;1.0445963073476994;0.8331597720564791;0.7975969339252438;0.00032438157601341096;0.00031052618780017275;1.045000552066409;9.999983133132995;0.8335013947154761;0.015562088542394143;0.015562144065175903;0.7176943761213836;-0.013667000641520632;0.717837898156673
0.913586;1.044594284413663;0.8331590969056685;0.7975978812092209;0.00032153921737147393;0.0003078058594215302;1.0449995412821111;9.999982498565759;0.833501441097632;0.015562088412986234;0.015562146940037054;0.7176953897345615;-0.013664000620584675;0.717838871321126
0.923586;1.0445932190883218;0.8331591852560903;0.7975988187162162;0.00031845748477881373;0.00030485608867958255;1.0449975351739482;9.999981896640627;0.8335014970659227;0.015562088282441952;0.015562149692348023;0.7176964017745556;-0.013662000601276833;0.7178398558883071
0.933586;1.0445912042117007;0.8331574088880039;0.7975986865564626;0.00031526636603768104;0.0003018018725623074;1.0449965339810474;9.99998132977918;0.8335015629267792;0.01556208815538196;0.015562152313809854;0.7176974123256089;-0.01365900058353918;0.717840813712153
0.943586;1.0445901477745332;0.8331575038853333;0.7975996044828462;0.00031218464671129765;0.0002988521026985308;1.0449955381349552;9.999980800235962;0.8335016388335936;0.015562088035164586;0.015562154796308037;0.7176974214740666;-0.01365700056729213;0.7178407828831854
0.953586;1.0445890963893303;0.8331576028098332;0.7976005127187642;0.0003091029323739283;0.00029590233305542126;1.044993548132442;9.999980309896365;0.8335017247938896;0.015562087923618361;0.01556215713077652;0.7176984292690416;-0.013654000552449594;0.7178417247561336
0.963586;1.0445870965323978;0.8331569451830625;0.7976014112779676;0.00030626062197232237;0.0002931820111653779;1.0449925643294145;9.99997986018441;0.8335018207267931;0.015562087820474345;0.015562159307243932;0.7176994356981534;-0.013652000538928963;0.7178426772930567
0.973586;1.0445860558449054;0.8331570529048615;0.7976023004870961;0.0003031789211649557;0.0002902322428731152;1.0449915867998298;9.999979452291448;0.8335019265608674;0.015562087722945765;0.015562161315305831;0.7177004407354172;-0.013650000526644139;0.717843621291481
0.983586;1.0445853210300708;0.8331574047893965;0.7976031802218677;0.0003008580411940059;0.0002880107332165815;1.0449906153702178;9.999979087110273;0.8335020422784862;0.015562087626465661;0.015562163144577269;0.717701444457732;-0.013647000515501042;0.7178445377777135
0.993586;1.0445842910756145;0.8331575222454553;0.7976040512892565;0.00029777635108509354;0.00028506096761378777;1.04498864973782;9.999978764924078;0.8335021678821718;0.015562087526156034;0.015562164786011775;0.7177024471089692;-0.013645000505407942;0.7178454650616902
1.003586;1.0445823127722191;0.8331568841005674;0.7976049136634182;0.0002949340787336244;0.00028234065413782855;1.044987689536393;9.999978484856282;0.8335023033671276;0.01556208741801341;0.015562166233573522;0.7177034490649119;-0.013642000496271423;0.7178463655683643
1.013586;1.0445812938667607;0.8331570122771105;0.7976057678683277;0.0002918524031047692;0.0002793908909521867;1.0449867343779102;9.999978244564774;0.8335024486925279;0.015562087299315262;0.015562167484552334;0.7177044507358825;-0.013640000487973343;0.7178472777985565
1.023586;1.0445802809322111;0.8331571463090696;0.7976066142196424;0.0002887707331133586;0.000276441128767152;1.0449857839291947;9.999978040659293;0.8335026037142292;0.015562087168012936;0.015562168539137623;0.7177054524705235;-0.013638000480360126;0.7178481831947321
1.033586;1.0445783206549943;0.8331565257592872;0.7976074530198521;0.0002859284909705484;0.00027372082151946387;1.0449838379914507;9.99997786912511;0.8335027681478351;0.015562087021915656;0.015562169400153605;0.717705454538934;-0.013635000473253164;0.717848063335068
1.043586;1.0445773210118403;0.8331566726273013;0.7976082847238678;0.0002828468355381194;0.00027077106223909517;1.0449828965149304;9.999977725803546;0.8335029415850319;0.015562086858421408;0.015562170071578042;0.7177064571620922;-0.013633000466468377;0.7178489562390764
1.053586;1.0445763284693579;0.8331568264272512;0.7976091094925145;0.0002797651856761806;0.0002678213041498188;1.0449819595353906;9.999977606983041;0.8335031235236433;0.015562086675021845;0.015562170556180371;0.7177074605146379;-0.01363100045983763;0.7178498435681392
1.063586;1.044575343133654;0.8331566385959055;0.7976095937255714;0.0002777905380417261;0.00026593130242408335;1.0449810270925965;9.99997750943985;0.8335033134254836;0.015562086470580782;0.015562170855279344;0.717708464731811;-0.013628000453225786;0.7178507069516371
1.073586;1.044573711785539;0.8331562853239771;0.7976104053323817;0.00027570914822885845;0.00026393927664234226;1.0449790991904278;9.999977430123856;0.8335035107734646;0.015562086246202004;0.015562170970663878;0.7177094699573592;-0.013626000446528131;0.7178515850333174
1.083586;1.0445727409533272;0.8331564603877252;0.797611211634854;0.00027262751742707683;0.00026098952455844924;1.0449781758039238;9.999977365686561;0.8335037150905007;0.01556208600451405;0.015562170905820702;0.7177104763886674;-0.013624000439640495;0.7178524593965864
1.093586;1.0445717772484564;0.8331566420585345;0.7976120129940051;0.00026954589238682426;0.0002580397737856447;1.04497725690778;9.99997731236671;0.8335039259787921;0.015562085747856749;0.015562170666015654;0.7177114842572108;-0.013622000432437689;0.717853330429516
1.103586;1.0445708205083832;0.8331568299553154;0.7976128100787251;0.0002664642731923744;0.00025509002431088265;1.0449763424934733;9.999977266861041;0.8335041431557934;0.015562085476980157;0.015562170258225401;0.7177124937764743;-0.013619000424799434;0.7178541794414242
1.113586;1.0445689167628176;0.8331559141661065;0.7976132694980355;0.0002647290966079436;0.0002534294910877841;1.0449744325118422;9.999977227141416;0.8335043664045519;0.015562085191100437;0.015562169690586063;0.717712505143545;-0.013617000416658738;0.7178540448725846
1.123586;1.0445679732981237;0.8331561137345798;0.7976140597161324;0.0002616474916198616;0.00025047974469388383;1.04497352674817;9.999977192342955;0.8335045955028327;0.01556208488816395;0.015562168970988896;0.7177135185629875;-0.013615000408022574;0.7178549077480105
1.133586;1.044567035996572;0.833156319088478;0.7976148472797292;0.00025856589276106856;0.0002475299994574665;1.044972624793043;9.99997716239555;0.8335048302368323;0.015562084564588378;0.01556216810519362;0.7177145342208475;-0.013613000398951459;0.7178557685472554
1.143586;1.0445661045270989;0.8331565303395166;0.7976156327365657;0.0002554843001298987;0.00024458025534181263;1.0449717261883127;9.999977138080665;0.8335050704591501;0.015562084215781754;0.015562167095294096;0.7177155522544407;-0.01361000038952203;0.7178566084661681
1.153586;1.0445642248403455;0.8331556379641525;0.7976160826676103;0.00025374915717747795;0.00024291973000105675;1.0449708306133927;9.999977121290057;0.8335053160952764;0.015562083837873088;0.01556216593935452;0.7177165727804563;-0.01360800037980382;0.7178574654904158
1.163586;1.0445636047305362;0.8331561005904128;0.7976168653147732;0.0002514283951287576;0.00024069827535918263;1.0449689379702356;9.999977114822364;0.8335055671259115;0.015562083429213938;0.015562164632315226;0.7177165959522755;-0.013606000369851946;0.7178573209074035
