time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.173586;1.0445626889926893;0.8331563295618547;0.7976176476364248;0.0002483468240750064;0.00023774853680643402;1.044968048320003;9.999977121788284;0.833505823565237;0.01556208299032554;0.01556216316824855;0.7177176219717345;-0.01360400035969452;0.7178581744828424
1.183586;1.0445617776279932;0.833156215336579;0.797618096016639;0.00024637223964632787;0.00023585855254233204;1.0449671617057388;9.999977145083037;0.833506085382744;0.015562082521850389;0.01556216154362053;0.717718651034062;-0.013602000349311853;0.7178590265701128
1.193586;1.0445608701855797;0.8331564552770996;0.7976188788382507;0.000243290680797438;0.00023290881640830127;1.0449662780277706;9.999977186593116;0.8335063524266375;0.01556208202184823;0.015562159759349188;0.7177196832835481;-0.013599000338621839;0.7178598584298678
1.203586;1.0445590125686446;0.833155939703818;0.7976196627700636;0.00024044860313364628;0.00023018854994337693;1.0449653970918846;9.999977246086655;0.8335066244263899;0.015562081485163647;0.015562157820130065;0.717720718832835;-0.013597000327476695;0.7178607081785089
1.213586;1.0445581120748744;0.8331558414761374;0.7976201147358051;0.0002384740366746402;0.00022829856974030223;1.0449645186658574;9.99997732099695;0.8335069010496441;0.015562080905456147;0.015562155732398157;0.7177217577674229;-0.013595000315672272;0.7178615570954473
1.223586;1.0445572147138373;0.8331549903592589;0.797619843496159;0.0002350437169610868;0.00022501493323184003;1.0449636424254427;9.999977407879658;0.833507181965874;0.015562080277269276;0.015562153502764018;0.7177218000910294;-0.013593000302979713;0.7178614055801061
1.233586;1.0445563203678039;0.8331552514575907;0.7976206354779953;0.00023196218729774405;0.00022206520234734618;1.0449617679543433;9.99997750401656;0.8335074668784477;0.015562079595919992;0.015562151137696047;0.7177228457061611;-0.013591000289202198;0.717862253492124
1.243586;1.0445554289980241;0.8331551689125625;0.7976210978422675;0.00022998763656067794;0.0002201752249810882;1.0449608948665243;9.999977607268487;0.8335077555362213;0.015562078856127008;0.015562148644308738;0.7177238944568746;-0.013589000274219908;0.717863101222127
1.253586;1.044554540550678;0.8331554401359567;0.7976218991693234;0.00022690611921397403;0.00021722549625222812;1.0449600228898144;9.999977715113292;0.8335080477279603;0.015562078051382093;0.015562146031034823;0.7177249461460814;-0.013587000257976602;0.7178639489536943
1.263586;1.0445539553920995;0.8331556068473995;0.7976223721515127;0.0002256923930927008;0.0002160638205176459;1.044959151816952;9.999977824675254;0.8335083432165749;0.015562077174726324;0.015562143307486875;0.717725000518095;-0.01358500024042947;0.7178637970100992
1.273586;1.0445521184997655;0.8331551266172057;0.7976231855438686;0.00022285038273055276;0.00021334356901655355;1.0449582814245155;9.999977933343766;0.8335086416754808;0.015562076220463269;0.015562140485012374;0.7177260572702835;-0.013583000221520395;0.7178646451581453
1.283586;1.0445512377646853;0.8331550628616498;0.7976236719757093;0.00022087585489936773;0.00021145359694427223;1.0449574114697877;9.99997803898357;0.8335089427105039;0.01556207518508655;0.015562137578668676;0.7177271160910834;-0.013580000201177595;0.7178654748255436
1.293586;1.0445503593257728;0.8331553522972296;0.7976244996747741;0.00021779436637439105;0.00020850387395479608;1.0449565417567803;9.999978139997115;0.8335092459080004;0.015562074066248995;0.015562134607536896;0.7177281766767917;-0.013578000179333997;0.7178663241287444
1.303586;1.0445494831827122;0.833155297355266;0.7976250012364832;0.00021581984948388654;0.00020661390305167906;1.0449556722256197;9.999978235678729;0.8335095508492285;0.015562072861503237;0.015562131591433844;0.7177292387121815;-0.013576000155954303;0.7178671745430768
1.313586;1.0445486093791454;0.8331555955966703;0.7976258447316305;0.00021273837432356495;0.00020366418125956378;1.0449548029934415;9.999978326609716;0.8335098571131183;0.0155620715688751;0.015562128547373303;0.7177293018431342;-0.013574000131042773;0.7178670267069772
1.323586;1.044547737993312;0.833155549477607;0.797626362432368;0.00021076386875563293;0.0002017742112253372;1.0449539342747396;9.999978414647327;0.8335101642780532;0.015562070188642935;0.01556212548879811;0.7177303656974711;-0.013572000104617468;0.7178678807735765
1.333586;1.0445468691607525;0.8331558566807462;0.7976272221681098;0.0002076824073080049;0.00019882449039956073;1.0449520662684748;9.999978502292443;0.833510471908468;0.015562068723961138;0.0155621224262696;0.7177314299478026;-0.013570000076682125;0.7178687375354087
1.343586;1.0445460030226912;0.8331558198381555;0.7976277560862939;0.00020570791340359564;0.0001969345211083737;1.044951199159357;9.999978591824698;0.8335107795373463;0.015562067179196734;0.015562119367894273;0.7177324943432943;-0.013568000047229056;0.7178695977043719
1.353586;1.0445451396150571;0.8331561367723561;0.7976286319043429;0.000202626466019178;0.0001939848012242847;1.044950333169372;9.999978684944475;0.8335110866892598;0.015562065557378876;0.015562116319937935;0.7177325586862148;-0.013566000016262;0.717869462155063
1.363586;1.044543625590372;0.8331555889033198;0.7976291814248962;0.00020165231744763998;0.0001930526268364191;1.0449494685028116;9.999978782883428;0.8335113929397672;0.015562063859252523;0.015562113288344993;0.7177336228038184;-0.01356399998380353;0.7178703310679082
1.373586;1.0445427673163947;0.8331559167032183;0.7976300727754196;0.00019857088772922755;0.0001901029099489073;1.0449486052367563;9.999978885931801;0.8335116979207505;0.015562062084933692;0.015562110280531439;0.7177346865920731;-0.013561999949881094;0.7178712049469594
1.383586;1.044541911383636;0.8331559016129461;0.7976306376955759;0.00019659642020743113;0.00018821294355520998;1.0449477433043892;9.999978992161646;0.8335120012862057;0.015562060236136172;0.015562107305915444;0.7177347500890318;-0.013559999914513211;0.7178710841620431
1.393586;1.044541057615946;0.8331558927170731;0.7976312098028685;0.0001946219582058747;0.00018632297710666231;1.0449468825715253;9.999979097246186;0.8335123027320992;0.015562058316031363;0.015562104374614326;0.717735813420217;-0.013558999877711872;0.7178719874045313
1.403586;1.0445402058190592;0.8331562391163606;0.797632122625569;0.00019154054947851867;0.00018337326046318758;1.0449460229172816;9.999979196227025;0.8335126019911142;0.015562056327262184;0.0155621014954321;0.717736876656334;-0.013556999839501581;0.717872877221675
1.413586;1.0445393557973455;0.8331562435618934;0.797632707875826;0.00018956609955023506;0.00018148329373332024;1.044945164243529;9.99997928541605;0.8335128987675812;0.015562054271374953;0.015562098674163805;0.7177379398070799;-0.013554999799936475;0.7178737726030959
1.423586;1.044538507325278;0.8331562551094932;0.7976332989341086;0.00018759165506498034;0.0001795933267424399;1.044944306434789;9.999979363184545;0.8335131927278422;0.015562052149773856;0.015562095913060934;0.7177380029626904;-0.0135529997590972;0.717873673769108
1.433586;1.0445376600679124;0.8331566227456613;0.7976342291757189;0.0001845102671236963;0.0001766436097403991;1.0449434493745864;9.999979429535294;0.8335134835116812;0.015562049963708646;0.015562093212405629;0.7177390663814939;-0.01355099971706717;0.7178745803393533
1.443586;1.0445368135603996;0.8331566490780443;0.7976348303053293;0.00018253583460476648;0.00017475364237294372;1.0449425930007408;9.999979485232172;0.8335137707186747;0.015562047713022956;0.015562090572638665;0.7177401304575449;-0.013548999673913665;0.7178754923874126
1.453586;1.0445359673065744;0.8331566830698229;0.7976354358142582;0.0001805614074966919;0.00017286367485061264;1.0449417373055074;9.999979531705804;0.8335140539334462;0.015562045395479408;0.015562087994674012;0.7177401956606851;-0.013546999629702348;0.7178754099085585
1.463586;1.0445351208398364;0.8331570736410927;0.7976363791742517;0.00017748004023766817;0.00016991395774643253;1.0449408823092674;9.99997957082912;0.8335143327627162;0.01556204300806409;0.015562085479165648;0.7177412624885949;-0.013544999584530117;0.7178763323153108
1.473586;1.044534574215482;0.8331573628391982;0.7976369919405532;0.00017626643947489905;0.00016875231832229464;1.0449400280842405;9.999979603860208;0.833514606851854;0.015562040549129548;0.015562083026557698;0.7177423314404369;-0.013542999538546091;0.7178772595562198
1.483586;1.044533725932636;0.8331574203883061;0.7976376078846915;0.00017429202961318207;0.0001668623517828315;1.0449391748357884;9.999979631283159;0.8335148758947499;0.015562038018999925;0.015562080638197914;0.7177434030367824;-0.013540999491947713;0.7178781914303787
1.493586;1.044532876169855;0.8331578346341606;0.7976385603301795;0.0001712106828364275;0.00016391263629334546;1.0449383229467157;9.999979653709218;0.833515139616702;0.015562035419143704;0.015562078317288074;0.7177434778489977;-0.013539999444950405;0.717878146770777
1.503586;1.044532024763047;0.8331579080116647;0.7976391810111478;0.00016923628465659521;0.000162022669731334;1.044937472878886;9.99997967241785;0.8335153977487051;0.015562032751643326;0.015562076068049123;0.7177445564740121;-0.013537999397757803;0.717879087233651
1.513586;1.0445311716983503;0.8331579893029961;0.7976398033757777;0.00016726189167264664;0.00016013270319278783;1.044936624977205;9.999979689909322;0.8335156500367429;0.015562030019022005;0.015562073893554493;0.7177456394484533;-0.01353599935055816;0.7178800315204545
1.523586;1.044530317010938;0.8331580784548616;0.7976404268729728;0.0001652875038180331;0.00015824273677319742;1.0449357793011682;9.99997971038098;0.8335158962944873;0.015562027223741896;0.015562071794487028;0.71774572716232;-0.013533999303526183;0.7178799794162415
1.533586;1.0445294607193412;0.8331581753665068;0.7976410509098955;0.00016331312105838294;0.00015635277061390657;1.0449349355850537;9.99997973866299;0.8335161364336428;0.015562024367963124;0.015562069769418051;0.7177468198431842;-0.013531999256807405;0.717880930150901
1.543586;1.0445286027790703;0.8331586286905351;0.7976420089120365;0.00016023180672102385;0.0001534030565111486;1.0449340933548448;9.999979778337774;0.8335163704067542;0.015562021454259212;0.015562067815272468;0.717747917623735;-0.013530999210510668;0.7178819023497184
1.553586;1.0445277430235056;0.83315874063732;0.7976426327325676;0.0001582574352642251;0.00015151309155961366;1.0449332520876888;9.999979830894448;0.83351659815431;0.015562018486464019;0.015562065927373813;0.7177480206269634;-0.013528999164729133;0.7178818581488929
1.563586;1.044526881170803;0.8331588596467565;0.7976432561125968;0.00015628306894228524;0.00014962312750514887;1.0449324112752256;9.999979895795084;0.8335168196040567;0.01556201546936756;0.015562064099357367;0.7177491289769259;-0.013526999119551995;0.7178828157694573
1.573586;1.0445260169183834;0.8331578783294012;0.7976428192022618;0.0001539599211349155;0.0001473992456482912;1.0449315703902067;9.999979970827027;0.8335170346404942;0.015562012407725414;0.015562062323657547;0.717750242729436;-0.013524999075047178;0.7178837751409359
1.583586;1.0445254505738912;0.8331582496181102;0.7976434412794127;0.0001527463785549234;0.00014623762454908618;1.044930728874129;9.999980052835271;0.8335172430968477;0.015562009305751703;0.015562060593079588;0.7177503618206262;-0.013523999031264593;0.7178837549957973
1.593586;1.044524581002343;0.8331587356750976;0.7976443966301416;0.00014966509678831152;0.00014328791787882354;1.0449298861888852;9.999980138102815;0.8335174448444648;0.015562006167073051;0.015562058902033968;0.717751486073735;-0.01352199898827119;0.7178847169528507
1.603586;1.0445237088001125;0.833158877892379;0.7976450170379654;0.00014769075251512055;0.00014139796062159014;1.0449300418682477;9.999980221795695;0.8335176398854495;0.015562002994820408;0.015562057246526399;0.7177526152182461;-0.013519998946158285;0.7178856796413173
1.613586;1.0445228341561597;0.8331590243934045;0.7976456361671435;0.00014571641352709142;0.00013950800517458203;1.0449291955257298;9.999980297717247;0.8335178283319727;0.0155619997916689;0.015562055624384698;0.717752748918407;-0.013517998905002366;0.7178856428280783
1.623586;1.0445219573808353;0.8331591744792095;0.797646253797576;0.0001437420798685963;0.0001376180516001162;1.0449283467714157;9.9999803591566;0.8335180102832445;0.015561996559791017;0.0155620540356635;0.7177538868298805;-0.013516998864821588;0.7178866245561913
1.633586;1.044521078936296;0.8331593274495427;0.797646869736082;0.00014176775163049612;0.00013572809991164542;1.044927495118263;9.99998040003048;0.8335181857087185;0.015561993301439429;0.015562052481617393;0.7177540286596823;-0.013514998825567707;0.7178865871061798
1.643586;1.0445201994072297;0.833159482640753;0.7976474838006656;0.00013979342893552147;0.00013383815008067876;1.0449266400542219;9.999980415538516;0.8335183544034405;0.015561990020001713;0.015562050962844595;0.7177551741908551;-0.01351299878715578;0.7178875486377838
1.653586;1.0445202732085852;0.8331604002197451;0.7976480958523979;0.00013757952080791397;0.00013171870211281837;1.0449257811940191;9.99998040201771;0.8335185160058215;0.015561986719968519;0.015562049478337578;0.7177563232572676;-0.013511998749501012;0.7178885279902802
1.663586;1.044519393395164;0.8331605578788139;0.7976487056411985;0.0001356052073827198;0.00012982875523368602;1.044924918303821;9.999980356244448;0.8335186700715285;0.015561983405474124;0.015562048025889062;0.7177564756882001;-0.013509998712541512;0.7178884876645726
1.673586;1.0445185141438438;0.8331607157126804;0.7976493130641071;0.00013363089987557098;0.0001279388100307421;1.0449240511886408;9.999980274841098;0.8335188162097913;0.015561980079058848;0.015562046603126265;0.7177576312472486;-0.013507998676246772;0.7178894461522577
1.683586;1.0445176356060728;0.8331608729832692;0.7976499180674732;0.00013165659834792848;0.0001260488664233841;1.0449231795497176;9.999980154288037;0.8335189541924208;0.015561976742168882;0.015562045208404601;0.7177587895846452;-0.01350699864061414;0.7178904224857324
1.693586;1.0445167577344159;0.8331610289364609;0.7976505207096063;0.0001296823028496696;0.00012415892433585005;1.04492230293697;9.999979991580586;0.8335190839103802;0.015561973396768009;0.015562043841140162;0.717758950255356;-0.013504998605661655;0.7178903792721227
1.703586;1.0445161808471704;0.8331614224515425;0.7976511210006945;0.0001284688267887382;0.000122997338220432;1.0449224208477592;9.999979784903957;0.8335192052573502;0.015561970046419158;0.01556204250091534;0.7177601128114163;-0.01350299857141523;0.7178913350601294
1.713586;1.0445153035473906;0.8331615737295197;0.7976517192774347;0.0001264945435877943;0.00012110740010247444;1.0449215328602421;9.999979533831647;0.8335193180887794;0.015561966696407852;0.015562041185479826;0.717760276844363;-0.013501998537883924;0.7178913091289847
1.723586;1.0445144260591233;0.8331617219232602;0.7976523155057984;0.00012452026664175556;0.00011921746319958803;1.0449206387017254;9.99997923947288;0.8335194222466077;0.015561963353018784;0.015562039889350317;0.717761441914118;-0.013499998505050188;0.7178922636355418
1.733586;1.0445135482777734;0.83316186667133;0.7976529097666294;0.00012254599595317247;0.00011732752743426493;1.044919738235815;9.999978904759653;0.8335195176091701;0.015561960021753501;0.015562038604096728;0.7177626074940375;-0.013497998472886337;0.7178932176415135
1.743586;1.0445136241335267;0.8331627684567723;0.797653502200426;0.00012033212036016991;0.00011520808714737006;1.0449188313532989;9.999978534280302;0.8335196041442325;0.015561956705491639;0.015562037319462072;0.7177627730186205;-0.013496998441371947;0.7178931901309475
1.753586;1.0445127464089854;0.8331629053199882;0.7976540928697142;0.00011835785978036933;0.00011331815298407509;1.0449179178521528;9.999978133527824;0.8335196819310597;0.015561953404482425;0.01556203602456944;0.7177639379755655;-0.013494998410513083;0.7178941431424332
1.763586;1.0445118691971376;0.8331630377237697;0.7976546819493914;0.00011638360522831468;0.00011142821991680813;1.0449169974319805;9.999977707783863;0.8335197511662484;0.015561950118106719;0.015562034709301124;0.717764101970854;-0.013493998380362332;0.717894114637173
1.773586;1.044510992700466;0.8331631653280521;0.7976552695760912;0.000114409356605057;0.0001095382879086845;1.044917069772249;9.999977261241641;0.8335198121525127;0.015561946846955922;0.015562033365084443;0.7177652647090239;-0.013491998351020053;0.7178950666824756
1.783586;1.0445101170201796;0.8331632878363217;0.797655855841643;0.00011243511380625648;0.00010764835689406202;1.0449161345654934;9.999976797337451;0.8335198652334466;0.01556194359411888;0.015562031984727762;0.7177664259216692;-0.013490998322625314;0.7178960370977967
1.793586;1.044509242225431;0.8331634049859832;0.7976564407819838;0.00011046087672402458;0.00010575842678217938;1.044915191442506;9.99997631956256;0.8335199107229371;0.015561940364980103;0.015562030562428174;0.7177665853244966;-0.013488998295339096;0.717895988583148
1.803586;1.044508368326961;0.8331635165200889;0.7976570244097922;0.00010848664527137347;0.00010386849746513541;1.0449142398592783;9.999975831412886;0.8335199489124265;0.015561937166023766;0.015562029094049856;0.7177677425630791;-0.013486998269309887;0.7178969397388334
1.813586;1.0445084489576888;0.8331643830252761;0.7976576067576224;0.00010627279273338835;0.00010174905934182386;1.0449132790769564;9.999975335699478;0.8335199801336748;0.01556193400375956;0.015562027576373176;0.7177678971393363;-0.013485998244646516;0.7178969098861584
1.823586;1.0445075763228067;0.8331644827434976;0.7976581877810273;0.00010429857021364438;9.985913066589e-05;1.0449123082799978;9.999974833672404;0.8335200048031971;0.015561930884616042;0.0155620260055465;0.7177690484171327;-0.013483998221429731;0.7178978612382276
1.833586;1.0445070045079046;0.8331644673009139;0.7976584335392194;0.00010419207440209974;9.975731605229665e-05;1.0449123267518248;9.999974324549836;0.8335200234173439;0.015561927815645402;0.015562024376905011;0.7177691957202168;-0.013482998199744972;0.7178978317430618
1.843586;1.044506132289134;0.8331645550354488;0.7976590120789866;0.00010221786200808061;9.786738926653338e-05;1.0449113339925145;9.99997380613574;0.8335200364987556;0.015561924804928413;0.015562022686008025;0.717770338428895;-0.013480998179695836;0.7178987834345384
1.853586;1.0445052600470568;0.8331646368197981;0.7976595892622859;0.00010024365530504357;9.597746270215585e-05;1.044910329730981;9.999973275780402;0.8335200445374845;0.01556192186168424;0.01556202092861092;0.7177714760198481;-0.013479998161397578;0.7178997540158936
1.863586;1.0445043876113953;0.8331647127390769;0.797660164914599;9.826945433514438e-05;9.408753626589418e-05;1.0449093138578804;9.999972730873575;0.8335200479903941;0.015561918995996321;0.015562019100571709;0.7177716080875663;-0.013477998144974267;0.7178997061211149
1.873586;1.0445044685842517;0.8331655437806468;0.7976607389737871;9.60556202317516e-05;9.19680966304295e-05;1.0449082863387842;9.999972169118681;0.8335200473149368;0.015561916217563584;0.015562017199440361;0.7177727343653177;-0.013476998130560134;0.7179006769618043
1.883586;1.0445035952876685;0.8331656085829583;0.7976613113926412;9.40814285652611e-05;9.007816958354915e-05;1.0449082471701021;9.999971588987284;0.8335200429556755;0.015561913534649715;0.015562015226015599;0.7177728547018299;-0.01347499811829116;0.7179006292742749
1.893586;1.0445027214626887;0.8331653195309149;0.7976615482751682;9.321414491039287e-05;8.924798692023815e-05;1.0449071963861154;9.999970990923885;0.833520035280618;0.01556191095431062;0.015562013184599516;0.7177739690014173;-0.013473998108292647;0.7179016000594635
1.903586;1.0445018472420662;0.8331653746591485;0.7976621174642629;9.123996372196342e-05;8.735805950970549e-05;1.0449061341142052;9.999970378520178;0.8335200245668035;0.015561908482622644;0.015562011082246646;0.7177740771986246;-0.013471998100672306;0.7179015518787117
1.913586;1.0445009729324672;0.8331654256864651;0.7976626850181507;8.926578832059936e-05;8.546813195155732e-05;1.0449050606528614;9.999969757709957;0.8335200110815278;0.015561906123449697;0.015562008927322008;0.7177751792776641;-0.013470998095503235;0.7179025216642682
1.923586;1.0445010527827572;0.8331662339425685;0.7976632509456786;8.705196980425768e-05;8.334868848983421e-05;1.0449039764747907;9.999969134862383;0.8335199951430995;0.015561903876941936;0.015562006728718448;0.7177752752719908;-0.013469998092797787;0.7179024907386345
1.933586;1.0445001797983946;0.8331662782651779;0.7976638151363413;8.507780375807493e-05;8.145876010041783e-05;1.0449038821330745;9.999968515851505;0.8335199770856158;0.015561901739704469;0.015562004496309621;0.7177763652417352;-0.013467998092499763;0.7179034397319634
1.943586;1.0444993082050797;0.8331659710112068;0.797664043539793;8.421054138819864e-05;8.062857573822312e-05;1.0449027781644098;9.999967905853351;0.8335199572314579;0.015561899705985406;0.015562002241493492;0.7177774492651321;-0.013466998094497801;0.7179044061842982
1.953586;1.04449843834985;0.8331660099335743;0.7976646038034757;8.223638617379328e-05;7.87386470783664e-05;1.0449016650813254;9.999967309448895;0.8335199359349119;0.015561897768373785;0.01556199997729104;0.7177775274267832;-0.013464998098642588;0.7179043527086882
1.963586;1.0444975705698245;0.8331660463019949;0.7976651617895055;8.026223716046031e-05;7.684871831237283e-05;1.044900543437684;9.999966731245983;0.8335199135669659;0.015561895918141664;0.015561997717698815;0.7177785997955528;-0.01346399810476531;0.7179053164361002
1.973586;1.0444976590260802;0.8331668409036432;0.797665717438805;7.804843559414505e-05;7.472927109134071e-05;1.0449004138890894;9.99996617637887;0.8335198903755243;0.015561894145377172;0.015561995476060176;0.7177786664058847;-0.013462998112696432;0.7179052788521082
1.983586;1.0444970971067917;0.833166762822923;0.7976659367840991;7.794200492164249e-05;7.4627468591605e-05;1.0448992772350265;9.99996564993285;0.8335198664208255;0.015561892438893632;0.015561993263983342;0.717779727254122;-0.013460998122268177;0.7179062207064799
1.993586;1.044496237800768;0.8331667908215602;0.7976664879945687;7.596787191970019e-05;7.273753988279237e-05;1.0448981343886312;9.999965155634968;0.8335198417016566;0.015561890786767828;0.0155619910916238;0.7177797823256618;-0.013459998133300398;0.717906179761958
2.003586;1.044495381863199;0.8331668153464715;0.797667037192559;7.399374558840316e-05;7.084761097011233e-05;1.0448969862425002;9.99996469558847;0.8335198162996085;0.015561889176796155;0.015561988967571194;0.7177808316310063;-0.013457998145587765;0.7179071181544657
2.013586;1.044495483218171;0.8331672479459912;0.7976672505331577;7.288685158472107e-05;6.97879042669997e-05;1.0448968336014137;9.999964271369329;0.8335197903983813;0.015561887595673684;0.015561986897907614;0.7177808752291964;-0.01345699815889911;0.7179070737721512
2.023586;1.044494634416433;0.8331661572384121;0.7976667361265618;7.056394443041736e-05;6.756403966291178e-05;1.044895677278867;9.999963884607869;0.8335197642234674;0.015561886028751202;0.015561984886122057;0.7177819132580766;-0.013455998172991635;0.7179080276056158
2.033586;1.0444937892758328;0.8331661687216252;0.7976672795716468;6.858983527922367e-05;6.567410880492604e-05;1.0448945182091316;9.999963536777157;0.8335197380055284;0.015561884461873418;0.01556198293392859;0.7177819459434638;-0.01345399818762609;0.7179079613853853
2.043586;1.0444929478239275;0.8331658265579046;0.7976674872225334;6.772262191572209e-05;6.484392063422408e-05;1.0448943574527174;9.999963229712504;0.8335197119769123;0.015561882883525682;0.015561981041970705;0.7177829735676089;-0.013452998202575945;0.7179089123618931
2.053586;1.0444930637898786;0.8331665890390239;0.7976680269737789;6.550885209234717e-05;6.272446662699998e-05;1.0448931961497763;9.999962966424675;0.8335196863362853;0.015561881285617429;0.015561979210330599;0.7177829964585127;-0.013451998217642385;0.7179088622805336
2.063586;1.0444922294775798;0.8331665856097529;0.7976685648361412;6.35347602007394e-05;6.083453413060116e-05;1.044892035512043;9.999962750762036;0.8335196611939387;0.015561879662973337;0.015561977438881946;0.7177840150148188;-0.013449998232659997;0.7179097922514542
2.073586;1.044491398389054;0.8331662281195118;0.7976687668783544;6.266756173022789e-05;6.000434428301237e-05;1.044890876797625;9.999962586586909;0.8335196365685651;0.015561878012434301;0.01556197572777586;0.7177840297055338;-0.013448998247482746;0.7179097403394356
2.083586;1.0444915239811656;0.8331669748234596;0.7976693009826944;6.0453803280504754e-05;5.788488763160297e-05;1.0448907211963514;9.999962477617714;0.8335196124603961;0.015561876332500488;0.01556197407778698;0.7177850409934186;-0.013447998261987814;0.7179106876816812
2.093586;1.0444906983989581;0.8331666064523388;0.7976694992289725;5.958661366360937e-05;5.705469665825518e-05;1.044889569764616;9.99996242788967;0.833519588927449;0.015561874623616696;0.015561972489568969;0.7177850492516039;-0.013445998276100324;0.7179106160556424
2.103586;1.0444898750399239;0.8331665814132664;0.797670029491596;5.761254388969328e-05;5.516476263717013e-05;1.0448884234699112;9.999962442302111;0.8335195660754696;0.015561872888116998;0.01556197096277827;0.7177860547979747;-0.01344499828979853;0.7179115626540082
2.113586;1.0444890533989524;0.8331665509835474;0.7976705578890363;5.563848051005824e-05;5.327482837679098e-05;1.044888283184027;9.999962526331384;0.8335195439994408;0.015561871128957053;0.015561969496616644;0.717786057969863;-0.013443998303101468;0.7179115091377299
2.123586;1.0444891865806727;0.8331669273251936;0.797670750670949;5.453162008114577e-05;5.221511077960992e-05;1.0448871496191268;9.999962684881208;0.833519522751758;0.015561869348565448;0.015561968090950349;0.7177870590960671;-0.013442998316050963;0.7179124551825032
2.133586;1.0444886668083049;0.8331671263470763;0.797671275893649;5.331837805548454e-05;5.105357142177329e-05;1.0448860233336401;9.99996292154708;0.8335195023534085;0.015561867549109012;0.015561966746212621;0.7177870584357023;-0.01344099832867851;0.7179123824696972
2.143586;1.0444878459238427;0.8331667322680792;0.797671466101332;5.2451210990733914e-05;5.0223378873904835e-05;1.0448859047865258;9.99996323869772;0.8335194828064829;0.015561865733127747;0.015561965462449845;0.7177880561817825;-0.013439998340981552;0.7179133282537445
2.153586;1.0444879774051872;0.8331674435523052;0.7976719894900719;5.0237476534249405e-05;4.810391639029478e-05;1.044884794359949;9.999963637914153;0.8335194640275949;0.01556186390399583;0.015561964239547796;0.7177880524690118;-0.0134389983529363;0.7179132744190838
2.163586;1.0444871529194253;0.8331670413747464;0.7976721785478094;4.937031675594265e-05;4.727372237528882e-05;1.0448836923715945;9.99996412039271;0.8335194457620616;0.015561862066342622;0.015561963078681495;0.7177890473276942;-0.01343699836451888;0.7179142021656926
2.173586;1.044486325445981;0.83316698456262;0.797672701546396;4.739628150034522e-05;4.538378598050955e-05;1.0448835990855811;9.999964687224427;0.8335194276277939;0.015561860225753982;0.015561961982629264;0.7177890406416106;-0.01343599837570785;0.7179141494990985
2.183586;1.0444864479382518;0.833167336851827;0.7976728909093845;4.6289433958930595e-05;4.4324062437485335e-05;1.0448825146787633;9.99996534003394;0.8335194092374278;0.01556185838808333;0.015561960954209217;0.7177890321947836;-0.01343499838648035;0.717914097689102
2.193586;1.0444856120944346;0.8331672747708644;0.7976734146487808;4.431540624067541e-05;4.243412494975184e-05;1.0448814392070667;9.999966081191785;0.8335193902402327;0.015561856559751916;0.015561959994892155;0.7177900217815869;-0.013433998396807005;0.7179150466865497
2.203586;1.0444847711142928;0.8331668621232219;0.7976736049908087;4.344826050836723e-05;4.1603929118234594e-05;1.0448813726014348;9.999966912323087;0.8335193703123935;0.015561854748442731;0.015561959104980885;0.7177900092628642;-0.013432998406645564;0.7179149969681989
2.213586;1.0444848784641119;0.8331675578354604;0.7976741299258704;4.123454120004772e-05;3.948446159923622e-05;1.0448803146038577;9.999967832655248;0.8335193491990599;0.015561852962493045;0.015561958284244826;0.717790994532407;-0.01343099841594762;0.7179159296254155
2.223586;1.0444840265568711;0.8331671431429857;0.7976743216807065;4.0367401657291094e-05;3.865426521592903e-05;1.0448792646684264;9.999968839319747;0.8335193267426576;0.015561851209990794;0.015561957531666433;0.7177909774442086;-0.01342999842467233;0.7179158825818287
2.233586;1.0444831693415204;0.833167076794354;0.7976748482866247;3.839339077327355e-05;3.676432743127606e-05;1.044879222010043;9.99996992888801;0.8335193028266897;0.015561849498931963;0.01556195684509245;0.7177919577549479;-0.013428998432792083;0.7179168368869522
2.243586;1.0444832609412769;0.8331674223119387;0.7976750420674715;3.72865530047686e-05;3.570460023500374e-05;1.0448781857815868;9.999971098133054;0.8335192773208483;0.015561847837074375;0.015561956221610499;0.7177919351477556;-0.013427998440293031;0.7179167929106612
2.253586;1.0444823942146884;0.8331673559196692;0.7976755712136901;3.53125494664045e-05;3.381466273704922e-05;1.0448771551643539;9.999972343564691;0.8335192501167307;0.015561846230658647;0.015561955657628326;0.7177929093348587;-0.013426998447170201;0.7179177502290236
2.263586;1.044481523241196;0.8331669410727232;0.7976757683289802;3.444542345117324e-05;3.298446725741255e-05;1.0448771293681567;9.99997366102762;0.8335192212035832;0.015561844683243918;0.015561955149144338;0.7177928801212841;-0.01342499845342881;0.7179176903645902
2.273586;1.0444816019825947;0.8331676363632008;0.7976763018511835;3.2231718220318136e-05;3.086499868061882e-05;1.0448761076798863;9.999975046028384;0.8335191906704033;0.015561843196078591;0.01556195469345205;0.7177928473695813;-0.013423998459103468;0.7179176503909671
2.283586;1.0444807229928426;0.8331672227714344;0.7976765044841542;3.136459815037553e-05;3.0034804131182754e-05;1.0448760895361384;9.999976494215444;0.8335191586287717;0.015561841769714348;0.015561954290145237;0.7177938109630065;-0.013422998464270195;0.7179186112321883
2.293586;1.044479840041076;0.8331668101146676;0.7976767108346199;3.049748095884148e-05;2.920461036259081e-05;1.044875074531955;9.999978001791314;0.833519125149578;0.015561840404747451;0.015561953940023571;0.71779377085261;-0.013421998469042563;0.7179185729628311
2.303586;1.0444802073952226;0.8331677479842896;0.7976772554916035;2.904459436410697e-05;2.781355258974409e-05;1.044874062365675;9.999979565737663;0.8335190902750133;0.015561839101498224;0.015561953644105132;0.7177947271294186;-0.013420998473574594;0.7179195348915269
2.313586;1.0444793163892967;0.8331673380589675;0.7976774712317554;2.817748276188931e-05;2.6983360854103823e-05;1.0448740527611533;9.999981183418384;0.8335190540723242;0.015561837861210506;0.01556195340357718;0.7177946800264668;-0.01341999847806374;0.717919497036135
2.323586;1.0444793751117782;0.8331680395511388;0.7976780264621629;2.5963787234175274e-05;2.486389404626503e-05;1.0448730454004393;9.999982852239796;0.833519016649662;0.015561836688877808;0.015561953219426276;0.7177956298451633;-0.0134189984827266;0.7179204587847627
2.333586;1.0444784760655355;0.8331676334802427;0.7976782536447439;2.5096681097981208e-05;2.403370294058066e-05;1.0448730398936172;9.999984570287928;0.8335189781074636;0.015561835594008625;0.01556195309177019;0.7177955768801783;-0.013416998487747134;0.7179204015721395
2.343586;1.044477573024599;0.8331672296694211;0.7976784868612353;2.4229577666491523e-05;2.3203512199303897e-05;1.0448720358359056;9.999986336907211;0.8335189384916089;0.015561834587986005;0.015561953019779492;0.7177955214063472;-0.013415998493227927;0.7179203623731538
2.353586;1.0444776196705843;0.8331679379474053;0.7976790599804804;2.2015888020337364e-05;2.108404507722396e-05;1.044871032946219;9.999988152051683;0.8335188978032132;0.015561833681268733;0.015561953001649215;0.7177964637008674;-0.01341499849917347;0.717921322130705
2.363586;1.0444767082487083;0.83316753930093;0.7976793048777606;2.1148789900558053e-05;2.025385451320264e-05;1.044871031135115;9.999990015327867;0.8335188560090037;0.015561832882904393;0.015561953034042604;0.7177964040579975;-0.013413998505513117;0.7179212811312249
2.373586;1.0444767459332893;0.8331682530680179;0.7976798891533086;1.893510325682379e-05;1.8134386849922616e-05;1.044870030427595;9.999991926038133;0.8335188130239408;0.015561832201206438;0.01556195311244718;0.7177973428086556;-0.013412998512152535;0.7179222391189884
2.383586;1.0444758247734203;0.8331678600749429;0.7976801445904067;1.8068010235750277e-05;1.730419619327647e-05;1.044870030890583;9.99999388386377;0.8335187687437098;0.015561831643460719;0.015561953233588261;0.7177972803315699;-0.013411998519017915;0.7179221966316067
2.393586;1.0444748981822731;0.8331674699275232;0.797680404813735;1.7200919633452545e-05;1.6474005543536647e-05;1.0448690326362386;9.999995889050961;0.833518723128556;0.015561831214850393;0.015561953398077434;0.717797217024786;-0.013410998526068996;0.7179221536986423
2.403586;1.0444749197141445;0.8331678434707678;0.7976806694721816;1.6094101358545748e-05;1.5414276677701405e-05;1.04486803581038;9.999997942024214;0.8335186762477304;0.015561830918490262;0.015561953609586097;0.7177981532700747;-0.013409998533298486;0.7179231103330549
2.413586;1.0444739817116504;0.8331678079601744;0.7976812720743263;1.4120151985478638e-05;1.3524345092984861e-05;1.0448680405538622;10.000000042916826;0.8335186282680311;0.015561830756692322;0.01556195387038557;0.7177980894531197;-0.01340899854072858;0.7179230670413944
2.423586;1.0444739915132373;0.8331681875732171;0.7976815442352457;1.3013334738255581e-05;1.2464614579923485e-05;1.0448670469659471;10.000002191201114;0.8335185794213669;0.01556183073208178;0.015561954178277704;0.7177990260246305;-0.013407998548395979;0.7179240235625898
2.433586;1.0444730412353715;0.83316780963653;0.7976818193359753;1.2146251710512426e-05;1.1634421968857248e-05;1.0448670550650316;10.000004385860455;0.8335185299701795;0.015561830847454156;0.015561954527705113;0.7177989635153347;-0.01340699855633054;0.7179239802460424
2.443586;1.0444720842217752;0.8331677838611178;0.7976824307937025;1.0172310537766591e-05;9.744488967531162e-06;1.0448660647464119;10.000006626222127;0.8335184801812913;0.015561831103831575;0.015561954912253704;0.7177989024882174;-0.013405998564547153;0.7179239368772691
2.453586;1.0444720738952116;0.8331681734854689;0.79768271031196;9.065494393706308e-06;8.68475547860289e-06;1.0448660757294599;10.000008912701592;0.8335184302928538;0.015561831498724237;0.015561955325668219;0.7177998434690825;-0.01340499857306007;0.7179248932475669
2.463586;1.0444711025426374;0.8331678055905656;0.7976829915583451;8.198416428099631e-06;7.854561094619568e-06;1.044865087527985;10.000011247144775;0.8335183804764104;0.015561832027433784;0.01556195576172482;0.7177997868940793;-0.013403998581899067;0.7179248496874377
2.473586;1.0444710776583657;0.8331682016459371;0.7976832743396413;7.091599771878257e-06;6.794825677851298e-06;1.0448650994931987;10.000013632651036;0.8335183308458978;0.015561832685404798;0.01556195621434145;0.7178007331344194;-0.013402998591098617;0.7179258058609502
2.483586;1.0444700917401681;0.8331681886728787;0.7976838924321962;5.117665323362806e-06;4.904890379669415e-06;1.0448641108768029;10.000016072488231;0.8335182815035433;0.015561833467966994;0.015561956677824285;0.7178006825655062;-0.013401998600670999;0.7179257621730175
2.493586;1.04447035297446;0.8331688303323035;0.7976841778033636;4.771659534138259e-06;4.573577072152862e-06;1.0448631208425727;10.000018568730978;0.8335182325419332;0.015561834369068482;0.015561957146324286;0.7178006355709702;-0.013400998610594836;0.717925718546594
2.503586;1.0444693529966254;0.8331684741903194;0.797684464274418;3.904584437889714e-06;3.7433816016392114e-06;1.0448631284714653;10.000021121665265;0.8335181840319285;0.015561835382418598;0.015561957613089181;0.717801592468231;-0.013399998620813291;0.717926674979988
2.513586;1.0444693003127585;0.8331688815062324;0.7976847517050011;2.7977643449904733e-06;2.6836434014008387e-06;1.0448621327892917;10.000023730172128;0.8335181360666756;0.01556183650380939;0.01556195807078726;0.7178015534481524;-0.013398998631226304;0.7179266321333932
2.523586;1.044468287859382;0.8331688793597082;0.7976853738862503;8.238336150755947e-07;7.937079139033008e-07;1.04486213282531;10.000026392528241;0.833518088806567;0.015561837731202802;0.015561958512351226;0.7178025186164564;-0.013397998641691377;0.7179275900856097
2.533586;1.044468223624907;0.8331692917016302;0.7976856627736775;-2.829889274572225e-07;-2.6603159199809366e-07;1.044861127755327;10.000029106737454;0.8335180424912998;0.015561839062728929;0.015561958931228177;0.7178024880801062;-0.013396998652040911;0.7179275495827245
2.543586;1.0444672005292828;0.8331689456200893;0.7976859521700915;-1.1500633517070882e-06;-1.0962283758382519e-06;1.044861117004804;10.000031870402893;0.8335179974384456;0.015561840495125288;0.01556195932101513;0.7178024619588024;-0.013395998662097144;0.7179275107093203
2.553586;1.0444661727890967;0.8331686018371661;0.7976862419182347;-2.0171375036137884e-06;-1.9264252517311602e-06;1.044860100182454;10.00003468101276;0.8335179539881452;0.0155618420239076;0.015561959674602567;0.7178034403567102;-0.013394998671680928;0.7179284734522514
2.563586;1.0444660946526982;0.8331690210549114;0.7976865318262328;-3.123963658379283e-06;-2.986166734173584e-06;1.0448600770167622;10.000037536240068;0.8335179124221095;0.015561843644496729;0.01556195998342676;0.7178034233882848;-0.013393998680620038;0.7179284383143746
2.573586;1.0444650591125704;0.8331690303260257;0.7976871556437033;-5.097890759560168e-06;-4.876103597895866e-06;1.0448590474079904;10.000040433163898;0.8335178729610903;0.015561845352532577;0.015561960237859725;0.7178034112312554;-0.013392998688743487;0.7179284052959221
2.583586;1.0444649742214074;0.8331694535454414;0.7976874453492578;-6.204719982472723e-06;-5.935847002340161e-06;1.0448590114530814;10.00004336765199;0.8335178357959467;0.015561847143530703;0.015561960428333339;0.7178044041585273;-0.013391998695875611;0.7179293744099331
2.593586;1.0444639329543945;0.8331691176767533;0.7976877349191905;-7.071794706129599e-06;-6.766046376493252e-06;1.0448579693893045;10.000046335318574;0.8335178010419112;0.01556184901316755;0.01556196054578144;0.7178044025300233;-0.013390998701849384;0.7179293462207819
2.603586;1.0444638433208726;0.8331695440715832;0.7976880245247822;-8.178627164574641e-06;-7.825792138890746e-06;1.0448579215346303;10.000049332519108;0.8335177686489147;0.01556185095787284;0.015561960581116672;0.7178044067135502;-0.013389998706523753;0.7179293208146087
2.613586;1.0444627982225079;0.833169210766628;0.797688314406985;-9.045702899060771e-06;-8.655993374482858e-06;1.0448568682650565;10.000052356080081;0.8335177383722826;0.015561852974873714;0.015561960525017439;0.7178054169778001;-0.013388998709800502;0.7179302983033103
2.623586;1.0444627055845106;0.8331696390028266;0.7976886047037772;-1.0152538526881948e-05;-9.71574165631388e-06;1.0448568100757976;10.000055402456736;0.8335177098780157;0.015561855061476344;0.015561960368849591;0.7178054334320665;-0.013387998711635454;0.717930279318013
2.633586;1.0444616582786967;0.833169655635889;0.797689229321853;-1.2126463941487755e-05;-1.16056834561418e-05;1.0448557476810714;10.000058466905791;0.833517682896987;0.015561857214223792;0.015561960106291755;0.7178054560216026;-0.013386998712035362;0.7179302639429063
2.643586;1.0444615642924338;0.8331700845294461;0.7976895201745656;-1.3233302316556805e-05;-1.2665434196491778e-05;1.0448556819791563;10.000061543204957;0.8335176572432713;0.015561859428378488;0.015561959734661441;0.7178064845594712;-0.013385998711048508;0.7179312522193699
2.653586;1.0444605166220913;0.8331697527711263;0.7976898110278761;-1.4100377908301783e-05;-1.3495638981638731e-05;1.044854613905201;10.000064624426194;0.833517632747035;0.015561861697479291;0.015561959254744302;0.7178065187685396;-0.013384998708747046;0.7179312446727434
2.663586;1.0444604233347288;0.8331701819334677;0.7976901017771553;-1.520721829434645e-05;-1.4555391902386972e-05;1.0448545443550943;10.000067703996686;0.8335176092320614;0.015561864013512028;0.015561958669427731;0.7178065583264837;-0.013383998705199872;0.7179312412943291
2.673586;1.0444593773893083;0.8331698503379239;0.7976903924751411;-1.6074293277777784e-05;-1.5385597975753426e-05;1.0448534742074735;10.000070775855471;0.8335175864825305;0.015561866367808529;0.015561957982459265;0.717807602923804;-0.01338399870044924;0.7179322607039318
2.683586;1.0444592867622025;0.8331702795045945;0.7976906833214422;-1.7181134904174485e-05;-1.6445352429097186e-05;1.0448534043404445;10.000073833988393;0.833517564200291;0.015561868751550178;0.015561957197575362;0.7178076522944774;-0.013382998694509353;0.7179322660760556
2.693586;1.044458244382772;0.8331699476094722;0.797690974664868;-1.80482085825637e-05;-1.72755590327642e-05;1.044852335571556;10.000076872457845;0.833517542048693;0.015561871155317064;0.015561956318032533;0.7178077061504046;-0.013381998687386551;0.7179322759653645
2.703586;1.044458158287168;0.833169269121191;0.7976902071203811;-1.95038453092419e-05;-1.866926408901325e-05;1.0448522685715431;10.000079885741968;0.8335175197216917;0.015561873568333814;0.015561955347109578;0.7178087640675741;-0.013380998679097074;0.7179332903015365
2.713586;1.044457422026988;0.8331691754962691;0.7976905004776548;-1.96101061018677e-05;-1.877103374599799e-05;1.0448512038361688;10.000082868511322;0.8335174969206323;0.015561875978975336;0.015561954289375526;0.7178088254909984;-0.013379998669680636;0.7179333095551653
2.723586;1.044457342424971;0.8331696015862776;0.7976907951281473;-2.0716948655127112e-05;-1.983078904265683e-05;1.0448511416963453;10.000085814901832;0.8335174733026676;0.015561878376660145;0.015561953151409371;0.7178088898638952;-0.013378998659220742;0.7179333336579584
2.733586;1.0444563126810789;0.8331692651769377;0.7976910911729792;-2.1584018449650995e-05;-2.066099459599919e-05;1.0448510823386121;10.000088718102683;0.8335174485090097;0.015561880752875608;0.01556195194132413;0.7178099567042215;-0.013377998647845305;0.7179343625142615
2.743586;1.0444562403356008;0.8331696875014516;0.7976913885751156;-2.2690860958145026e-05;-2.1720750074545923e-05;1.0448500258526487;10.000091570982724;0.8335174222355393;0.015561883100429025;0.01556195066809586;0.7178100256034298;-0.013376998635689133;0.7179343965198616
2.753586;1.0444561715872671;0.8331704560865881;0.7976920211347428;-2.4904547174307834e-05;-2.3840243561773982e-05;1.044849972286083;10.00009436695939;0.833517394255619;0.015561885412123897;0.015561949341603102;0.7178100962384371;-0.013376998622860336;0.7179344540850892
2.763586;1.0444551526112609;0.8331701120294609;0.7976923206595415;-2.5771612493252515e-05;-2.4670448600449274e-05;1.0448489216885968;10.000097099810567;0.8335173643822309;0.015561887680041037;0.015561947972775077;0.7178111683774362;-0.01337599860943738;0.7179354975711074
2.773586;1.0444550908584893;0.8331705252178098;0.7976926207257845;-2.6878454495811723e-05;-2.5730204355598787e-05;1.0448488741558533;10.000099763127546;0.8335173324309257;0.015561889896018638;0.01556194657270313;0.7178112418458111;-0.01337499859547809;0.7179355456640873
2.783586;1.0444540787224479;0.8331701734079432;0.7976929209988147;-2.774551629353232e-05;-2.65604089205878e-05;1.0448478298650432;10.00010235018751;0.8335172982183718;0.015561892052075829;0.0155619451508536;0.717811316481314;-0.013373998581041414;0.717935597862921
2.793586;1.0444540236501292;0.8331705774921245;0.7976932211357468;-2.885235655735569e-05;-2.7620164802457955e-05;1.0448477891018753;10.000104853676525;0.8335172615724751;0.015561894139824749;0.015561943714601045;0.7178123921013886;-0.013372998566203704;0.717936653601144
2.803586;1.0444530179918092;0.8331702151185463;0.7976935208570861;-2.9719413990901704e-05;-2.8450368849898257e-05;1.0448467522634648;10.000107265723535;0.8335172223274527;0.015561896150992073;0.015561942270664732;0.717812468504205;-0.013372998551035319;0.7179367313733153
2.813586;1.0444529690130924;0.8331706072926307;0.7976938199471023;-3.082625178284011e-05;-2.95101247460623e-05;1.0448467198002103;10.000109578993913;0.8335171803000423;0.01556189807929059;0.015561940825459851;0.7178125455298371;-0.01337199853556993;0.7179367932656219
2.823586;1.0444519686795015;0.8331702319580123;0.79769411833369;-3.169330428071924e-05;-3.034032807125991e-05;1.0448466921489608;10.000111787930381;0.833517135276943;0.015561899920547151;0.015561939384335087;0.7178136231214519;-0.013370998519814343;0.7179378573000694
2.833586;1.0444519237767744;0.8331706105354282;0.7976944159306201;-3.2800139218604395e-05;-3.140008371912827e-05;1.0448456697012165;10.000113889212114;0.8335170870437592;0.0155619016713;0.015561937952963685;0.7178137012775233;-0.013369998503789685;0.7179379233859451
2.843586;1.0444518796833806;0.833170982198719;0.7976947126413569;-3.3906973257677226e-05;-3.245983920079663e-05;1.044845652757364;10.00011588149203;0.8335170354341097;0.015561903328911528;0.015561936539278568;0.7178137799540572;-0.013368998487559874;0.7179379908399007
2.853586;1.044450881767143;0.833170586203264;0.797695008370979;-3.4774018636112e-05;-3.32900412098059e-05;1.0448446414953099;10.000117764930602;0.8335169803310828;0.015561904892566446;0.01556193515212348;0.7178138590592399;-0.013368998471222672;0.7179380777325101
2.863586;1.0444508367101104;0.8331705954525525;0.7976949690229508;-3.477401204343528e-05;-3.3290058631595653e-05;1.044844636018033;10.000119540894644;0.8335169215884148;0.01556190636256037;0.015561933798378835;0.7178149385205665;-0.0133679984548878;0.7179391461161024
2.873586;1.0444498361337413;0.8331701859456901;0.7976952622968386;-3.564105349452273e-05;-3.4120259285120615e-05;1.0448436364316924;10.00012121144851;0.8335168589781063;0.015561907738977969;0.015561932481925047;0.7178150183331508;-0.013366998438669488;0.7179392144439696
2.883586;1.044449786673803;0.8331705304854652;0.7976955539221149;-3.674788189865451e-05;-3.51800130940445e-05;1.044843642868048;10.000122778569757;0.8335167922615058;0.015561909022022773;0.015561931204098425;0.7178150985549117;-0.01336599842267775;0.7179392819928101
2.893586;1.0444487799352005;0.8331701074286826;0.79769584367921;-3.761491841085724e-05;-3.601021197230729e-05;1.0448436554358647;10.000124243505281;0.833516721269087;0.015561910213229321;0.01556192996486743;0.7178161792509525;-0.013364998406993971;0.7179403479716551
2.903586;1.044448722709728;0.8331704383868109;0.7976961314255878;-3.872174418440567e-05;-3.706996450476866e-05;1.0448426741844545;10.000125606653018;0.8335166458884583;0.015561911316121519;0.015561928764565141;0.7178162604399804;-0.013364998391648392;0.7179404306865214
2.913586;1.0444486606000432;0.8331707625128804;0.7976964171185215;-3.982856922792891e-05;-3.8129716412507585e-05;1.044842699143148;10.00012686849591;0.8335165660269268;0.015561912336251937;0.01556192760441272;0.7178163420827876;-0.013363998376614075;0.717940492105643
2.923586;1.0444476392016846;0.8331703189459432;0.797696700779374;-4.069559907808938e-05;-3.895991264904573e-05;1.0448417303607536;10.00012803092358;0.8335164815811258;0.015561913280294251;0.015561926485507154;0.7178164240845981;-0.0133629983618184;0.7179405502736675
2.933586;1.0444475654286316;0.8331706292438875;0.7976969825199521;-4.1802421489892586e-05;-4.001966332394499e-05;1.044841767890269;10.0001290973152;0.8335163924139671;0.015561914154156675;0.015561925408366522;0.7178175062897372;-0.01336199834716586;0.7179416044901267
2.943586;1.044446531263964;0.8331701716536511;0.7976972626143211;-4.266944645770968e-05;-4.0849857876690795e-05;1.0448418117764984;10.000130071283168;0.8335162983810137;0.015561914962319448;0.015561924373189505;0.7178175884590663;-0.013361998332555799;0.7179416732327603
2.953586;1.0444464438439405;0.8331704675759708;0.7976975413423987;-4.3776266223620374e-05;-4.1909607669798705e-05;1.044840862020984;10.000130955630345;0.8335161993827691;0.01556191570957898;0.015561923379996827;0.7178176702619881;-0.013360998317885078;0.7179417186836587
