time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.743586;1.0444043162424705;0.8331459187657817;0.7977245102300119;-0.00011866635563269711;-0.0001136236279312253;1.0448115263697704;10.000062614598251;0.8334959758373195;0.015561994410378024;0.015561804777270543;0.7178356906332933;-0.013298000744494677;0.7179565121527165
4.753586;1.0444045795939307;0.8331458201580756;0.7977244872054646;-0.00011866645678795649;-0.00011362360421181854;1.0448114331465812;10.000063398202535;0.8334959045249688;0.015561992278264948;0.015561808046382188;0.7178355945829972;-0.013298000739303477;0.7179566188721135
4.763586;1.0444048511519688;0.8331457254339435;0.7977244609044105;-0.00011866655965108291;-0.00011362358101511645;1.0448113432895156;10.00006415746727;0.8334958369460104;0.01556199020000514;0.015561811414799369;0.7178355030877083;-0.013298000733015432;0.7179567275235128
4.773586;1.0444051305367108;0.8331459841488923;0.797724765528378;-0.00011977345845140227;-0.00011468329080335095;1.0448112573103046;10.00006488993607;0.833495773157286;0.01556198818212223;0.015561814876664862;0.7178354166058668;-0.013298000725814238;0.717956838362485
4.783586;1.0444054174269022;0.8331458995333629;0.7977247334444159;-0.00011977356409074454;-0.0001146832687109526;1.0448111756695444;10.000065593491916;0.8334957131268029;0.015561986230122973;0.015561818423504058;0.7178363355641977;-0.013298000717907228;0.7179579514947226
4.793586;1.0444057115672636;0.8331458212729341;0.797724699010241;-0.00011977367082938338;-0.00011468324713910413;1.0448110987762724;10.000066266173642;0.8334956568635887;0.015561984349069207;0.015561822048726255;0.7178362602977967;-0.013298000709479962;0.7179580675355802
4.803586;1.0444060127947215;0.8331457502348641;0.7977246626924951;-0.00011977377851994265;-0.00011468322604141986;1.0448110269691533;10.00006690603285;0.8334956044829053;0.015561982543237998;0.01556182575062648;0.7178361910303747;-0.013298000700682813;0.7179581865963618
4.813586;1.0444063210030146;0.8331456872246402;0.7977246249886946;-0.00011977388705698778;-0.00011468320535831293;1.044810960482592;10.000067511195684;0.833495556164605;0.015561980815846518;0.015561829531884244;0.7178361279009543;-0.01329800069163374;0.7179583089139034
4.823586;1.0444066360185003;0.833145633009084;0.7977245863763661;-0.00011977399636561842;-0.00011468318499841493;1.044810899428048;10.000068079812204;0.833495512087708;0.01556197917038607;0.015561833397423378;0.7178360709930252;-0.013298000682431386;0.7179584345723479
4.833586;1.044406957498725;0.8331455883086842;0.7977245473047968;-0.00011977410638429628;-0.00011468316482602613;1.0448108438215202;10.000068609635349;0.8334954723869858;0.015561977611917547;0.01556183735265296;0.7178360203212324;-0.013298000673198336;0.7179585634719665
4.843586;1.0444072849323487;0.8331455537151692;0.7977245082417891;-0.00011977421704486362;-0.00011468314467610253;1.0448107936417868;10.000069097929686;0.8334954371249752;0.015561976146453525;0.015561841402381118;0.7178359758045864;-0.013298000664111558;0.7179586953819677
4.853586;1.0444076177096273;0.833145529632471;0.797724469686381;-0.00011977432824329784;-0.0001146831243892934;1.0448107488696605;10.000069541828577;0.8334954063105527;0.015561974779769084;0.015561845549681205;0.7178359372951603;-0.013297000655379308;0.7179588114582993
4.863586;1.0444079551652998;0.833145516293323;0.797724432100515;-0.00011977443983176626;-0.000114683103843536;1.0448107094740904;10.000069938626337;0.8334953799758736;0.015561973517106925;0.015561849795110378;0.7178359046634603;-0.013297000647209753;0.7179589483285246
4.873586;1.0444082965749848;0.8331455138186132;0.7977243958372021;-0.00011977455164373947;-0.00011468308296442159;1.0448106753525586;10.000070286344126;0.8334953582497117;0.015561972363360434;0.015561854137196766;0.7178358778562461;-0.013297000639803547;0.7179590869876369
4.883586;1.0444086411967095;0.8331455222765122;0.7977243611036899;-0.00011977466351019713;-0.00011468306171985273;1.0448106463098874;10.000070584662835;0.8334953413732948;0.01556197132300533;0.015561858573145284;0.7178358568701576;-0.013297000633358225;0.7179592269433693
4.893586;1.0444089883704566;0.8331455417161566;0.7977243279930761;-0.00011977477524780822;-0.00011468304009782565;1.0448106221272315;10.000070834906218;0.8334953296434389;0.015561970399498177;0.015561863098549534;0.7178358416863345;-0.01329700062806519;0.7179593677475932
4.903586;1.0444093375683716;0.8331459209838338;0.7977246305453459;-0.00012088168108900251;-0.00011574275049821914;1.0448106026304798;10.000071038780776;0.8334953233080017;0.015561969594400475;0.015561867707167517;0.7178358322470711;-0.013297000624083746;0.7179595090115338
4.913586;1.0444087345524844;0.8331452016756067;0.7977246009426923;-0.00012064190524781231;-0.00011551314703094301;1.0448105876679068;10.00007119794684;0.8334953224952377;0.015561968907024257;0.015561872391268668;0.7178358284702345;-0.013297000621518267;0.7179596503785702
4.923586;1.0444090862749718;0.8331452540830596;0.7977245731721906;-0.00012064201528828411;-0.0001155131239586423;1.0448105770345446;10.00007131486087;0.833495327235971;0.015561968334699588;0.015561877141563568;0.717835830266544;-0.013297000620429189;0.7179597914711298
4.933586;1.044409438319884;0.8331453170878709;0.7977245473624998;-0.00012064212435960087;-0.00011551310026249028;1.0448105704378665;10.000071392772579;0.8334953375444929;0.015561967872781218;0.015561881946800783;0.7178358375936428;-0.013297000620853957;0.7179599318640661
4.943586;1.0444097900542204;0.8331453903002849;0.7977245236249383;-0.00012064223228014054;-0.00011551307591857743;1.0448105675403707;10.000071434606781;0.8334953534598619;0.015561967514979784;0.015561886794033015;0.7178358505252148;-0.01329700062281033;0.7179600711234057
4.953586;1.0444101409241713;0.8331454733618042;0.7977245020411207;-0.00012064233885433804;-0.00011551305093834209;1.044809568034357;10.000071442067828;0.8334953750034235;0.015561967255469322;0.015561891670130947;0.7178358692407413;-0.013297000626301764;0.7179602088731571
4.963586;1.044410490435421;0.833145565965688;0.797724482637142;-0.00012064244389107861;-0.0001155130253569415;1.0448095717045816;10.00007141506633;0.8334954021269566;0.01556196709147531;0.01556189656367594;0.717835893955004;-0.013297000631340766;0.7179603448437367
4.973586;1.044410838101481;0.8331456678337517;0.7977244654493773;-0.00012064254722224698;-0.00011551299921844913;1.0448095784433218;10.00007135161352;0.833495434721415;0.015561967023877223;0.01556190146505872;0.7178359248830892;-0.01329700063795233;0.7179604788862181
4.983586;1.0444111833708178;0.8331457787157893;0.7977244505923287;-0.00012064264870222475;-0.00011551297256336535;1.0448095882160808;10.000071248837331;0.8334954726658582;0.015561967055689206;0.015561906364360936;0.7178359622440883;-0.01329700064613568;0.71796061094277
4.993586;1.0444115256142013;0.8331458983901335;0.7977244382332683;-0.00012064274820500636;-0.00011551294542424082;1.0448096010503014;10.000071104317593;0.8334955158716112;0.015561967189953368;0.015561911249768719;0.7178360062386923;-0.013297000655843482;0.7179607410021686
5.003586;1.0444118641520437;0.8331460266328814;0.7977244285237872;-0.00012064284562522139;-0.00011551291782978716;1.0448096170433625;10.00007091635027;0.8334955642872321;0.015561967428153405;0.015561916108433927;0.7178360569723078;-0.013297000667021736;0.7179608690706154
5.013586;1.0444121982276093;0.833146163143123;0.7977244215654059;-0.00012064294086938952;-0.0001155128898220131;1.0448096363168213;10.000070683351744;0.8334956178182523;0.015561967769497267;0.015561920928140325;0.717836114381883;-0.013297000679652017;0.7179609951638138
5.023586;1.044412526979153;0.8331463074954876;0.7977244174315328;-0.00012064303384809111;-0.00011551286147331409;1.0448096589319902;10.000070403692002;0.8334956761993519;0.01556196821150597;0.015561925697861693;0.7178361782587248;-0.01329700069374866;0.7179611193462775
5.033586;1.0444128495071805;0.8331464592344409;0.797724416227997;-0.00012064312448763787;-0.00011551283287826787;1.0448096848444837;10.00007007646196;0.833495738968322;0.015561968751843505;0.015561930406986278;0.7178362483097147;-0.013297000709350427;0.7179612417761071
5.043586;1.0444131649657302;0.8331466180483347;0.797724418152661;-0.00012064321275312522;-0.00011551280413264909;1.0448097139380854;10.000069702339548;0.8334958055613615;0.015561969389901936;0.015561935043899749;0.7178363241347431;-0.013297000726520552;0.7179613626475362
5.053586;1.0444134725555503;0.8331467838054372;0.7977244234777807;-0.00012064329866007263;-0.00011551277532527726;1.0448097460859778;10.000069283183677;0.8334958753954569;0.015561970126482466;0.015561939595187006;0.7178364052065092;-0.013297000745324685;0.7179614820917933
5.063586;1.044413771517789;0.8331469563936477;0.7977244324428138;-0.00012064338225376712;-0.00011551274654316141;1.0448097811870098;10.000068820690663;0.8334959478875282;0.01556197096226395;0.015561944045751976;0.7178364909484966;-0.013297000765799259;0.7179616001909592
5.073586;1.04441406121113;0.8331471355476642;0.7977244451814068;-0.00012064346357413992;-0.00011551271788262787;1.0448098191848958;10.000068316193623;0.8334960224465271;0.015561971897419155;0.015561948379782205;0.7178365808010034;-0.013297000787937876;0.7179617170664352
5.083586;1.044414341147884;0.8331473208215178;0.7977244617320641;-0.00012064354265434886;-0.00011551268945376743;1.044809860048333;10.000067771383295;0.8334960984805201;0.015561972932175223;0.015561952582341323;0.7178366741943458;-0.013297000811697147;0.7179618329045221
5.093586;1.0444146109359587;0.8331475116767588;0.7977244820647772;-0.00012064361955100649;-0.00011551266137206845;1.0448099037285585;10.000067188101902;0.8334961754286201;0.015561974066545886;0.015561956640044394;0.7178367705206922;-0.013297000837011687;0.7179619479105875
5.103586;1.0444148702157299;0.8331477075600618;0.7977245061162656;-0.00012064369435628202;-0.00011551263375303436;1.0448099501705619;10.000066567696042;0.833496252768463;0.015561975299894601;0.015561960541040571;0.7178368692047584;-0.013297000863800501;0.7179620622778047
5.113586;1.044415118701595;0.8331479078976646;0.797724533845358;-0.00012064376717193525;-0.00011551260671801357;1.0448099993283508;10.000065910686148;0.8334963300075396;0.015561976631315817;0.015561964275423005;0.7178369698163327;-0.013297000891960804;0.7179621761797085
5.123586;1.0444153562773844;0.8331481120397254;0.797724565276586;-0.0001206438380773295;-0.00011551258040878572;1.044810051122839;10.000065216381138;0.8334964067100092;0.01556197806004059;0.015561967834992457;0.7178370721059731;-0.013297000921369529;0.7179622897403287
5.133586;1.0444155829863497;0.8331483192476705;0.7977246005179889;-0.00012064390712789974;-0.0001155125550029915;1.0448101054126355;10.000064483197562;0.8334964825283349;0.015561979585310635;0.015561971212493577;0.7178371759603597;-0.013297000951896914;0.7179624030217262
5.143586;1.044415798958083;0.8331485287515973;0.7977246397491907;-0.00012064397436465751;-0.00011551253070901652;1.0448101620028332;10.000063709854592;0.8334965572186048;0.015561981206112829;0.015561974401685417;0.7178372813362929;-0.013297000983409732;0.7179625160656834
5.153586;1.0444160043926536;0.833148739782727;0.7977246831745346;-0.00012064403980865962;-0.00011551250773431885;1.0448102206770995;10.000062896192771;0.8334966306603641;0.015561982921157973;0.015561977397782126;0.7178373881892205;-0.013297001015762913;0.7179626289387502
5.163586;1.0444161995228296;0.8331489515521817;0.7977247309611899;-0.00012064410346403681;-0.00011551248625071442;1.0448102812729878;10.0000620435811;0.8334967028073833;0.015561984728634;0.015561980197455921;0.7178374964171833;-0.013297001048794894;0.7179627417333628
5.173586;1.0444163844384982;0.833149163273801;0.7977247831863696;-0.00012064416533620792;-0.00011551246638508904;1.044810343746957;10.0000611551712;0.8334967735525249;0.015561986625175004;0.015561982798816676;0.7178376058678032;-0.013297001082321215;0.7179628545243505
5.183586;1.0444165589129324;0.8331493742270164;0.797724839812204;-0.00012064422544792023;-0.00011551244822931766;1.0448104081124419;10.000060235596713;0.8334968427144493;0.01556198860488117;0.01556198520213445;0.7178377164022995;-0.013297001116134488;0.7179629673501893
5.193586;1.044416722448552;0.8331495837601478;0.797724900724051;-0.00012064428385184778;-0.00011551243183112751;1.0448104742542894;10.000059290489407;0.8334969101802958;0.015561990659188039;0.015561987411066276;0.7178378279427888;-0.013297001150026347;0.7179630802546733
5.203586;1.0444168744777258;0.8331497912477525;0.7977249658017773;-0.00012064434062841493;-0.0001155124171660286;1.0448105418013447;10.000058326319955;0.833496975930822;0.015561992777768444;0.015561989433236638;0.7178379404569105;-0.013297001183804643;0.7179631933079809
5.213586;1.0444170145347993;0.8331499960690301;0.7977250349326183;-0.00012064439585292774;-0.00011551240413637062;1.0448106101633483;10.000057350279478;0.8334970399275936;0.015561994950568678;0.015561991279613933;0.7178380539199501;-0.013297001217285118;0.7179633065684432
5.223586;1.0444171423302513;0.8331501976189116;0.797725107985064;-0.00012064444955895254;-0.00011551239260577325;1.0448106786332518;10.000056370006924;0.8334971021051218;0.01556199716948314;0.015561992962878201;0.7178381682890292;-0.013297001250278308;0.7179634200338634
5.233586;1.0444172577011295;0.8331503953381322;0.7977251848076501;-0.00012064450174359155;-0.00011551238243243408;1.0448107464522531;10.000055393226948;0.8334971624668066;0.015561999428329079;0.015561994495428206;0.7178382834693403;-0.013297001282591796;0.7179635336555348
5.243586;1.0444173604975264;0.8331505887344082;0.7977252652394623;-0.00012064455240601915;-0.00011551237349327044;1.044810812834884;10.000054427197751;0.8334972211301406;0.015562001722004271;0.015561995888315323;0.7178383992862143;-0.01329700131403927;0.7179636474126002
5.253586;1.0444174505289554;0.8331507773825723;0.7977253491335805;-0.00012064460158175027;-0.00011551236569933318;1.0448108770124525;10.000053478537817;0.833497278282052;0.0155620040454232;0.015561997151918031;0.7178385155167513;-0.0132970013444339;0.7179637613127718
5.263586;1.0444175275984953;0.8331509609208541;0.797725436399918;-0.00012064464935876137;-0.00011551235898607898;1.044810938335021;10.00005255363277;0.8334973340807005;0.01556200639180222;0.015561998297489166;0.7178386319624172;-0.013297001373577186;0.7179638753037845
5.273586;1.0444175915947007;0.8331511390675754;0.7977255270250758;-0.00012064469586747393;-0.00011551235329529451;1.0448109963196506;10.000051658495194;0.8334973885981644;0.015562008751466728;0.01556199933796201;0.7178387484615447;-0.013297001401272393;0.717963989256023
5.283586;1.044417642589169;0.8331513116439072;0.7977256210497802;-0.00012064474125163003;-0.00011551234855837144;1.0448110505295776;10.000050798186061;0.8334974418605199;0.015562011113038308;0.015562000287431621;0.7178388648371697;-0.013297001427334228;0.717964103046499
5.293586;1.0444176808219237;0.833151478547072;0.7977257185194897;-0.00012064478564357177;-0.00011551234466833084;1.0448111004449874;10.00004997688828;0.8334974939156788;0.015562013465910875;0.015562001159764569;0.7178389808962524;-0.013297001451553577;0.7179642166240723
5.303586;1.0444177065418032;0.8331516396771043;0.7977258194105926;-0.00012064482915183311;-0.0001155123414686233;1.0448111455128883;10.00004919822679;0.833497544868041;0.015562015801765985;0.015562001967422617;0.7178390964839014;-0.013297001473657973;0.7179643300190757
5.313586;1.0444177198521214;0.8331517948809721;0.7977259235497987;-0.00012064487186681815;-0.00011551233877202221;1.0448111852746886;10.000048465166296;0.8334975949017884;0.015562018114829127;0.015562002721796805;0.7178392114723381;-0.013297001493321012;0.7179644433357429
5.323586;1.044417720693901;0.8331519439429158;0.7977260306222075;-0.00012064491388193385;-0.00011551233638518583;1.0448112193946213;10.000047779783717;0.8334976443119713;0.015562020401692928;0.015562003434271955;0.717839325672185;-0.013297001510200171;0.7179645567230598
5.333586;1.0444177089352424;0.833152086600299;0.7977261403251061;-0.0001206449552982283;-0.00011551233413013591;1.044811247602143;10.000047143191681;0.8334976935196358;0.015562022661091439;0.01556200411569195;0.7178394387887224;-0.01329700152397145;0.717964670325154
5.343586;1.0444176844421562;0.8331522225855355;0.7977262525031288;-0.00012064499619946444;-0.00011551233184891788;1.0448112696937275;10.00004655583313;0.8334977430322098;0.015562024893199076;0.015562004774768504;0.7178395504694287;-0.013297001534356832;0.717964784253978
5.353586;1.0444176471031947;0.8331523517091863;0.7977263670872948;-0.00012064503663214545;-0.00011551232939098297;1.0448112856495582;10.000046017638363;0.8334977933428517;0.015562027098796921;0.015562005417751235;0.7178396603335551;-0.013297001541139565;0.7179648985912981
5.363586;1.0444175968996545;0.8331524739237771;0.7977264839534455;-0.00012064507661852642;-0.00011551232661002452;1.044811295725766;10.00004552716439;0.8334978448413733;0.015562029278790288;0.015562006049542727;0.717839767919631;-0.013297001544171596;0.7179650133642976
5.373586;1.0444175339755208;0.8331525892978265;0.7977266028783829;-0.00012064511617837876;-0.00011551232337304407;1.0448113003626727;10.000045081082202;0.8334978977962503;0.015562031433481569;0.015562006675556163;0.7178398726445574;-0.013297001543377112;0.7179651285088697
5.383586;1.044417458588154;0.8331526979262845;0.7977267235724446;-0.00012064515532758988;-0.00011551231956618321;1.0448112999934762;10.000044675330981;0.8334979523697439;0.015562033561780979;0.0155620073025824;0.7178399738567135;-0.013297001538739939;0.7179652439100757
5.393586;1.0444173710305897;0.8331527998610859;0.797726845717181;-0.000120645194062685;-0.00011551231508702853;1.0448112949747863;10.000044306386197;0.8334980086317284;0.01556203566127146;0.0155620079370054;0.717840070929602;-0.01329700153028338;0.7179653594786264
5.403586;1.044417271645608;0.8331528951193398;0.7977269689664424;-0.0001206452323516484;-0.0001155123098329381;1.0448112856571878;10.000043971379206;0.8334980665752253;0.015562037729288896;0.015562008582694652;0.7178401633050873;-0.013297001518067128;0.717965475145495
5.413586;1.044417160844087;0.8331529837466105;0.7977270929018261;-0.00012064527014019811;-0.00011551230370432468;1.0448122724565414;10.000043667728587;0.8334981261057871;0.015562039764033928;0.015562009241092918;0.7178402504807915;-0.013297001502199444;0.717965590785213
5.423586;1.0444170390529524;0.8331530658534295;0.797727217005014;-0.00012064530737019427;-0.00011551229661817978;1.044812255857171;10.000043393181622;0.8334981870112322;0.015562041764826336;0.015562009912539103;0.7178403320072352;-0.013297001482853444;0.7179657061566633
5.433586;1.0444169066692561;0.8331531415764319;0.7977273407045224;-0.00012064534398485699;-0.0001155122885247146;1.0448122363591754;10.000043146524119;0.8334982489658384;0.015562043732012415;0.015562010597132794;0.7178404075289252;-0.013297001460271053;0.7179658208980332
5.443586;1.0444167640535478;0.8331532110019774;0.7977274634459252;-0.00012064537991261063;-0.00011551227941595174;1.0448122144039909;10.000042928055931;0.8334983115648577;0.015562045667177305;0.015562011294400574;0.7178404768079126;-0.013297001434733498;0.7179659345777519
5.453586;1.0444166115472282;0.8331532741181732;0.7977275846860872;-0.00012064541507061288;-0.00011551226930549716;1.0448121902981342;10.000042738925478;0.833498374384073;0.015562047573587185;0.01556201200238928;0.7178405396824149;-0.013297001406518745;0.7179660467612325
5.463586;1.044417403278515;0.8331540916233049;0.7977277038178908;-0.00012088533606320411;-0.00011574183915404107;1.0448121641572243;10.00004258021548;0.8334984370697327;0.01556204945632616;0.015562012717641913;0.7178405960491645;-0.01329700137587712;0.7179661570124382
5.473586;1.0444172321380192;0.8331541417068493;0.7977278203184632;-0.00012088536952563612;-0.00011574182703687596;1.0448121358979603;10.00004245271906;0.8334984993997782;0.015562051321358312;0.01556201343623883;0.7178406459388927;-0.013298001343028176;0.7179662833951366
5.483586;1.0444170522953757;0.8331538361686925;0.7977275996285793;-0.00011977860767407267;-0.00011468208148251022;1.0448121052697728;10.000042357020796;0.8334985613004527;0.015562053173572583;0.01556201415445221;0.7178406895845476;-0.013298001308179352;0.7179663884355851
5.493586;1.0444168641495375;0.8331538724508534;0.7977277092003464;-0.0001197786394338508;-0.00011468206739400266;1.044812071895956;10.000042293703927;0.8334986228374365;0.015562055015395738;0.015562014868615845;0.7178407273949257;-0.013298001271549677;0.7179664902987661
5.503586;1.0444166680893647;0.8331539017167715;0.7977278146895073;-0.00011977867045573652;-0.00011468205240575246;1.044812035308513;10.000042263467359;0.8334986841340108;0.01556205684705485;0.01556201557541512;0.7178407598915512;-0.01329800123337013;0.7179665887031507
5.513586;1.044416464480486;0.8331539240661475;0.7977279158482528;-0.00011977870087999199;-0.00011468203658719368;1.0448119949643795;10.000042266740103;0.833498745269124;0.01556205866747387;0.015562016272588304;0.7178407876405275;-0.013298001193862726;0.7179666834264163
5.523586;1.0444162536550148;0.8331539397059281;0.7977280125187928;-0.00011977873085938033;-0.00011468202000690067;1.0448119502190256;10.00004230352246;0.8334988062861095;0.0155620604752742;0.015562016958959562;0.7178408111789905;-0.013298001153217675;0.7179667742648388
5.533586;1.044416035923805;0.8331539489347215;0.7977281045991238;-0.00011977876052795477;-0.00011468200273459015;1.0448119002677614;10.000042373845524;0.8334988672696416;0.015562062270069142;0.015562017633818018;0.7178408310076728;-0.013298001111589701;0.7179668609875471
5.543586;1.0444158116464675;0.8331539521158934;0.7977281920945641;-0.00011977878998482408;-0.00011468198483785167;1.044811844132053;10.000042478054832;0.8334989283830251;0.015562064052889497;0.015562018296417271;0.7178408476566437;-0.013298001069127544;0.7179669433359251
5.553586;1.0444155813163367;0.833153949634091;0.7977282751416569;-0.00011977881928995336;-0.00011468196638846153;1.0448117807621182;10.000042616903176;0.8334989898279944;0.01556206582544765;0.015562018945244241;0.7178408617369294;-0.013298001026008192;0.7179670210617126
5.563586;1.044415345541094;0.8331539419058057;0.7977283538997326;-0.00011977884846721533;-0.0001146819474823171;1.0448117091817748;10.000042791452184;0.8334990517582562;0.015562067589896861;0.015562019576913045;0.7178408739152325;-0.013298000982432424;0.7179670939561226
5.573586;1.0444151049313906;0.8331539293782406;0.79772842845706;-0.00011977887752300458;-0.00011468192825741943;1.0448116285405804;10.000043002270449;0.8334991142630703;0.015562069349444976;0.015562020186311738;0.7178408848316848;-0.013298000938591372;0.7179671618407356
5.583586;1.0444148600293546;0.8331539124212051;0.7977284988600629;-0.00011977890646151582;-0.00011468190888513485;1.0448115381002985;10.000043248670512;0.8334991774304593;0.015562071107907706;0.015562020768193354;0.7178408950503113;-0.013298000894642741;0.7179672245617049
5.593586;1.0444146113026338;0.8331538912279813;0.7977285651567816;-0.0001197789352734137;-0.00011468188953364018;1.0448114372529718;10.000043528900106;0.8334992413570361;0.01556207286807983;0.015562021318486096;0.7178409050765668;-0.013298000850707039;0.7179672820144253
5.603586;1.044414359173139;0.8331538658582478;0.7977286273755492;-0.00011977896393195398;-0.00011468187035031854;1.0448113255788192;10.000043841061437;0.8334993060904557;0.015562074631310019;0.015562021834493818;0.7178409153824702;-0.01329800080688161;0.7179673341685829
5.613586;1.044414104071365;0.8331538363487994;0.797728685465199;-0.00011977899242789501;-0.00011468185148250688;1.04481120290215;10.000044184057998;0.8334993716097435;0.015562076398167176;0.015562022314278385;0.7178409263970826;-0.013298000763272049;0.7179673810734726
5.623586;1.044413846434321;0.8331538027674538;0.7977287392512219;-0.00011977902080491142;-0.00011468183309660953;1.0448110693120616;10.000044557707168;0.8334994378760419;0.015562078168693547;0.01556202275595951;0.7178409384804265;-0.013298000720006996;0.7179674228253797
5.633586;1.0444135866241846;0.8331534163814109;0.7977284545212202;-0.00011867225470619965;-0.00011362208294167077;1.0448109251238216;10.000044961902367;0.8334995049082349;0.015562079942945834;0.015562023157988028;0.717840951916966;-0.013298000677206072;0.717967459495105
5.643586;1.044413324872699;0.8331533748087407;0.7977284990104992;-0.00011867228310846375;-0.00011362206606455155;1.0448107707691654;10.000045396126657;0.8334995728307752;0.01556208172201305;0.015562023519942503;0.7178409669428583;-0.013299000634939356;0.7179675095979337
5.653586;1.0444130613264844;0.8331533292371381;0.7977285386133349;-0.0001186723116246667;-0.00011362205021680155;1.044810606702664;10.000045859797464;0.833499641866789;0.015562083508649275;0.015562023841952629;0.7178409837717862;-0.013299000593216894;0.717967536036715
5.663586;1.04441279613748;0.8331532796702396;0.7977285732224172;-0.00011867234029164963;-0.00011362203557512896;1.0448104334118102;10.000046352193182;0.8334997122754608;0.015562085307303736;0.015562024123408997;0.7178410025667211;-0.013299000552002707;0.717967557312658
5.673586;1.0444125294897717;0.8331532261472954;0.7977286027536313;-0.00011867236914118762;-0.00011362202228571568;1.044810251443947;10.000046871959174;0.8334997842606263;0.015562087123242944;0.015562024362489064;0.7178410233860096;-0.01329900051124756;0.7179675734529629
5.683586;1.044412261579436;0.8331531687545818;0.7977286271169595;-0.00011867239818542939;-0.0001136220104357322;1.0448100613716804;10.000047417524291;0.8334998579344518;0.015562088961588635;0.015562024555818338;0.717840046199296;-0.013299000470915952;0.7179665846891404
5.693586;1.044411992599569;0.8331531076212926;0.797728646183282;-0.00011867242739698084;-0.00011362200004407269;1.0448098637528476;10.00004798811626;0.8334999333846637;0.015562090827591486;0.01556202469823202;0.7178400709627009;-0.013299000430975871;0.7179665907953329
5.703586;1.044411722737609;0.833153042901334;0.7977286598169047;-0.00011867245671116663;-0.00011362199106321494;1.0448096591241187;10.000048583677811;0.833500010745237;0.015562092726884993;0.015562024783746435;0.7178400976462818;-0.013299000391372431;0.717966592150612
5.713586;1.0444114522161685;0.8331529747793295;0.7977286678971172;-0.00011867248604312879;-0.00011362198339192139;1.044809448026688;10.00004920390405;0.8335000901819606;0.015562094664225083;0.015562024807688122;0.7178401262130789;-0.013299000352031059;0.7179665890286179
5.723586;1.0444111813266095;0.8331529034964614;0.797728670294179;-0.00011867251529753902;-0.00011362197691586586;1.044809231042932;10.000049848382934;0.8335001718724335;0.015562096642383547;0.015562024768486437;0.7178401566266546;-0.01329900031289143;0.7179665817196932
5.733586;1.0444109103964088;0.8331528293464113;0.7977286668744489;-0.00011867254436697357;-0.00011362197154987704;1.0448090087953155;10.000050517549292;0.8335002560291204;0.015562098662893497;0.015562024667611514;0.7178401888671558;-0.013299000273929643;0.7179665705199532
5.743586;1.04441063975797;0.8331524038443313;0.797728323559081;-0.00011756577869483798;-0.00011256223481657264;1.0448097819273494;10.000051212783953;0.833500342897239;0.015562100726744797;0.015562024507579063;0.717840222894447;-0.013299000235143469;0.7179665557276861
5.753586;1.0444103697083515;0.8331523249250864;0.7977283082074267;-0.00011756580707215409;-0.00011256223156147607;1.0448095510935471;10.000051935894318;0.8335004327288402;0.015562102833452406;0.015562024289829151;0.7178402586161671;-0.01329900019652441;0.7179665376002814
5.763586;1.0444110541793972;0.8331530049716983;0.7977282867876265;-0.00011780571831725884;-0.00011279180958493061;1.0448093169262935;10.000052688691428;0.833500525766904;0.01556210498038794;0.015562024014118154;0.7178402959391978;-0.013299000158052653;0.7179665163317194
5.773586;1.0444107856950835;0.8331529227520724;0.7977282594012637;-0.00011780574572074564;-0.00011279180833650725;1.044809080022765;10.000053472633885;0.8335006222074918;0.015562107163525307;0.015562023678608653;0.7178403348361507;-0.013300000119712727;0.7179665106155821
5.783586;1.044410518033659;0.833152839439315;0.7977282260946809;-0.00011780577259474252;-0.00011279180798137687;1.044808840969782;10.000054288693088;0.8335007221418997;0.015562109378339154;0.015562023280098074;0.7178403753400023;-0.013300000081504752;0.71796648359713
5.793586;1.0444102512642401;0.8331527553297963;0.7977281869428582;-0.00011780579894015236;-0.00011279180842817077;1.0448086003084818;10.000055137614988;0.833500825539593;0.015562111619643236;0.015562022815157346;0.7178404174891385;-0.013300000043446421;0.7179664540513309
5.803586;1.0444099855262634;0.8331526706392818;0.7977281420182071;-0.00011780582479084089;-0.00011279180958110793;1.0448083584624452;10.000056020057439;0.8335009323240073;0.015562113880431265;0.015562022281010373;0.7178404612946924;-0.013300000005558312;0.7179664222968319
5.813586;1.0444097210421681;0.8331525855115494;0.7977280914204279;-0.00011780585021323747;-0.00011279181133046848;1.044808115757047;10.0000569360689;0.8335010424944063;0.0155621161519134;0.015562021675079585;0.7178405067828316;-0.013299999967828697;0.7179663887023036
5.823586;1.0444094580917875;0.8331525000304681;0.7977280352846917;-0.0001178058752820693;-0.00011279181357119487;1.044807872508939;10.000057884387937;0.8335011561265583;0.015562118426240773;0.015562020994361662;0.7178405540374184;-0.013299999930194924;0.7179663536759727
5.833586;1.0444091969795726;0.8331524142328046;0.7977279737742253;-0.00011780590005452561;-0.00011279181623081399;1.0448076290932098;10.000058862380998;0.8335012732373394;0.015562120698858116;0.01556202023503441;0.7178406031411443;-0.013299999892557379;0.7179663176396129
5.843586;1.0444089380702952;0.8331519793392591;0.7977275731008706;-0.00011669912901117837;-0.00011173208672890453;1.0448073859621623;10.000059866994695;0.8335013937252262;0.015562122967801597;0.015562019392486165;0.7178406540960999;-0.013299999854805601;0.7179662809564112
5.853586;1.0444086818216767;0.8331518929982481;0.7977275013874688;-0.0001166991532887633;-0.00011173209005428496;1.0448071435744777;10.000060896261719;0.8335015174374112;0.015562125232366017;0.015562018462384225;0.7178407067968693;-0.01329999981684086;0.7179662438970331
5.863586;1.0444084287102398;0.8331518065202879;0.7977274248901262;-0.00011669917735381244;-0.00011173209360144737;1.0448069022760635;10.000061949717784;0.8335016442065046;0.015562127493052524;0.015562017441660535;0.717840761016708;-0.013299999778575837;0.7179662066910413
5.873586;1.044408179119277;0.8331517200684181;0.7977273439170978;-0.00011669920122238519;-0.00011173209729950891;1.0448066622938694;10.000063026679438;0.8335017738161089;0.01556212975164319;0.015562016328710305;0.7178408164449521;-0.013299999739928426;0.7179661695545889
5.883586;1.0444079333139407;0.833151633841954;0.797727258827671;-0.0001166992249013368;-0.00011173210107876494;1.044806423813548;10.000064124045123;0.8335019059760829;0.015562132010873015;0.015562015123571861;0.7178408727721244;-0.013300999700842562;0.717966151167893
5.893586;1.0444076915305167;0.8331515481445237;0.7977271699747726;-0.0001166992484064629;-0.00011173210487290692;1.044806187011586;10.000065235902808;0.833502040333435;0.015562134273689202;0.015562013827927029;0.7178409297124255;-0.01330099966131121;0.7179661145495919
5.903586;1.0444074541005564;0.8331514634582685;0.7977270777122065;-0.00011669927179102659;-0.0001117321086471924;1.0448059521023345;10.000066354809908;0.8335021765046698;0.015562136542729301;0.01556201244472801;0.7178409870004894;-0.013300999621373382;0.7179660782675
5.913586;1.0444072214914315;0.8331513803804047;0.797726982446282;-0.00011669929514607647;-0.0001117321124132704;1.0448057194137346;10.000067473148954;0.8335023141459463;0.015562138820648979;0.015562010977795956;0.7178410444441746;-0.013300999581096718;0.717966042416344
5.923586;1.0444069942480332;0.8331512994957525;0.7977268846971507;-0.00011669931857138142;-0.0001117321162054495;1.044805489359275;10.000068583429782;0.833502453035627;0.015562141110011066;0.015562009431093657;0.7178411019525486;-0.013300999540560793;0.7179660071713155
5.933586;1.0444067729146254;0.8331508725047817;0.7977264511386981;-0.00011559254659493407;-0.00011067238750929657;1.044805262313714;10.000069678035205;0.8335025930736101;0.015562143412122373;0.015562007807992032;0.71784115948964;-0.01330099949984505;0.7179659727487212
5.943586;1.0444065579888477;0.8331507973853305;0.797726350401523;-0.00011559257038706725;-0.00011067239134982944;1.0448050385266119;10.000070749710872;0.8335027341728062;0.015562145726117773;0.0155620061115723;0.7178412170159783;-0.013300999459011743;0.7179659393467456
5.953586;1.044406349887887;0.8331507255958531;0.7977262492365423;-0.00011559259442400348;-0.00011067239514070855;1.0448058180817388;10.00007179246424;0.8335028761554503;0.015562148049243569;0.015562004345819187;0.7178412744603669;-0.013300999418084318;0.7179659071495189
5.963586;1.0444061488870022;0.8331506573556684;0.7977261484303979;-0.00011559261870430957;-0.00011067239881853898;1.0448056008469297;10.000072801865885;0.8335030187603242;0.015562150377671231;0.01556200251636488;0.7178413317200205;-0.01330099937705042;0.7179658763726213
5.973586;1.0444069088481764;0.8331513537403644;0.7977260487668707;-0.00011583252430580206;-0.00011090198195946081;1.0448053864810745;10.00007377479011;0.833503161694805;0.01556215270696153;0.015562000630053295;0.7178413886739987;-0.013300999335892872;0.7179658472459809
5.983586;1.0444067222427011;0.8331512934404153;0.7977259510466949;-0.00011583254896143055;-0.00011090198523336383;1.0448051745604703;10.000074708921272;0.8335033046439556;0.015562155032604743;0.015561998694042251;0.7178414452277847;-0.013301999294618552;0.7179658384713997
5.993586;1.0444065427940392;0.8331512375565172;0.7977258558805373;-0.00011583257376373756;-0.00011090198824690296;1.044804964735636;10.000075602340717;0.8335034472848591;0.015562157350882035;0.015561996715414503;0.7178415013907805;-0.013301999253281837;0.7179658130616635
6.003586;1.0444063704800692;0.8331511862806559;0.7977257639091428;-0.00011583259875046391;-0.00011090199099381616;1.0448047567864953;10.000076453494756;0.8335035893020697;0.015562159659310598;0.015561994702267757;0.7178415573134684;-0.01330199921199816;0.7179657894776712
6.013586;1.0444062052902363;0.8331511396964502;0.7977256758360888;-0.0001158326240092779;-0.00011090199347732334;1.0448045505940924;10.000077261440463;0.833503730371266;0.015562161956593951;0.0155619926657994;0.7178406132529809;-0.013301999170922067;0.7179647677121761
6.023586;1.0444060472340486;0.8331507490290884;0.7977252584122977;-0.00011472585297397723;-0.0001098422630801167;1.0448043461506493;10.000078025650282;0.8335038701643316;0.015562164242761582;0.015561990620246465;0.7178406695015962;-0.013301999130224862;0.7179647471920984
6.033586;1.0444058963543783;0.8331507119234141;0.7977251802122918;-0.00011472587906177546;-0.00010984226506366177;1.0448041435830446;10.000078745199328;0.833504008361885;0.015562166519237006;0.01556198858015609;0.7178407263181937;-0.013301999090119978;0.7179647278667134
6.043586;1.0444057527128847;0.8331506797145559;0.7977251077753938;-0.00011472590567543865;-0.00010984226682405327;1.0448039430832934;10.000079418857739;0.8335041446409948;0.015562168787802167;0.015561986558463381;0.7178407839108991;-0.013301999050884014;0.717964709543209
6.053586;1.0444056163994093;0.833150652608548;0.7977250414962903;-0.0001147259328908358;-0.00010984226838655542;1.0448037447818526;10.000080046500658;0.8335042786782261;0.015562171048883707;0.015561984566285695;0.7178408424219136;-0.013301999012820167;0.7179646920444894
6.063586;1.0444054875793867;0.8331506307873231;0.7977249816995301;-0.00011472596080297716;-0.00010984226978506173;1.0448035486666902;10.000080630157099;0.8335044101859074;0.015562173300887763;0.015561982612840858;0.71784090187632;-0.013301998976204127;0.7179646751755282
6.073586;1.0444053665004391;0.8331506143660978;0.7977249286384037;-0.0001147259895125414;-0.0001098422710588087;1.0448033546135551;10.00008117380309;0.833504538958841;0.015562175541206834;0.015561980706024351;0.7178409622119056;-0.013301998941260097;0.7179646587076223
6.083586;1.044405253437408;0.8331506033857804;0.7977248824465194;-0.00011472601908571336;-0.00010984227224369293;1.0448031625197112;10.000081681962689;0.8335046648763091;0.015562177768040137;0.015561978853789016;0.7178410233862085;-0.013302998908162758;0.7179646609000813
6.093586;1.04440514862183;0.8331502489948415;0.7977245091011127;-0.00011361925284297675;-0.00010878254074114292;1.0448029724098316;10.00008215816889;0.8335047878519548;0.01556217998122379;0.015561977064304388;0.7178410854154437;-0.013302998877038147;0.7179646443511468
6.103586;1.0444050522117851;0.8331502486843634;0.797724476248593;-0.00011361928400418205;-0.00010878254181206554;1.04480278442551;10.000082604727758;0.833504907796214;0.01556218218110589;0.015561975344766103;0.7178411483219949;-0.013302998847947004;0.7179646271581893
6.113586;1.0444049643213893;0.8331502535272185;0.7977244494438166;-0.0001136193157017144;-0.00010878254284508361;1.0448025987518064;10.000083023488333;0.833505024592026;0.015562184367157804;0.01556197370047543;0.7178412120865625;-0.013302998820868972;0.7179646088698968
6.123586;1.0444048850438206;0.8331502633685568;0.7977244281139362;-0.00011361934769581119;-0.00010878254386109599;1.0448024155130917;10.000083416619448;0.8335051380777561;0.015562186537776891;0.015561972134468315;0.7178412766864928;-0.013302998795720252;0.7179645890736976
6.133586;1.0444048144306626;0.8331502780157035;0.797724411624783;-0.00011361937977526507;-0.00010878254488177555;1.044803234705053;10.000083787156871;0.83350524806757;0.015562188690662017;0.01556197064726986;0.7178413421602625;-0.013302998772391928;0.7179645674039615
6.143586;1.044405706244205;0.8331510580170346;0.797724399302557;-0.00011385929068594384;-0.00010901212494957822;1.044803056295241;10.000084139357172;0.8335053543579564;0.01556219082335795;0.015561969236740416;0.717841408603916;-0.013302998750775749;0.7179645435353118
6.153586;1.0444056529343997;0.8331510813990428;0.797724390692348;-0.00011385932255914745;-0.00010901212603077595;1.0448028804052718;10.00008447840369;0.8335054567087414;0.015562192934125524;0.015561967897839106;0.7178414761520986;-0.013302998730785661;0.7179645171627762
6.163586;1.0444056082036055;0.833151108613178;0.7977243854436264;-0.00011385935421774534;-0.00010901212717837565;1.044802707344098;10.000084809370728;0.8335055548972428;0.015562195022465811;0.015561966622402659;0.7178415449851752;-0.013303998712380504;0.7179645065264081
6.173586;1.0444055720022516;0.8331507905534382;0.7977240494209688;-0.00011275258784396023;-0.0001079523956963498;1.044802537481135;10.000085136467298;0.8335056488199586;0.015562197088121388;0.015561965400013365;0.717841615301629;-0.013303998695565152;0.7179644743412827
6.183586;1.0444055442743463;0.8331508245092966;0.797724050478996;-0.0001127526189957617;-0.00010795239703164245;1.0448023711572572;10.000085463017935;0.8335057385080145;0.015562199129251652;0.015561964220091729;0.717841687266336;-0.013303998680372199;0.7179644390054964
6.193586;1.044405524812077;0.8331508613282832;0.797724054602516;-0.00011275264995106344;-0.00010795239845134527;1.0448022087434463;10.000085791937185;0.8335058240717398;0.015562201142241392;0.015561963073356706;0.7178417610029526;-0.013303998666834946;0.7179644004504203
6.203586;1.044405513188191;0.8331509006976238;0.7977240617189008;-0.0001127526807918153;-0.00010795239992951703;1.0448020507172644;10.000086126475349;0.8335059056573456;0.01556220312263984;0.015561961951749326;0.7178418366080376;-0.013303998654965293;0.7179643586342461
6.213586;1.0444055089193556;0.8331509424470963;0.797724071697857;-0.00011275271156864802;-0.00010795240144055151;1.0448018976006084;10.000086470569046;0.833505983407242;0.015562205065174837;0.015561960848104907;0.71784191413558;-0.013303998644766571;0.7179643135091132
6.223586;1.0444055116264612;0.8331509865653919;0.7977240843795872;-0.00011275274228671962;-0.00010795240296814209;1.0448017498083195;10.000086828590081;0.8335060574199858;0.01556220696402825;0.01556195975621584;0.7178419935731228;-0.013303998636260939;0.7179642650057481
6.233586;1.0444055210142693;0.8331506843335864;0.7977237656679402;-0.00011164597516160973;-0.00010689267177967035;1.0448016075721687;10.000087204916358;0.833506127724665;0.015562208813762192;0.01556195867052712;0.7178420748495993;-0.01330399862948654;0.7179642130906699
6.243586;1.0444055367764902;0.8331507334600137;0.7977237834021628;-0.0001116460057484432;-0.00010689267328576364;1.0448014709799183;10.000087603222998;0.8335061942770019;0.015562210609577201;0.015561957585835192;0.7178421578727873;-0.013304998624476934;0.7179641763702543
6.253586;1.0444055585547676;0.8331507852909809;0.7977238034916342;-0.00011164603626710856;-0.00010689267470409348;1.0448013400578118;10.000088025745729;0.8335062569899586;0.015562212347894887;0.015561956498120378;0.7178412425552502;-0.013304998621255495;0.7179631181355611
6.263586;1.044405585988262;0.8331508400687179;0.7977238257666089;-0.00011164606670228568;-0.00010689267594622393;1.0448012148868309;10.000088473614907;0.8335063157596226;0.015562214027312676;0.015561955405815796;0.7178413288119856;-0.013304998619840946;0.7179630568170349
6.273586;1.0444056187816908;0.833150898118714;0.7977238500491909;-0.00011164609701974697;-0.00010689267691715645;1.0448010956912794;10.000088948035751;0.8335063704210848;0.015562215648079185;0.01556195430975788;0.7178414165487783;-0.013304998620241908;0.7179629928557113
6.283586;1.0444056566771958;0.8331509597389517;0.7977238761916822;-0.00011164612718177715;-0.00010689267752772328;1.0448009828102658;10.000089450826946;0.8335064206546474;0.015562217211087434;0.015561953211510939;0.7178415056308115;-0.01330499862244002;0.7179629265100449
6.293586;1.0444056993798292;0.8331510250983313;0.7977239040602934;-0.00011164615718298522;-0.00010689267768498904;1.0448018766140326;10.000089984080514;0.8335064659811133;0.01556221871820837;0.015561952111563252;0.7178415958509167;-0.013304998626382077;0.717962858027779
6.303586;1.0444067003115767;0.8331515062449505;0.7977235994910523;-0.00011077926484249943;-0.00010606252286618464;1.0448017774136384;10.000090549602218;0.8335065058999211;0.015562220172930913;0.015561951009097175;0.7178416869535124;-0.013304998631995862;0.7179627877202974
6.313586;1.044406751575995;0.8331515791422192;0.7977236302849957;-0.0001107792946758926;-0.00010606252172456001;1.0448016854122346;10.000091148267458;0.8335065400169271;0.0155622215801138;0.015561949903144232;0.7178417786937825;-0.013304998639217622;0.7179627160275008
6.323586;1.0444068064893883;0.8331516558064117;0.797723662250438;-0.00011077932454714128;-0.00010606251972265361;1.0448016007867675;10.000091779463196;0.833506568070878;0.015562222945323842;0.015561948793243867;0.7178418708768489;-0.013305998648003102;0.7179626620159684
6.333586;1.0444068645692364;0.8331517362901111;0.7977236951864483;-0.00011077935454190833;-0.00010606251676933008;1.044801523790432;10.000092441365373;0.8335065899328744;0.015562224274877011;0.015561947679183487;0.7178419633634472;-0.01330599865832381;0.7179625891350468
6.343586;1.0444066247745218;0.8331515808639505;0.7977237287612298;-0.00011154019583071976;-0.0001067910015371628;1.044801454756073;10.000093132226464;0.8335066056088928;0.015562225576321895;0.015561946560925943;0.7178420560300052;-0.01330599867017002;0.7179625163334213
6.353586;1.0444066877981764;0.83315166956091;0.7977237629067984;-0.00011154022621471973;-0.00010679099651293921;1.0448013940876648;10.000093850999502;0.833506615212289;0.015562226857758325;0.015561945438663424;0.7178421486751076;-0.013305998683547189;0.71796244394426
6.363586;1.0444067526308052;0.8331514140617647;0.7977234632970226;-0.00011043345791363596;-0.00010573125725316242;1.0448013422782059;10.000094596165383;0.8335066189422928;0.015562228126267171;0.015561944312555366;0.7178422409430504;-0.013305998698454;0.7179623722327072
6.373586;1.0444068188245204;0.8331515122625499;0.7977234976056838;-0.00011043348868808147;-0.00010573124995752647;1.044801299885157;10.000095364609878;0.8335066171024937;0.015562229386987187;0.015561943182479401;0.7178423323294749;-0.013305998714868844;0.7179623013906348
6.383586;1.0444068859292233;0.8331516155547374;0.7977235315678981;-0.00011043351962204139;-0.00010573124146690693;1.0448012674484048;10.00009615201458;0.8335066100787932;0.015562230643238278;0.015561942047999284;0.7178424222345332;-0.01330599873275686;0.7179622315773139
6.393586;1.0444069535568894;0.8331517240828097;0.7977235648357855;-0.00011043355067893955;-0.00010573123173715481;1.0448012454063371;10.000096953514284;0.8335065982493586;0.015562231897417326;0.015561940908417511;0.7178425100511383;-0.013305998752082708;0.7179621629599332
6.403586;1.0444070214517354;0.8331518380168017;0.7977235970782467;-0.00011043358181829915;-0.0001057312207260382;1.0448012340876278;10.000097764034601;0.8335065819315904;0.015562233152162886;0.015561939762761386;0.7178425952678538;-0.013306998772820027;0.7179621142448905
6.413586;1.0444070894683803;0.8331519575693758;0.7977236280465798;-0.00011043361300338009;-0.00010573120840884386;1.0448012337802803;10.000098579184879;0.8335065613993415;0.01556223441067026;0.015561938610000742;0.7178426774933442;-0.013306998794975725;0.7179620485382497
6.423586;1.0444071575222968;0.8331520829711823;0.7977236575985919;-0.00011043364419956617;-0.00010573119478795067;1.0448012447509742;10.000099396317024;0.8335065369110588;0.015562235675224705;0.015561937449130602;0.7178427564133886;-0.013306998818637493;0.7179619845659231
6.433586;1.0444072256339307;0.8331518656319975;0.7977233517423172;-0.00010932687647765176;-0.00010467144677075891;1.0448022671318222;10.000100215014703;0.8335065087308474;0.015562236945453138;0.015561936278172699;0.7178428317500405;-0.013306998843987446;0.7179619225499159
6.443586;1.0444082477442749;0.8331527641227762;0.7977233784729564;-0.00010956678089414404;-0.00010490100775653847;1.0448023008310998;10.000101037163224;0.8335064771496393;0.015562238218258771;0.01556193509351375;0.7178429032252547;-0.013306998871255226;0.7179618626877068
6.453586;1.044408316612428;0.8331529081258606;0.7977234040473175;-0.00010956681182483252;-0.00010490099047632509;1.0448023456121687;10.000101866376001;0.8335064424835456;0.015562239488706628;0.015561933891026005;0.7178429705634409;-0.013306998900670202;0.717961805080573
6.463586;1.044408386277086;0.8331530585112462;0.7977234285970461;-0.0001095668425362899;-0.000104900972116387;1.0448024011570425;10.000102706882346;0.8335064050003617;0.015562240750821334;0.015561932667141011;0.7178430335538737;-0.013306998932434975;0.7179617497592256
6.473586;1.044408457004422;0.8331532153528887;0.7977234522775076;-0.00010956687297544787;-0.00010490095275744609;1.0448024669625449;10.000103562709654;0.8335063648184505;0.015562241997864684;0.015561931418629965;0.7178420921017205;-0.013307998966702995;0.7179607154490123
6.483586;1.0444085290507843;0.8331533787560826;0.7977234752881327;-0.00010956690309990257;-0.00010490093249233736;1.0448025422618175;10.000104437528593;0.8335063219065314;0.015562243222063394;0.015561930142580664;0.7178421461896877;-0.01330799900357145;0.7179606647528444
6.493586;1.044408602601145;0.8331531999879058;0.7977231639437693;-0.00010846013288173016;-0.00010384117820947578;1.0448026261056134;10.000105334975492;0.8335062761597711;0.015562244415245266;0.015561928837094592;0.7178421957843241;-0.013307999043091157;0.7179606164156241
6.503586;1.0444086776616013;0.8331533766196956;0.7977231865445881;-0.00010846016233527119;-0.00010384115644205837;1.0448027174546193;10.00010625897938;0.8335062274756947;0.015562245570456655;0.01556192750152825;0.717842240830799;-0.013307999085278454;0.7179605705220833
