time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.513586;1.04440875397625;0.8331535597362745;0.7977232095511716;-0.00010846019153637144;-0.00010384113406610769;1.0448028151978188;10.000107214091374;0.8335061758543822;0.01556224668240265;0.015561926136222532;0.7178422813378371;-0.013307999130118736;0.7179605271847045
6.523586;1.0444088310913764;0.8331537491410698;0.7977232334234705;-0.00010846022060170599;-0.00010384111118836529;1.0448029181788623;10.000108206022272;0.8335061214722705;0.015562247746557997;0.015561924742563167;0.7178423173984281;-0.013307999177569757;0.717960486517811
6.533586;1.0444089085529191;0.8331539445887514;0.797723258680778;-0.00010846024965500954;-0.0001038410879201744;1.044803025239904;10.000109241634972;0.8335060646501316;0.015562248758759827;0.015561923323576811;0.7178423491429649;-0.013307999227576334;0.7179604486294908
6.543586;1.044408986050173;0.8331541458426055;0.7977232859247021;-0.00010846027880959969;-0.00010384106433927808;1.044803135225771;10.000110327962593;0.8335060057657451;0.01556224971539994;0.015561921884347707;0.7178423767457319;-0.013308999280068786;0.7179604321437106
6.553586;1.0444090634223937;0.8331540038922387;0.7977229817930255;-0.00010735350815288282;-0.00010278130723875799;1.0448032469838757;10.00011147077419;0.8335059452100915;0.01556225061359537;0.015561920431597634;0.7178424004922286;-0.013308999334946624;0.7179604000540326
6.563586;1.044409140573838;0.8331542160981465;0.7977230147085422;-0.00010735353773649823;-0.00010278128299877892;1.0448033594536779;10.000112673291971;0.8335058834148987;0.015562251451174076;0.015561918973031906;0.717842420796499;-0.013308999392086109;0.7179603709695087
6.573586;1.044410171133336;0.83315519415234;0.7977230510459136;-0.00010759343871207818;-0.00010301083482954832;1.0448044718181964;10.000113935849207;0.8335058208862228;0.015562252226106861;0.015561917516807544;0.7178424381413313;-0.013308999451345054;0.7179603449635574
6.583586;1.0444102474057422;0.8331554160245227;0.7977230911688753;-0.00010759346891720836;-0.00010301080969859363;1.0448045835507405;10.000115256725927;0.8335057581685785;0.015562252936161473;0.015561916070400339;0.717842453050807;-0.013308999512540864;0.7179603220912523
6.593586;1.0444103230181851;0.83315564205234;0.7977231352653996;-0.00010759349953055159;-0.00010301078409132487;1.044804694307882;10.000116633425597;0.8335056957593799;0.015562253579497361;0.015561914639211975;0.7178424661014478;-0.013308999575444923;0.7179603024288699
6.603586;1.0444103979308152;0.833155522915032;0.7977228494415319;-0.0001064867294814448;-0.00010195102469303623;1.0448048037947182;10.000118063396938;0.8335056340718908;0.015562254155308734;0.015561913226666823;0.7178424778805735;-0.013308999639814032;0.717960286136839
6.613586;1.0444104721728482;0.8331557556303419;0.7977229015464856;-0.00010648676098842025;-0.00010195099812000446;1.0448049116739733;10.00011954391597;0.8335055734886765;0.015562254663673577;0.015561911835976872;0.7178424889358085;-0.013309999705432998;0.7179602919960373
6.623586;1.044410545829639;0.8331559907124961;0.7977229574189426;-0.00010648679290436293;-0.00010195097103131339;1.0448050175254742;10.000121071951277;0.8335055144241648;0.01556225510473625;0.015561910471117527;0.7178424997867745;-0.013309999772140356;0.7179602832024906
6.633586;1.0444106190126752;0.8331562273615045;0.7977230168008064;-0.0001064868251811186;-0.00010195094339673794;1.0448051208664597;10.000122644265167;0.8335054573164122;0.015562255478114654;0.015561909135694538;0.7178425109532224;-0.01330999983982877;0.717960278566867
6.643586;1.044410691771559;0.8331564647177551;0.7977230793661889;-0.00010648685776236545;-0.00010195091520109037;1.04480522118537;10.000124257384735;0.8335054025432475;0.01556225578281334;0.015561907831685491;0.7178425229463964;-0.013309999908435092;0.7179602783667467
6.653586;1.044410764080567;0.8331567018767975;0.7977231446951889;-0.00010648689057806072;-0.00010195088644080396;1.0448053179296775;10.000125907715846;0.8335053503183856;0.01556225601721215;0.01556190655986058;0.7178425362164231;-0.013309999977934035;0.7179602828664026
6.663586;1.0444108359207016;0.8331565890994853;0.7977228783677105;-0.00010538012243465569;-0.00010089112380017007;1.044805410500347;10.00012759149463;0.833505300711149;0.015562256179615912;0.015561905320772954;0.7178415511003022;-0.013310000048332778;0.7179592924217492
6.673586;1.0444109073036403;0.8331568230858323;0.7977229479513287;-0.00010538015546930079;-0.0001008910939090242;1.0448054983572128;10.00012930420499;0.8335052537887513;0.015562256269038097;0.015561904115011503;0.7178415678251386;-0.013310000119659517;0.7179593067328166
6.683586;1.044410978234112;0.8331570542521125;0.7977230192762815;-0.00010538018849734997;-0.00010089106347752777;1.0448055811754378;10.000131040418196;0.8335052096724066;0.015562256284729702;0.01556190294345683;0.7178415865372467;-0.013311000191944233;0.7179593444247672
6.693586;1.0444110487259954;0.8331572819118186;0.7977230922936787;-0.00010538022146009809;-0.0001008910325469113;1.0448056588688603;10.000132794046607;0.8335051684964325;0.015562256226141389;0.015561901807609356;0.7178416073130007;-0.013311000265205906;0.7179593682538573
6.703586;1.0444120726281454;0.833158266244288;0.7977231670703954;-0.00010562012319131184;-0.00010112057704877265;1.0448067314547833;10.000134557771483;0.8335051304082247;0.015562256095314846;0.015561900708609985;0.7178416301631383;-0.013311000339455833;0.717959396555187
6.713586;1.0444121425950976;0.8331584850536148;0.7977232438743378;-0.00010562015584584242;-0.00010112054525738238;1.0448067988976468;10.000136322207542;0.8335050955881346;0.01556225589801106;0.015561899645612285;0.7178416550589684;-0.013311000414700538;0.71795942910089
6.723586;1.04441221256095;0.8331583498647416;0.7977229889702192;-0.00010451338598869892;-0.00010006077967880682;1.0448068610061632;10.0001380763022;0.8335050642368365;0.015562255640938657;0.015561898615725147;0.717841681969003;-0.013311000490933471;0.7179594656039582
6.733586;1.0444122826049895;0.8331585578773318;0.7977230705755123;-0.00010451341791935966;-0.00010006074714146523;1.0448069174025807;10.000139808736376;0.8335050365527313;0.015562255328944601;0.015561897614959498;0.7178417108407614;-0.013311000568125645;0.7179595056549308
6.743586;1.0444123527042455;0.8331587599725678;0.7977231550233809;-0.00010451344924948858;-0.0001000607142233283;1.0448069675745764;10.000141509204697;0.8335050127105192;0.015562254964958337;0.015561896638285087;0.7178417415530443;-0.013312000646224967;0.7179595672790838
6.753586;1.0444124227845244;0.833158955905396;0.7977232425564702;-0.00010451347983043787;-0.00010006068088039338;1.0448070109539216;10.000143169005755;0.83350499283476;0.015562254550953053;0.015561895679962696;0.7178417739222676;-0.013312000725165453;0.7179596128484648
6.763586;1.0444124927555343;0.8331591454727189;0.7977233333260447;-0.0001045135095633881;-0.00010006064702195308;1.0448070470072661;10.000144780898195;0.833504976973525;0.015562254088599613;0.01556189473548132;0.7178418077162677;-0.013312000804883624;0.7179596603307674
6.773586;1.0444125625262717;0.8331589796681682;0.7977230934747813;-0.00010340673618066904;-9.9000879102091e-05;1.0448070753450571;10.000146338596174;0.8335049650932929;0.015562253580136532;0.01556189380345097;0.7178418426385589;-0.01331200088532012;0.7179597090673003
6.783586;1.0444126320387899;0.8331591559117874;0.7977231910328851;-0.00010340676410660203;-9.900084379156224e-05;1.044807095742275;10.000147836401357;0.8335049571052889;0.015562253029234627;0.015561892886158297;0.7178418783245794;-0.013312000966388658;0.7179597583084771
6.793586;1.0444127012824165;0.833159325335773;0.7977232920896071;-0.0001034067911058795;-9.900080756590074e-05;1.0448071080404433;10.000149269247553;0.8335049528644206;0.015562252441238213;0.015561891988843156;0.7178419143529643;-0.013312001047951364;0.7179598072734048
6.803586;1.0444127702403718;0.8331594880210483;0.797723396629187;-0.00010340681718169459;-9.900077035659241e-05;1.044807112074197;10.000150632982713;0.833504952112383;0.01556225182291716;0.015561891117984738;0.7178419502860058;-0.013312001129839334;0.7179598551814718
6.813586;1.0444128388601746;0.8331596442057213;0.7977235045870764;-0.0001034068423550098;-9.90007321201116e-05;1.0448071077054415;10.000151924192464;0.8335049544586307;0.01556225118150862;0.015561890280098445;0.7178419857209646;-0.013313001211890187;0.7179599197997336
6.823586;1.04441386086503;0.8331602062410068;0.7977232818719067;-0.00010253992998272988;-9.817053457441382e-05;1.0448080948602276;10.000153139761965;0.833504959437838;0.015562250523387017;0.015561889481710063;0.7178420202821582;-0.013313001293961148;0.7179599633068693
6.833586;1.044413928726891;0.8331603504221394;0.7977233963412368;-0.00010253995341735188;-9.817049411937349e-05;1.0448080734370175;10.000154277227644;0.8335049665828523;0.015562249853429062;0.015561888728722592;0.7178420535848522;-0.013313001375920145;0.7179600035671851
6.843586;1.0444139961332353;0.8331604889759626;0.7977235138324134;-0.00010253997600197587;-9.81704524553536e-05;1.0448080431989213;10.00015533506339;0.8335049754988687;0.015562249174838724;0.015561888025060457;0.7178410852528532;-0.013313001457644476;0.7179590401425142
6.853586;1.044414062843396;0.8331606220410863;0.7977236341276912;-0.00010253999772709966;-9.817040951538425e-05;1.0448080038486165;10.000156311416177;0.8335049859245673;0.015562248489260175;0.015561887372840517;0.7178411149689625;-0.013313001539033384;0.7179590721716234
6.863586;1.044414128442205;0.8331607498077531;0.79772375700207;-0.00010254001855958298;-9.8170365239263e-05;1.0448079551747362;10.000157202576169;0.8335049977294444;0.01556224779779972;0.015561886774211423;0.7178411424892629;-0.013313001620004636;0.7179590994018402
6.873586;1.044414192438416;0.8331608726157155;0.7977238822973218;-0.00010254003843647086;-9.817031959677455e-05;1.0448078970674568;10.000158003236196;0.8335050108728461;0.015562247102298097;0.015561886233088839;0.7178411676191022;-0.01331400170046605;0.7179591400583512
6.883586;1.044414254385512;0.8331606421202437;0.7977236759852324;-0.00010143325392970395;-9.711053911216437e-05;1.044807829452236;10.000158707989122;0.8335050253869843;0.015562246405872894;0.015561885755007485;0.7178411901887006;-0.013314001780297785;0.7179591569199193
6.893586;1.0444143139331838;0.833160756386352;0.797723806000412;-0.0001014332716070098;-9.711049090906205e-05;1.0448077522566461;10.000159312349343;0.833505041356279;0.015562245712937793;0.015561885345040672;0.717841210049072;-0.013314001859372227;0.7179591686258064
6.903586;1.044414370836013;0.8331608670460354;0.7977239383811204;-0.00010143328807058891;-9.711044168291451e-05;1.0448076654086058;10.00015981318569;0.8335050588545418;0.015562245028790207;0.015561885006766777;0.7178412270942315;-0.013314001937586856;0.7179591754292037
6.913586;1.0444144249802154;0.8331609745196685;0.7977240730552048;-0.00010143330329721234;-9.711039170599142e-05;1.0448075688449545;10.00016020885653;0.8335050778945762;0.01556224435834749;0.01556188474302749;0.7178412412678115;-0.013314002014864188;0.7179591776162558
6.923586;1.044414476393476;0.8331610792470244;0.7977242098198887;-0.00010143331728273046;-9.71103412844217e-05;1.0448074625304007;10.000160498813713;0.8335050984465819;0.01556224370466021;0.015561884556403673;0.7178412524973158;-0.01331400209112747;0.7179591754495176
6.933586;1.0444145252079353;0.8331608328265957;0.7977240143637717;-0.00010032652668740406;-9.605055721191762e-05;1.0448073464643264;10.000160683536388;0.8335051204947531;0.015562243068709921;0.015561884449543064;0.7178412606244894;-0.013314002166287383;0.7179591692182907
6.943586;1.0444155253582947;0.8331616939271868;0.7977241541537455;-0.00010056640148505584;-9.62800813453908e-05;1.0448082206730476;10.000160765188765;0.8335051440504734;0.015562242450608112;0.015561884425477316;0.7178412654403512;-0.013315002240243255;0.7179591778562069
6.953586;1.044415569474346;0.8331617922687338;0.797724294826324;-0.00010056641161953541;-9.628003131618824e-05;1.0448080851967612;10.000160747494807;0.8335051690989803;0.015562241850833134;0.015561884487186777;0.7178412667902385;-0.01331500231290173;0.7179591647739474
6.963586;1.044415611409124;0.833161888763754;0.7977244359005249;-0.00010056642034284419;-9.62799819307664e-05;1.0448079400700576;10.000160634402066;0.8335051955440255;0.015562241270756698;0.01556188463703955;0.7178412646526715;-0.013315002384190564;0.717959149071956
6.973586;1.0444156512463678;0.8331619834947722;0.7977245768927631;-0.00010056642754643809;-9.627993337511142e-05;1.044807785310347;10.00016042889175;0.8335052232093071;0.01556224071252193;0.015561884876252763;0.7178412591264033;-0.013315002454040097;0.7179591312927611
6.983586;1.04441568916672;0.8331617277154956;0.7977243832994448;-9.945962864327299e-05;-9.522015218375238e-05;1.044807620924306;10.000160132549125;0.8335052518852383;0.015562240177869275;0.015561885204284179;0.7178412503236222;-0.0133150025223594;0.7179591119710493
6.993586;1.044415725490949;0.8331618190482062;0.7977245224631937;-9.945963236673387e-05;-9.522010568486463e-05;1.0448074469268882;10.000159745412931;0.8335052813623028;0.015562239666132283;0.015561885619172888;0.7178412382861796;-0.013315002589026603;0.7179590916978223
7.003586;1.044415760634252;0.8331619087038086;0.797724659789016;-9.945963413478584e-05;-9.522006042664772e-05;1.0448072633455083;10.000159266126285;0.8335053114339982;0.015562239173541265;0.015561886118306644;0.717841222998074;-0.013316002653891988;0.7179590897158381
7.013586;1.0444157951125101;0.8331619967047945;0.7977247945848996;-9.945963383375379e-05;-9.522001658870894e-05;1.0448070702098415;10.000158692921252;0.8335053418806893;0.015562238694709593;0.015561886697771345;0.7178412044206195;-0.013316002716801178;0.7179590696938626
7.023586;1.0444158295740984;0.833162083108644;0.7977249261132613;-9.945963137538834e-05;-9.521997436167764e-05;1.0448068675678772;10.000158024717466;0.8335053724412993;0.01556223822346989;0.015561887351335457;0.7178401825002491;-0.013316002777618468;0.7179580510350371
7.033586;1.0444158647201824;0.8331618191833599;0.7977247197258307;-9.83528222689459e-05;-9.416020033123727e-05;1.0448066555451796;10.000157261105496;0.8335054028254527;0.015562237751449983;0.015561888071312443;0.7178401571487208;-0.013316002836215758;0.7179580338905307
7.043586;1.044415901227288;0.8331619025772091;0.7977248428080189;-9.835281541024946e-05;-9.416016187823809e-05;1.0448064344103933;10.00015640144957;0.833505432769038;0.01556223726739426;0.015561888850239113;0.7178401281933603;-0.013316002892438356;0.7179580187682727
7.053586;1.0444168935243527;0.8331627454129054;0.7977249609317447;-9.859266751091955e-05;-9.438969951133539e-05;1.0448062045583892;10.000155444143362;0.8335054620656966;0.015562236759302836;0.01556188968172669;0.7178400953680419;-0.013316002946091487;0.7179580059502418
7.063586;1.0444169347386365;0.8331628263511562;0.7977250737294309;-9.859265641056377e-05;-9.438966544493004e-05;1.0448069664212567;10.000154386782778;0.833505490574374;0.015562236217292115;0.015561890560640362;0.7178400584279244;-0.013317002996954564;0.717958014307561
7.073586;1.0444169791588147;0.8331629066400199;0.7977251807099078;-9.859264330014966e-05;-9.43896337221912e-05;1.0448067204302873;10.000153227174438;0.8335055182362364;0.01556223563481251;0.015561891482838121;0.7178400172987301;-0.01331700304479654;0.717958007187949
7.083586;1.0444170270929478;0.8331626379388825;0.7977249474290431;-9.748582272803773e-05;-9.332987070371615e-05;1.0448064670698325;10.00015196419784;0.8335055451168153;0.015562235008780866;0.015561892445596196;0.7178399720903191;-0.013317003089378604;0.7179580037218979
7.093586;1.044417078656049;0.8331627182410863;0.7977250413891502;-9.748580592468244e-05;-9.332984380792028e-05;1.044806206933735;10.000150598121989;0.8335055714346341;0.015562234340173982;0.015561893448989382;0.7178399230111451;-0.013317003130455335;0.7179580045554751
7.103586;1.0444171339434574;0.8331627990793483;0.7977251283306251;-9.748578745713102e-05;-9.332981931692694e-05;1.0448059406901145;10.000149130422956;0.8335055974645047;0.015562233633822585;0.015561894495653091;0.7178398703083102;-0.013317003167790407;0.7179580102924843
7.113586;1.044417193151644;0.8331628807294158;0.7977252081678203;-9.748576743903697e-05;-9.33297971755457e-05;1.0448056690371919;10.000147562591115;0.8335056233693089;0.01556223289587421;0.015561895588647177;0.7178398142465039;-0.013317003201179681;0.717958021415027
7.123586;1.0444172565107235;0.8331629634537128;0.797725281003631;-9.74857459635178e-05;-9.33297773268133e-05;1.0448053927437666;10.000145894849613;0.8335056491742078;0.015562232131323578;0.015561896730307351;0.7178397551515558;-0.013318003230465005;0.7179580567801418
7.133586;1.044417324185742;0.83316269877709;0.7977250130441377;-9.63789175553547e-05;-9.227002605038664e-05;1.0448051126487752;10.000144126351177;0.8335056748853851;0.015562231344803857;0.015561897922314659;0.7178396934683119;-0.013318003255534581;0.7179580794044744
7.143586;1.0444173962782903;0.8331627846788496;0.797725072374836;-9.63788934123892e-05;-9.227001076050945e-05;1.0448048295451662;10.00014225587796;0.8335057005488177;0.015562230543722591;0.015561899165463711;0.7178396297118476;-0.013318003276310173;0.7179581077924826
7.153586;1.0444174728244655;0.8331628727362449;0.797725125175125;-9.637886806693462e-05;-9.226999779826897e-05;1.0448045440827485;10.000140282020213;0.8335057262060139;0.015562229739540162;0.01556190045945637;0.7178395643817775;-0.01331800329273178;0.7179581418011316
7.163586;1.044417553737038;0.8331629632973999;0.7977251716098503;-9.637884159329727e-05;-9.226998719741716e-05;1.0448042567731377;10.000138203698363;0.8335057518809884;0.015562228945687444;0.015561901802966802;0.717839497943152;-0.013318003304762852;0.7179581812040968
7.173586;1.0444185925090825;0.8331638174887097;0.7977252118946399;-9.661867296210252e-05;-9.249955231341008e-05;1.0448039680240653;10.000136020933782;0.8335057776019287;0.0155622281749953;0.015561903193635379;0.7178394308006278;-0.013318003312404554;0.7179582256801549
7.183586;1.0444186811585539;0.8331635651466155;0.7977249124945521;-9.551183785439032e-05;-9.143981264772335e-05;1.044804678134513;10.000133734768077;0.8335058033644936;0.015562227438516088;0.015561904628095178;0.7178393632250768;-0.01331900331568398;0.7179582934454668
7.193586;1.0444187728824692;0.8331636648812322;0.7977249417810036;-9.551180865577068e-05;-9.143980906687486e-05;1.0448043872502955;10.000131346765942;0.833505829077313;0.015562226745024053;0.015561906102215478;0.7178382953569711;-0.013319003314635876;0.7179573473566108
7.203586;1.0444188671732488;0.8331637680611158;0.7977249662143993;-9.551177885757984e-05;-9.143980765728298e-05;1.0448040953596618;10.000128859405155;0.8335058545951204;0.015562226101178623;0.015561907611359251;0.7178382273151028;-0.01331900330931525;0.7179574055506943
7.213586;1.044418963641994;0.8331638748090211;0.7977249860713852;-9.551174857248593e-05;-9.143980825194063e-05;1.0448038024178679;10.000126276815367;0.8335058797980627;0.01556222551284145;0.015561909149762968;0.717838159252564;-0.013319003299818114;0.7179574681788644
7.223586;1.0444190619523113;0.833163985203699;0.7977250014906165;-9.551171785087746e-05;-9.143981067483259e-05;1.04480350849247;10.000123604698524;0.8335059045760321;0.015562224986185914;0.01556191070985468;0.717838091323939;-0.01331900328627729;0.7179575351840594
7.233586;1.044419161735878;0.8331637504978736;0.797724678564718;-9.440488003876055e-05;-9.038008098948043e-05;1.044803213784079;10.000120850057968;0.8335059287265358;0.015562224527264685;0.015561912283269053;0.7178380236663147;-0.013319003268846977;0.7179576064696152
7.243586;1.0444192626058437;0.8331638682432891;0.7977246852179309;-9.440484849482029e-05;-9.038008669474524e-05;1.0448029185880114;10.00011802096008;0.8335059519055832;0.015562224141143792;0.015561913862544957;0.7178379563881782;-0.013320003247690223;0.7179577004903779
7.253586;1.04441936426016;0.833163989384968;0.7977246874269531;-9.440481660294658e-05;-9.038009395052954e-05;1.0448026232708754;10.00011512565945;0.8335059736711042;0.015562223832232292;0.01556191544160749;0.7178378895099503;-0.013320003222958798;0.717957780102421
7.263586;1.0444194665118247;0.8331641134442707;0.7977246850978766;-9.440478441103809e-05;-9.038010272022496e-05;1.0448023282384529;10.000112171809057;0.8335059935325595;0.015562223605682612;0.015561917015075958;0.7178378229224446;-0.01332000319477435;0.717957863900702
7.273586;1.044419569194286;0.8331642397997367;0.7977246781182324;-9.440475196076904e-05;-9.038011294514802e-05;1.0448020338967587;10.000109166737674;0.8335060109801743;0.015562223468220476;0.015561918577918095;0.7178377564656565;-0.01332000316323433;0.7179579519401755
7.283586;1.0444206258388442;0.8331647797921597;0.7977243323658194;-9.353776820177843e-05;-8.954996337511306e-05;1.0448017406133243;10.000106118403798;0.8335060255384512;0.01556222342785196;0.015561920126260818;0.7178376900435212;-0.013320003128434139;0.7179580442093132
7.293586;1.0444207286329221;0.8331649087496734;0.7977243156771616;-9.353773543819997e-05;-8.954997623044786e-05;1.0448024486855623;10.0001030358027;0.8335060368364424;0.015562223493701996;0.015561921658418352;0.7178376236246485;-0.013320003090481503;0.7179581406305919
7.303586;1.0444208310350787;0.8331650380874938;0.7977242939760596;-9.353770264080652e-05;-8.954999028911473e-05;1.0448021583678775;10.00009992823021;0.8335060446963624;0.01556222367563685;0.015561923174943029;0.7178375571821756;-0.013321003049496852;0.7179582596483489
7.313586;1.0444209327827936;0.8331651672385215;0.7977242673028955;-9.353766988250939e-05;-8.955000552753917e-05;1.0448018699640518;10.000096804223327;0.8335060492114852;0.015562223982396671;0.015561924677453078;0.7178374906564461;-0.01332100300561514;0.7179583640593132
7.323586;1.0444210336550734;0.8331652956508034;0.7977242358209309;-9.353763722717269e-05;-8.955002193630898e-05;1.0448015838710416;10.000093671483604;0.8335060507215081;0.015562224419416513;0.015561926167318912;0.7178374239544858;-0.013321002959007214;0.717958472367456
7.333586;1.0444211334613922;0.8331650739869932;0.7977238658514776;-9.243079694456422e-05;-8.849030560017646e-05;1.0448013004791652;10.000090538065372;0.8335060497006238;0.015562224988220503;0.015561927645376259;0.7178373570279013;-0.01332100290989307;0.7179585845465486
7.343586;1.0444212320386745;0.8331651993048378;0.7977238257684909;-9.243076462126727e-05;-8.849032423909994e-05;1.0448010200376538;10.000087413313771;0.8335060466201943;0.015562225687522182;0.015561929112309773;0.7178372899348168;-0.013321002858512081;0.7179587005342241
7.353586;1.0444213292120685;0.8331653222784797;0.7977237822205863;-9.243073250528624e-05;-8.84903438745478e-05;1.0448007426687902;10.00008430742781;0.8335060418371366;0.015562226514550014;0.015561930568993963;0.7178362227830248;-0.013321002805077647;0.7179578203671428
7.363586;1.0444214247409513;0.8331654424527418;0.7977237359290501;-9.243070061963473e-05;-8.849036441582525e-05;1.0448004684804286;10.000081230394056;0.833506035592688;0.015562227465279455;0.015561932016899167;0.7178361556682626;-0.013322002749761749;0.7179579620499277
7.373586;1.0444215182917647;0.8331655594472168;0.7977236876316649;-9.243066897907975e-05;-8.84903857954681e-05;1.0448001976246282;10.000078190812932;0.8335060280834613;0.015562228533636764;0.015561933458131803;0.7178360886785309;-0.013322002692723482;0.7179580883890144
7.383586;1.0444216094231247;0.8331653241046386;0.7977233040441507;-9.13238298047843e-05;-8.743067408732525e-05;1.0447999303286089;10.00007519540894;0.8335060194904328;0.015562229710475967;0.01556193489457945;0.7178360219045584;-0.013322002634153477;0.7179582176554263
7.393586;1.0444226513649162;0.8331661944859142;0.7977232536598854;-9.156365196255678e-05;-8.766026908529879e-05;1.0447996669315733;10.000072250261978;0.8335060099568649;0.015562230983531183;0.015561936327264447;0.7178359554320608;-0.013322002574285677;0.7179583495498355
7.403586;1.0444227360338048;0.8331662998308985;0.7977232030497172;-9.156362098088235e-05;-8.766029285830499e-05;1.0448004078601765;10.000069362158797;0.833505999562338;0.015562232338231313;0.015561937756821484;0.7178358893282881;-0.013322002513368607;0.7179584837478452
7.413586;1.044422816595993;0.8331664006066901;0.7977231525416931;-9.156359019248126e-05;-8.766031743214013e-05;1.0448001535618923;10.000066538097707;0.8335059883409957;0.015562233757969572;0.015561939184699836;0.7178358236539347;-0.013322002451635735;0.7179586199019212
7.423586;1.0444228923565422;0.8331664964788156;0.7977231023495792;-9.156355963104702e-05;-8.766034278693429e-05;1.044799904473662;10.000063784188749;0.8335059763574186;0.015562235224480806;0.015561940614682366;0.7178357585064651;-0.013323002389300634;0.7179587762302129
7.433586;1.0444229625110293;0.8331662383327647;0.7977227186201588;-9.045672046403529e-05;-8.660063488685808e-05;1.0447996610146253;10.000061105649463;0.8335059637861026;0.01556223671964431;0.015561942054085722;0.7178356940494396;-0.013323002326558689;0.7179589153063844
7.443586;1.0444230262004839;0.8331663234776303;0.797722669370751;-9.045669052980105e-05;-8.660066164304369e-05;1.0447994235733622;10.00005850697752;0.8335059509294872;0.015562238227192427;0.015561943513397888;0.7178356305022062;-0.01332300226357967;0.7179590553593879
7.453586;1.044423082543697;0.8331664028704193;0.7977226207951592;-9.045666098736967e-05;-8.660068903414484e-05;1.044799192481058;10.000055991265345;0.8335059381719588;0.015562239732592985;0.015561945003945817;0.7178355680909242;-0.013323002200506395;0.7179591959743477
7.463586;1.0444231306564429;0.8331664762914477;0.7977225731336693;-9.045663185846334e-05;-8.660071706008575e-05;1.0447989679720036;10.000053559635575;0.8335059259315268;0.015562241222119098;0.015561946535136047;0.7178355069882252;-0.013323002137455998;0.7179593366207108
7.473586;1.0444231696758226;0.8331665435463437;0.7977225266216239;-9.045660312483817e-05;-8.660074573578125e-05;1.0447987501877682;10.000051211852243;0.8335059146276531;0.01556224268243611;0.015561948113525055;0.7178354472957728;-0.013323002074508912;0.7179594767276358
7.483586;1.0444231987829289;0.8331673625489807;0.797723207144381;-8.900096695440502e-05;-8.520707735310854e-05;1.0447985392272472;10.000048947691118;0.8335059046225703;0.015562244100922063;0.015561949744406446;0.7178353890783111;-0.01332400201171637;0.717959634331803
7.493586;1.0444232172330612;0.8331674173198156;0.7977231631185395;-8.900093884039836e-05;-8.520710739512964e-05;1.0447983351540262;10.00004676751395;0.8335058961554487;0.015562245466311898;0.01556195143383315;0.7178353324258192;-0.013324001949136938;0.7179597718468534
7.503586;1.0444241781389412;0.8331682267822157;0.7977231201446714;-8.924076206876353e-05;-8.543670989702978e-05;1.0447981379527427;10.00004467143159;0.8335058893187655;0.015562246768738972;0.01556195318830384;0.7178352775123658;-0.01332400188685628;0.7179599073349293
7.513586;1.044424173449092;0.833168269381777;0.7977230780997079;-8.924073437707173e-05;-8.543674149115012e-05;1.044798947534914;10.000042658547176;0.8335058840406675;0.015562247999383053;0.015561955012385135;0.7178352245825989;-0.013324001824975878;0.7179600402116196
7.523586;1.0444241565474983;0.8331683059791783;0.7977230368041061;-8.924070680962113e-05;-8.543677399571392e-05;1.044798763821279;10.000040727167077;0.8335058800783612;0.015562249151025966;0.015561956906979629;0.7178341738761642;-0.013324001763594249;0.7179591699891099
7.533586;1.044424127221684;0.8331679878229111;0.7977226621791258;-8.813386925904923e-05;-8.437707345049232e-05;1.0447985868070448;10.000038875165224;0.8335058771156505;0.015562250219626613;0.015561958869571842;0.7178341255744438;-0.013325001702800526;0.7179593142501773
7.543586;1.0444240854117715;0.833168012503472;0.7977226220725493;-8.813384161331576e-05;-8.437710812438292e-05;1.0447984165583977;10.000037100076073;0.8335058748979898;0.015562251205456129;0.015561960895665897;0.7178340797672893;-0.013325001642686126;0.7179594355740269
7.553586;1.0444240312124868;0.8331680311468886;0.7977225824591833;-8.813381379080555e-05;-8.437714401102063e-05;1.0447982531920372;10.000035398959865;0.8335058732604215;0.015562252112858239;0.015561962980168922;0.71783403645123;-0.01332500158334596;0.7179595522400916
7.563586;1.0444239648639366;0.8331680436631453;0.797722543307227;-8.813378573139007e-05;-8.437718116669294e-05;1.0447980968865067;10.000033768175895;0.8335058720820833;0.015562252948878526;0.015561965118000442;0.717833995580379;-0.013325001524845378;0.7179596640876849
7.573586;1.0444238867176634;0.8331677011686219;0.7977221706880121;-8.702694737594706e-05;-8.331748554571604e-05;1.0447979479022869;10.000032203824498;0.8335058712463776;0.01556225372097825;0.015561967303778627;0.7178339570812557;-0.013325001467189214;0.7179597709837571
7.583586;1.0444237971456665;0.8331677011693208;0.7977221326490345;-8.702691866411517e-05;-8.331752532223869e-05;1.044797806559096;10.0000307026228;0.8335058706282416;0.015562254434977054;0.01556196953092905;0.7178339208140464;-0.013325001410334861;0.7179598727960881
7.593586;1.0444236963827884;0.8331676947795315;0.7977220954232083;-8.70268895387411e-05;-8.331756639881308e-05;1.0447976731597661;10.000029262010615;0.8335058701093669;0.015562255094820572;0.015561971791809433;0.7178338865454988;-0.013326001354237046;0.7179599879849756
7.603586;1.044424538215651;0.8331684427911904;0.7977220592292215;-8.726670883031389e-05;-8.354717984794753e-05;1.0447975479575815;10.000027879830675;0.8335058695769769;0.015562255703517599;0.015561974079814753;0.7178338539350361;-0.013326001298878403;0.7179600794067594
7.613586;1.0444244150382542;0.8331684236847092;0.7977220243778084;-8.726667868845572e-05;-8.35472234074359e-05;1.0447974312515562;10.000026554185729;0.8335058688917865;0.015562256263405818;0.015561976391342044;0.717833822555919;-0.013326001244259715;0.7179601657013285
7.623586;1.0444242805335022;0.833168049668325;0.7977216571732239;-8.615983679086136e-05;-8.248753392376503e-05;1.044798323492155;10.000025283289185;0.8335058678730166;0.015562256775723513;0.015561978725735665;0.717833791972114;-0.013326001190380169;0.7179602470333021
7.633586;1.0444241346710723;0.8331680185303816;0.7977216259082098;-8.615980523617682e-05;-8.248757964116743e-05;1.0447982252644639;10.000024065755884;0.8335058663341324;0.015562257240678142;0.015561981083798995;0.717833761796469;-0.013326001137240296;0.7179603235965546
7.643586;1.0444239774835726;0.8331679816301798;0.7977215970672674;-8.615977279746155e-05;-8.24876262516086e-05;1.0447981372080701;10.000022900910874;0.8335058641588158;0.015562257658384641;0.015561983465818309;0.7178337316889694;-0.013326001084847824;0.7179603955593159
7.653586;1.044423809032239;0.8331679391337794;0.7977215710966822;-8.615973939324863e-05;-8.248767361708123e-05;1.044798059954013;10.000021788097497;0.8335058613329552;0.015562258030214365;0.015561985870293425;0.7178337013337829;-0.013327001033210646;0.7179604816204003
7.663586;1.0444236293549578;0.8331678912301871;0.797721548363471;-8.61597049652743e-05;-8.248772159125318e-05;1.044797994074363;10.000020725900306;0.8335058578849687;0.015562258359306535;0.015561988294124286;0.7178336704167472;-0.013327000982334115;0.7179605447942707
7.673586;1.0444234385599787;0.8331674893180896;0.7977211951794921;-8.505285834041397e-05;-8.142803584561797e-05;1.0447979400604894;10.000019712302322;0.8335058538375534;0.01556225864954893;0.015561990732836952;0.7178336386150239;-0.013327000932222435;0.7179606037932612
7.683586;1.0444232370069235;0.8331674311725694;0.7977211796426494;-8.505282166185185e-05;-8.142808459312444e-05;1.04479789833616;10.000018745008052;0.8335058491908423;0.015562258903894661;0.015561993180204622;0.7178326056020758;-0.013327000882879381;0.7179596589433997
7.693586;1.0444230253351519;0.8331673680968149;0.7977211678474353;-8.505278372016987e-05;-8.142813353887877e-05;1.0447978692602056;10.000017821392694;0.8335058438689629;0.015562259123219607;0.01556199562909032;0.7178325710609372;-0.013327000834324473;0.7179597100647707
7.703586;1.0444228043019586;0.8331673001082647;0.7977211597643897;-8.505274441142901e-05;-8.142818261023185e-05;1.0447978530909887;10.000016938661819;0.8335058377069202;0.01556225930645031;0.015561998073370623;0.7178325347174965;-0.013327000786605184;0.7179597575306285
7.713586;1.044423528345963;0.8331679880316895;0.7977211552538803;-8.52925503212406e-05;-8.165780225983766e-05;1.0447978499368211;10.000016094297097;0.8335058305106199;0.015562259451097033;0.01556200050877641;0.7178324963653889;-0.013328000739765353;0.7179598201745996
7.723586;1.0444232903944957;0.8331675615211568;0.7977208201600873;-8.418569584694111e-05;-8.059811718329463e-05;1.0447978597781178;10.00001528609097;0.833505822098345;0.015562259553676917;0.015562002932680192;0.7178324558453106;-0.013328000693794417;0.7179598612226131
7.733586;1.0444230443938958;0.8331674791228533;0.7977208220520604;-8.41856520789412e-05;-8.059816635339837e-05;1.0447988825564383;10.000014511512875;0.8335058122892159;0.015562259610626312;0.015562005343704688;0.7178324130112498;-0.013328000648608583;0.7179598996508795
7.743586;1.0444227904352965;0.8331673921993299;0.797720826646719;-8.418560680398852e-05;-8.059821539352672e-05;1.0447989181908084;10.000013767140306;0.8335058008674607;0.01556225961853631;0.015562007740712718;0.7178323677063992;-0.013328000604068052;0.7179599359048944
7.753586;1.044422528703173;0.8331673008929114;0.7977208337228796;-8.418556005730845e-05;-8.059826418681738e-05;1.044798966529628;10.000013048921357;0.8335057875518225;0.0155622595735919;0.015562010121324871;0.7178323197682084;-0.01332800056001374;0.7179599704494882
7.763586;1.0444222594798693;0.8331672052760186;0.7977208431912501;-8.418551187618756e-05;-8.05983126181641e-05;1.0447990273764625;10.000012352947726;0.8335057719757867;0.01556225947216138;0.015562012481192345;0.7178322690700814;-0.013328000516309543;0.7179600037773994
7.773586;1.044421983128084;0.8331667565578844;0.7977205211135423;-8.307865007904967e-05;-7.95386263140337e-05;1.044799100572053;10.000011676024986;0.8335057537030125;0.015562259312240511;0.015562014814051041;0.7178322155223844;-0.013329000472868705;0.7179600549736552
7.783586;1.0444213996089258;0.8331664125008067;0.7977205354013454;-8.383941139878832e-05;-8.026714814012714e-05;1.044799186005321;10.000011015562963;0.8335057322905088;0.015562259093590741;0.015562017111647744;0.7178321590245149;-0.013329000429651346;0.7179600874137642
7.793586;1.044421110816117;0.8331663040574573;0.7977205522273052;-8.383935924920944e-05;-8.026719500856523e-05;1.0447992835309534;10.000010368791784;0.8335057073557218;0.015562258816395825;0.015562019364027202;0.7178320994479509;-0.01332900038664955;0.7179601201082092
7.803586;1.044420817152699;0.8331661915164121;0.7977205713885079;-8.383930592560854e-05;-8.026724130085798e-05;1.044799392886087;10.000009732309477;0.8335056786273959;0.01556225848070954;0.015562021560926682;0.717832036656297;-0.013329000343887691;0.7179601534207948
7.813586;1.0444205196836425;0.8331657262831597;0.7977202587097098;-8.273243928506776e-05;-7.920755246034878e-05;1.044799513689078;10.000009102618657;0.8335056459567532;0.015562258087294037;0.015562023693467474;0.7178319705317048;-0.013329000301428338;0.7179601876096985
7.823586;1.0444211731872564;0.8331663670455338;0.7977202818955476;-8.29722272138029e-05;-7.943716687490233e-05;1.044799645493209;10.000008476763357;0.8335056092635815;0.015562257637960058;0.015562025755240872;0.717831901028877;-0.013330000259354026;0.7179602413860049
7.833586;1.0444208710101324;0.8331662437587838;0.7977203069666586;-8.297217096003499e-05;-7.943721163510334e-05;1.0447997878196917;10.000007852277726;0.8335055685033503;0.01556225713476933;0.015562027742733086;0.7178318282484161;-0.01333000021773618;0.7179602776577332
7.843586;1.0444205676406262;0.833166117698634;0.7977203339962569;-8.29721140097756e-05;-7.943725593886287e-05;1.0448009401759564;10.00000722704529;0.8335055237049763;0.01556225657944176;0.015562029655341486;0.7178307524280095;-0.01333000017662377;0.7179593151159842
7.853586;1.0444202637855255;0.8331659893641058;0.797720363124411;-8.297205651685423e-05;-7.943729975121901e-05;1.0448011020847856;10.000006599301472;0.8335054749905834;0.015562255974139834;0.015562031495007506;0.7178306738423336;-0.013330000136060435;0.7179593533385547
7.863586;1.0444199602462003;0.833165510455748;0.7977200604314922;-8.186518529849077e-05;-7.837760835978112e-05;1.044801273119071;10.000005967015301;0.8335054225320413;0.015562255322790925;0.015562033265101295;0.7178305927456061;-0.013330000096101514;0.7179593924704726
7.873586;1.0444196579206084;0.8331653790484689;0.7977200937417106;-8.186512718350611e-05;-7.837765111878705e-05;1.0448014529044638;10.000005327248761;0.8335053664849854;0.015562254630889278;0.015562034968783939;0.7178305093949806;-0.013330000056807007;0.717959432541831
7.883586;1.0444193577545429;0.8331652468126685;0.7977201289271477;-8.186506902073608e-05;-7.83776933899712e-05;1.0448016410399739;10.000004676813594;0.8335053069336609;0.015562253903558145;0.015562036608315783;0.7178304240668646;-0.013331000018231945;0.71795949212516
7.893586;1.04441906067854;0.8331651142458122;0.7977201658768825;-8.186501099529852e-05;-7.837773521387565e-05;1.0448018370340797;10.00000401339584;0.8335052438503335;0.015562253143696443;0.015562038186104016;0.7178303370245922;-0.013330999980417974;0.7179595340216777
7.903586;1.0444187675265197;0.833164981875226;0.7977202046006694;-8.186495328077646e-05;-7.837777661493619e-05;1.0448020403774134;10.00000333539331;0.8335051771138656;0.015562252351810728;0.015562039705762877;0.7178302484625589;-0.013330999943377728;0.7179595766963064
7.913586;1.0444184790272046;0.8331645014230864;0.7977199112401577;-8.075808272003368e-05;-7.731808293598618e-05;1.0448022506575252;10.000002640778652;0.8335051066160096;0.015562251527533854;0.015562041171857634;0.7178301584405753;-0.013330999907115955;0.7179596200013337
7.923586;1.044418195878434;0.8331643709871044;0.7977199538579682;-8.075802618001767e-05;-7.731812357026296e-05;1.0448024675839567;10.000001926590764;0.8335050323529951;0.015562250670496302;0.015562042589445938;0.7178300668487825;-0.013330999871684051;0.7179596637015305
7.933586;1.0444188725662011;0.8331650030358365;0.7977199985998131;-8.099781165604264e-05;-7.754773249768658e-05;1.0448026909516634;10.00000118913769;0.8335049544173305;0.01556224977884727;0.015562043964228372;0.7178299734763105;-0.013330999837192242;0.7179597074944694
7.943586;1.0444186023354216;0.8331648762878705;0.7977200455877522;-8.099775713668138e-05;-7.75477726685061e-05;1.0448029206112215;10.000000423800541;0.833504872934951;0.015562248847980195;0.01556204530244474;0.7178298781165637;-0.0133319998037778;0.7179597696683334
7.953586;1.0444183397780042;0.8331647517633501;0.7977200947820924;-8.099770392557061e-05;-7.754781275200518e-05;1.0448041564281583;9.999999624533594;0.8335047880387532;0.015562247871936429;0.015562046609770742;0.7178297805805725;-0.013331999771586223;0.7179598128935127
7.963586;1.0444180858342746;0.8331642807606352;0.7977198120911684;-7.989083774506147e-05;-7.648811803185217e-05;1.044804398233679;9.99999878414098;0.8335046999113627;0.015562246845488239;0.015562047890237048;0.7178296806853566;-0.013331999740769084;0.7179598556164504
7.973586;1.0444178415757532;0.8331641609063455;0.7977198652201751;-7.989078760494255e-05;-7.648815806655731e-05;1.0448046458379072;9.99999789526118;0.8335046088019564;0.015562245764902687;0.015562049146539178;0.7178295783073618;-0.0133319997114707;0.717959897717885
7.983586;1.0444176081434406;0.8331640433920307;0.7977199199238143;-7.98907391178065e-05;-7.648819809407457e-05;1.0448048990778658;9.999996951279693;0.8335045149382275;0.015562244628475391;0.015562050381477278;0.7178294734272656;-0.013331999683806021;0.7179599390390132
7.993586;1.044417386629261;0.8331639281510159;0.797719975829565;-7.989069229203653e-05;-7.648823814852589e-05;1.0448051578013036;9.999995947212048;0.833504418453189;0.015562243437462759;0.015562051598795168;0.7178283661056641;-0.013331999657858877;0.7179589795509341
8.003586;1.0444171780003642;0.8331634662810912;0.7977196984987306;-7.878383268292749e-05;-7.542854351943394e-05;1.0448054218035707;9.999994880343726;0.8335043194566413;0.015562242196312437;0.015562052802594428;0.7178282564194115;-0.013332999633704044;0.7179590372494549
8.013586;1.0444169831182926;0.8331633552862486;0.7977197553094131;-7.878378919875292e-05;-7.542858380958314e-05;1.0448056907984173;9.999993750124132;0.8335042181732163;0.01556224091152511;0.015562053996870884;0.7178281444094363;-0.013332999611416405;0.7179590749297606
8.023586;1.0444168027686969;0.8331632462862173;0.7977198117780266;-7.878374744189923e-05;-7.542862426506047e-05;1.044805964407211;9.999992558003044;0.8335041150048851;0.015562239590169395;0.015562055185611124;0.7178280300837562;-0.01333299959105977;0.7179591109503539
8.033586;1.0444175914054958;0.8331638999601713;0.7977198674433945;-7.902354635899393e-05;-7.565823281679492e-05;1.044806242146244;9.999991307555067;0.8335040104781483;0.015562238239486471;0.015562056372553505;0.7178279134586806;-0.013332999572678077;0.7179591451332841
8.043586;1.0444174420997694;0.8331637944994452;0.7977199219744067;-7.902350821581796e-05;-7.56582734837241e-05;1.0448065234790112;9.999990003939896;0.8335039051438112;0.015562236867001472;0.015562057560917879;0.7178277945595475;-0.013332999556279538;0.717959177309696
8.053586;1.0444173091053497;0.8331633417498676;0.7977196410624823;-7.791665638880051e-05;-7.459857932297004e-05;1.044806807887774;9.999988652964525;0.8335037995057069;0.01556223548005276;0.015562058752954522;0.7178276733814304;-0.013332999541818115;0.7179592073155928
8.063586;1.0444171927864938;0.8331632391708327;0.797719692387666;-7.791662206249263e-05;-7.459862005663346e-05;1.0448080948734195;9.999987260936246;0.8335036939595216;0.015562234084807123;0.015562059949487332;0.7178275498945049;-0.01333399952919816;0.7179592535775066
8.073586;1.0444170933772312;0.8331631378499235;0.7977197418684107;-7.791658976761853e-05;-7.459866081517796e-05;1.0448083839399764;9.999985834688054;0.8335035887442628;0.015562232684982734;0.015562061150542183;0.7178274240940132;-0.013333999518286215;0.7179592788332292
8.083586;1.044417010983549;0.8331630377397607;0.7977197895015792;-7.791655955098948e-05;-7.459870157767725e-05;1.0448086745963487;9.999984381239575;0.8335034839981533;0.015562231281224343;0.015562062356253554;0.717827296043201;-0.013333999508925163;0.7179593015925386
8.093586;1.0444169455688024;0.8331629388922992;0.7977198353448706;-7.791653139249342e-05;-7.459874229543605e-05;1.0448089663821492;9.999982908031077;0.8335033799105758;0.015562229871843764;0.015562063567023075;0.7178271658899419;-0.013333999500960857;0.7179593218688705
8.103586;1.044416896971303;0.8331624925970346;0.7977195454640651;-7.68096896692501e-05;-7.353904803780328e-05;1.0448092589344244;9.999981423398106;0.8335032768168397;0.015562228453752625;0.015562064783821685;0.7178270338390317;-0.013333999494241721;0.7179593397004898
8.113586;1.044416864916147;0.8331623965016949;0.7977195876939719;-7.680966541669827e-05;-7.353908847800644e-05;1.0448095520036815;9.999979936443305;0.8335031751706592;0.015562227022579029;0.015562066008690216;0.717826900114624;-0.013334999488584454;0.7179593736675891
8.123586;1.0444168490168402;0.83316230185778;0.7977196278705504;-7.680964302580693e-05;-7.353912870974195e-05;1.0448098453840438;9.99997845651462;0.8335030754846807;0.015562225572642805;0.01556206724489324;0.7178267649487736;-0.013334999483768508;0.7179593866000604
8.133586;1.044416848833722;0.8331622087934385;0.7977196657576546;-7.680962247842907e-05;-7.353916873063267e-05;1.0448101388244957;9.999976992232414;0.8335029782809933;0.015562224097140377;0.015562068496617147;0.7178266285562992;-0.013334999479572507;0.7179593970275732
8.143586;1.0444178176716996;0.8331628783606585;0.7977197010941813;-7.704944043283288e-05;-7.376877591259308e-05;1.0448104319628522;9.999975550327104;0.8335028840080249;0.01556222258819563;0.015562069767692406;0.7178264911076492;-0.013334999475807841;0.717959404880589
8.153586;1.0444178474789103;0.8331624404399752;0.7977193996713915;-7.594260684156116e-05;-7.270908061683825e-05;1.0448107243359308;9.999974135461752;0.8335027929367859;0.015562221037789713;0.015562071060838789;0.7178253527325797;-0.01333499947234216;0.7179584102474426
8.163586;1.0444178913640638;0.8331623537162383;0.7977194290926396;-7.594259160518289e-05;-7.270912015892969e-05;1.0448110154546701;9.999972751301309;0.833502705112246;0.015562219439601514;0.015562072378445988;0.7178252134965091;-0.01333499946912357;0.7179584127278369
8.173586;1.0444179485714005;0.8331622695988768;0.7977194552132365;-7.594257793880319e-05;-7.270915959222034e-05;1.0448123048594715;9.999971401488638;0.8335026203798922;0.015562217789375611;0.015562073722938354;0.7178250733456765;-0.013335999466181333;0.7179584310858664
8.183586;1.0444180182923342;0.8331621882410343;0.7977194779781334;-7.594256573811293e-05;-7.270919890984743e-05;1.0448125921431606;9.999970089554784;0.8335025384496128;0.015562216083473733;0.01556207509689034;0.7178249321134836;-0.013335999463586282;0.7179584282898038
8.193586;1.0444180996933905;0.8331621097764158;0.7977194973939937;-7.594255490865649e-05;-7.270923810712969e-05;1.044812876953153;9.999968818133182;0.8335024589898998;0.01556221431732143;0.015562076503761112;0.7178247895928361;-0.013335999461402638;0.7179584231396684
8.203586;1.0444181919334858;0.8331616855278071;0.7977191795456762;-7.483572867790413e-05;-7.164954222930199e-05;1.0448131589861034;9.999967588193517;0.8335023817199985;0.015562212485057904;0.015562077947857455;0.7178246455790156;-0.013335999459672081;0.717958415946021
8.213586;1.0444182941933653;0.8331616131281636;0.7977191924697663;-7.48357202616376e-05;-7.164958120584549e-05;1.0448134380132608;9.999966399061266;0.8335023063825882;0.015562210581395371;0.01556207943398036;0.7178244998831983;-0.013335999458423349;0.717958407048215
8.223586;1.0444184056863228;0.833161543629071;0.7977192024245936;-7.483571288128112e-05;-7.164962004719027e-05;1.0448137139081843;9.999965249115355;0.8335022325930345;0.015562208604213694;0.015562080968014032;0.7178243523995488;-0.013335999457681538;0.7179583967292145
8.233586;1.044418525639751;0.8331614766563931;0.7977192097122419;-7.483570644439032e-05;-7.16496587049607e-05;1.0448139866282848;9.999964136121168;0.83350215978785;0.015562206555089601;0.015562082556857613;0.7178242031655341;-0.013336999457480014;0.7179584037203751
8.243586;1.0444186532768986;0.833161062885706;0.7977188806641188;-7.372888420963697e-05;-7.058996217381133e-05;1.0448142561761344;9.999963057399947;0.8335020873413337;0.015562204437839344;0.01556208420685779;0.7178240523243713;-0.01333699945787173;0.7179583908962918
8.253586;1.044419741554897;0.8331617601840059;0.797718883407948;-7.396871277186645e-05;-7.081956701817657e-05;1.044814522567465;9.99996201056036;0.833502014645527;0.01556220225679806;0.015562085922650692;0.7178239000631866;-0.01333699945892377;0.7179583767694165
8.263586;1.0444198820956676;0.8331616976997519;0.797718884249971;-7.396870872106832e-05;-7.081960499986016e-05;1.044814785789104;9.999960993979046;0.8335019411315642;0.015562200015750576;0.015562087707201976;0.7178237465894881;-0.013336999460707188;0.7179583612011325
8.273586;1.0444200278087192;0.8331616359620192;0.797718883482781;-7.396870531443817e-05;-7.081964277136227e-05;1.0448150457845997;9.9999600064336;0.8335018663593735;0.015562197717937942;0.015562089562527446;0.717823592132801;-0.013336999463298471;0.7179583439817715
8.283586;1.0444201779626057;0.83316157479585;0.7977188815082235;-7.39687024766386e-05;-7.081968032718165e-05;1.0448163024941577;9.999959046675533;0.8335017901091719;0.015562195366914751;0.015562091491216776;0.7178234369657889;-0.013336999466777067;0.717958324849629
