time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.293586;1.0444203319970096;0.8331611652867853;0.7977185447964463;-7.286188234702577e-05;-6.975998261087454e-05;1.0448165558328801;9.99995811322158;0.8335017123719917;0.01556219296696123;0.015562093497862575;0.7178232813975165;-0.013337999471214272;0.7179583220665987
8.303586;1.0444204894920517;0.8331611049117384;0.7977185416773059;-7.286188039488822e-05;-6.976001976687245e-05;1.04481680559297;9.999957204316424;0.8335016332673506;0.015562190522536441;0.015562095588605634;0.7178231257063785;-0.013337999476668633;0.7179582980908127
8.313586;1.0444206501256326;0.8331610447388277;0.7977185385509048;-7.286187876674861e-05;-6.976005677334112e-05;1.0448170514537511;9.999956318097054;0.8335015529548073;0.015562188037687249;0.015562097768423775;0.7178219700820401;-0.013337999483176979;0.7179572712411165
8.323586;1.0444208136238025;0.8331609847009662;0.7977185356998333;-7.28618773909619e-05;-6.976009366267501e-05;1.0448172930881179;9.999955452574937;0.8335014715732952;0.015562185515845463;0.015562100037753105;0.7178218146168583;-0.013337999490733905;0.71795724078365
8.333586;1.0444209797251887;0.833160924839228;0.7977185333336458;-7.286187618808841e-05;-6.976013045452615e-05;1.0448175301780025;9.99995460590319;0.8335013891921806;0.015562182959972342;0.015562102390805091;0.7178216592829061;-0.013337999499286905;0.7179572066030644
8.343586;1.0444211482380028;0.8331605164231317;0.7977181976861512;-7.17550573044927e-05;-6.870043210635535e-05;1.044817762382674;9.999953777229516;0.8335013057637576;0.01556218037280901;0.015562104816144421;0.717821503914175;-0.013337999508762364;0.7179571685022653
8.353586;1.0444213191520813;0.8331604570933308;0.7977181968796441;-7.175505623627529e-05;-6.870046874641369e-05;1.0448179893994038;9.999952966915435;0.8335012211157956;0.015562177756941225;0.01556210729851738;0.7178213482857356;-0.01333899951909958;0.7179571449428773
8.363586;1.0444224463800962;0.8331611589534395;0.7977181970901126;-7.1994886268124e-05;-6.893007131497201e-05;1.0448182110594422;9.999952175613275;0.8335011350077717;0.015562175115325476;0.015562109820925695;0.7178211922082919;-0.013338999530268418;0.7179570987324871
8.373586;1.0444226225664195;0.8331611005322804;0.7977181984172834;-7.199488512955289e-05;-6.893010765910219e-05;1.04481842735144;9.999951403334903;0.8335010472141687;0.015562172452327482;0.015562112365800806;0.7178210355063327;-0.013338999542267579;0.7179570484643814
8.383586;1.0444228015970505;0.8331610427687984;0.797718200837626;-7.199488387184358e-05;-6.893014370534421e-05;1.044818638360967;9.999950649116284;0.8335009575805997;0.015562169773809963;0.01556211491542075;0.7178208779470047;-0.01333899955511133;0.7179569941634211
8.393586;1.044422983611859;0.8331606369435443;0.7977178704382321;-7.088806351579727e-05;-6.787044418767285e-05;1.0448198441573544;9.999949910627153;0.8335008660451214;0.015562167085447704;0.015562117452309388;0.717820719238257;-0.013338999568819223;0.7179569358647546
8.403586;1.044423168807168;0.8331605807778841;0.7977178753460481;-7.088806171049266e-05;-6.787047928149658e-05;1.044820044718134;9.999949183929445;0.833500772647327;0.015562164390867645;0.015562119959187234;0.7178205590764108;-0.013338999583419591;0.7179568736168234
8.413586;1.0444233573420691;0.8331605256572229;0.7977178819673827;-7.088805941352669e-05;-6.787051365726551e-05;1.044820239979212;9.99994846424877;0.833500677496887;0.015562161691665782;0.01556212241888335;0.7178203971831235;-0.01333999959895707;0.717956826045782
8.423586;1.0444235491936653;0.8331604716758687;0.797717890725984;-7.088805646066034e-05;-6.787054713293495e-05;1.0448204299001427;9.999947747178886;0.8335005806769834;0.015562158988115032;0.015562124814692317;0.7178202333251713;-0.01333999961548098;0.717956756025161
8.433586;1.0444237441836917;0.8331604187466534;0.7977179019993988;-7.08880526736461e-05;-6.787057953759913e-05;1.0448206144262022;9.999947029201424;0.8335004821735403;0.015562156278840587;0.015562127130231118;0.7178200673181111;-0.013339999633022957;0.7179566821473359
8.443586;1.0444239421289683;0.8331600179340922;0.7977175821005692;-6.978122896581816e-05;-6.681087555999269e-05;1.0448207934764462;9.999946307152106;0.8335003819264242;0.015562153560667548;0.015562129349345697;0.7178198990298275;-0.013339999651599568;0.7179566044016044
8.453586;1.0444241428850602;0.8331599668664965;0.7977175991106639;-6.978122292246472e-05;-6.681090538988155e-05;1.0448209670063724;9.999945577134314;0.8335002799347121;0.015562150829277742;0.015562131457267921;0.717819728403311;-0.013339999671232323;0.717956522753949
8.463586;1.044424346270463;0.8331599170109263;0.7977176191419665;-6.978121550742727e-05;-6.681093379938837e-05;1.0448211349879941;9.999944834253805;0.8335001762762557;0.015562148079685648;0.015562133442101554;0.7178195554480133;-0.013340999691949077;0.7179564557059177
8.473586;1.044425505762231;0.8331606295715062;0.79771764214705;-7.002103551788995e-05;-6.704052619261628e-05;1.0448212973366207;9.999944073862927;0.833500071024953;0.015562145306476843;0.015562135295248055;0.7178193801913376;-0.013340999713769999;0.7179563659816637
8.483586;1.0444257134028903;0.8331605833351202;0.7977176680012595;-7.002102513175316e-05;-6.704055175551726e-05;1.0448214539477494;9.99994329320746;0.833499964165051;0.015562142504250519;0.015562137009725639;0.7178182026846626;-0.01334099973670419;0.7179552722701347
8.493586;1.0444259223335632;0.833160190714033;0.7977173624557575;-6.891419323882933e-05;-6.598084071772573e-05;1.0448216047588443;9.999942491983658;0.8334998555672101;0.01556213966873156;0.015562138577551305;0.7178180230518704;-0.013340999760768572;0.7179551742613327
8.503586;1.0444261318089005;0.8331601497100706;0.7977173931394352;-6.891417987218838e-05;-6.598086364988605e-05;1.044822749682148;9.999941671772914;0.8334997450024251;0.015562136798490568;0.015562139990293471;0.7178178414829097;-0.013340999786013297;0.7179550722206189
8.513586;1.0444263410764996;0.8331601119151265;0.7977174258090312;-6.891416506520902e-05;-6.598088536246568e-05;1.0448228885308777;9.999940835210527;0.8334996321438964;0.015562133895265706;0.015562141242664666;0.7178176581868372;-0.013340999812515679;0.7179549662276001
8.523586;1.0444265494342064;0.8331600775686199;0.7977174601372451;-6.891414883135276e-05;-6.598090591737584e-05;1.044823021080068;9.999939985031281;0.8334995165735876;0.015562130962176662;0.015562142334153754;0.7178174733683926;-0.013341999840341083;0.7179548749456499
8.533586;1.0444267562824179;0.8331600466508159;0.797717495730502;-6.891413117455395e-05;-6.598092538152113e-05;1.0448231471947929;9.999939123167138;0.8334993978632157;0.015562128002386884;0.015562143267227197;0.7178172872317651;-0.01334199986951625;0.7179547613849728
8.543586;1.0444269612137738;0.8331596701298657;0.79771719821956;-6.78072921094296e-05;-6.492120857603697e-05;1.0448232668762614;9.999938250529219;0.8334992756921689;0.01556212501919622;0.015562144044562687;0.7178170999818126;-0.013341999900034245;0.717954644446126
8.553586;1.044427164036504;0.8331596452894215;0.79771723518073;-6.780727166544648e-05;-6.492122608743901e-05;1.044823380143533;9.999937367460058;0.833499149912368;0.015562122015926766;0.015562144667668691;0.7178169118133717;-0.013341999931873476;0.7179545245184867
8.563586;1.044427364686208;0.8331596230318282;0.7977172724015081;-6.780724988049219e-05;-6.492124275549965e-05;1.0448234869087945;9.99993647432961;0.8334990205503863;0.01556211899501945;0.015562145137799849;0.7178167229032351;-0.013341999965014341;0.7179544019811538
8.573586;1.0444275631532565;0.8331596030680749;0.7977173096375417;-6.78072268028285e-05;-6.492125867082057e-05;1.0448235869918154;9.999935571736254;0.8334988877626494;0.015562115957652868;0.015562145457475278;0.7178165334212872;-0.013341999999446928;0.7179542772202684
8.583586;1.044428713255018;0.8331603459132124;0.7977173465471389;-6.804702916758853e-05;-6.515083871613319e-05;1.0448236801674324;9.999934659984332;0.8334987517883671;0.015562112905174442;0.015562145630292857;0.7178163435632173;-0.013343000035176439;0.7179541692585136
8.593586;1.0444289075756157;0.8331599808675609;0.7977170488203081;-6.694018262723836e-05;-6.409111796333817e-05;1.0448237661970037;9.999933738457342;0.83349861294526;0.01556210984078796;0.015562145659561637;0.7178161535753912;-0.013343000072230887;0.7179540413875958
8.603586;1.0444290999726247;0.8331599661198777;0.7977170839864594;-6.69401561976872e-05;-6.409113192498338e-05;1.0448238449106368;9.999932805883402;0.8334984716388304;0.015562106768755102;0.015562145547817405;0.7178159637432779;-0.01334300011066019;0.7179539126391367
8.613586;1.0444292904808976;0.8331599526906235;0.7977171177735278;-6.694012890987445e-05;-6.409114521666974e-05;1.0448239162877309;9.999931861083017;0.8334983283195055;0.015562103692427219;0.015562145297345842;0.7178157743758015;-0.013343000150527914;0.7179537834776629
8.623586;1.0444294790623116;0.8331599404082145;0.7977171498946044;-6.694010088896666e-05;-6.40911577600647e-05;1.0448249804375962;9.99993090317312;0.8334981834000682;0.015562100614704682;0.015562144910831726;0.7178155858203744;-0.01334300019191373;0.7179536543985783
8.633586;1.0444296656584515;0.8331595803428306;0.7977168461344011;-6.58332511092153e-05;-6.303143410670604e-05;1.0448250375330197;9.999929931125658;0.8334980372299359;0.015562097540111947;0.015562144391953435;0.7178153984674378;-0.013343000234920131;0.7179535258600213
8.643586;1.0444298502846314;0.8331595699885933;0.7977168742765187;-6.58332218472601e-05;-6.303144486515336e-05;1.044825087795166;9.999928943140967;0.8334978901280774;0.015562094474235622;0.015562143745341803;0.7178142127317119;-0.01334400027965905;0.7179524169560674
8.653586;1.0444300330607397;0.8331595604378932;0.7977169003742236;-6.583319204329571e-05;-6.303145464164872e-05;1.0448251315293875;9.99992793651201;0.8334977424025474;0.015562091420119549;0.015562142976022292;0.7178140290574277;-0.013344000326226686;0.7179522903890971
8.663586;1.0444302141456463;0.8331595515939753;0.7977169244764725;-6.583316175685718e-05;-6.303146344050162e-05;1.044825169164121;9.999926908445943;0.8334975943582767;0.015562088375630782;0.015562142089455538;0.7178138479325235;-0.013344000374692466;0.7179521651127949
8.673586;1.0444303936543888;0.8331595433884142;0.7977169465549844;-6.583313104070196e-05;-6.303147130205486e-05;1.0448252012519823;9.99992585715739;0.8334974463279422;0.015562085334425439;0.015562141091971987;0.7178136698800283;-0.01334400042510143;0.7179520413625816
8.683586;1.0444305716314208;0.8331591869878405;0.797716632532973;-6.472627882066434e-05;-6.197174292689742e-05;1.0448252283961335;9.999924782187364;0.8334972987197299;0.015562082289179205;0.015562139990670392;0.7178134954620783;-0.013344000477468075;0.717951919377196
8.693586;1.0444317018445375;0.8331599408461979;0.7977166501509907;-6.496607068476135e-05;-6.2201313150476e-05;1.0448252511066893;9.999923684500567;0.8334971520211022;0.015562079234085785;0.015562138792738585;0.7178133253098349;-0.013344000531755062;0.7179517992890609
8.703586;1.0444318767946983;0.8331599346779301;0.7977166653251093;-6.49660388804336e-05;-6.220131844289369e-05;1.044825269744236;9.999922566993861;0.8334970067496598;0.015562076165357519;0.01556213750480453;0.717813160117791;-0.013345000587864267;0.7179516996553281
8.713586;1.0444320503277111;0.8331599294426237;0.7977166778949366;-6.496600673189644e-05;-6.22013229188776e-05;1.044825284629542;9.999921434372645;0.8334968634294389;0.015562073080360317;0.015562136132805658;0.7178130005627144;-0.013345000645651561;0.7179515831756691
8.723586;1.044432222572648;0.8331599252259302;0.7977166877347436;-6.496597419545105e-05;-6.220132657432209e-05;1.0448252960855726;9.999920291994943;0.8334967226116096;0.015562069976442085;0.015562134682081554;0.7178128472224798;-0.013345000704940017;0.7179514683131523
8.733586;1.0444323936318887;0.8331595732735005;0.7977163607718623;-6.385911901458616e-05;-6.114159395335029e-05;1.0448263043146337;9.999919144983915;0.8334965848741426;0.01556206685052244;0.015562133157788616;0.7178127005811525;-0.013345000765538318;0.7179513550164455
8.743586;1.0444325635118235;0.8331595712193383;0.7977163648208769;-6.38590856316484e-05;-6.114159593153406e-05;1.0448263093341135;9.999917998403877;0.8334964507535452;0.015562063699901067;0.015562131566337857;0.7178125610536925;-0.013345000827276784;0.7179512433405791
8.753586;1.0444327321358053;0.8331595702685428;0.7977163658598457;-6.385905183138772e-05;-6.114159706021766e-05;1.0448263110721079;9.999916857620562;0.8334963206731603;0.015562060523790876;0.015562129916985499;0.7178124289659262;-0.013345000890024838;0.7179511334208745
8.763586;1.044432899394966;0.8331595703800551;0.7977163639291073;-6.385901761227112e-05;-6.114159734351035e-05;1.0448263095112782;9.99991572808119;0.8334961949675368;0.015562057324267442;0.015562128222238722;0.7178123045616314;-0.013345000953675495;0.7179510254272955
8.773586;1.044433065130703;0.8331595715458348;0.7977163591872921;-6.385898297081147e-05;-6.114159676339669e-05;1.0448263047541528;9.99991461507602;0.8334960739342581;0.015562054105788682;0.015562126496725134;0.7178121880612276;-0.01334600101812048;0.7179509381203611
8.783586;1.044433229094624;0.8331592250744698;0.7977160178924099;-6.275212570109169e-05;-6.008185981871044e-05;1.0448262969829627;9.999913523715334;0.8334959578174861;0.015562050874362287;0.015562124754754473;0.7178120796983216;-0.013346001083237222;0.7179508344402203
8.793586;1.04443339096087;0.8331592288284898;0.7977160081783271;-6.275209030790507e-05;-6.008185730912038e-05;1.044826286401257;9.999912458525719;0.8334958468042832;0.015562047637393977;0.01556212300790023;0.7178119796803629;-0.013346001148898948;0.7179507329756164
8.803586;1.0444345041145304;0.8331599952709039;0.7977159962713072;-6.299187577709821e-05;-6.031141715801928e-05;1.0448262732341786;9.999911422747049;0.8334957410669701;0.015562044403404644;0.015562121264265113;0.7178118881364016;-0.013346001214984393;0.7179506336287668
8.813586;1.0444346605909605;0.8331600033438312;0.7977159823892602;-6.299183998469735e-05;-6.03114122244947e-05;1.0448262577789598;9.999910418082964;0.8334956407681217;0.015562041181303029;0.015562119529489821;0.7178108051331302;-0.013346001281362334;0.7179495364436341
8.823586;1.0444348135904253;0.833160014397194;0.7977159666405094;-6.299180412021197e-05;-6.031140582014181e-05;1.0448262404204531;9.999909445069875;0.8334955460435838;0.015562037980228946;0.015562117807551611;0.7178107307135687;-0.013346001347870987;0.7179494409238221
8.833586;1.044434962440809;0.8331600288318463;0.7977159490604484;-6.299176824240062e-05;-6.0311397749698336e-05;1.0448262215510302;9.999908503658496;0.8334954570118669;0.015562034809981154;0.015562116100482618;0.7178106649442947;-0.013347001414323205;0.7179493656459726
8.843586;1.0444351065093422;0.8331596980637548;0.7977155956513484;-6.188490905473887e-05;-5.925165227440358e-05;1.0448262014670917;9.999907593780224;0.8334953737815202;0.01556203168098464;0.015562114408650312;0.7178106079749664;-0.01334700148053297;0.7179492732395083
8.853586;1.0444352453249384;0.8331597196856857;0.7977155742617538;-6.188487322409783e-05;-5.925164029279614e-05;1.044827180340105;9.99990671572049;0.8334952964821052;0.015562028603590343;0.015562112732391784;0.7178105600209223;-0.013347001546324157;0.7179491821152134
8.863586;1.04443537856755;0.8331597447398252;0.7977155508564752;-6.188483736690339e-05;-5.9251626104951615e-05;1.0448271582618385;9.999905870335793;0.8334952253391711;0.015562025587491271;0.015562111073514148;0.7178105212879784;-0.013347001611513263;0.7179490920681443
8.873586;1.0444355060154988;0.8331597730393951;0.7977155253615842;-6.188480138938372e-05;-5.9251609571297057e-05;1.0448271353077854;9.999905059470766;0.8334951606894486;0.015562022641562735;0.01556210943540771;0.7178104919464389;-0.0133470016759065;0.7179490028409838
8.883586;1.0444356275045985;0.8331598044297768;0.7977154977520777;-6.188476517480803e-05;-5.925159058291393e-05;1.0448271115746377;9.999904286439088;0.8334951028868249;0.015562019773782073;0.015562107822507358;0.7178104721403966;-0.013347001739318659;0.7179489141570181
8.893586;1.0444357429096804;0.8331594899438692;0.7977151341624427;-6.0777905253105784e-05;-5.819183354725767e-05;1.0448270871928496;9.999903555778761;0.8334950521815749;0.015562016991068397;0.01556210623929836;0.7178104619685717;-0.013348001801582987;0.7179488443591768
8.903586;1.0444358521415842;0.8331595269508147;0.7977151027277909;-6.077786811648913e-05;-5.819180955870333e-05;1.0448270623258775;9.999902872178167;0.833495008701027;0.015562014298904435;0.01556210468832292;0.7178104614532238;-0.013348001862550272;0.7179487560421441
8.913586;1.044436908865213;0.8331603272167102;0.7977150697636395;-6.101764909377776e-05;-5.842134600344896e-05;1.044827037180889;9.999902239587225;0.8334949725582603;0.015562011701115302;0.015562103168869908;0.7178104705322365;-0.013348001922086671;0.7179486675699562
8.923586;1.0444370053734686;0.833160368897613;0.7977150356690555;-6.101761013996809e-05;-5.842131715181525e-05;1.0448270120502532;9.999901660784179;0.8334949439314098;0.01556200920075115;0.015562101677888903;0.7178104890591247;-0.013348001980066663;0.7179485787016517
8.933586;1.0444370951797344;0.8331604126626905;0.7977150008885615;-6.1017569873220447e-05;-5.842128587321792e-05;1.044826987278033;9.999901137103125;0.8334949230438812;0.015562006801448139;0.01556210021183341;0.7178105167939415;-0.013348002036368638;0.7179484891836969
8.943586;1.044437178119329;0.8331601097385296;0.7977146319628694;-5.991070359179858e-05;-5.7361516497488464e-05;1.0448269631150293;9.999900668259224;0.8334949101543806;0.015562004507351188;0.015562098767454598;0.7178105533989763;-0.013348002090875732;0.7179483987823336
8.953586;1.0444372542143077;0.8331601579675829;0.7977145972489876;-5.991065991503075e-05;-5.736148029111712e-05;1.0448269396156447;9.999900252018787;0.8334949055733332;0.015562002321640261;0.01556209734137275;0.717810598463004;-0.013349002143479142;0.7179483259212285
8.963586;1.0444373236378741;0.8331602089724521;0.7977145631268434;-5.9910614096716045e-05;-5.7361441673345916e-05;1.044827916652733;9.999899884556664;0.8334949096508767;0.015562000246063985;0.0155620959296271;0.7178106515442795;-0.013349002194096965;0.7179482332598635
8.973586;1.0444373866329841;0.8331602632534928;0.7977145298746401;-5.9910565821788885e-05;-5.7361400752742415e-05;1.0448278940074285;9.999899561984005;0.8334949227689357;0.015561998282714292;0.015562094527903192;0.7178107121940456;-0.013349002242696867;0.7179481391648328
8.983586;1.0444374434802857;0.8331603213094804;0.7977144977835436;-5.9910514789670765e-05;-5.7361357669192835e-05;1.0448278714480097;9.999899281270945;0.8334949453517985;0.015561996435666109;0.015562093132252259;0.7178097799595824;-0.013349002289285197;0.7179470435411907
8.993586;1.0444374945196224;0.8331600348066167;0.7977141332187978;-5.8803636273380655e-05;-5.630157694013909e-05;1.0448278487300569;9.99989903929;0.8334949778380085;0.015561994710310131;0.015562091740367785;0.7178098543741025;-0.013349002333870472;0.7179469458192461
9.003586;1.0444375401701917;0.8331601017798269;0.7977141043967209;-5.880357888858976e-05;-5.630152997949063e-05;1.0448278255726187;9.99989883117057;0.8334950205993766;0.015561993111758095;0.01556209035312191;0.7178099349390626;-0.013349002376450474;0.717946846035283
9.013586;1.04443758091163;0.8331601738301133;0.7977140775812268;-5.880351793691143e-05;-5.630148126357078e-05;1.0448278016682757;9.999898650087694;0.8334950738624918;0.015561991643505193;0.015562088974529585;0.7178100211458158;-0.01335000241703335;0.7179467627552322
9.023586;1.044437617217908;0.8331602512487984;0.7977140529289878;-5.88034532129706e-05;-5.630143089770587e-05;1.044827776696273;9.999898488695635;0.8334951376856246;0.015561990306837588;0.015562087609876908;0.7178101125105176;-0.01335000245566004;0.7179466588655478
9.033586;1.044438603244064;0.8331610949664967;0.7977140305487286;-5.904320125562119e-05;-5.6530941277756486e-05;1.0448277503136576;9.999898340642433;0.8334952120201135;0.01556198910225298;0.015562086263925677;0.7178102085619686;-0.013350002492408638;0.717946553077149
9.043586;1.044438631760084;0.8331608345197595;0.7977136766480197;-5.793630313687677e-05;-5.547115228999378e-05;1.0448277221373794;9.999898201323477;0.8334952968153853;0.015561988031079482;0.015562084940090102;0.7178103088563553;-0.013350002527379026;0.7179464454921382
9.053586;1.0444386567425452;0.833160928215602;0.7977136593089171;-5.7936226663195194e-05;-5.547109784206351e-05;1.0448276917215562;9.999898068084786;0.8334953920512149;0.015561987094701302;0.015562083640499474;0.7178104130387684;-0.013350002560667188;0.7179463361852723
9.063586;1.0444386783070343;0.8331610271627474;0.7977136447837024;-5.793614634318726e-05;-5.5471042381632124e-05;1.044827658531058;9.99989794013999;0.8334954977253802;0.015561986293437843;0.015562082366455749;0.7178105208387079;-0.013350002592352543;0.7179462251660973
9.073586;1.0444386964630485;0.8331611312415174;0.797713633230853;-5.793606227049114e-05;-5.5470986083925196e-05;1.044827621982478;9.99989781801485;0.833495613901258;0.01556198562720912;0.015562081118885188;0.717810632027474;-0.013350002622509259;0.7179461123171178
9.083586;1.0444387111921158;0.8331612402598321;0.7977136247127806;-5.793597457520474e-05;-5.547092910555592e-05;1.0448285815624003;9.999897702853037;0.8334957407510977;0.01556198509644946;0.015562079898480095;0.7178107464466211;-0.013351002651228983;0.7179460159936629
9.093586;1.044438722514937;0.8331610051722993;0.7977132852780101;-5.6829057854221625e-05;-5.441113584352249e-05;1.0448285368988925;9.999897596482128;0.8334958785372548;0.015561984702050804;0.015562078704925852;0.7178108640345637;-0.01335100267864683;0.717945898710355
9.103586;1.0444387304517107;0.8331611233454782;0.797713282823123;-5.682896336831789e-05;-5.441107786551434e-05;1.0448284877615326;9.999897501660437;0.8334960275432295;0.015561984444784517;0.015562077536054167;0.7178109847430015;-0.013351002704968792;0.7179457787900682
9.113586;1.0444384343555573;0.8331610060256541;0.7977132832248619;-5.758967793118721e-05;-5.513947891000412e-05;1.0448284340306637;9.999897421518456;0.8334961879619499;0.015561984324521404;0.015562076388364812;0.717811108441905;-0.013351002730475264;0.7179456560586154
9.123586;1.0444384351013234;0.8331611327702595;0.7977132863080264;-5.758957725960426e-05;-5.513942031432295e-05;1.0448283756227619;9.999897359172834;0.8334963598236198;0.01556198433994716;0.015562075257672607;0.7178112349356469;-0.01335100275546674;0.717945530508956
9.133586;1.0444384317864917;0.8331612636994226;0.7977132916685227;-5.758947374891239e-05;-5.5139361586322206e-05;1.0448283124276552;9.999897318026933;0.8334965429929464;0.015561984489344089;0.015562074138478064;0.7178113640161687;-0.01335100278018198;0.7179454023081112
9.143586;1.0444384241231173;0.833161049940999;0.7977129650729092;-5.648254201903254e-05;-5.407956681976985e-05;1.0448282443093524;9.99989730144471;0.8334967371708073;0.015561984771472923;0.015562073024222639;0.7178114954612342;-0.013352002804774372;0.7179452903367138
9.153586;1.044439365740089;0.8331619498205651;0.7977129742884205;-5.6722246686575684e-05;-5.4309069173262534e-05;1.044828171133885;9.999897311966048;0.8334969419058407;0.015561985185374057;0.01556207190941727;0.7178106290273446;-0.01335200282935137;0.7179441579090675
9.163586;1.0444393491780437;0.8331620928129715;0.7977129853768201;-5.6722135676437184e-05;-5.430901079251861e-05;1.0448280928329448;9.99989735134269;0.8334971566395233;0.015561985729067076;0.015562070790346463;0.7178107644834616;-0.013352002853993693;0.7179440236053614
9.173586;1.044439328446458;0.8331622395535467;0.7977129983749031;-5.672202241019028e-05;-5.4308952723594714e-05;1.044828009465556;9.99989742104435;0.8334973807440348;0.015561986398224857;0.015562069663127197;0.7178109016473491;-0.013352002878731855;0.7179438878772555
9.183586;1.0444393038527073;0.8331623897750667;0.7977130133237414;-5.6721906900890134e-05;-5.4308895024439046e-05;1.0448279211455533;9.999897522546313;0.8334976135231862;0.015561987185812143;0.015562068522451402;0.717811040409071;-0.013352002903533729;0.7179437509518023
9.193586;1.044439275619123;0.8331625432088914;0.7977130302061655;-5.672178910318521e-05;-5.4308837727588005e-05;1.0448278278956193;9.999897657155637;0.8334978542156667;0.015561988082711201;0.015562067362682137;0.7178111807566929;-0.013352002928324764;0.7179436130381168
9.203586;1.0444392438647534;0.8331623508435656;0.7977127150219554;-5.561484227996693e-05;-5.32490447097806e-05;1.044828729611519;9.999897825151187;0.8334981020481839;0.01556198907907472;0.015562066179627682;0.7178113227901479;-0.013353002953009516;0.717943492943235
9.213586;1.044439208711451;0.8331625100148001;0.7977127356447368;-5.561471969705007e-05;-5.324898823808273e-05;1.0448286261231214;9.999898025237092;0.833498356289285;0.015561990165728809;0.015562064971665842;0.7178114666891374;-0.013353002977476809;0.7179433536852906
9.223586;1.0444391703828977;0.8331626715486017;0.7977127580120549;-5.561459464754591e-05;-5.324893217898462e-05;1.0448285172594867;9.999898255302567;0.8334986162421252;0.015561991334444192;0.015562063739808129;0.7178116126252145;-0.013353003001605615;0.7179432140828527
9.233586;1.0444391292194997;0.8331628349819511;0.7977127819098373;-5.5614467147923534e-05;-5.324887654452325e-05;1.0448284029371158;9.999898513658303;0.8334988812373872;0.015561992576787488;0.015562062486763048;0.7178117606898855;-0.013353003025281897;0.7179430743037765
9.243586;1.0444390856253407;0.8331629997752277;0.7977128071127494;-5.56143372915407e-05;-5.324882138402639e-05;1.0448282832439697;9.999898799716266;0.8334991506861149;0.015561993883060999;0.015562061215463184;0.7178119108946203;-0.013353003048417907;0.7179429344037882
9.253586;1.0444390399844545;0.83316281647138;0.7977124995269894;-5.450737857913018e-05;-5.2189030667699166e-05;1.0448281584214354;9.99989911375928;0.8334994241320192;0.015561995243044998;0.015562059928099866;0.7178120631698666;-0.013353003070963458;0.7179427943592656
9.263586;1.0444389925980115;0.833162981883272;0.7977125270272634;-5.450724457263303e-05;-5.218897680196758e-05;1.0448280287818046;9.999899456053276;0.8334997012662245;0.015561996647903854;0.015562058626461943;0.7178122173293191;-0.013353003092899917;0.7179426541701666
9.273586;1.044439897453202;0.8331639071778743;0.7977125556784976;-5.474691999106875e-05;-5.241848413707609e-05;1.0448278946506961;9.99989982659559;0.833499981916612;0.015561998091047625;0.015562057312507978;0.7178123731086736;-0.013354003114223908;0.7179425325430749
9.283586;1.0444398472075271;0.833164069884373;0.7977125855935245;-5.474678291846721e-05;-5.2418432065046134e-05;1.0448277563356907;9.999900225780058;0.8335002659579287;0.015561999567149395;0.015562055988421038;0.7178125302745385;-0.013354003134947785;0.7179423924747094
9.293586;1.0444397957478617;0.8331642300503783;0.7977126168568242;-5.474664480360799e-05;-5.241838098060551e-05;1.0448276141130728;9.999900654316203;0.83350055315448;0.015562001070815044;0.01556205465615239;0.7178126886400901;-0.013354003155118496;0.7179422527669047
9.303586;1.044439743092407;0.833164038236682;0.7977123156280176;-5.363967824533639e-05;-5.13585946791724e-05;1.0448274682278211;9.999901112186254;0.8335008430869192;0.015562002596750594;0.01556205331613175;0.7178128480012123;-0.013354003174826287;0.7179421135856994
9.313586;1.044439689161927;0.833164191513537;0.797712349962934;-5.363953920401451e-05;-5.1358545650627016e-05;1.0448273188905741;9.999901598585195;0.8335011352260824;0.015562004141338593;0.015562051966731865;0.7178130081255735;-0.013354003194186954;0.7179419750667582
9.323586;1.0444396338695652;0.8331643406835002;0.7977123860640234;-5.363940030512285e-05;-5.135849769381003e-05;1.044827166278564;9.999902113105557;0.8335014290407714;0.01556200570386158;0.015562050605765527;0.7178131687700107;-0.013354003213300214;0.7179418373090801
9.333586;1.04443957722491;0.8331644854285578;0.7977124241038279;-5.36392619346065e-05;-5.1358450825935054e-05;1.044828010558801;9.999902656179556;0.8335017240515221;0.015562007285895348;0.015562049232037117;0.7178123296627613;-0.013355003232211891;0.7179407191384534
9.343586;1.044439519383127;0.8331646253991805;0.7977124642646022;-5.3639124470035284e-05;-5.135840505220361e-05;1.0448278519382324;9.999903228142356;0.833502019830017;0.015562008889027586;0.015562047845814561;0.717812490453519;-0.013355003250912911;0.7179405830604402
9.353586;1.0444394606554768;0.833164760142573;0.7977125066929157;-5.36389882912223e-05;-5.135836036811226e-05;1.0448276907179221;9.999903828301926;0.8335023159423667;0.015562010512622971;0.015562046449458888;0.7178126506686231;-0.013355003269363857;0.7179404479826882
9.363586;1.0444394014970693;0.8331645403441471;0.7977122175181987;-5.253202599630753e-05;-5.0298580555262425e-05;1.0448275272933236;9.999904454897308;0.8335026118801545;0.015562012153323104;0.015562045047520451;0.7178128097326146;-0.013355003287516357;0.7179403141163775
9.373586;1.0444393424132372;0.8331646630760684;0.7977122647073264;-5.253189348619221e-05;-5.0298538139790445e-05;1.0448273620816382;9.999905105833172;0.833502907048636;0.015562013805966437;0.015562043645071822;0.7178129670445751;-0.013355003305335353;0.7179401816765497
9.383586;1.0444392838146028;0.8331647790638819;0.7977123143418673;-5.253176326913669e-05;-5.0298497008049386e-05;1.044827195495378;9.999905779772412;0.833503200813492;0.015562015464238903;0.015562042246391766;0.7178131220490557;-0.01335500332282323;0.7179400508190488
9.393586;1.0444401797308103;0.8331656487679815;0.7977123664559701;-5.277144446103612e-05;-5.0528017005551625e-05;1.0448270279939877;9.999906476535195;0.83350349255339;0.015562017120687978;0.015562040855059434;0.7178132742715688;-0.013355003340023932;0.7179399216263098
9.403586;1.0444401228273352;0.8331657504070168;0.7977124212028439;-5.2771319487599164e-05;-5.052797871129537e-05;1.044826860008256;9.999907196430975;0.8335037816788794;0.015562018767157383;0.015562039473741907;0.7178134232862249;-0.013356003357011363;0.7179398127501995
9.413586;1.044440067035354;0.833165495986444;0.7977121448673321;-5.166436856294878e-05;-4.9468205559991386e-05;1.0448266917639808;9.999907939683897;0.8335040676516097;0.01556202039633501;0.015562038103887696;0.7178135686493974;-0.013356003373882165;0.7179396870459399
9.423586;1.0444400124928002;0.8331655831122923;0.7977122057536301;-5.166424968994456e-05;-4.946817021515165e-05;1.0448265232897547;9.999908706385938;0.8335043500210629;0.015562022003720746;0.015562036746628441;0.7178137098924603;-0.013356003390752443;0.7179395631824986
9.433586;1.0444399592851037;0.8331656629522108;0.7977122703348569;-5.166413420152538e-05;-4.946813634630381e-05;1.044826354593785;9.999909496147277;0.8335046284252812;0.015562023587966314;0.015562035404181126;0.7178138465699146;-0.013356003407756412;0.7179394412250162
9.443586;1.0444399074485757;0.8331657354515126;0.797712338885406;-5.166402230830755e-05;-4.9468103920904876e-05;1.0448261857882033;9.999910307425433;0.8335049025604502;0.015562025148802505;0.015562034080392998;0.7178139783056208;-0.013356003425053185;0.7179393212365319
9.453586;1.044439857018852;0.8331658005913812;0.7977124114074041;-5.1663914194612654e-05;-4.94680729019628e-05;1.0448270170821157;9.999911137495781;0.8335051721562768;0.015562026684748011;0.015562032780236858;0.7178141048217175;-0.01335600344283714;0.7179392032439318
9.463586;1.0444398081120088;0.8331658583836286;0.797712487730433;-5.1663810000024305e-05;-4.946804327877282e-05;1.0448268487090087;9.999911982924786;0.8335054369541139;0.015562028192823756;0.015562031509086085;0.7178142259297597;-0.013356003461334675;0.7179390872297081
9.473586;1.0444397609905842;0.8331655600494643;0.7977122337498846;-5.055688093938508e-05;-4.8408278737365486e-05;1.0448266808639033;9.999912839731145;0.8335056967235352;0.015562029670080546;0.015562030272351172;0.7178143414840829;-0.013357003480779985;0.717938991762846
9.483586;1.0444397160634666;0.833165603235281;0.7977123173378479;-5.055678489153531e-05;-4.840825194461527e-05;1.0448265136696058;9.999913703770625;0.8335059513070981;0.01556203111545044;0.015562029074580019;0.7178144513537968;-0.01335700350138632;0.7179388795653517
9.493586;1.044439673818108;0.8331656392802969;0.7977124045547552;-5.055669308877262e-05;-4.840822658492402e-05;1.0448263472205612;9.999914571567691;0.8335062005838962;0.015562032530446664;0.015562027918184299;0.7178145554228169;-0.013357003523335317;0.7179387690927928
9.503586;1.0444396347425562;0.8331656684022559;0.797712495364496;-5.055660567010368e-05;-4.8408202666993716e-05;1.0448261816683584;9.999915440602628;0.8335064443651173;0.015562033917909578;0.015562026803767861;0.7178146535827675;-0.013357003546768942;0.7179386601229463
9.513586;1.0444405530307963;0.833166451672401;0.7977125895991896;-5.0796329438764604e-05;-4.86377393396537e-05;1.0448260172125368;9.99991630899839;0.8335066823527221;0.015562035279706692;0.015562025731766113;0.717813745748661;-0.013357003571768718;0.7179375525918771
9.523586;1.0444405214875048;0.8331661189418768;0.7977123531048763;-4.968942117824139e-05;-4.7577981975429155e-05;1.0448258540231794;9.999917175237096;0.8335069141661379;0.015562036615672722;0.015562024703595871;0.7178138318959634;-0.013357003598363056;0.7179374459520678
9.533586;1.0444404940902179;0.8331661288783324;0.7977124535550622;-4.9689347654245234e-05;-4.7577962615127246e-05;1.0448256922208876;9.999918037870886;0.8335071393626071;0.015562037924588015;0.015562023721814906;0.7178139120488449;-0.013358003626558427;0.717937358818921
9.543586;1.0444404709528872;0.8331661329064072;0.7977125567752541;-4.968927895314211e-05;-4.757794490211521e-05;1.044825531914785;9.999918895306726;0.8335073574739449;0.015562039205367832;0.015562022789353624;0.7178139862627249;-0.013358003656330818;0.7179372538630124
9.553586;1.0444404521153066;0.8331661312256082;0.797712662524605;-4.9689215146243504e-05;-4.757792888293107e-05;1.0448253732046582;9.999919746247391;0.8335075680710805;0.015562040457339728;0.015562021908361846;0.7178140546736473;-0.013358003687589316;0.7179371496644241
9.563586;1.0444404375985348;0.8331661240805631;0.7977127705619772;-4.968915629125854e-05;-4.757791457897302e-05;1.0448252161154727;9.999920590254431;0.8335077707824442;0.015562041680419898;0.015562021079682027;0.7178141175414673;-0.013358003720168142;0.7179370463514042
9.573586;1.0444404274482333;0.8331661118062764;0.797712880704512;-4.968910242931591e-05;-4.7577901992591805e-05;1.0448250605526244;9.99992142755071;0.833507965253442;0.015562042875518127;0.015562020302810935;0.7178141752164092;-0.01335800375385236;0.7179369441898662
9.583586;1.0444404216912562;0.8331657460423915;0.7977126588872289;-4.858222356937257e-05;-4.6518154713984175e-05;1.0448259063649052;9.999922258745345;0.8335081511023407;0.015562044044926861;0.015562019575483631;0.7178142280635632;-0.013358003788408521;0.7179368434535576
9.593586;1.0444404202531223;0.8331657249050125;0.79771277297696;-4.858217966564222e-05;-4.65181456333342e-05;1.0448257534662813;9.999923084962358;0.8335083279217403;0.015562045192357633;0.015562018893748338;0.7178142763985614;-0.013358003823606539;0.7179367443007156
9.603586;1.0444404229514441;0.8331657001430631;0.7977128890380758;-4.8582140603167696e-05;-4.651813840972641e-05;1.0448256018947972;9.999923908053383;0.8335084953626185;0.015562046322265795;0.015562018253642016;0.7178143204710291;-0.013359003859235552;0.7179366653960082
9.613586;1.0444404295752574;0.8331656722319092;0.7977130071078348;-4.858210622400816e-05;-4.6518133133981464e-05;1.0448254517961528;9.999924731045871;0.8335086532526926;0.015562047438558184;0.015562017652878197;0.7178143604793061;-0.013359003895097012;0.7179365695940884
9.623586;1.0444404399700464;0.8331656415359959;0.7977131271344204;-4.858207637734956e-05;-4.651812986477841e-05;1.0448253034025368;9.999925558516187;0.8335088016092245;0.015562048542984663;0.015562017091022012;0.7178143965757461;-0.013359003930972465;0.7179364756326612
9.633586;1.0444404540857106;0.8331656083588264;0.7977132489095629;-4.858205093699842e-05;-4.6518128610167374e-05;1.0448251570092462;9.99992639589076;0.8335089405237572;0.015562049634546507;0.015562016569231053;0.7178144288787449;-0.013359003966602069;0.7179363836518801
9.643586;1.0444414257251173;0.8331659850353235;0.7977130381203805;-4.77150031036828e-05;-4.568795134306394e-05;1.0448250129397219;9.999927247713222;0.8335090700858885;0.015562050710984774;0.0155620160903477;0.7178144575006256;-0.01335900400168558;0.7179362937533572
9.653586;1.0444414474146217;0.8331659478972592;0.797713162314883;-4.771498602506273e-05;-4.568795403095585e-05;1.0448248715043444;9.99992811633221;0.8335091904316647;0.015562051770865844;0.015562015658553053;0.7178144825538249;-0.013359004035895796;0.7179362060257339
9.663586;1.0444414729329998;0.8331659093495555;0.7977132871669647;-4.771497279126574e-05;-4.568795862276968e-05;1.044824732940032;9.999929001926205;0.8335093017749955;0.015562052814435047;0.015562015278484347;0.7178145041267198;-0.013359004068907247;0.717936120574627
9.673586;1.0444415022763143;0.8331658697848437;0.7977134123676898;-4.7714963145387945e-05;-4.568796503934301e-05;1.0448245973858628;9.99992990342607;0.8335094043380752;0.015562053843416029;0.015562014954494345;0.7178145222773887;-0.013360004100425017;0.7179360561176731
9.683586;1.0444415354041288;0.8331658295552082;0.7977135376608577;-4.771495686070245e-05;-4.568797316425479e-05;1.0448244649370622;9.999930819733452;0.833509498307721;0.015562054860620813;0.01556201469003931;0.7178145370667475;-0.013360004130198284;0.7179359755420417
9.693586;1.0444415721635785;0.833165440070785;0.7977133289026175;-4.660812265303563e-05;-4.4628246352799624e-05;1.0448243357262266;9.999931750353229;0.8335095838530721;0.01556205586902071;0.015562014487311966;0.7178145485838033;-0.013360004158035524;0.7179358975590571
9.703586;1.0444416122844447;0.8331653988771459;0.7977134538720216;-4.660812262658284e-05;-4.462825753988181e-05;1.0448242099866134;9.999932694704738;0.8335096611257743;0.015562056870685327;0.015562014347949387;0.7178135569408992;-0.013360004183813229;0.7179348224344398
9.713586;1.0444416555084943;0.833165356874123;0.7977135785365567;-4.660812559000921e-05;-4.4628270132535576e-05;1.044825088063799;9.999933651259711;0.8335097302865175;0.015562057867276794;0.015562014274366117;0.7178135622497395;-0.013360004207453386;0.717934749906126
9.723586;1.0444417016672343;0.8331653135988503;0.7977137029236203;-4.660813147855856e-05;-4.462828405597694e-05;1.0448249703900048;9.9999346176458;0.8335097915641072;0.015562058861143965;0.015562014270302993;0.717813564572576;-0.013360004228887692;0.7179346802553641
9.733586;1.0444417505897639;0.8331652685634884;0.7977138272117028;-4.660814022684832e-05;-4.4628299224965674e-05;1.044824857471213;9.999935590625016;0.8335098452723503;0.015562059855617193;0.01556201434113136;0.7178135639061118;-0.013360004248029462;0.7179346136352999
9.743586;1.044441802011829;0.8331652213905735;0.7977139517155136;-4.6608151772340055e-05;-4.4628315561901805e-05;1.044824749849716;9.999936565511655;0.833509891794362;0.01556206085554439;0.015562014494735809;0.7178135602373732;-0.013361004264745666;0.7179345688359381
9.753586;1.0444418555824302;0.833164823050342;0.7977137428397519;-4.550133496132091e-05;-4.356859649934006e-05;1.0448246480001866;9.999937536280147;0.833509931535773;0.015562061867445097;0.015562014741067507;0.7178135535630807;-0.013361004278830333;0.7179345088080258
9.763586;1.044441910852475;0.8331647709541581;0.797713868790066;-4.550135199354913e-05;-4.356861504325281e-05;1.0448245522277666;9.999938496202594;0.8335099648685891;0.015562062897779982;0.015562015089121126;0.7178135438620443;-0.013361004290009613;0.7179344523178119
9.773586;1.04444292102182;0.8331654768981827;0.7977139957934278;-4.574117284977532e-05;-4.3798192444893154e-05;1.044824462691485;9.999939438084718;0.8335099921532143;0.015562063950925306;0.015562015544205218;0.7178135311330291;-0.013361004297994413;0.7179343995234571
9.783586;1.0444429779940798;0.8331654190164636;0.7977141240219536;-4.57411952787634e-05;-4.379821302623874e-05;1.0448243795352272;9.999940354523575;0.8335100138148919;0.015562065028634884;0.015562016108231146;0.7178135154468157;-0.01336100430254498;0.7179343505627632
9.793586;1.0444430351018883;0.8331653579311469;0.797714253572182;-4.574122033999168e-05;-4.3798234518234994e-05;1.0448243029543514;9.9999412383249;0.8335100303706231;0.015562066130362488;0.015562016781703852;0.7178134969326921;-0.013361004303501211;0.7179343055502384
9.803586;1.044443092094535;0.8331652935430822;0.7977143844629141;-4.574124795003944e-05;-4.379825683479392e-05;1.0448242331812103;9.99994208246737;0.8335100423710963;0.015562067254159808;0.015562017564972662;0.7178134757461551;-0.013361004300774937;0.7179342646059034
9.813586;1.0444431488690227;0.8331648770333875;0.7977141826460292;-4.463444577740716e-05;-4.273854325684472e-05;1.044824170502913;9.99994287992787;0.8335100502962635;0.015562068398255854;0.01556201845781606;0.7178134520376678;-0.013362004294328525;0.7179342464524482
9.823586;1.0444432054474144;0.8331648060189454;0.7977143158272664;-4.463447813549934e-05;-4.273856686921898e-05;1.0448241152922912;9.999943623828937;0.8335100544870833;0.015562069561531066;0.015562019458332792;0.7178134259119981;-0.013362004284151865;0.7179342139559407
9.833586;1.0444432619502155;0.8331647317648595;0.7977144497243708;-4.463451264593514e-05;-4.2738590870952314e-05;1.0448240679705898;9.999944307546953;0.8335100551849008;0.015562070742237467;0.015562020562914383;0.7178133974152394;-0.01336200427023674;0.7179341858384712
9.843586;1.0444433185626427;0.8331646543774625;0.7977145838892603;-4.46345491400709e-05;-4.2738615051338415e-05;1.044825028902419;9.999944924820447;0.8335100526363683;0.015562071937162782;0.015562021766930969;0.7178133665782277;-0.01336200425255835;0.7179341622794876
9.853586;1.0444433755177494;0.8331645739849012;0.7977147177446112;-4.46345874589441e-05;-4.273863920012487e-05;1.044824998315609;9.999945470523937;0.8335100471421208;0.01556207314182531;0.015562023064773832;0.7178133334789579;-0.013362004231091143;0.7179341434968081
9.863586;1.0444434330586392;0.8331644907142066;0.7977148505980359;-4.4634627450284004e-05;-4.273866311176055e-05;1.0448249763329358;9.999945941616236;0.8335100390424055;0.015562074350614007;0.01556202444966145;0.7178132982742407;-0.013362004205846293;0.7179341296642356
9.873586;1.0444434913741127;0.8331640559262773;0.7977146477589361;-4.352783672005832e-05;-4.167894997071438e-05;1.0448249630851192;9.99994633689072;0.8335100287021279;0.015562075557233148;0.015562025913817319;0.7178132612118735;-0.013362004176870312;0.7179341208525575
9.883586;1.0444435505702887;0.8331639674451635;0.7977147764466229;-4.3527879512994544e-05;-4.1678972828858455e-05;1.0448249587964884;9.99994665574171;0.8335100164924489;0.015562076755835498;0.015562027448686613;0.7178132226411623;-0.013362004144211502;0.717934117036904
9.893586;1.044443610659591;0.8331638767415915;0.7977149020994815;-4.3527923404689916e-05;-4.167899494122152e-05;1.0448249637716545;9.999946897347058;0.8335100027686012;0.015562077942017983;0.01556202904482265;0.7178121830023874;-0.013363004107918061;0.717933136924214
9.903586;1.0444446253011004;0.8331645448287419;0.7977150241829756;-4.376776711245415e-05;-4.190857341661375e-05;1.0448249783317054;9.999947060835561;0.8335099878335565;0.015562079112937485;0.015562030691233283;0.7178121428134571;-0.013363004068070086;0.7179331428512971
9.913586;1.044444686807303;0.8331644501733638;0.7977151422963774;-4.3767812732128467e-05;-4.1908593795256894e-05;1.0448250027698143;9.999947146065901;0.8335099718553873;0.01556208026728011;0.015562032374926808;0.7178121026733637;-0.013363004024804103;0.7179331535302991
9.923586;1.0444447488793498;0.8331643536496817;0.7977152561136561;-4.3767859056611846e-05;-4.190861320717705e-05;1.0448250372825767;9.999947154181738;0.8335099547770378;0.015562081405835804;0.015562034081769826;0.7178120632227749;-0.013363003978311387;0.7179331688896068
9.933586;1.0444448116557092;0.8331639065771976;0.7977150314544257;-4.266107265860777e-05;-4.084889487448935e-05;1.0448250818893885;9.99994708753257;0.8335099363310396;0.015562082531672971;0.01556203579775985;0.7178120250510893;-0.01336300392882468;0.7179331887974462
9.943586;1.0444448754519866;0.8331638067072169;0.7977151360631705;-4.2661120103143546e-05;-4.084891217717681e-05;1.0448251364655343;9.999946949456268;0.8335099161875682;0.015562083649392346;0.015562037509616993;0.7178119886434896;-0.013363003876611903;0.7179332130454331
9.953586;1.0444449407060168;0.8331637054229042;0.797715235826387;-4.2661167942236585e-05;-4.084892841186855e-05;1.0448252008492696;9.999946743905996;0.8335098940892611;0.015562084764210993;0.015562039205482702;0.7178119543981992;-0.013363003821957575;0.7179332413986895
9.963586;1.0444450079628291;0.8331636029674512;0.7977153305294209;-4.2661216026687414e-05;-4.084894362730465e-05;1.0448252748606661;9.999946474511995;0.8335098698425069;0.015562085881203365;0.015562040876358565;0.717811922650886;-0.013364003765122475;0.7179332922673686
9.973586;1.0444450778573304;0.8331634996798135;0.7977154199252611;-4.2661264170152425e-05;-4.084895789561748e-05;1.0448253582520808;9.99994614380148;0.8335098432036345;0.015562087004373905;0.015562042517215189;0.7178118936730605;-0.013364003706323886;0.717933328261818
9.983586;1.0444451510242583;0.8331633959353221;0.797715503854932;-4.2661312190166686e-05;-4.084897128002257e-05;1.0448264507152327;9.999945753509094;0.8335098138072325;0.015562088135751434;0.015562044126543169;0.7178118676740779;-0.013364003645747902;0.717933367818091
9.993586;1.044445227997137;0.8331629432677644;0.7977152483581783;-4.15545266275697e-05;-3.978924709487789e-05;1.0448265519541409;9.999945305622669;0.833509781201505;0.015562089275857336;0.015562045705806602;0.717811844832424;-0.013364003583553424;0.7179334106693358
10.003586;1.044445309198529;0.833162839585838;0.7977153214205475;-4.15545740990538e-05;-3.978925876078379e-05;1.0448266617465476;9.99994480291902;0.8335097448774532;0.015562090425705099;0.015562047259776378;0.7178118253302129;-0.013364003519861932;0.7179334564306302
10.013586;1.0444453949632457;0.8331627364544196;0.7977153891353942;-4.155462128782332e-05;-3.9789269584758035e-05;1.0448267799542565;9.999944248685487;0.8335097042710607;0.015562091588095203;0.01556204879548948;0.7178118093609855;-0.013364003454760564;0.7179335046232528
10.023586;1.0444454855085856;0.8331626342564536;0.7977154514717536;-4.155466826814617e-05;-3.9789279619336435e-05;1.0448269065213958;9.999943646364807;0.8335096588499857;0.015562092766931684;0.015562050319721773;0.7178117971173898;-0.013364003388316947;0.7179335547172147
10.033586;1.0444455809125148;0.8331625333423028;0.7977155083322922;-4.1554715145749764e-05;-3.9789288936678634e-05;1.0448270414713718;9.999942999149887;0.8335096082400578;0.015562093965779423;0.015562051837408601;0.7178117887695078;-0.013365003320592057;0.7179336247982689
10.043586;1.0444466349132047;0.8331631947719581;0.7977155596000836;-4.1794558677793196e-05;-4.001885419119611e-05;1.044827184851881;9.999942309478195;0.8335095522844815;0.015562095186802804;0.015562053351640013;0.717811784440738;-0.013365003251647958;0.7179336771816875
10.053586;1.0444467398994268;0.833162748167316;0.7977152712631158;-4.068777114173879e-05;-3.895912546407947e-05;1.044827336651034;9.999941579051058;0.8335094910347637;0.015562096430256259;0.015562054864626649;0.7178117842136515;-0.013365003181541399;0.7179337301506609
10.063586;1.0444468495156336;0.83316265175531;0.7977153111791268;-4.068781813383381e-05;-3.895913300374018e-05;1.0448274967355875;9.999940809686837;0.8335094246986123;0.015562097694790196;0.015562056378966734;0.7178117881921852;-0.01336500311031378;0.7179337834856193
