time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.073586;1.0444469636398834;0.8331625564738293;0.7977153454363681;-4.068786526465281e-05;-3.895914003864315e-05;1.0448276647860504;9.999940004413515;0.8335093535646808;0.015562098978269876;0.015562057898097672;0.7178117965523452;-0.013365003037996653;0.7179338370301669
10.083586;1.0444470821783616;0.8331624621010468;0.7977153741798904;-4.0687912609921585e-05;-3.895914657005212e-05;1.044827840255423;9.999939168148481;0.8335092779638409;0.015562100278262136;0.015562059425511744;0.7178118094929362;-0.013365002964615774;0.7179338906135966
10.093586;1.0444472050834552;0.8331623684620499;0.7977153975904473;-4.068796025077795e-05;-3.895915255357893e-05;1.0448280224455635;9.999938308077006;0.8335091982760882;0.015562101591854737;0.015562060963651047;0.7178108271450306;-0.01336500289018182;0.7179329441751129
10.103586;1.0444473323600725;0.8331622754206044;0.7977154157852124;-4.06880082642321e-05;-3.895915789279593e-05;1.0448282106253177;9.999937433135388;0.8335091148782124;0.015562102914861708;0.015562062513247758;0.7178108495424598;-0.013365002814684257;0.7179329971064755
10.113586;1.0444474641073391;0.8331618341279392;0.7977150948517308;-3.958122228682644e-05;-3.7899425615371964e-05;1.0448284040166937;9.999936552034892;0.8335090280430169;0.015562104241332026;0.015562064073146175;0.717810876641852;-0.013366002738101287;0.7179330679720171
10.123586;1.0444476006009378;0.8331617421950708;0.7977151027515671;-3.958127130525686e-05;-3.78994290958797e-05;1.0448296017266008;9.999935671352846;0.8335089379285165;0.015562105564216437;0.01556206564044924;0.7178109083549086;-0.013366002660418114;0.7179331193453593
10.133586;1.044447742278104;0.8331616508219256;0.797715105635288;-3.9581320999273724e-05;-3.7899431269947784e-05;1.044829802801816;9.999934795178023;0.8335088446626271;0.015562106876357661;0.015562067210948017;0.7178109445706702;-0.013366002581631191;0.7179331696385012
10.143586;1.044447889598281;0.8331615599287505;0.7977151036137351;-3.9581371524908385e-05;-3.789943192540041e-05;1.044830006343466;9.999933925605776;0.8335087484266311;0.015562108170994307;0.015562068779550553;0.7178109851393578;-0.013366002501745336;0.717933218645201
10.153586;1.0444480429616776;0.8331614693947654;0.7977150967708205;-3.958142306893168e-05;-3.7899430906877885e-05;1.0448302115566888;9.999933063065765;0.8335086494886388;0.015562109441701267;0.01556207033991685;0.7178110298481624;-0.01336600242079026;0.7179332662064754
10.163586;1.0444482027042647;0.8331613791144278;0.7977150851888892;-3.9581475838045025e-05;-3.789942808123688e-05;1.0448304177464707;9.999932206750909;0.8335085481911527;0.015562110681658966;0.015562071884212924;0.7178110784370808;-0.013366002338831858;0.7179333122410254
10.173586;1.0444483690546182;0.8331609401689664;0.7977147349886127;-3.847469558893268e-05;-3.683968650347904e-05;1.044830624269312;9.99993135512618;0.8335084449140191;0.015562111883475102;0.015562073404902453;0.7178111306318854;-0.013366002255942673;0.7179333567703209
10.183586;1.0444494958767008;0.8331616107505696;0.7977147140905319;-3.871454471314222e-05;-3.706923553191415e-05;1.0448308304693539;9.999930506476208;0.8335083400340122;0.015562113040254899;0.015562074896710425;0.7178111861520616;-0.013367002172174867;0.7179334185624539
10.193586;1.0444496756806247;0.8331615201481554;0.7977146885306634;-3.871460223457778e-05;-3.706922651336001e-05;1.0448310356973338;9.999929659867117;0.8335082338893575;0.015562114145796214;0.015562076356393943;0.7178112446980186;-0.013367002087574041;0.717933460645022
10.203586;1.044449862225001;0.8331614288995831;0.7977146583013592;-3.871466159615171e-05;-3.706921528608996e-05;1.0448312393898553;9.999928815627149;0.8335081267622563;0.01556211519358359;0.0155620777825081;0.7178113059356603;-0.013367002002194005;0.71793350195086
10.213586;1.044450055374444;0.8331613368140481;0.7977146235238968;-3.8714722878626284e-05;-3.706920183395596e-05;1.0448314410646848;9.999927974601095;0.8335080189070226;0.015562116177205817;0.015562079176066496;0.7178113695015823;-0.013367001916106498;0.7179335427859063
10.223586;1.0444502547817067;0.833161243782711;0.797714584430897;-3.871478613908132e-05;-3.7069186141137145e-05;1.0448316401951574;9.999927137077481;0.8335079105811396;0.015562117092390181;0.015562080539950665;0.7178114350584442;-0.013367001829430077;0.7179335834204974
10.233586;1.0444504599365387;0.8331611497392143;0.7977145413284292;-3.871485143648493e-05;-3.706916821080294e-05;1.0448318361422546;9.999926302532849;0.8335078019911165;0.015562117937937488;0.01556208187746383;0.7178115023488392;-0.01336700174233425;0.7179336240738811
10.243586;1.0444506702832954;0.8331607058655579;0.7977141606331261;-3.760808327925909e-05;-3.600941118910215e-05;1.0448320282990693;9.999925470041843;0.8335076931993525;0.015562118714255788;0.01556208319184357;0.7178115711610604;-0.013367001654988194;0.7179336649126055
10.253586;1.0444508852473384;0.8331606098340634;0.7977141106506942;-3.760815282821068e-05;-3.600938896246183e-05;1.0448322162899324;9.999924638356156;0.8335075841362715;0.015562119421236021;0.015562084487050156;0.7178116412509854;-0.013367001567516438;0.7179337061066935
10.263586;1.044451104168632;0.8331605130206695;0.797714057776837;-3.7608224576547195e-05;-3.6009364706724084e-05;1.0448324000177007;9.999923805593085;0.8335074747378307;0.01556212005748341;0.015562085768632692;0.717811712341379;-0.013368001480010073;0.7179337665279584
10.273586;1.0444513262890653;0.833160415634256;0.7977140022529174;-3.760829860058083e-05;-3.600933847385029e-05;1.0448335795992367;9.99992296912431;0.833507365074471;0.015562120621074827;0.01556208704337789;0.7178117841925156;-0.013368001392555602;0.7179338092911592
10.283586;1.0444515507748449;0.8331603179295188;0.7977139441789131;-3.760837500046276e-05;-3.60093102823579e-05;1.0448337552721467;9.999922125970475;0.8335072553601894;0.015562121110583013;0.015562088318308895;0.7178118565960474;-0.013368001305239515;0.7179338534224458
10.293586;1.0444517766642487;0.8331602201973426;0.7977138835398898;-3.7608453887657436e-05;-3.600928012679824e-05;1.0448339273112262;9.999921273535609;0.8335071458724419;0.015562121525330408;0.015562089599708569;0.7178119292520984;-0.013368001218134406;0.7179338993439482
10.303586;1.0444520028464628;0.833159773881387;0.7977134863086904;-3.650169982278848e-05;-3.4949511101629884e-05;1.0448340960413298;9.999920410156562;0.8335070368751111;0.015562121865631497;0.015562090891914189;0.7178120016946267;-0.013368001131292164;0.7179339475124923
10.313586;1.0444522281853506;0.8331596767481709;0.7977134203075388;-3.6501784008728356e-05;-3.49494770263275e-05;1.044834261921264;9.9999195353432;0.8335069285724159;0.015562122133328289;0.015562092196189035;0.7178110733661225;-0.013368001044755714;0.7179329986047259
10.323586;1.0444534054272177;0.8331603409898645;0.797713351498807;-3.67416620300042e-05;-3.517899628503611e-05;1.0448344255250956;9.999918650012255;0.8335068210963533;0.015562122331293393;0.015562093510068226;0.7178111437344085;-0.013368000958567246;0.7179330527650291
10.333586;1.0444536262092297;0.8331602452036247;0.7977132798500036;-3.674175161881352e-05;-3.5178958348704255e-05;1.0448345874282587;9.999917756914504;0.8335067145315771;0.015562122461885616;0.015562094827895884;0.71781121232859;-0.013368000872753513;0.7179331105845707
10.343586;1.044453843642143;0.8331601504794821;0.7977132053109243;-3.674184377052518e-05;-3.5178918469033035e-05;1.0448347481811862;9.999916860581743;0.8335066089319731;0.015562122525783968;0.015562096143208325;0.7178112787210731;-0.013369000787303081;0.7179331910334377
10.353586;1.0444540572209058;0.8331600571435087;0.7977131278221302;-3.6741938314219264e-05;-3.5178876651135e-05;1.0448349083414807;9.999915966107832;0.8335065043228375;0.015562122522146258;0.015562097451519253;0.7178113425364485;-0.013369000702160707;0.71793325715764
10.363586;1.0444542665550292;0.8331599655030515;0.7977130472444943;-3.674203506065348e-05;-3.517883297033724e-05;1.044835068428561;9.999915078118633;0.8335064007141315;0.015562122449702514;0.015562098751172359;0.7178114034477819;-0.013369000617241817;0.7179333277582014
10.373586;1.0444544713413577;0.8331595269747315;0.7977126293895872;-3.563529716353545e-05;-3.411905058222928e-05;1.044835228843085;9.999914200970682;0.8335062980960177;0.015562122307255651;0.015562100042015688;0.7178114611243909;-0.013369000532440563;0.7179334028733991
10.383586;1.0444546713232947;0.8331594392425765;0.7977125418758146;-3.5635397785058826e-05;-3.411900367368787e-05;1.044835389823816;9.999913338809842;0.8335061964332955;0.015562122093244651;0.01556210132444757;0.7178115152521186;-0.013369000447629212;0.7179334824085689
10.393586;1.044454866300515;0.8331593534842803;0.7977124504359571;-3.563550009323178e-05;-3.411895542251025e-05;1.0448355514536138;9.999912494896178;0.8335060956883402;0.015562121805545817;0.015562102600022415;0.717811565661537;-0.013369000362680227;0.7179335661701131
10.403586;1.0444550561753905;0.8331592696133937;0.797712354782971;-3.563560392961823e-05;-3.411890597443721e-05;1.044835713710545;9.999911671122508;0.8335059958209354;0.015562121441702837;0.015562103871283392;0.717811612406046;-0.013369000277494063;0.717933653908474
10.413586;1.0444552409603862;0.8331591875513114;0.7977122547449879;-3.5635709127148434e-05;-3.411885546372354e-05;1.0448358765136225;9.99991086814524;0.8335058967473069;0.015562120999064406;0.015562105140299341;0.7178116556945184;-0.013369000191992634;0.7179337453187493
10.423586;1.0444554207491594;0.8331591072453979;0.7977121503335983;-3.563581548851027e-05;-3.411880404933959e-05;1.0448370397170663;9.999910086110647;0.83350579832483;0.015562120474782176;0.01556210640767642;0.7178116957562407;-0.01337000010610329;0.7179338586222317
10.433586;1.0444555956655757;0.833158679916668;0.7977117077962428;-3.452908611796273e-05;-3.3059014937668076e-05;1.0448372030568243;9.999909325306684;0.8335057003999512;0.015562119865734554;0.015562107672438083;0.7178117327589534;-0.013370000019768484;0.7179339560906225
10.443586;1.0444557658017317;0.8331586033522719;0.7977115954060775;-3.452919410649339e-05;-3.305896238273877e-05;1.0448373661196553;9.999908586052577;0.8335056028817117;0.015562119168483098;0.015562108932650937;0.7178117668118493;-0.013369999932961386;0.7179340558906699
10.453586;1.0444559311935901;0.8331585291540626;0.7977114796608126;-3.4529302562007614e-05;-3.305890970121329e-05;1.0448375284256801;9.999907868285568;0.8335055057579013;0.015562118379114604;0.015562110186487314;0.7178117980187068;-0.013369999845682136;0.7179341576883446
10.463586;1.0444560918711445;0.8331584578401929;0.7977113609996964;-3.4529411302487255e-05;-3.3058857263587226e-05;1.0448376895351197;9.999907171022937;0.8335054090080228;0.015562117492999704;0.015562111432969945;0.7178118265340347;-0.013369999757942192;0.717934261220016
10.473586;1.0444572016957088;0.8331591507819582;0.7977112398526658;-3.476930907761485e-05;-3.32883601205067e-05;1.044837849021869;9.999906491703038;0.833505312512507;0.015562116505095957;0.015562112671959966;0.7178118525759156;-0.013369999669757469;0.7179343661932566
10.483586;1.0444573533173689;0.8331590869199207;0.797711116741137;-3.476941799082669e-05;-3.32883093414354e-05;1.044838006420387;9.999905826193745;0.8335052160695271;0.01556211541118327;0.015562113903937153;0.7178118764052641;-0.013369999581153978;0.7179344722708775
10.493586;1.0444575007199355;0.8331590275915677;0.7977109921730569;-3.476952681159739e-05;-3.328825993090889e-05;1.0448381613192017;9.999905169820602;0.8335051194971252;0.015562114209224884;0.01556211513042951;0.7178118983145124;-0.01336999949216719;0.7179345790842263
10.503586;1.0444576441697786;0.8331586244322878;0.7977105326590198;-3.366279763045637e-05;-3.2228475128299406e-05;1.044838313507403;9.99990451882255;0.8335050227315692;0.015562112898949269;0.015562116353787734;0.7178119186397199;-0.013370999402827021;0.7179347048383702
10.513586;1.0444577840062619;0.8331585753666372;0.7977104065154231;-3.3662905853749566e-05;-3.222842944363924e-05;1.0448384630086611;9.999903871179754;0.8335049258410901;0.015562111479804967;0.015562117575404336;0.7178119377693615;-0.013370999313154608;0.717934811808101
10.523586;1.044457920614088;0.8331585318763001;0.7977102801120795;-3.3663013541021324e-05;-3.222838606639835e-05;1.0448386099975662;9.999903226250378;0.8335048289728954;0.015562109950107606;0.015562118794923327;0.7178119560881353;-0.013370999223184958;0.7179349180951364
10.533586;1.0444580543431148;0.8331584942405867;0.7977101536479363;-3.3663120532845294e-05;-3.2228345218091076e-05;1.0448387546620297;9.999902583984207;0.8335047323027671;0.015562108307798887;0.015562120011374553;0.7178109738741977;-0.013370999132987152;0.7179340233326502
10.543586;1.0444581854551158;0.8331584627548371;0.7977100272596608;-3.366322669231517e-05;-3.222830704895806e-05;1.0448388970933171;9.999901944771272;0.8335046360074931;0.015562106550609045;0.015562121223830314;0.7178109912697888;-0.01337099904266988;0.7179341266388392
10.553586;1.0444583141430581;0.8331584377253947;0.7977099011187655;-3.366333191184444e-05;-3.2228271641217716e-05;1.0448390372818044;9.99990131002522;0.833504540279789;0.01556210467552893;0.015562122430969957;0.7178110083320631;-0.01337099895238275;0.7179342276708788
10.563586;1.044458440585388;0.8331584194854882;0.797709775435592;-3.366343610915004e-05;-3.2228239015085614e-05;1.0448391752012178;9.99990068266231;0.8335044453532519;0.01556210267935534;0.015562123630760162;0.7178110250679206;-0.013370998862309798;0.7179343259610995
10.573586;1.044458564962129;0.8331580596131285;0.7977093164783714;-3.255670145412285e-05;-3.116847205454899e-05;1.044840310872988;9.9999000664972;0.8335043514598429;0.01556210056018731;0.015562124820415453;0.7178110414509999;-0.0133709987726536;0.7179344211656324
10.583586;1.0444586874486665;0.8331580560968734;0.7977091924105238;-3.255680348751452e-05;-3.116844491248632e-05;1.044840444289821;9.999899465063832;0.8335042587541169;0.0155620983176826;0.01556212599696427;0.7178110574380016;-0.013370998683615309;0.7179345131202826
10.593586;1.0444588082537496;0.8331580605340713;0.7977090695595253;-3.255690443201843e-05;-3.1168420441959274e-05;1.0448405752549352;9.999898881274824;0.8335041672753173;0.015562095952290477;0.015562127158514688;0.717811072948474;-0.013371998595379719;0.7179346204296665
10.603586;1.0444589276332354;0.8331580733033674;0.7977089481624499;-3.255700426105135e-05;-3.116839855368436e-05;1.0448407033552471;9.999898317950537;0.8335040769459413;0.015562093466440753;0.015562128304615348;0.7178110878533972;-0.013371998508110947;0.7179347058916891
10.613586;1.0444590458311247;0.8331580947169227;0.7977088283860821;-3.255710290459865e-05;-3.1168379116102054e-05;1.044840828083802;9.999897778447506;0.8335039875734703;0.015562090867172855;0.01556212943553966;0.7178111020310984;-0.013371998421959302;0.7179347882101064
10.623586;1.044460116810825;0.8331588857668514;0.7977087103451143;-3.2796986928831745e-05;-3.139791601885267e-05;1.0448409489134496;9.999897266733175;0.8335038988293327;0.015562088166431056;0.015562130551803405;0.7178111154072875;-0.013371998337086825;0.7179348674893552
10.633586;1.044460233207812;0.8331589248658057;0.7977085941237019;-3.279708287971955e-05;-3.139790102057463e-05;1.0448410652454097;9.999896786580829;0.8335038102705113;0.015562085378406141;0.01556213165375535;0.7178111279491665;-0.01337199825369046;0.7179349438360249
10.643586;1.0444603488849253;0.8331586239668788;0.7977081457225119;-3.169033839760419e-05;-3.0338150824453983e-05;1.044841176352968;9.99989634060478;0.8335037214576163;0.015562082516451496;0.015562132741762718;0.7178111397153015;-0.013371998171991027;0.7179350172995892
10.653586;1.0444604638318495;0.8331586805284339;0.7977080328808697;-3.169043111867952e-05;-3.033813966396254e-05;1.0448412813882904;9.999895930028435;0.8335036320694983;0.015562079591674466;0.015562133817744211;0.7178111509308152;-0.013371998092207077;0.7179350878155283
10.663586;1.044460577897668;0.8331587455535665;0.7977079213391018;-3.1690522026423536e-05;-3.0338130196687626e-05;1.0448413794080997;9.999895555088237;0.8335035419364913;0.015562076613612821;0.015562134885440853;0.7178111619724594;-0.013371998014545555;0.7179351552000027
10.673586;1.0444606907871676;0.8331588188128392;0.7977078106952749;-3.1690611012163916e-05;-3.033812225407866e-05;1.0448414694435715;9.999895215428138;0.8335034510193456;0.01556207359121975;0.01556213594783834;0.7178111732680651;-0.013372997939214518;0.7179352378381064
10.683586;1.0444608020783264;0.8331589000407873;0.797707700526058;-3.1690697960661255e-05;-3.033811563983885e-05;1.044841550602444;9.999894910195861;0.8335033593788869;0.015562070532379844;0.015562137004812307;0.7178111851785891;-0.013372997866436413;0.7179352982422399
10.693586;1.0444609112221543;0.8331589888409766;0.7977075904392815;-3.1690782700854714e-05;-3.0338110144968138e-05;1.044841622107772;9.99989463786242;0.833503267178673;0.0155620674429955;0.015562138053363185;0.7178111979435062;-0.013372997796433247;0.7179353547952594
10.703586;1.0444607169626823;0.8331588448776214;0.7977074800620904;-3.2451677200760066e-05;-3.1066550253751835e-05;1.0448416832618117;9.99989439613095;0.8335031747165554;0.015562064327366152;0.015562139089455272;0.7178112117139747;-0.013372997729405632;0.7179354072041246
10.713586;1.044460819582452;0.8331585983187698;0.7977070351619551;-3.134491782149522e-05;-3.0006808921443627e-05;1.0448417334104065;9.99989418242773;0.833503082440869;0.015562061189523834;0.015562140109457383;0.7178112265789656;-0.013372997665532554;0.7179354551524638
10.723586;1.0444609176312736;0.8331587063532869;0.7977069232680789;-3.134499428030638e-05;-3.0006805656658998e-05;1.0448417719584342;9.999893994589534;0.8335029909381586;0.01556205803457698;0.015562141109984592;0.7178112425546217;-0.013372997604958595;0.7179354983831933
10.733586;1.0444610102658698;0.8331588195381104;0.7977068101487073;-3.134506748968636e-05;-3.0006802837512217e-05;1.0448427983941615;9.999893830994685;0.8335029009198233;0.01556205486959032;0.01556214208687325;0.717811259596457;-0.013372997547761075;0.7179355367747632
10.743586;1.0444610967712578;0.833158937194;0.7977066956526746;-3.134513735044195e-05;-3.0006800390098004e-05;1.0448428122880187;9.999893690094027;0.8335028131984045;0.015562051702922195;0.0155621430351397;0.7178112776089051;-0.013372997493939293;0.717935570371776
10.753586;1.0444611765862444;0.833159058595619;0.7977065797134886;-3.134520384170122e-05;-3.000679827234019e-05;1.0448428132475485;9.999893569923476;0.8335027286147857;0.015562048542025116;0.01556214395020919;0.7178112964289429;-0.013372997443432367;0.7179355993640432
10.763586;1.0444612493013476;0.8331591829341045;0.7977064623343344;-3.1345266994277475e-05;-3.0006796443704743e-05;1.0448428008136388;9.999893467917673;0.8335026479745261;0.015562045392061444;0.015562144828262792;0.717810315825557;-0.01337399739613817;0.7179346428228254
10.773586;1.0444613146144175;0.8331593093553309;0.7977063436329724;-3.134532687064129e-05;-3.0006794863831205e-05;1.0448427744271478;9.999893381290681;0.8335025720380257;0.015562042256258232;0.015562145665103045;0.7178103355214118;-0.0133739973519286;0.7179346634088312
10.783586;1.044462326034727;0.8331598490929124;0.7977058898577358;-3.0478327989265276e-05;-2.917660876154031e-05;1.044842733573719;9.999893308207929;0.8335025014680292;0.015562039136144927;0.0155621464552083;0.7178103552313718;-0.013373997310672141;0.7179346801088986
10.793586;1.0444623757983509;0.8331599774536502;0.7977057691431344;-3.0478381546977405e-05;-2.9176607682531665e-05;1.0448426779652171;9.99989324864263;0.833502436742639;0.015562036031107378;0.015562147191306214;0.7178103747317255;-0.013373997272253874;0.7179346930009357
10.803586;1.0444624174522312;0.8331601058465534;0.7977056477100007;-3.0478432111332205e-05;-2.9176606908154093e-05;1.0448426075888306;9.999893203870542;0.8335023781748112;0.015562032939155028;0.015562147864897735;0.7178103939169929;-0.013373997236579052;0.71793470206538
10.813586;1.044462450821963;0.8331602336439401;0.7977055257271657;-3.0478479846494677e-05;-2.9176606473403232e-05;1.0448425226356204;9.99989317501774;0.8335023260085427;0.015562029858295743;0.015562148467905794;0.7178104127644337;-0.01337399720356386;0.7179347072251171
10.823586;1.044462475765203;0.833160360199444;0.7977054033470475;-3.0478524929257917e-05;-2.9176606426903488e-05;1.044842423394568;9.999893161810716;0.8335022804769449;0.015562026785824948;0.015562148993481434;0.7178104312460646;-0.013373997173128871;0.7179347084053291
10.833586;1.0444624921609544;0.8331604848614009;0.7977052806741892;-3.0478567529604324e-05;-2.917660683872396e-05;1.0448423101819027;9.999893162740486;0.8335022418108042;0.015562023717241729;0.01556214943529192;0.7178104492956505;-0.013373997145204087;0.7179347055751948
10.843586;1.044462499963931;0.8331606070036711;0.7977051577233072;-3.0478607812766787e-05;-2.917660779145414e-05;1.0448421833551569;9.999893176087221;0.833502210200665;0.015562020647410866;0.015562149786783396;0.7178104668171562;-0.013373997119726025;0.717934698734798
10.853586;1.0444624992221079;0.8331603772930732;0.797704700454762;-2.9371805946944365e-05;-2.8116871798875295e-05;1.0448420433994456;9.999893200070291;0.8335021857630567;0.015562017572204925;0.01556215004127032;0.7178104836813068;-0.013374997096621368;0.7179347065224488
10.863586;1.044462489973621;0.8331615997220065;0.7977056363923083;-2.9023046545157922e-05;-2.778292188466152e-05;1.0448418909834374;9.999893232470878;0.8335021685767025;0.015562014489070013;0.015562150192409958;0.7178104997416958;-0.013374997075804335;0.7179346917198755
10.873586;1.0444624721153624;0.8331617114961131;0.7977055120703249;-2.9023080869725518e-05;-2.778292520740762e-05;1.0448417269100638;9.99989327075425;0.8335021587090521;0.01556201139726842;0.015562150234873116;0.7178105148554628;-0.013374997057180342;0.7179346730564923
10.883586;1.044462445377184;0.8331618193840379;0.7977053873137018;-2.902311348404951e-05;-2.778292960630282e-05;1.0448415520066185;9.999893312182584;0.8335021561688692;0.015562008298181258;0.015562150164859775;0.7178105288599911;-0.013374997040630335;0.7179346506723218
10.893586;1.044462409377735;0.8331619236292038;0.7977052622949354;-2.9023144473694225e-05;-2.778293518415094e-05;1.044841367037103;9.999893353898258;0.833502160863952;0.015562005195177293;0.015562149979368637;0.7178105415865615;-0.013374997026000037;0.71793462468875
10.903586;1.0444623636528212;0.833162024680067;0.7977051372096273;-2.90231738994833e-05;-2.7782942010409895e-05;1.0448421727188575;9.999893393137981;0.8335021725965355;0.015562002092732985;0.015562149674864379;0.7178105529140063;-0.013374997013113848;0.7179345951937214
10.913586;1.0444623076878417;0.833162123036431;0.7977050122286606;-2.902320181275277e-05;-2.7782950139270595e-05;1.0448419698255855;9.999893426776296;0.8335021910631822;0.015561998995522982;0.015562149246943659;0.7178105627210761;-0.013374997001788314;0.7179345622974571
10.923586;1.0444622410066178;0.833162219149711;0.7977048874861086;-2.9023228251857187e-05;-2.778295962507912e-05;1.0448417592103256;9.999893450712563;0.8335022158730402;0.015561995908658957;0.01556214869097677;0.7178105707686797;-0.013374996991846676;0.7179345261441261
10.933586;1.0444621632542332;0.8331619645527408;0.7977044291665122;-2.7916413221182462e-05;-2.6723232924711567e-05;1.0448415417204366;9.999893460218141;0.833502246615547;0.015561992838766692;0.01556214800289846;0.7178105766624832;-0.013374996983148254;0.7179344868241911
10.943586;1.0444620742351676;0.8331620569940384;0.7977043053455625;-2.7916436704487742e-05;-2.6723245253022228e-05;1.0448413181469112;9.999893450785233;0.8335022829677059;0.015561989794362978;0.015562147179371228;0.7178105799222435;-0.013375996975600655;0.7179344629635253
10.953586;1.0444629276579582;0.8331629084868225;0.797704182246167;-2.8156239824785844e-05;-2.6952811478152722e-05;1.0448410892247493;9.99989341895775;0.8335023247501306;0.01556198678563662;0.015562146217047924;0.7178105800910423;-0.01337599696913769;0.7179344172466962
10.963586;1.0444628159898963;0.8331629972781395;0.7977040600408276;-2.815626041741874e-05;-2.6952826798865387e-05;1.0448408556166549;9.99989336289733;0.833502371883429;0.015561983824200454;0.015562145111627094;0.7178105768216237;-0.013375996963693779;0.7179343682096447
10.973586;1.044462692973293;0.8331630839944891;0.7977039388234516;-2.8156279663833418e-05;-2.695284373002182e-05;1.0448406178839018;9.999893282348925;0.8335024243193846;0.01556198092215718;0.015562143857620815;0.7178105699198907;-0.013375996959200146;0.7179343157187451
10.983586;1.0444625586067453;0.8331631684611343;0.7977038186434575;-2.8156297621201853e-05;-2.6952862346727035e-05;1.0448403765090075;9.999893178463163;0.8335024819692093;0.015561978090941737;0.01556214244930785;0.7178105593519312;-0.013375996955588698;0.7179342596424129
10.993586;1.044462412977197;0.833163250543151;0.7977036995535828;-2.8156314345822602e-05;-2.695288269882029e-05;1.044840132013795;9.999893053603317;0.8335025446265523;0.015561975340560221;0.015562140882296696;0.7178105452181696;-0.013375996952777192;0.7179341998426738
11.003586;1.0444622562836254;0.8331629813412055;0.7977032476812443;-2.7049488794070233e-05;-2.5893167127759715e-05;1.0448398850603564;9.999892910559144;0.8335026119576376;0.015561972678952683;0.015562139154011811;0.7178095277463842;-0.013375996950657477;0.7179331362925153
11.013586;1.0444620888542901;0.8331630583620686;0.7977031309701018;-2.704950325051027e-05;-2.5893191016623188e-05;1.0448396364346382;9.99989275142468;0.8335026835620382;0.015561970111726624;0.015562137262668049;0.7178095073243775;-0.013375996949124764;0.717933068382175
11.023586;1.0444619112062934;0.8331631327127318;0.7977030153991684;-2.704951665281171e-05;-2.5893216655267034e-05;1.0448393870038157;9.999892577026253;0.8335027590469531;0.015561967642175935;0.015562135206686378;0.7178094844637565;-0.013375996948111424;0.717932996042437
11.033586;1.0444617240746428;0.8331632042478385;0.7977029007885255;-2.7049529053153068e-05;-2.5893243989548425e-05;1.0448391377057948;9.999892387006698;0.8335028380932593;0.015561965271672775;0.015562132985918081;0.7178094596700132;-0.013376996947570396;0.7179329377790913
11.043586;1.0444615283081498;0.8331632727949029;0.7977027868848752;-2.7049540506813167e-05;-2.5893272943348577e-05;1.0448388895251595;9.999892180069686;0.8335029204778454;0.015561963000975657;0.015562130603440643;0.7178094333547524;-0.013376996947452851;0.7179328563620213
11.053586;1.0444613247053451;0.833163338234738;0.7977026733889087;-2.7049551051915624e-05;-2.5893303447177024e-05;1.0448386434190962;9.999891954173242;0.833503006043574;0.015561960830619751;0.015562128066031428;0.7178094058582318;-0.013376996947736986;0.7179327705975966
11.063586;1.0444611139504607;0.8331634005657729;0.7977025599457241;-2.704956071420594e-05;-2.5893335458814485e-05;1.0448384002441762;9.999891706778714;0.8335030946689952;0.015561958758489577;0.015562125383355607;0.7178093775105339;-0.013376996948453549;0.7179326807562468
11.073586;1.0444608966374216;0.833163459882699;0.7977024461622693;-2.7049569540721047e-05;-2.5893368953783413e-05;1.044838160772539;9.999891435318204;0.8335031862547265;0.015561956777769826;0.015562122567035009;0.717809348655774;-0.0133769969496543;0.7179325871485144
11.083586;1.0444606733189206;0.8331631675150969;0.797701997747533;-2.5942736512083435e-05;-2.483366622011659e-05;1.0448389257187691;9.999891137804491;0.8335032807118857;0.01556195487884619;0.01556211962977323;0.7178093196411108;-0.013376996951376416;0.7179324900644962
11.093586;1.0444604446287407;0.8331632211861617;0.7977018824002298;-2.594274396451097e-05;-2.483370259518429e-05;1.0448386956795985;9.999890813442452;0.8335033779603314;0.01556195305276435;0.01556211658405574;0.7178092907862637;-0.013376996953657003;0.7179323897621948
11.103586;1.0444602113975217;0.8331632722485675;0.7977017661125194;-2.5942750870872854e-05;-2.483374032142512e-05;1.0448384710557008;9.99989046285805;0.833503477931077;0.015561951292613965;0.015562113440699469;0.7178092623383666;-0.013376996956549179;0.7179322864986185
11.113586;1.0444599746197363;0.8331633208294507;0.7977016489614465;-2.5942757262519973e-05;-2.483377930032065e-05;1.0448382520561657;9.999890087738228;0.8335035805610522;0.01556194959336116;0.015562110208214268;0.7178092344587007;-0.01337699696008176;0.7179321805178503
11.123586;1.0444606890935775;0.8331641277673646;0.7977015311240244;-2.6182542023663648e-05;-2.5063371249746308e-05;1.0448380388183507;9.999889690702037;0.8335036857803011;0.015561947951845142;0.01556210689308803;0.7178092072662632;-0.013376996964216329;0.7179320720026261
11.133586;1.0444604482400985;0.8331641713417363;0.7977014128835789;-2.6182547351139105e-05;-2.506341244511948e-05;1.0448378315319247;9.999889275491702;0.8335037934912382;0.015561946366626032;0.015562103500652241;0.7178091808885044;-0.013377996968868829;0.7179319796965083
11.143586;1.0444602066161952;0.8331642122166844;0.7977012945439054;-2.6182552102198395e-05;-2.5063454620321274e-05;1.0448376304276714;9.999888846850943;0.833503903595572;0.015561944837261735;0.015562100036111502;0.717809155472491;-0.013377996973955208;0.7179318664119084
11.153586;1.0444599649057844;0.833164250262997;0.7977011764043934;-2.6182556259667286e-05;-2.5063497674360737e-05;1.044837435695458;9.999888410453964;0.8335040160857291;0.015561943363616474;0.01556209650478551;0.7178091311343543;-0.013377996979397237;0.7179317508814038
11.163586;1.044459723758037;0.833163936673676;0.7977007247808827;-2.507571759714754e-05;-2.400380369970686e-05;1.0448372474979273;9.999887972903219;0.8335041310749456;0.01556194194499945;0.015562092912001876;0.7178091078913004;-0.013377996985096485;0.7179316332179364
11.173586;1.0444594837576997;0.8331639692163545;0.7977006078040005;-2.50757205584077e-05;-2.4003848111461465e-05;1.0448370660723614;9.999887541414274;0.8335042487197427;0.01556194057917583;0.015562089263732282;0.7178090856443474;-0.013377996990921865;0.7179315135119834
11.183586;1.0444592453836197;0.8331639993915828;0.7977004917229666;-2.5075722928795857e-05;-2.400389293083952e-05;1.0448368917716708;9.99988712366269;0.8335043691382613;0.015561939262871773;0.015562085566918156;0.7178090641851028;-0.013377996996723391;0.7179313918715549
11.193586;1.0444590090989307;0.8331640275239663;0.7977003767750848;-2.507572470349692e-05;-2.4003937926371603e-05;1.0448367250301374;9.999886727751962;0.8335044923770861;0.015561937993230485;0.015562081827819384;0.7178090432309541;-0.013377997002347182;0.7179312684897647
11.203586;1.044458775495524;0.833164054026027;0.7977002632850156;-2.507572582195883e-05;-2.4003982871382397e-05;1.0448365663158854;9.999886361351733;0.8335046184056734;0.015561936767899567;0.015562078049804055;0.7178090224855733;-0.01337799700763999;0.7179311436050566
11.213586;1.0444585453289632;0.8331640794910512;0.7977001516588248;-2.5075726159192347e-05;-2.4004027591857536e-05;1.0448364160754924;9.99988603056248;0.8335047471179496;0.01556193558415471;0.015562074233539369;0.7178090016447009;-0.013377997012452935;0.7179310174217417
11.223586;1.0444583194237689;0.8331641046381258;0.7977000423251122;-2.507572555602663e-05;-2.400407196918979e-05;1.0448362747187148;9.999885740155795;0.8335048783117122;0.015561934438314856;0.015562070378957587;0.717808980402886;-0.013378997016651864;0.7179309087499466
11.233586;1.0444580985515353;0.8331641301806785;0.7976999356574651;-2.507572385560814e-05;-2.4004115903324775e-05;1.0448361426369597;9.99988549458073;0.8335050116380393;0.015561933325459605;0.015562066486324203;0.7178089585038014;-0.01337899702013585;0.7179307804873253
11.243586;1.0444578833537812;0.8331638079893321;0.7976994979883323;-2.396887870061145e-05;-2.2944421498154348e-05;1.0448360201912787;9.99988529796427;0.8335051465906869;0.015561932239923736;0.015562062556286373;0.717808935737359;-0.013378997022851384;0.7179306514196471
11.253586;1.0444576742806897;0.8331638363221398;0.7976993974189162;-2.396887442294236e-05;-2.2944464195726006e-05;1.0448359077164238;9.999885153469114;0.8335052825781228;0.015561931177001763;0.015562058589806294;0.7178089118941533;-0.013378997024780745;0.7179305217098356
11.263586;1.0444574715611454;0.8331638670595829;0.7976993001073162;-2.396886871813415e-05;-2.2944506085340663e-05;1.0448368055810406;9.99988506324474;0.8335054190045542;0.015561930134783873;0.015562054587408955;0.7178088867307946;-0.01337899702591331;0.7179303915497772
11.273586;1.044457275284548;0.8331639008369464;0.7976992060832666;-2.3968861558309946e-05;-2.2944547035858536e-05;1.044836714237493;9.99988502883497;0.8335055553045022;0.01556192911447842;0.015562050548046083;0.7178078599399013;-0.01337899702622843;0.7179292612718986
11.283586;1.044457085512499;0.8331639382436846;0.7976991153230146;-2.396885298097464e-05;-2.294458689179285e-05;1.044836634193955;9.999885051593608;0.8335056909559524;0.015561928118920147;0.015562046468783296;0.717807831166478;-0.013378997025688847;0.7179291305860083
11.293586;1.044456902320634;0.8331639798321526;0.7976990277471131;-2.3968843063968048e-05;-2.294462547723884e-05;1.0448365659204668;9.999885133192066;0.8335058254894292;0.015561927150664711;0.015562042344606668;0.7178078000843828;-0.013378997024233513;0.7179289996245958
11.303586;1.0444576796250786;0.8331647868543878;0.7976989431763262;-2.4208608553327816e-05;-2.3174213832327183e-05;1.0448365097457772;9.999885275929413;0.8335059585186135;0.015561926211190636;0.015562038168555463;0.7178077664453393;-0.013378997021786165;0.7179288682957058
11.313586;1.0444575101967097;0.8331648379570032;0.7976988613572598;-2.420859618034616e-05;-2.3174249393115184e-05;1.0448364657963598;9.999885482413395;0.8335060898128026;0.015561925301558041;0.015562033933622795;0.7178077300593662;-0.013378997018290128;0.7179287364976495
11.323586;1.04445734819422;0.8331645453457823;0.7976984480005984;-2.310173933142186e-05;-2.2114545340207672e-05;1.0448364340494034;9.999885754756296;0.8335062193423867;0.015561924424139367;0.015562029634550842;0.7178076907657167;-0.013379997013743162;0.7179286227997868
11.333586;1.0444571940121938;0.8331646068045362;0.7976983706204297;-2.3101724707530228e-05;-2.211457728229625e-05;1.0448364144852702;9.99988609386138;0.8335063472334253;0.015561923584257838;0.01556202526756089;0.7178076484044199;-0.013379997008216543;0.7179284899670587
11.343586;1.0444570480187387;0.833164673739488;0.7976982948601605;-2.310170897218101e-05;-2.2114607180340225e-05;1.044836407163286;9.999886499647571;0.8335064736806876;0.015561922789805154;0.015562020829709757;0.7178076027832431;-0.013379997001857158;0.7179283567947308
11.353586;1.0444569105131085;0.8331647463012218;0.7976982203990065;-2.3101692086050945e-05;-2.2114634862252625e-05;1.0448364121692753;9.999886972353307;0.8335065989052187;0.01556192204866289;0.015562016319351491;0.7178075536896579;-0.013379996994853828;0.7179282234749413
11.363586;1.0444567816035795;0.8331648244929358;0.797698147083735;-2.310167399163347e-05;-2.2114660152286848e-05;1.044836429572795;9.999887513533842;0.8335067231644155;0.015561921365929068;0.01556201173699215;0.7178075009270268;-0.013379996987384037;0.717928090170665
11.373586;1.0444566611119122;0.8331649081055145;0.7976980749146769;-2.3101654603645223e-05;-2.211468288301497e-05;1.0448364594059063;9.999888125702538;0.8335068467514118;0.015561920742218141;0.015562007085430696;0.7178074443298718;-0.01337999697958518;0.7179279570411884
11.383586;1.0444565485937873;0.8331649967399312;0.797698003928211;-2.3101633791495527e-05;-2.211470289652944e-05;1.0448365016292886;9.999888811146374;0.8335069699765827;0.015561920173660742;0.015562002368747375;0.7178073837749087;-0.013379996971555806;0.7179278242344889
11.393586;1.0444564434382475;0.8331650898799247;0.7976979340820437;-2.3101611411689477e-05;-2.2114720057095436e-05;1.0448365561645754;9.999889571018619;0.8335070931881314;0.015561919654180764;0.015561997591006313;0.7178073191862684;-0.013379996963373495;0.7179276918699862
11.403586;1.0444563449838848;0.8331651869546918;0.7976978652334717;-2.3101587355433165e-05;-2.2114734265339234e-05;1.044836622965977;9.999890405700475;0.8335072167917157;0.015561919178578448;0.015561992756340745;0.7178072505210176;-0.013379996955116541;0.7179275601101239
11.413586;1.0444562525896124;0.833164938580058;0.7976974632505;-2.1994718209499173e-05;-2.105500757710395e-05;1.0448367020304943;9.999891316004328;0.8335073411873932;0.015561918743880614;0.015561987870293252;0.7178071777549997;-0.013379996946877122;0.717927429217631
11.423586;1.0444561656215319;0.8331650417513738;0.7976973959095252;-2.199469055069146e-05;-2.105501573531023e-05;1.0448367933872076;9.999892303602541;0.8335074666753454;0.015561918348310319;0.015561982939998017;0.7178071008845363;-0.013379996938757566;0.7179272995011308
11.433586;1.0444560834056562;0.8331651470799853;0.7976973292234188;-2.1994660936851835e-05;-2.105502091487103e-05;1.0448368971289208;9.999893370447628;0.8335075934100468;0.015561917989736284;0.015561977971937575;0.7178070199623178;-0.013380996930845586;0.717927189878699
11.443586;1.0444560052283516;0.8331652539952766;0.7976972631991455;-2.199462926504494e-05;-2.1055023253389276e-05;1.044837013418792;9.999894518159234;0.8335077214058327;0.01556191766523678;0.015561972969475446;0.7178069351622504;-0.013380996923194296;0.7179270633037832
11.453586;1.0444559304179108;0.8331653619291494;0.7976971978112374;-2.199459545720071e-05;-2.1055022951036932e-05;1.0448381423962545;9.999895747654532;0.8335078505820657;0.015561917371044502;0.015561967932960238;0.7178068467964576;-0.013380996915835714;0.7179269385889424
11.463586;1.0444558584289185;0.8331654702858878;0.7976971329428382;-2.19945594619123e-05;-2.105502022391405e-05;1.0448382840227377;9.999897058508932;0.833507980827079;0.015561917101950143;0.015561962862119604;0.7178067552687731;-0.013380996908823117;0.7179268158637985
11.473586;1.0444557888283756;0.8331655784591466;0.7976970683517002;-2.199452125474963e-05;-2.105501526290779e-05;1.0448384379776219;9.999898448215113;0.833508112029454;0.015561916850069546;0.015561957758394931;0.7178066610389376;-0.013380996902274568;0.71792669521228
11.483586;1.0444557212353995;0.8331656858617549;0.7976970036686979;-2.1994480838576166e-05;-2.1055008222404695e-05;1.044838603697821;9.999899912430463;0.83350824405342;0.015561916604203141;0.015561952625149145;0.7178065646314158;-0.013380996896375296;0.7179265766193725
11.493586;1.0444556552878996;0.8331654431805556;0.797696604491883;-2.0887594904370667e-05;-1.999526134645738e-05;1.0448387805387358;9.99990144618557;0.8335083767140258;0.015561916351471278;0.015561947465644753;0.7178064666451275;-0.013380996891334327;0.717926459890834
11.503586;1.0444565443933433;0.8331663084112096;0.7976965382459223;-2.112732349807803e-05;-2.0224801003593926e-05;1.0448389679010182;9.999903044823117;0.8335085097934589;0.015561916079623464;0.015561942281213438;0.7178063676980482;-0.013380996887342187;0.7179263446278333
11.513586;1.0444564806970853;0.8331664107706955;0.7976964705228866;-2.1127276703780006e-05;-2.022478842699564e-05;1.044839165209293;9.999904704031131;0.8335086430756297;0.015561915778096675;0.015561937071677854;0.7178062683564678;-0.013380996884559748;0.7179262302718904
11.523586;1.0444564177082607;0.8331665106812021;0.7976964008789293;-2.112722799520161e-05;-2.0224774247339464e-05;1.044839371825008;9.999906419278275;0.8335087763782005;0.015561915438785162;0.015561931836897226;0.7178061691458886;-0.013380996883131293;0.7179261161971661
11.533586;1.0444563552734383;0.8331666077351326;0.7976963289265543;-2.112717755976716e-05;-2.0224758616900494e-05;1.0448395870278655;9.999908185051579;0.8335089095691414;0.015561915056492829;0.015561926577079816;0.7178060705955596;-0.013381996883206846;0.7179260204568835
11.543586;1.0444562933897532;0.8331667015585172;0.797696254285414;-2.1127125589750855e-05;-2.022474170972354e-05;1.0448398100522949;9.999909994064547;0.8335090425374986;0.015561914628205737;0.01556192129238413;0.7178059732163451;-0.013381996884954101;0.7179259052667796
11.553586;1.0444562322091593;0.8331667918178944;0.7976961765422402;-2.112707224860017e-05;-2.022472370464165e-05;1.0448400401269313;9.999911837338137;0.8335091750853187;0.015561914152214565;0.015561915983747461;0.7178048774066315;-0.013381996888537723;0.7179247889745606
11.563586;1.0444561719403245;0.833166878197354;0.7976960952948766;-2.112701767790666e-05;-2.0224704759133666e-05;1.0448402765173785;9.999913705593418;0.833509306797051;0.015561913628239662;0.015561910654037382;0.7178047833685902;-0.013381996894089945;0.7179246707994713
11.573586;1.0444561127743632;0.8331669603984475;0.7976960102084758;-2.1126962016439435e-05;-2.0224684999249006e-05;1.0448405185325842;9.999915590297299;0.8335094370342764;0.015561913058386797;0.015561905307463462;0.7178046911108116;-0.013381996901714745;0.7179245505610918
11.583586;1.044456054940938;0.8331666893715536;0.797695587058148;-2.002006094687453e-05;-1.916492654751401e-05;1.0448407654744498;9.99991748334906;0.8335095650755486;0.01556191244779254;0.015561899947826707;0.7178046005288421;-0.013381996911502337;0.7179244280034903
11.593586;1.0444559987771527;0.8331667625099599;0.7976954935200505;-2.002000343919014e-05;-1.916490544286697e-05;1.0448410165997464;9.999919376602328;0.8335096902570251;0.01556191180413992;0.015561894577975549;0.717804511519968;-0.013381996923529128;0.7179243029254097
11.603586;1.044455944667047;0.8331668308521023;0.79769539550488;-2.001994505714572e-05;-1.91648838107565e-05;1.0448412711378847;9.999921261840875;0.8335098120321934;0.015561911136093422;0.015561889200637185;0.7178044240806809;-0.013381996937870282;0.7179241751384076
11.613586;1.0444558929120749;0.833166894227303;0.7976952930171461;-2.0019885749946312e-05;-1.9164861789611225e-05;1.044841528303637;9.999923130478658;0.833509929948969;0.015561910451502643;0.01556188381892802;0.7178043383206396;-0.013381996954610773;0.717924044469308
11.623586;1.044455843640435;0.8331669524690778;0.7976951862034962;-2.001982545504256e-05;-1.9164839543417257e-05;1.0448417872819795;9.999924973076753;0.8335100435835656;0.015561909757218963;0.015561878436499125;0.717804254411691;-0.013381996973815286;0.7179239107883255
11.633586;1.0444557967540493;0.833167005480988;0.7976950752914471;-2.001976413428463e-05;-1.9164817235886427e-05;1.0448420472654483;9.999926779315361;0.8335101525298887;0.01556190905981541;0.015561873057817404;0.7178041725479755;-0.013381996995501058;0.717923774038586
11.643586;1.0444557519395996;0.8331670532778624;0.7976949605529717;-2.001970178887485e-05;-1.9164795028229097e-05;1.044842307507781;9.999928538390751;0.8335102564368819;0.015561908364779895;0.015561867688280525;0.7178040929198939;-0.013382997019666502;0.717923652885485
11.653586;1.0444557088044255;0.8331670959796432;0.7976948423361864;-2.0019638467092332e-05;-1.9164773083068998e-05;1.0448425673017978;9.999930239771366;0.8335103550119171;0.015561907675703314;0.015561862334228696;0.7178040156847361;-0.013382997046324572;0.7179235101510197
11.663586;1.0444556670540803;0.8331671338018124;0.7976947210699403;-2.0019574240128527e-05;-1.9164751554888555e-05;1.0448438259592245;9.999931873907602;0.8335104480243962;0.015561906995218894;0.015561857003146448;0.7178039409610539;-0.013382997075488554;0.717923364676061
11.673586;1.0444556265779505;0.8331668182408636;0.7976942632203018;-1.891266470753869e-05;-1.810499260925753e-05;1.0448440828462855;9.999933432472417;0.8335105353723155;0.015561906325951922;0.015561851703322103;0.7178038688498625;-0.013382997107141815;0.7179232167792856
11.683586;1.0444555874274988;0.83316684725047;0.7976941369971958;-1.8912598768986278e-05;-1.8104972322905155e-05;1.0448443373901033;9.999934908404335;0.8335106171475526;0.015561905670445375;0.015561846442043477;0.7178037994450218;-0.013382997141228007;0.7179230668508659
11.693586;1.0444555497261256;0.8331668724897965;0.7976940086402995;-1.891253200508238e-05;-1.8104952810290747e-05;1.0448445890351128;9.999936295817674;0.8335106935975048;0.015561905030684312;0.015561841224084577;0.7178037328437703;-0.013382997177660625;0.7179229152941256
11.703586;1.0444564673485024;0.8331676553198952;0.7976938782500946;-1.9152235596331885e-05;-1.8334484013069584e-05;1.0448448372216932;9.999937590153603;0.8335107650350883;0.015561904408105292;0.015561836052675089;0.7178036691809311;-0.013382997216332577;0.7179227625665581
11.713586;1.0444564328385146;0.8331676746887086;0.7976937458882216;-1.915216740829374e-05;-1.8334466184568766e-05;1.0448450814170116;9.999938788676374;0.8335108318000038;0.015561903804504574;0.015561830931870054;0.7178036086361081;-0.01338299725711993;0.7179226092394827
11.723586;1.0444564000112195;0.833167691889178;0.7976936116140262;-1.9152098608220207e-05;-1.8334449225224827e-05;1.0448453211523034;9.999939890330644;0.8335108942484826;0.015561903222769935;0.015561825868135778;0.717803551393973;-0.013382997299897267;0.7179224559557553
11.733586;1.0444563689194706;0.8331677072483759;0.7976934755650009;-1.9152029198218566e-05;-1.83344331310143e-05;1.044845556026544;9.999940895078192;0.8335109527299045;0.015561902666569243;0.015561820870026688;0.7178034976028733;-0.013382997344555838;0.7179223033380293
11.743586;1.0444563395935524;0.8331677209773756;0.797693337941687;-1.9151959136759497e-05;-1.8334417900991773e-05;1.0448457857135554;9.999941803472883;0.8335110075495562;0.015561902139967434;0.015561815946359999;0.7178034473664655;-0.013382997390996115;0.7179221519244766
11.753586;1.0444563119878534;0.8331677331718863;0.7976931989777196;-1.9151888362899468e-05;-1.8334403551198617e-05;1.0448460099719794;9.999942616584054;0.8335110589264474;0.015561901647700053;0.01556181110463316;0.7178034007795595;-0.01338399743911494;0.7179220207986687
11.763586;1.0444562859567017;0.8331677437832798;0.7976930589205025;-1.9151816827180096e-05;-1.833439010209846e-05;1.0448462285782913;9.999943336290821;0.833511106979749;0.015561901194838117;0.015561806350431273;0.7178033579595381;-0.013383997488825534;0.7179218730525067
11.773586;1.0444562612572663;0.8331674038769012;0.7976925840389161;-1.804489895421331e-05;-1.7274639478094526e-05;1.044846441234767;9.999943965145928;0.8335111517352344;0.015561900785234528;0.015561801687454217;0.7178033190232777;-0.013383997540081922;0.7179217276609752
11.783586;1.0444562375918254;0.8331674108947483;0.7976924423677308;-1.804482586548271e-05;-1.7274627785264722e-05;1.0448466475694866;9.999944505454847;0.833511193100355;0.01556190042050597;0.015561797118094035;0.7178032840460447;-0.013383997592862268;0.7179215849099962
11.793586;1.0444562146396215;0.8331674158641161;0.7976922999716305;-1.8044752046086618e-05;-1.727461689799493e-05;1.0448468471968664;9.999944958561532;0.8335112308207822;0.01556190010075534;0.015561792643911382;0.717803253054494;-0.013383997647135926;0.7179214450221219
11.803586;1.0444561920015814;0.8331674185324882;0.797692156752825;-1.804467755089627e-05;-1.7274606759908655e-05;1.044847039737727;9.999945324526703;0.8335112645076364;0.01556189982641471;0.015561788265415252;0.7178032260681962;-0.013383997702845329;0.7179213081588941
11.813586;1.0444561691244592;0.8331674186153651;0.7976920125553321;-1.804460242664278e-05;-1.7274597298090394e-05;1.0448472247573914;9.999945602113314;0.8335112937415569;0.015561899599899788;0.015561783982217895;0.7178032031575451;-0.01338399775989288;0.717921174416346
11.823586;1.0444561453193366;0.8331674158506087;0.7976918672836047;-1.804452672121309e-05;-1.727458843046552e-05;1.044847401740823;9.999945789612168;0.8335113181342797;0.015561899425394286;0.015561779793886829;0.717803184453245;-0.013383997818142949;0.7179210437808784
11.833586;1.0444561198662619;0.833167409963853;0.7976917209691532;-1.8044450494184154e-05;-1.727458008635447e-05;1.0448475702116586;9.999945885928401;0.8335113373397612;0.015561899306988597;0.015561775699962617;0.7178031701002052;-0.013383997877453233;0.7179209161236183
