time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.843586;1.0444560921024402;0.8331674006102623;0.7976915737115958;-1.804437379755231e-05;-1.7274572196767972e-05;1.0448477298126757;9.999945890602945;0.8335113510951344;0.015561899247390213;0.015561771699133089;0.7178031602210816;-0.013383997937709384;0.7179207912745307
11.853586;1.0444560614608747;0.8331673873907883;0.797691425634201;-1.8044296649124365e-05;-1.7274564673792433e-05;1.0448478802397487;9.999945803018111;0.833511359249426;0.015561899247850463;0.015561767789014132;0.7178031549341783;-0.013383997998841596;0.7179206690654693
11.863586;1.0444560274522219;0.8331670211399113;0.7976909429938461;-1.6937373463022996e-05;-1.621481933109321e-05;1.0448480212078908;9.999945622102151;0.8335113617365998;0.015561899308635354;0.015561763966275908;0.717802154372992;-0.013383998060835333;0.7179195494725977
11.873586;1.0444559895611516;0.8331669991542093;0.7976907940419717;-1.693729527438438e-05;-1.621481215889357e-05;1.0448491524711796;9.99994534659517;0.8335113585310044;0.015561899429840252;0.015561760226156672;0.7178021586650463;-0.013384998123735847;0.7179194505438631
11.883586;1.0444559471762698;0.8331669723944453;0.7976906452739111;-1.6937216407404584e-05;-1.6214804877710668e-05;1.044849273815085;9.999944975140973;0.8335113495818008;0.015561899612530296;0.015561756562257986;0.7178021679408926;-0.013384998187624831;0.7179193348748719
11.893586;1.0444558996332474;0.8331669406421657;0.7976904971336044;-1.6937136693458348e-05;-1.621479725560031e-05;1.0448493850761889;9.99994450633908;0.8335113347595259;0.015561899858893231;0.015561752967888653;0.7178021823754976;-0.013384998252575185;0.7179192207827091
11.903586;1.044455846244645;0.8331669036713243;0.7976903500324618;-1.6937055939040493e-05;-1.6214789081034838e-05;1.044849486154621;9.999943939223439;0.8335113139045964;0.015561900170139248;0.0155617494378454;0.7178022021757106;-0.0133849983186079;0.717919107962682
11.913586;1.0444567400708098;0.8331676219896703;0.7976902043948081;-1.7176742867439857e-05;-1.644432945047616e-05;1.044849576975265;9.999943273900898;0.833511286912565;0.015561900544274148;0.015561745968758813;0.7178022275099791;-0.013384998385667722;0.7179189962190705
11.923586;1.0444566729267415;0.8331675735436859;0.7976900607211503;-1.717665960243352e-05;-1.6444319638801525e-05;1.0448496574729902;9.99994251181669;0.833511253755894;0.015561900976299841;0.01556174255870752;0.717802258443778;-0.013384998453627752;0.717918885506481
11.933586;1.0444565980331402;0.8331675186588476;0.7976899195680203;-1.717657500949974e-05;-1.6444308747404495e-05;1.0448497276106643;9.999941655525658;0.8335112144989267;0.015561901459814776;0.015561739206956715;0.7178022949530699;-0.013384998522305716;0.7179187759065407
11.943586;1.0444565150145766;0.8331674569018623;0.7976897815474122;-1.7176489135414704e-05;-1.6444296610629423e-05;1.0448497873912437;9.999940707974252;0.8335111693273912;0.015561901988078537;0.015561735913161647;0.7178023369996801;-0.013384998591480558;0.7179186675593604
11.953586;1.0444564237626845;0.8331673879533252;0.7976896472872878;-1.717640209730837e-05;-1.6444283096387746e-05;1.0448498368296515;9.99993967173255;0.8335111185260171;0.015561902554332815;0.015561732677015036;0.7178023845600457;-0.013384998660920223;0.7179185605972855
11.963586;1.0444563244764802;0.8331669628264197;0.7976891834704397;-1.6069467415399932e-05;-1.5384529944853344e-05;1.0448498758829845;9.999938549044698;0.8335110624104326;0.015561903151542277;0.015561729499147943;0.7178024375857779;-0.013384998730397599;0.7179184551553572
11.973586;1.04445621755009;0.8331668790922195;0.7976890586398135;-1.606937865908928e-05;-1.5384513440032956e-05;1.044849904437671;9.999937342273181;0.8335110012809125;0.015561903771841076;0.015561726382050277;0.7178024959696505;-0.013384998799683136;0.7179183514297256
11.983586;1.0444561034566286;0.8331667881049638;0.7976889394813022;-1.6069289407361203e-05;-1.5384495401006845e-05;1.0448499223794427;9.99993605355463;0.8335109354207135;0.015561904406484736;0.015561723329983504;0.7178025595536341;-0.013384998868544174;0.717918249693846
11.993586;1.0444559827676076;0.8331666900825144;0.7976888266051048;-1.6069199875452786e-05;-1.5384475843689566e-05;1.0448499296113694;9.99993468431028;0.8335108650897004;0.015561905046479753;0.015561720347548873;0.7178026281481388;-0.013385998936749808;0.7179181689282164
12.003586;1.044455856197376;0.8331665852229957;0.7976887205457547;-1.606911022247165e-05;-1.5384454780850647e-05;1.0448499260020576;9.999933235632929;0.8335107904940701;0.015561905683471836;0.015561717438228834;0.7178027015563265;-0.01338599900406474;0.7179180722363812
12.013586;1.0444557245393928;0.8331664737071989;0.7976886217029293;-1.606902055503847e-05;-1.538443220425116e-05;1.0448499114057832;9.999931708770841;0.8335107118176824;0.015561906310392679;0.015561714604682574;0.7178027796456111;-0.013385999070237036;0.717917978715786
12.023586;1.0444555885417377;0.8331663557323211;0.7976885303751194;-1.6068930956083902e-05;-1.5384408096061278e-05;1.044849885749335;9.999930105221097;0.8335106293509238;0.015561906921191642;0.015561711850381958;0.7178028624048483;-0.013385999134997006;0.7179178888909398
12.033586;1.0444554488163138;0.8331662315057228;0.7976884468495066;-1.606884150965571e-05;-1.5384382444391715e-05;1.0448498490558364;9.999928426874938;0.8335105435983703;0.01556190750973542;0.015561709181325897;0.7178029498920714;-0.013385999198082605;0.7179178033493855
12.043586;1.0444553058187143;0.8331661012011056;0.7976883714180176;-1.6068752311851557e-05;-1.5384355235427365e-05;1.0448498014082277;9.999926676406284;0.8335104552789959;0.015561908069518904;0.015561706606415688;0.7178030421533208;-0.013385999259267289;0.7179177226952419
12.053586;1.044455159912002;0.8331659649186995;0.7976883043384001;-1.6068663481495882e-05;-1.53843264304333e-05;1.0448497429544692;9.999924858072358;0.833510365228965;0.015561908595078526;0.015561704135688269;0.7178031392036905;-0.013385999318351884;0.7179176475035284
12.063586;1.0444550114829392;0.833165473875175;0.7976879118737349;-1.4961728508224924e-05;-1.4324557790303192e-05;1.044849673942654;9.999922978028987;0.8335102742646844;0.015561909083536538;0.015561701778104295;0.7178032410093134;-0.013385999375140007;0.7179175782977645
12.073586;1.04445486103877;0.8331653256071205;0.7976878621116377;-1.4961640924959562e-05;-1.432452557099784e-05;1.0448495947061462;9.999921042902486;0.8335101831412163;0.015561909534566496;0.015561699540931267;0.717803347432359;-0.01338599942945046;0.7179175155326383
12.083586;1.044454709240926;0.8331651712544165;0.7976878212814487;-1.496155429444747e-05;-1.4324491544685265e-05;1.0448495056289557;9.99991905782132;0.8335100926238361;0.015561909949006835;0.015561697430552515;0.7178034582117749;-0.013385999481157953;0.7179174595929652
12.093586;1.0444545568655712;0.8331650107931717;0.7976877895607497;-1.4961468852997753e-05;-1.4324455683619153e-05;1.0448494071486496;9.999917026008024;0.8335100035088404;0.015561910327920108;0.015561695453370047;0.7178035730221513;-0.01338599953021754;0.7179174108272496
12.103586;1.044454404714075;0.8331648442462217;0.7976877671009447;-1.4961384824028803e-05;-1.4324417981536549e-05;1.0448502998011575;9.999914949931997;0.8335099165334676;0.015561910672655199;0.01556169361611059;0.717803691538704;-0.01338599957666749;0.717917369570813
12.113586;1.044454253547096;0.8331646716833132;0.7976877540170181;-1.4961302407551499e-05;-1.4324378455170552e-05;1.0448501842901108;9.999912832319009;0.8335098323009957;0.015561910984629205;0.01556169192547804;0.7178038134210156;-0.013385999620607325;0.7179173361238901
12.123586;1.0444541040718096;0.8331644932361046;0.797687750405186;-1.4961221788145962e-05;-1.4324337167554561e-05;1.044850061495671;9.999910675912467;0.8335097512899395;0.015561911264952282;0.01556169038740537;0.7178039382489291;-0.013386999662165519;0.717917329382311
12.133586;1.0444539569118678;0.8331643090608465;0.797687756335472;-1.4961143154757669e-05;-1.4324294244563423e-05;1.0448499323788487;9.999908482996934;0.8335096738579117;0.015561911514753796;0.01556168900668886;0.7178040655370674;-0.013386999701493337;0.7179173122829952
12.143586;1.0444547663450328;0.8331648800709006;0.7976877718253595;-1.5200833372018299e-05;-1.4553798520951945e-05;1.0448497978819515;9.999906255699019;0.8335096002206513;0.015561911735430242;0.015561687786774667;0.7178041948451516;-0.013386999738763719;0.717917303686882
12.153586;1.0444546253538187;0.8331646846563344;0.7976877968670644;-1.5200759299871777e-05;-1.4553752840840764e-05;1.0448496588821081;9.99990399652176;0.8335095305072419;0.01556191192795194;0.015561686729226365;0.7178043258398156;-0.013386999774156047;0.7179173037446215
12.163586;1.044454488350979;0.8331644835896661;0.7976878314318875;-1.5200687788814902e-05;-1.4553706026571372e-05;1.0448495161893228;9.999901708811331;0.833509464884981;0.015561912092074127;0.015561685833591578;0.7178044582559558;-0.013386999807849777;0.7179173124953719
12.173586;1.0444543560796244;0.8331639279995686;0.7976875415484811;-1.4093771242867005e-05;-1.3493919938086155e-05;1.0448493705966522;9.999899396963764;0.8335094036335858;0.015561912226634764;0.015561685097483357;0.717804591854676;-0.013386999840021356;0.7179173298478718
12.183586;1.0444542292629757;0.8331637154083897;0.7976875950779273;-1.4093705393038472e-05;-1.349387119183333e-05;1.0448492229170705;9.999897065997114;0.8335093471433516;0.015561912330365605;0.015561684516657355;0.717804726406517;-0.013386999870834101;0.7179173556134141
12.193586;1.0444541086248118;0.833163497007356;0.7976876579816986;-1.40936426148745e-05;-1.3493821588727477e-05;1.0448490739556056;9.999894720898665;0.8335092959270225;0.01556191240181331;0.015561684085265525;0.7178038616829358;-0.013386999900432153;0.7179163897606303
12.203586;1.0444539950044274;0.8331632728304021;0.7976877301235903;-1.4093583030309744e-05;-1.3493771197257607e-05;1.044848924422967;9.99989236599561;0.8335092506679098;0.015561912438585316;0.015561683795827915;0.7178039974694833;-0.013386999928944768;0.7179164317328574
12.213586;1.044453889366958;0.8331630429244958;0.7976878113618566;-1.409352673588869e-05;-1.3493720097738197e-05;1.0448487748087232;9.99989000444371;0.833509212209809;0.015561912437743254;0.015561683639832583;0.7178041335670727;-0.013386999956496892;0.7179164814365664
12.223586;1.0444537926363606;0.833162807347548;0.7976879015848789;-1.4093473825096821e-05;-1.3493668382767355e-05;1.0448486253420948;9.999887638304232;0.8335091814313953;0.015561912397338604;0.015561683609526105;0.7178042697556588;-0.01338699998320975;0.7179165385534437
12.233586;1.0444537055319691;0.8331625662025116;0.7976880006794177;-1.4093424398780262e-05;-1.3493616168993193e-05;1.0448484761008046;9.999885269036835;0.8335091590925253;0.015561912316971354;0.015561683698878;0.7178044057678331;-0.013387000009194534;0.7179166027692344
12.243586;1.0444536285667176;0.8331623196680985;0.7976881084698589;-1.4093378544558955e-05;-1.3493563611280938e-05;1.0448483270982816;9.99988289777843;0.8335091457801143;0.015561912196955513;0.015561683902879814;0.7178045413091332;-0.013387000034564955;0.7179166737727051
12.253586;1.044453562155201;0.8331620679925532;0.7976882246795616;-1.4093336318720845e-05;-1.3493510912721973e-05;1.0448481782739707;9.99988052555482;0.8335091419595205;0.015561912037085698;0.015561684216737625;0.7178046760959229;-0.013388000059457837;0.7179167698426921
12.263586;1.0444535067148173;0.8331618114796893;0.797688348882819;-1.4093297742989642e-05;-1.3493458326356415e-05;1.0448480295345004;9.999878153833471;0.833509148042844;0.015561911835710547;0.015561684635178994;0.7178048098593358;-0.013388000084031036;0.7179168532263338
12.273586;1.0444534626640174;0.8331612016570928;0.7976881465287988;-1.2986415023479585e-05;-1.2433667869219114e-05;1.044847880900582;9.999875784884908;0.8335091644179912;0.0155619115894209;0.01556168515136332;0.7178049423082327;-0.013388000108451441;0.717916942078979
12.283586;1.044453430300603;0.8331609363999628;0.7976882847856132;-1.2986383670446236e-05;-1.243361634615864e-05;1.0448477325843426;9.999873421830156;0.8335091914366451;0.015561911293277674;0.015561685756728097;0.7178050730900745;-0.013388000132891275;0.7179170359451755
12.293586;1.0444534096998124;0.8331606671899536;0.7976884288823071;-1.2986355851457151e-05;-1.2433565746310315e-05;1.0448475848739105;9.99987106894269;0.8335092293741201;0.015561910941564335;0.015561686442453088;0.7178052017814887;-0.013388000157522542;0.7179171343875711
12.303586;1.0444534007655422;0.833160394418178;0.79768857792071;-1.298633150186915e-05;-1.2433516303028628e-05;1.0448474379969244;9.999868731565073;0.833509278376219;0.015561910528750389;0.015561687200701807;0.717805327905311;-0.01338800018252231;0.717917236919079
12.313586;1.0444534033454673;0.8331601186448063;0.7976887309760226;-1.2986310531595925e-05;-1.2433468231034541e-05;1.0448472921352878;9.99986641541404;0.8335093384119379;0.015561910050765543;0.015561688024350971;0.7178054509585137;-0.013388000208108382;0.717917342954516
12.323586;1.0444534172567344;0.833159840522424;0.797688887196771;-1.2986292834330981e-05;-1.2433421722007846e-05;1.0448471475158025;9.999864126492007;0.833509409274407;0.015561909506043404;0.015561688906560836;0.7178055704435848;-0.013388000234565151;0.7179174517823489
12.333586;1.0444534422294898;0.833159560685414;0.7976890458759841;-1.2986278306222105e-05;-1.2433376936062149e-05;1.044847004485003;9.999861871514975;0.8335094906869774;0.015561908894765008;0.015561689841258983;0.7178056858877561;-0.013388000262203669;0.7179175625892555
12.343586;1.0444534778699834;0.8331592796871726;0.7976892064261016;-1.2986266853324996e-05;-1.2433334003695188e-05;1.0448468635280241;9.99985965768046;0.8335095824655978;0.015561908217640065;0.015561690823525055;0.7178057968444228;-0.013388000291280061;0.7179176745303917
12.353586;1.044453523674721;0.8331589979496618;0.7976893682835987;-1.298625841576378e-05;-1.243329303440762e-05;1.0448477251936434;9.999857491948747;0.8335096845973899;0.015561907476145588;0.015561691848764115;0.7178059028849973;-0.01338800032195447;0.7179177867902141
12.363586;1.044453579031645;0.8331587157312234;0.7976895308579327;-1.2986252985706693e-05;-1.243325411294298e-05;1.0448475899841567;9.999855380598687;0.8335097971954626;0.015561906672712528;0.015561692911350034;0.7178060035900713;-0.013388000354320855;0.7179178986243535
12.373586;1.0444536432003755;0.8331584331472881;0.7976896935868117;-1.2986250577121909e-05;-1.2433217292725393e-05;1.0448474582831706;9.999853329131021;0.833509920364616;0.015561905809445671;0.015561694004718412;0.717806098581694;-0.013388000388454207;0.717918009360853
12.383586;1.0444546690734697;0.8331589110274534;0.7976898560212836;-1.3226015627933572e-05;-1.2662730647640235e-05;1.044847330301368;9.999851342637823;0.8335100540381936;0.01556190488678137;0.015561695122844305;0.717806187589098;-0.013389000424429112;0.71791813703338
12.393586;1.0444547481296238;0.833158278939148;0.7976896838934737;-1.2119170317642099e-05;-1.1602959695794036e-05;1.0448472060475007;9.999849426429876;0.8335101979158929;0.015561903903900356;0.015561696261655832;0.7178062704460084;-0.013389000462328464;0.7179182438248143
12.403586;1.0444548330868704;0.8331579953380955;0.7976898448112386;-1.211917679401609e-05;-1.1602929175703644e-05;1.0448470853951723;9.999847586031914;0.8335103515156854;0.015561902860176254;0.01556169742016241;0.7178063470030214;-0.013389000502251041;0.7179183480152584
12.413586;1.0444549229790625;0.8331577115371828;0.7976900045278165;-1.2119186078015582e-05;-1.1602900671927248e-05;1.0448469682160877;9.999845826778856;0.8335105142259325;0.015561901755692753;0.01556169860058129;0.7178064170832538;-0.013389000544290574;0.7179184493847216
12.423586;1.0444550170016598;0.8331574275962262;0.7976901627661428;-1.211919808054467e-05;-1.160287411701183e-05;1.0448468544948597;9.999844153957193;0.8335106853571822;0.01556190059063645;0.01556169980747899;0.7178064805456688;-0.013389000588498536;0.7179185478047924
12.433586;1.0444551144641931;0.8331571434718392;0.7976903192628276;-1.2119212721795454e-05;-1.1602849442023636e-05;1.0448467443932594;9.99984257287338;0.833510864210908;0.015561899365111346;0.015561701047143824;0.7178065373545587;-0.013389000634875043;0.7179186431645103
12.443586;1.0444552147290247;0.8331568590655717;0.79769047368956;-1.2119229924141704e-05;-1.1602826572948833e-05;1.0448466382229207;9.99984108826646;0.8335110500963531;0.015561898079630375;0.015561702326369668;0.7178065875838322;-0.013389000683385137;0.7179187353469052
12.453586;1.0444553172131035;0.8331565742719659;0.7976906256272878;-1.2119249589437494e-05;-1.1602805414684223e-05;1.0448465363629635;9.999839703923357;0.8335112423265393;0.015561896734485681;0.015561703650145805;0.7178066313901411;-0.01338900073396476;0.717918824275154
12.463586;1.044455421368052;0.8331562890055967;0.79769077464285;-1.2119271583847942e-05;-1.1602785851801483e-05;1.0448464392041192;9.999838422703801;0.8335114402911409;0.015561895328432936;0.015561705020661074;0.717806668952643;-0.013389000786516071;0.7179189099410003
12.473586;1.0444555266683255;0.8331560032461084;0.7976909203418149;-1.2119295734493736e-05;-1.1602767768978493e-05;1.0448463470886218;9.999837246742734;0.833511643548483;0.015561893858804115;0.015561706438721963;0.7178067003880073;-0.013389000840910168;0.7179189923797265
12.483586;1.044455632683218;0.8331557170863478;0.7976910623836051;-1.2119321837615117e-05;-1.1602751073669314e-05;1.0448462602536621;9.999836177828623;0.8335118517919999;0.015561892322673463;0.015561707904959827;0.7178067257393299;-0.013389000896997945;0.7179190716254592
12.493586;1.044455739139236;0.8331554307673419;0.7976912005433214;-1.21193496929568e-05;-1.1602735707951315e-05;1.0448461788475016;9.999835217401614;0.83351206470303;0.015561890718246717;0.015561709419575066;0.7178067450679148;-0.01338900095462199;0.7179191476706052
12.503586;1.0444558459349245;0.8331547958613201;0.7976910007889241;-1.1012530248937371e-05;-1.0542983289310961e-05;1.0448461029844816;9.999834366140647;0.8335122818396107;0.015561889046125106;0.015561710982875905;0.7178067585363908;-0.013389001013623803;0.7179192204801158
12.513586;1.0444559531292525;0.8331545103617736;0.7976911310037686;-1.1012561159365688e-05;-1.0542970552082155e-05;1.0448460327708888;9.999833623813227;0.8335125026426826;0.015561887309034022;0.015561712597137041;0.7178067664216152;-0.013389001073851164;0.7179192900614959
12.523586;1.0444560608827074;0.8331542258379558;0.7976912571981454;-1.101259342496239e-05;-1.0542959174924025e-05;1.0448459682872244;9.999832989552747;0.8335127265191937;0.015561885510060528;0.015561714267197463;0.7178067690875013;-0.013389001135169797;0.7179193565131456
12.533586;1.044456169424788;0.8331539425936274;0.797691379274622;-1.10126269260236e-05;-1.0542949206768961e-05;1.0448459095476033;9.999832462337167;0.8335129528926344;0.015561883651434995;0.015561715998942639;0.7178067669101084;-0.013390001197464977;0.7179194386583061
12.543586;1.044456279070007;0.8331536608468609;0.7976914970912565;-1.1012661537726854e-05;-1.0542940701572712e-05;1.044845856457833;9.999832041488144;0.8335131811485749;0.01556188173443694;0.015561717797626667;0.717806760198865;-0.013390001260617573;0.7179194993794251
12.553586;1.0444563901771526;0.8331533807425731;0.7976916104988266;-1.1012697132478174e-05;-1.054293373111007e-05;1.0448458087969454;9.999831726865114;0.8335134105808164;0.01556187975930565;0.015561719667187448;0.7178067492271322;-0.01339000132446229;0.7179195574597002
12.563586;1.0444565030627442;0.8331531024142818;0.7976917193758459;-1.1012733566289417e-05;-1.0542928392131758e-05;1.0448457662535866;9.999831518483381;0.8335136404706767;0.015561877725328294;0.015561721610614695;0.7178067343134061;-0.01339000138876557;0.7179196129633411
12.573586;1.0444566179670192;0.83315282599614;0.7976918236537098;-1.1012770703010777e-05;-1.054292479917775e-05;1.044845728478937;9.999831416049792;0.8335138701790263;0.015561875631967197;0.01556172363092425;0.7178057158120307;-0.013390001453251806;0.7179186660751914
12.583586;1.0444567350716554;0.8331525515760809;0.7976919233325257;-1.1012808461545042e-05;-1.0542923086105547e-05;1.0448456950956855;9.999831418986547;0.8335140991098826;0.015561873479726922;0.015561725731191642;0.717805694065024;-0.013390001517647422;0.717918716447476
12.593586;1.0444568545269715;0.8331522791785048;0.7976920184824767;-1.1012846812821723e-05;-1.0542923414373715e-05;1.0448456656937655;9.999831526754612;0.8335143266684938;0.015561871269608967;0.015561727913665419;0.7178056694199959;-0.013390001581690158;0.7179187642967066
12.603586;1.0444569764783787;0.8331520087960673;0.7976921092218354;-1.1012885743821327e-05;-1.0542925966375584e-05;1.0448456398712278;9.99983173944635;0.8335145522888787;0.015561869002463919;0.015561730179697104;0.7178056422696819;-0.013390001645113015;0.7179188097487375
12.613586;1.0444571010548722;0.8331517404001892;0.7976921956442464;-1.101292524982688e-05;-1.0542930929618667e-05;1.0448456173059413;9.999832058332029;0.8335147754291294;0.01556186667870059;0.015561732530352528;0.7178056130236669;-0.013390001707653015;0.7179188530065895
12.623586;1.0444572282897506;0.8331511251091015;0.7976919437773083;-9.906116455267042e-06;-9.483200124478121e-06;1.0448465977721941;9.999832485359379;0.8335149955277823;0.015561864297064826;0.015561734966203425;0.7178055820437834;-0.01339000176907888;0.7179188943010901
12.633586;1.044457358049868;0.8331508603773401;0.7976920213818828;-9.906157164554974e-06;-9.483210456793764e-06;1.0448465810411842;9.999833021994032;0.8335152119943012;0.015561861853441921;0.01556173748610649;0.7178055496395382;-0.01339000182918836;0.7179189338611917
12.643586;1.0444574900581953;0.8331505972874761;0.7976920943506468;-9.90619852337975e-06;-9.483223787343378e-06;1.0448465667376903;9.999833668426467;0.8335154242468678;0.015561859342125605;0.015561740085871363;0.7178055161193126;-0.013390001887780284;0.7179189718965963
12.653586;1.0444585777345918;0.8331510965725412;0.7976921625863427;-1.014600167410977e-05;-9.712787732667683e-06;1.0448465542656822;9.999834423014148;0.8335156317580853;0.015561856758181654;0.01556174275794293;0.7178054818240638;-0.01339000194464527;0.7179190085406988
12.663586;1.044458713188788;0.833150836545716;0.7976922260868475;-1.0146044394579097e-05;-9.712807887569707e-06;1.0448465428178566;9.999835282255306;0.8335158340623329;0.015561854098017268;0.01556174549287491;0.7178054471160805;-0.013390001999575872;0.7179190437997915
12.673586;1.0444588497771594;0.8331505779450649;0.7976922849194912;-1.0146087758572748e-05;-9.712831856662398e-06;1.0448465314461017;9.99983624182808;0.8335160307307231;0.015561851359125835;0.015561748281634782;0.7178054123556038;-0.013391002052374028;0.7179190962175791
12.683586;1.044458986949996;0.8331503206667387;0.7976923391953898;-1.0146131717122499e-05;-9.712859822744089e-06;1.0448465191634053;9.999837297569252;0.8335162213540792;0.015561848540706661;0.015561751117019096;0.717805377905651;-0.013391002102850644;0.7179191283234234
12.693586;1.0444591239862793;0.8331500646562741;0.7976923890295217;-1.014617623266551e-05;-9.712891880673533e-06;1.0448465050577675;9.999838444984197;0.8335164055244751;0.015561845644589855;0.015561753993803086;0.7178053441557427;-0.013391002150814254;0.7179191586042828
12.703586;1.0444592600632072;0.8331498100264999;0.7976924345424613;-1.0146221280436202e-05;-9.712928056544823e-06;1.0448464884096265;9.99983967824556;0.8335165827976734;0.015561842675860844;0.015561756907852704;0.7178053115341597;-0.013391002196064056;0.7179191869371508
12.713586;1.044459394340885;0.8331495570674036;0.7976924758786307;-1.0146266839642978e-05;-9.7129683123658e-06;1.0448464687104035;9.999840990720958;0.833516752696436;0.01556183964271532;0.015561759854535135;0.7178052804990015;-0.013391002238408561;0.7179192132613151
12.723586;1.0444595260003495;0.8331493061677292;0.7976925131671274;-1.0146312904468382e-05;-9.713012545958674e-06;1.0448464455463837;9.999842376669305;0.8335169147749636;0.015561836555059399;0.015561762827521329;0.7178052515095302;-0.013391002277690349;0.7179192375947159
12.733586;1.0444596542481854;0.8331490577727475;0.7976925464519058;-1.014635950487097e-05;-9.713060621314724e-06;1.0448464185212514;9.999843832369216;0.8335170686355219;0.015561833422655625;0.015561765818844667;0.7178052250108652;-0.013391002313793905;0.717919259993997
12.743586;1.0444597783713625;0.833148812392739;0.797692575718245;-1.0146406700341797e-05;-9.713112403372187e-06;1.0448463873105323;9.999845356107302;0.8335172138747187;0.015561830254281466;0.015561768820276252;0.7178052014553656;-0.01339100234663975;0.7179192804828418
12.753586;1.0444598977916801;0.833148221823137;0.7976922670333869;-9.039604556381872e-06;-8.653429304731938e-06;1.0448463517400657;9.999846947379494;0.83351735005426;0.015561827058336078;0.01556177182511758;0.717805181301515;-0.013391002376174162;0.7179192990562371
12.763586;1.0444600120097232;0.8331479842949618;0.7976922883661057;-9.039653131190398e-06;-8.653488102389112e-06;1.044846311802293;9.999848606136117;0.8335174766810349;0.015561823843343857;0.01556177482876109;0.7178051649469598;-0.01339100240236331;0.717919315758594
12.773586;1.0444601205345916;0.8331477515945629;0.7976923058893252;-9.03970247593446e-06;-8.65355021084815e-06;1.0448462676312493;9.999850332169151;0.8335175931777246;0.0155618206167349;0.01556177782795194;0.7178051526550697;-0.013391002425187107;0.7179193307543291
12.783586;1.044460222891494;0.8331475241431854;0.7976923198276533;-9.039752640319637e-06;-8.653615536839498e-06;1.0448462194718862;9.999852124251131;0.8335176989313267;0.015561817383362965;0.01556178082016897;0.7178051445431558;-0.013391002444629964;0.7179193443357725
12.793586;1.0444603186802086;0.8331473021849162;0.7976923305258689;-9.039803677229332e-06;-8.653684022669867e-06;1.0448461676317178;9.999853979624149;0.8335177934097298;0.015561814145778737;0.015561783803217476;0.7178051406096494;-0.013391002460692648;0.7179193568545507
12.803586;1.044460407667292;0.8331470858477952;0.7976923384054135;-9.039855645896852e-06;-8.653755612605094e-06;1.0448461124075452;9.999855894000316;0.8335178762318427;0.015561810905311153;0.015561786774020184;0.7178051407419606;-0.013391002473424169;0.7179193686341356
12.813586;1.0444604898260554;0.8331468752015692;0.7976923439073831;-9.039908606548774e-06;-8.653830216587626e-06;1.0448460540391762;9.999857861895128;0.8335179471496981;0.015561807662851744;0.015561789727217895;0.7178051447273669;-0.013391002482929711;0.7179193799559048
12.823586;1.0444605652656862;0.8331466702334536;0.7976923474266894;-9.03996260331352e-06;-8.653907698242336e-06;1.0448459927140799;9.999859877628243;0.8335180059773641;0.015561804419235234;0.015561792655524298;0.7178051522954524;-0.013391002489352077;0.7179193911258324
12.833586;1.0444606341485059;0.8331464708183534;0.7976923493037115;-9.040017649351712e-06;-8.653987892517793e-06;1.0448459285821612;9.999861936278648;0.8335180525368469;0.015561801175072672;0.015561795552224087;0.7178051631384047;-0.013392002492856483;0.7179194211791384
12.843586;1.0444606966714993;0.8331462767902731;0.7976923499282769;-9.040073728977132e-06;-8.654070621037407e-06;1.0448458617721472;9.999864033515548;0.8335180866754326;0.015561797930831733;0.01556179841365381;0.7178051769111358;-0.013392002493609273;0.7179194332437459
12.853586;1.0444607530592354;0.8331460880197471;0.7976923498013099;-9.04013081053286e-06;-8.654155680902086e-06;1.0448457924301169;9.999866165028248;0.8335181083140485;0.01556179468726949;0.015561801239046155;0.7178051932884792;-0.0133920024917453;0.7179194464054802
12.863586;1.044460803544526;0.8331459044143201;0.7976923494385488;-9.040188844701403e-06;-8.6542428309182e-06;1.0448457207572739;9.999868326719092;0.8335181174874151;0.015561791445856421;0.015561804028797014;0.7178052120385336;-0.013392002487358917;0.7179194610690175
12.873586;1.0444608483784863;0.8331457259133319;0.7976923492552259;-9.040247752234674e-06;-8.654331800445663e-06;1.0448456470124166;9.99987051502041;0.833518114388567;0.015561788209491821;0.015561806784189263;0.7178052330022041;-0.01339200248054008;0.7179194775957605
12.883586;1.0444608877860184;0.8331452036937762;0.7976920156092637;-7.933457428132827e-06;-7.594683871382139e-06;1.0448455714662626;9.99987272686043;0.8335180993898871;0.01556178498236426;0.01556180950787104;0.71780525600703;-0.013392002471414822;0.7179194962819606
12.893586;1.0444609218474772;0.8331450353276251;0.797692016637342;-7.93351775358697e-06;-7.594775738970498e-06;1.0448454943045706;9.999874959879087;0.833518073008776;0.015561781768927205;0.015561812203134306;0.7178052808097578;-0.013392002460136077;0.7179195173471539
12.903586;1.0444609505004345;0.8331448719781218;0.7976920185554851;-7.933578600401518e-06;-7.5948687512690725e-06;1.0448454155541151;9.99987721265941;0.8335180358415605;0.015561778574215602;0.01556181487236286;0.7178053070968515;-0.013392002446850054;0.7179195409513168
12.913586;1.0444609736793167;0.8331447135431242;0.7976920214284665;-7.93363984793886e-06;-7.594962694202798e-06;1.0448453351108815;9.999879484599601;0.8335179884968479;0.01556177540533906;0.015561817516002193;0.717805334525191;-0.013392002431693473;0.7179195672337719
12.923586;1.0444609914148588;0.8331445598249934;0.79769202522119;-7.933701419855674e-06;-7.59505732611875e-06;1.044846252818797;9.999881775528506;0.8335179315401916;0.015561772271686643;0.01556182013352473;0.7178053627556082;-0.013392002414808708;0.717919596327721
12.933586;1.0444610038768192;0.833144410555693;0.797692029835007;-7.933763298504584e-06;-7.595152394016909e-06;1.0448461685710058;9.99988408535619;0.8335178654849577;0.015561769182752025;0.015561822725655589;0.7178053914508551;-0.013392002396335674;0.7179196283107872
12.943586;1.044461965182052;0.8331450262659922;0.7976920351417564;-8.173584380526941e-06;-7.824794379116787e-06;1.0448460824154475;9.999886414205816;0.8335177908609266;0.015561766145663312;0.015561825295205573;0.7178054202669344;-0.013392002376389413;0.7179196631484233
12.953586;1.044461968307457;0.833144885047691;0.7976920410603408;-8.173646887842619e-06;-7.824889552810912e-06;1.0448459945210407;9.999888762466037;0.83351770827645;0.015561763165052908;0.015561827846045683;0.7178054488629322;-0.013392002355062155;0.7179197006975537
12.963586;1.0444619675824458;0.8331447474242065;0.7976920476432684;-8.173709704886476e-06;-7.824984385114266e-06;1.0448459050472008;9.999891130214463;0.833517618375709;0.015561760244367479;0.015561830381737422;0.7178054769120036;-0.013392002332449143;0.7179197407444518
12.973586;1.044461963571311;0.8331446131038176;0.7976920551184349;-8.173772838501834e-06;-7.825078606022598e-06;1.044845814130494;9.999893517014572;0.8335175217551257;0.015561757386292665;0.015561832904733643;0.7178055041198811;-0.013392002308661664;0.7179197830512692
12.983586;1.0444619568036022;0.8331444818160902;0.7976920638290503;-8.17383630928193e-06;-7.825171939187862e-06;1.044845721964358;9.999895922470326;0.8335174189200001;0.015561754592507106;0.015561835415940159;0.7178055302708544;-0.01339200228381811;0.7179198274037595
12.993586;1.0444619477609853;0.8331443533589176;0.7976920741342081;-8.173900140854974e-06;-7.825264098534846e-06;1.0448456288708097;9.999898346482906;0.833517310257335;0.015561751864180965;0.015561837915287192;0.7178055552324127;-0.01339200225803386;0.71791987360804
13.003586;1.0444619369043406;0.8331442276615261;0.7976920862944613;-8.173964347883058e-06;-7.825354781779166e-06;1.0448455353351394;9.99990078902974;0.8335171960160167;0.015561749203107229;0.015561840403845425;0.7178045788718781;-0.013393002231425645;0.7179189402618168
13.013586;1.0444619246408164;0.8331437559951969;0.7976917664458557;-7.067177821120367e-06;-6.765705111552682e-06;1.0448454419554063;9.999903250068648;0.8335170763387677;0.01556174661245712;0.015561842884611456;0.7178046009937811;-0.013393002204126266;0.7179189894271057
13.023586;1.0444619112159772;0.8331436360621735;0.7976917824110564;-7.067242779673104e-06;-6.765791862973571e-06;1.0448453493480394;9.999905729338593;0.8335169513386279;0.015561744096736321;0.015561845360428685;0.7178046213935653;-0.013393002176285373;0.7179190396634779
13.033586;1.044461896685875;0.8331435191157757;0.797691800074963;-7.067308119818741e-06;-6.765876178877158e-06;1.0448452580740786;9.999908226324576;0.833516821127245;0.015561741661334096;0.015561847832086181;0.7178046399321469;-0.01339300214804943;0.7179190907738445
13.043586;1.0444618809806347;0.8331434051346644;0.7976918192606326;-7.067373856936208e-06;-6.765957801571242e-06;1.044845168603692;9.999910741140134;0.8335166857641301;0.015561739311900103;0.015561850298538023;0.7178046565041646;-0.013393002119534819;0.7179191426413567
13.053586;1.0444618639124892;0.8331432940936424;0.7976918398384326;-7.0674399990271985e-06;-6.766036524867489e-06;1.0448450813280288;9.999913274866815;0.8335165452389932;0.015561737053476448;0.015561852758053534;0.7178046709846415;-0.013393002090805236;0.7179191951955813
13.063586;1.0444618451487409;0.8331431859844438;0.7976918617048834;-7.0675065554863145e-06;-6.766112180724992e-06;1.0448449965727877;9.99991582808002;0.833516399555805;0.015561734890221467;0.015561855208875347;0.7178046832560803;-0.013393002061868425;0.7179192483567408
13.073586;1.0444618242849328;0.8331430807761446;0.7976918847200365;-7.067573550543835e-06;-6.766184615498202e-06;1.0448449145746057;9.999918399715359;0.8335162488126933;0.015561732826261002;0.015561857649158009;0.7178046932107137;-0.01339300203268388;0.717919301978867
13.083586;1.0444618009750906;0.8331429784190024;0.7976919087230971;-7.067641011023071e-06;-6.766253678698656e-06;1.0448448354533757;9.999920988102547;0.8335160931839998;0.015561730866406158;0.015561860076973612;0.7178047006929635;-0.013393002003168158;0.7179193557919696
13.093586;1.0444617749937553;0.8331428788908172;0.7976919335870809;-7.067708957417643e-06;-6.76631923083276e-06;1.0448447592316679;9.999923592373682;0.8335159328604135;0.015561729015671922;0.015561862490854157;0.717804705490463;-0.01339300197322035;0.7179194093926687
13.103586;1.0444617462526444;0.8331427822035565;0.7976919592272047;-7.0677774155169106e-06;-6.766381167933064e-06;1.0448446858864737;9.99992621243835;0.8335157680187829;0.015561727278691538;0.015561864889577753;0.7178047073638962;-0.013393001942758474;0.7179194623447377
13.113586;1.0444617147972621;0.8331426883827874;0.7976919856132827;-7.0678464251837465e-06;-6.766439441774169e-06;1.0448446153798823;9.999928848671779;0.8335155988319396;0.015561725660056754;0.015561867270581495;0.7178047060687651;-0.013393001911732531;0.7179195143035395
13.123586;1.044461680740784;0.8331425974511328;0.797692012775851;-7.067916032760759e-06;-6.766494048761696e-06;1.044844547703491;9.999931502290922;0.8335154255076944;0.015561724164819525;0.015561869629749566;0.7178047013799037;-0.013393001880128525;0.7179195650520194
13.133586;1.0444616441832133;0.8331425094088991;0.7976920407534813;-7.067986277549024e-06;-6.7665449909808975e-06;1.044844482971534;9.999934175935234;0.8335152482978846;0.015561722798121935;0.015561871963765062;0.7178046930915152;-0.01339300184797015;0.717919614457173
13.143586;1.0444616051428124;0.8331424242252266;0.7976920695527056;-7.06805718510703e-06;-6.766592238542846e-06;1.0448444214534853;9.999936874029643;0.8335150674383712;0.015561721563798852;0.015561874271725498;0.7178046809809513;-0.013393001815299866;0.7179196623951534
13.153586;1.0444615635045789;0.8331423418617645;0.7976920991465075;-7.068128754629528e-06;-6.766635726405518e-06;1.0448443634846312;9.999939602127059;0.8335148831097687;0.015561720462806431;0.015561876554610542;0.717804664793148;-0.013393001782149782;0.7179197086853604
13.163586;1.0444615190345594;0.8331419135145255;0.797691795531481;-5.961349817754516e-06;-5.706936831590243e-06;1.0448443093441135;9.999942365355244;0.8335146954966275;0.015561719492503087;0.015561878814869173;0.7178046442865198;-0.013393001748530252;0.7179197530588084
13.173586;1.0444614714099443;0.8331418367773251;0.7976918265574248;-5.9614224733750966e-06;-5.7069726202862285e-06;1.044844259166868;9.999945167195689;0.8335145048714493;0.015561718647457328;0.015561881056846728;0.7178046192782581;-0.013394001714435886;0.7179198138312896
13.183586;1.044461420250841;0.8331417627891169;0.7976918582610971;-5.9614954577411965e-06;-5.707004557744266e-06;1.0448442129375755;9.99994800885789;0.8335143115960895;0.015561717921172148;0.015561883286339883;0.7178045896434581;-0.013394001679840905;0.7179198533534478
13.193586;1.0444613651750716;0.833141691376446;0.7976918906495247;-5.961568621882687e-06;-5.70703273299847e-06;1.0448441705903204;9.999950889261083;0.8335141160596301;0.015561717307307677;0.015561885508896004;0.7178045553131212;-0.01339400164469664;0.7179198900186069
13.203586;1.0444613057806793;0.8331416223090732;0.7976919237289305;-5.961641817402731e-06;-5.707057309869962e-06;1.0448441320886876;9.999953805595219;0.8335139186376775;0.015561716800415867;0.015561887728637836;0.7178045162586695;-0.013394001608955392;0.7179199236404725
13.213586;1.044461241583245;0.8331415553932914;0.7976919575199827;-5.961714896821276e-06;-5.70707851357649e-06;1.044844097367659;9.999956754175614;0.8335137196660741;0.015561716396325403;0.015561889948174028;0.7178044724483437;-0.013394001572591446;0.7179199540664538
13.223586;1.0444611720425285;0.8331414905340871;0.7976919921052569;-5.9617877320834e-06;-5.707096583046773e-06;1.0448440662397738;9.999959731470875;0.8335135193960953;0.015561716091537448;0.015561892169134317;0.717804423835671;-0.01339400153560603;0.7179199811896027
13.233586;1.044461096644693;0.8331414277188854;0.7976920276670864;-5.961860222718513e-06;-5.707111716435608e-06;1.044844038418148;9.99996273492202;0.8335133179804755;0.015561715882073696;0.01556189439358502;0.7178043703951275;-0.013394001498044117;0.7179200050297954
13.243586;1.0444610149671576;0.8331413669497865;0.7976920644784763;-5.961932297194095e-06;-5.707124060634244e-06;1.0448440136306993;9.999965763216503;0.8335131155211514;0.015561715763409232;0.015561896625224102;0.7178043121474562;-0.01339400146001636;0.7179200257731904
13.253586;1.0444609267459988;0.8331413082169773;0.7976921028539619;-5.96200392225895e-06;-5.707133742645902e-06;1.044844991729566;9.999968815718907;0.8335129121434486;0.015561715731807247;0.01556189886924682;0.7178042491331421;-0.013394001421685528;0.7179200437029306
13.263586;1.044460831902611;0.8331412515300558;0.7976921431193117;-5.96207509547864e-06;-5.707140896973353e-06;1.0448449727283735;9.999971891252946;0.8335127080324258;0.015561715785096514;0.015561901131999952;0.7178041813682606;-0.013394001383218375;0.71792005911333
13.273586;1.044461684249101;0.833141957738678;0.7976921856167474;-6.201902482333519e-06;-5.936691793530847e-06;1.0448449567337592;9.999974987155678;0.833512503367527;0.01556171592196052;0.015561903420509166;0.7178041088268265;-0.013394001344743533;0.7179200723143033
13.283586;1.0444615763725904;0.8331419052413291;0.797692230707588;-6.201972730177221e-06;-5.936694336057559e-06;1.044844943854986;9.999978098987821;0.8335122982244215;0.015561716140794747;0.015561905740556691;0.7178040314450478;-0.013394001306337026;0.7179200837011194
13.293586;1.044461462193286;0.8331418548348705;0.7976922787396967;-6.202042457874246e-06;-5.936694797150229e-06;1.0448449341978812;9.9999812210019;0.8335120925815628;0.015561716439416695;0.015561908094301668;0.7178039491433194;-0.013394001268028975;0.7179200938120113
13.303586;1.044461341823721;0.8331418064539986;0.7976923300368287;-6.202111574938714e-06;-5.936693321813953e-06;1.04484492792492;9.99998434716566;0.8335118864016055;0.015561716816390934;0.015561910479905594;0.7178038618803373;-0.013394001229824305;0.7179201033326813
13.313586;1.0444612152430621;0.8331414111890231;0.7976920509127149;-5.095327732640465e-06;-4.876951404436159e-06;1.0448449253155292;9.999987471751602;0.8335116796857985;0.01556171727262166;0.015561912892944731;0.7178037697101134;-0.013394001191723643;0.7179201130694999
13.323586;1.0444610823017029;0.8331413664897931;0.7976921093951782;-5.095395245720853e-06;-4.87694647958436e-06;1.0448449267897923;9.999990588992576;0.8335114725253493;0.01556171781151755;0.015561915327559954;0.7178036727850214;-0.01339400115372008;0.7179201239520274
13.333586;1.0444609427952471;0.8331413234270248;0.7976921714757542;-5.095461779575391e-06;-4.876940024332888e-06;1.0448449328649827;9.999993692240002;0.8335112651524621;0.01556171843830187;0.015561917777570764;0.7178035713263823;-0.013394001115789322;0.7179201369964203
13.343586;1.04446049597243;0.833141042114931;0.7976922369085703;-5.8563405759285095e-06;-5.605362806362487e-06;1.0448449440629135;9.999996773557708;0.8335110578760289;0.015561719159547785;0.015561920238063175;0.717803465603253;-0.013394001077915718;0.7179201531471361
13.353586;1.0444603427857113;0.8331410019131852;0.7976923053505361;-5.856404909397227e-06;-5.605353661876837e-06;1.0448449608410428;9.999999824530102;0.8335108509135958;0.015561719982952579;0.01556192270571159;0.7178033559152205;-0.013394001040133892;0.7179201731395317
13.363586;1.044460182587334;0.8331409628983445;0.7976923764353263;-5.856468093806851e-06;-5.605343389482847e-06;1.0448449835557916;10.000002837494398;0.8335106442861163;0.01556172091610651;0.015561925177595025;0.7178032425826953;-0.01339500100253624;0.7179202161681856
13.373586;1.0444600153684638;0.8331409249130732;0.7976924498690454;-5.856530135559043e-06;-5.605332177897623e-06;1.0448450124065334;10.000005805635869;0.8335104378553289;0.015561721964445007;0.01556192765092444;0.7178031259257175;-0.013395000965244626;0.7179202453528367
13.383586;1.0444598412590314;0.8331408878496884;0.7976925254524263;-5.856591049099298e-06;-5.60532024278209e-06;1.0448450473823112;10.000008722292112;0.8335102314424419;0.015561723131171249;0.015561930124384218;0.7178030062275584;-0.013395000928376425;0.7179202797822769
13.393586;1.044459660553713;0.8331408516747151;0.7976926030813221;-5.85665083968572e-06;-5.60530781928814e-06;1.0448450883051743;10.000011580840551;0.8335100249099504;0.015561724419243163;0.015561932598702552;0.7178028837246878;-0.013395000892032832;0.7179203199586663
13.403586;1.0444594736735873;0.8331408164166912;0.7976926827086656;-5.8567095009501435e-06;-5.605295174525068e-06;1.044845134979953;10.000014374970004;0.8335098181582082;0.015561725832781113;0.015561935075765868;0.7178027586354584;-0.013395000856305683;0.7179203664345093
13.413586;1.0444592811069882;0.8331407821807288;0.7976927642790291;-5.8567670361589625e-06;-5.605282607474317e-06;1.044845187317909;10.00001709890059;0.8335096111246436;0.015561727377223543;0.01556193755835206;0.7178026312025838;-0.013395000821273217;0.7179204196646326
13.423586;1.044459083388107;0.8331407492130175;0.7976928476941452;-5.8568234768508e-06;-5.6052704264440244e-06;1.0448452453305872;10.000019747730766;0.8335094038510608;0.01556172905863989;0.015561940050645375;0.7178025017096887;-0.013395000786985594;0.7179204798767123
13.433586;1.0444588811318387;0.8331407179112074;0.7976929328295813;-5.856878889422751e-06;-5.605258919759981e-06;1.0448453090481615;10.00002231735947;0.833509196542891;0.015561730882759812;0.015561942557929082;0.7178023704813465;-0.01339500075346539;0.7179205471112114
13.443586;1.0444586750859353;0.833140688715395;0.7976930195872479;-5.856933379455262e-06;-5.605248315624232e-06;1.0448453784425158;10.000024804383635;0.8335089895280514;0.015561732854885523;0.01556194508542487;0.7178022378907883;-0.013395000720724184;0.7179206213192034
13.453586;1.044458466148474;0.8331406619817104;0.7976931079376903;-5.85698709236113e-06;-5.605238766119257e-06;1.0448454533914049;10.000027207078936;0.8335087831571633;0.015561734980150257;0.015561947637927799;0.7178021043245859;-0.013395000688779173;0.7179207023775978
13.463586;1.044458255349278;0.8331406379500627;0.7976931978826106;-5.857040199758709e-06;-5.60523039067486e-06;1.0448455337219635;10.00002952621509;0.8335085777602455;0.015561737262551077;0.015561950220662023;0.7178019701176429;-0.01339500065766303;0.7179207900804896
13.473586;1.044458043793407;0.8331402679618877;0.797692955413161;-4.7502406388641135e-06;-4.5454843645180584e-06;1.0448456192753681;10.000031764245108;0.8335083736566373;0.01556173970347558;0.015561952839474636;0.7178018355532172;-0.01339500062742193;0.7179208841760711
13.483586;1.0444578325079736;0.8331402496411714;0.7976930482628856;-4.750292964872342e-06;-4.545478723551828e-06;1.0448457098915689;10.000033923741926;0.8335081711475032;0.015561742301290003;0.01556195549925698;0.7178017008981437;-0.013395000598096762;0.7179209844004054
13.493586;1.044457622291496;0.8331402341487039;0.7976931422420546;-4.750345023451338e-06;-4.54547461742649e-06;1.044845805362379;10.000036006270179;0.8335079705003032;0.015561745052088887;0.015561958201838495;0.7178015663735424;-0.013395000569699606;0.7179210904597073
13.503586;1.0444574137671874;0.8331402213920869;0.7976932370467543;-4.7503968723016445e-06;-4.545472121011595e-06;1.044845905477811;10.000038012112727;0.8335077719310389;0.015561747950644793;0.015561960945480584;0.7178004320770639;-0.013395000542204686;0.7179202021680419
13.513586;1.0444572075244933;0.8331402112851819;0.7976933323420922;-4.7504485606784804e-06;-4.545471280753799e-06;1.0448460101414372;10.000039940770085;0.8335075755640524;0.015561750990497931;0.015561963726407611;0.7178002979530366;-0.013395000515562751;0.7179203187357607
13.523586;1.0444570041353594;0.833140203822349;0.7976934278097202;-4.75050007860554e-06;-4.545472110091019e-06;1.044846119377329;10.000041791523095;0.8335073814056738;0.015561754163915717;0.01556196654056237;0.7178001638496733;-0.013395000489726736;0.7179204398307735
13.533586;1.0444568041080877;0.8331401991046687;0.7976935231645607;-4.750551313075425e-06;-4.545474577049361e-06;1.0448462332005006;10.000043563631543;0.8335071893769763;0.01556175746283172;0.015561969384283888;0.7178000295953613;-0.013395000464662741;0.7179205649443026
13.543586;1.0444566078501756;0.8331401973197612;0.7976936181591033;-4.750602081989736e-06;-4.545478578270605e-06;1.04484635150316;10.000045256258085;0.8335069993740798;0.01556176087953116;0.015561972254242537;0.717799895018391;-0.013395000440344574;0.717920693647098
13.553586;1.0444564156053884;0.8331401987216587;0.7976937125957642;-4.750652220856729e-06;-4.545483925290384e-06;1.0448464739999344;10.000046868064512;0.8335068112991723;0.015561764406125686;0.015561975147368836;0.7177997599368203;-0.013395000416740573;0.7179208256261493
13.563586;1.0444562274405498;0.833140203604091;0.7976938063276506;-4.750701633277671e-06;-4.545490371323006e-06;1.0448466002146062;10.000048396887664;0.8335066250456931;0.015561768034133219;0.015561978060905089;0.717799624204212;-0.013396000393789628;0.7179209793140722
13.573586;1.0444560433611645;0.8331402122519762;0.7976938992561364;-4.750750275811447e-06;-4.545497659096524e-06;1.0448467295340271;10.000049839996741;0.8335064404573096;0.015561771755467399;0.015561980992020613;0.7177994878180165;-0.013396000371382501;0.7179211171827286
13.583586;1.0444558634174057;0.8331402248962247;0.7976939913171668;-4.75079812830922e-06;-4.545505549705329e-06;1.0448468612984183;10.000051194850677;0.8335062573464078;0.015561775564001977;0.015561983936726087;0.7177993509854739;-0.013396000349372907;0.7179212576448587
13.593586;1.0444556876594335;0.8331402417161604;0.7976940824296734;-4.750845182616609e-06;-4.5455138163959075e-06;1.04484699486027;10.000052460297466;0.833506075570567;0.015561779455757518;0.015561986889136181;0.7177992140831395;-0.013396000327618835;0.7179214004494213
13.603586;1.0444555160553697;0.83314026284989;0.7976941724649417;-4.750891435585939e-06;-4.545522227836692e-06;1.0448471296004294;10.000053637469742;0.8335058950184273;0.015561783427447724;0.01556198984244361;0.7177990775651553;-0.01339600030602374;0.7179215453768164
