time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.613586;1.0444553485299741;0.8331402883633082;0.7976942612912769;-4.750936883442293e-06;-4.545530543682742e-06;1.0448472649405423;10.000054729602745;0.8335057155228831;0.015561787474824475;0.015561992790688966;0.7177989419069114;-0.013396000284549988;0.7179216922232542
13.623586;1.044455185085592;0.8331403182296101;0.7976943488338564;-4.750981513934392e-06;-4.545538520131644e-06;1.0448484003571714;10.000055741481333;0.8335055368522308;0.015561791592353841;0.015561995729285343;0.717798807601324;-0.01339600026321745;0.7179218407886676
13.633586;1.0444550258352556;0.8331403523251051;0.7976944350699054;-4.751025294722554e-06;-4.5455459357409914e-06;1.0448485353943426;10.000056679152937;0.8335053587616087;0.01556179577432298;0.015561998654870589;0.717798675164521;-0.013396000242093345;0.7179219908707194
13.643586;1.0444558246696938;0.8331408024399708;0.7976941860210112;-3.883969290707734e-06;-3.715358489166916e-06;1.044848669697895;10.000057549593016;0.8335051810261991;0.015561800015417297;0.015562001565977503;0.7177985451339005;-0.01339600022125907;0.7179221422394201
13.653586;1.044455674140099;0.8331408442377524;0.7976942695330236;-3.8840112325132305e-06;-3.715364345679078e-06;1.0448488030506382;10.00005836013562;0.833505003469835;0.015561804309982018;0.015562004463403153;0.7177984180594897;-0.013396000200769117;0.7179222946393476
13.663586;1.0444555281152628;0.8331408894163002;0.7976943516035511;-3.88405217977745e-06;-3.7153692864270196e-06;1.0448489353439059;10.000059118086737;0.8335048260118477;0.015561808651483147;0.015562007348662466;0.7177982945095304;-0.013396000180632995;0.717922447842913
13.673586;1.044455386795431;0.8331409376200538;0.7976944321490277;-3.884092069794994e-06;-3.715373233928251e-06;1.0448490664782177;10.000059830604254;0.833504648706098;0.015561813032733683;0.015562010221797902;0.7177981750765169;-0.0133960001608256;0.717922601697992
13.683586;1.0444552504575026;0.8331409884477754;0.7976945110287185;-3.884130821837407e-06;-3.7153761063566457e-06;1.0448491962649284;10.000060504302061;0.8335044717122556;0.015561817445880368;0.015562013080578117;0.7177980603070361;-0.013396000141294745;0.7179227561166456
13.693586;1.044455119363771;0.8331410415096331;0.7976945880625723;-3.884168328289695e-06;-3.7153778129730393e-06;1.044849324388066;10.000061144876428;0.8335042951977358;0.015561821881423766;0.01556201592075605;0.7177979506082829;-0.01339600012195087;0.717922911027257
13.703586;1.044454993703695;0.8331410964716998;0.7976946630222297;-3.884204462508163e-06;-3.715378258639849e-06;1.0448494504465227;10.000061757337747;0.8335041192657091;0.015561826327528089;0.015562018736646739;0.7177978462528426;-0.013396000102658944;0.7179230663501002
13.713586;1.0444548735845056;0.8331411530132684;0.7976947356105791;-3.88423910174753e-06;-3.715377361455677e-06;1.0448495740405361;10.000062346588471;0.8335039439569465;0.01556183077154499;0.015562021521922802;0.7177977474702933;-0.013396000083239226;0.7179232220050152
13.723586;1.0444547590545725;0.83314121074443;0.7976948054998878;-3.884272138805404e-06;-3.7153750691374583e-06;1.0448496948365982;10.000062918111393;0.8335037692733813;0.015561835203065847;0.015562024270069877;0.7177976545367403;-0.013396000063484292;0.7179233779135914
13.733586;1.0444546501905925;0.8331412691809051;0.7976948723970481;-3.884303478229431e-06;-3.71537135341374e-06;1.044849812600249;10.000063478407899;0.8335035952028648;0.015561839616153776;0.015562026974399826;0.7177975677956233;-0.013396000043189197;0.7179235339703748
13.743586;1.0444545471589517;0.8331413278348917;0.7976949360544564;-3.8843330342613075e-06;-3.7153662018205222e-06;1.0448499271911655;10.00006403460287;0.8335034217771042;0.015561844009291333;0.015562029628327983;0.7177974876252982;-0.01339600002217556;0.71792368999912
13.753586;1.044454450168804;0.8331413863480412;0.7976949962203957;-3.88436073652524e-06;-3.7153596368627972e-06;1.0448500385285573;10.000064593323271;0.8335032491243205;0.015561848383935066;0.015562032226154529;0.7177974143914567;-0.01339600000032094;0.7179238457343167
13.763586;1.0444543594064155;0.8331414445216213;0.7976950525913115;-3.884386536936478e-06;-3.7153517384224396e-06;1.0448501465753417;10.000065159695964;0.8335030774373252;0.015561852743554688;0.015562034763146698;0.7177973483825775;-0.013395999977591062;0.7179240008319725
13.773586;1.0444542750066488;0.8331415022122288;0.7976951048181012;-3.8844104111723655e-06;-3.7153426317681458e-06;1.0448502513397073;10.000065737005569;0.8335029068994768;0.015561857092444568;0.015562037234472323;0.7177972897622787;-0.013395999954040392;0.7179241548848102
13.783586;1.0444541969846095;0.833141559210895;0.7976951525800045;-3.884432351733478e-06;-3.7153324515956945e-06;1.0448503528858797;10.000066326670002;0.8335027376751248;0.015561861433629356;0.015562039634722906;0.7177972385792456;-0.013396999929782112;0.7179243261012646
13.793586;1.0444541251438024;0.8331416152298856;0.797695195676951;-3.884452362752292e-06;-3.7153213224875715e-06;1.0448504513667245;10.000066928648895;0.8335025699654335;0.015561865767597561;0.01556204195837615;0.7177971948164862;-0.013396999904964842;0.7179244766978434
13.803586;1.0444540590960336;0.8331416699676426;0.7976952340523732;-3.884470466174385e-06;-3.7153093670753165e-06;1.044850547032768;10.000067542422624;0.8335024040466709;0.015561870092504159;0.015562044199937099;0.7177971584445424;-0.013396999879768995;0.7179246248783729
13.813586;1.0444539983687282;0.8331417231498836;0.7976952677447058;-3.884486702357416e-06;-3.715296716758606e-06;1.0448506401864146;10.00006816737878;0.8335022402553424;0.015561874405333161;0.015562046353890063;0.717797129458099;-0.013396999854396232;0.7179247701847539
13.823586;1.0444539425108044;0.8331414257390765;0.7976949629119182;-2.7776477877721655e-06;-2.655544470733505e-06;1.0448507311309305;10.00006880215853;0.8335020789377003;0.015561878703417647;0.015562048414859113;0.7177971078918475;-0.013396999829033758;0.7179249121764447
13.833586;1.0444538912116161;0.8331414750950474;0.7976949876255208;-2.7776604550373727e-06;-2.655530905123242e-06;1.044850820150733;10.000069444016393;0.8335019203530839;0.015561882985178566;0.015562050377783854;0.7177970938202313;-0.013396999803818501;0.717925050496604
13.843586;1.04445384433357;0.8331415222122163;0.7976950081544294;-2.7776714681890903e-06;-2.6555171574100348e-06;1.0448509075182364;10.00007008908178;0.8335017645976806;0.015561887250230666;0.015562052238021672;0.7177970873385524;-0.013396999778830722;0.7179251848978319
13.853586;1.0444538017831178;0.8331415669863137;0.797695024706238;-2.7776809488491556e-06;-2.6555033932313486e-06;1.0448509935186887;10.000070733509526;0.8335016116856854;0.015561891499931223;0.015562053991235522;0.7177970885357527;-0.013396999754111127;0.7179253151988949
13.863586;1.0444537633945163;0.8331416094931416;0.7976950374546988;-2.777689013872654e-06;-2.65548974179701e-06;1.0448510784395464;10.000071374552991;0.8335014616964812;0.01556189573784735;0.015562055633540878;0.7177970974948799;-0.013396999729688724;0.7179254412499759
13.873586;1.0444537289234268;0.8331416499333759;0.7976950465448874;-2.7776957504569736e-06;-2.655476296692309e-06;1.0448511624761454;10.000072010585402;0.8335013147902386;0.015561899968643347;0.015562057162321482;0.7177971143052889;-0.01339699970560877;0.7179255629331517
13.883586;1.0444536980777237;0.8331416885505366;0.7976950521116685;-2.7777012110489707e-06;-2.6554631182005813e-06;1.0448512456288115;10.000072640244472;0.8335011711498561;0.015561904195628045;0.015562058577157952;0.7177971390346178;-0.01339699968194232;0.717925680157618
13.893586;1.044453670575289;0.8331417255991281;0.797695054278967;-2.77770542653808e-06;-2.655450249754576e-06;1.0448513276971447;10.00007326189438;0.8335010309621858;0.015561908418826561;0.01556205988050412;0.7177971716944114;-0.013396999658788706;0.7179257928425672
13.903586;1.0444536462018308;0.8331417613049128;0.7976950531559586;-2.777708435978981e-06;-2.6554377370912267e-06;1.0448514083802938;10.000073874256307;0.8335008944009875;0.015561912634248914;0.015562061077706798;0.7177972122349056;-0.013396999636285496;0.7179259009184746
13.913586;1.0444536247941014;0.8331417958006697;0.7976950488621868;-2.7777103153226386e-06;-2.655425620802725e-06;1.0448514874183306;10.000074477356307;0.8335007616062543;0.015561916834413632;0.015562062175946814;0.7177972605338615;-0.013396999614594708;0.7179260043663851
13.923586;1.0444536061883745;0.8331418290983732;0.7976950415521543;-2.7777111776481965e-06;-2.655413920447897e-06;1.0448515646748684;10.000075072542893;0.8335006326938037;0.015561921010568844;0.015562063182873986;0.7177973163782755;-0.013396999593868199;0.7179261032740093
13.933586;1.0444535901782988;0.8331418611373154;0.7976950314191279;-2.7777111474000655e-06;-2.655402630422773e-06;1.044851640112898;10.000075661874575;0.8335005077679246;0.015561925154740234;0.015562064105502057;0.7177973794304496;-0.013396999574240048;0.7179261978516005
13.943586;1.0444535764645473;0.8331418918702911;0.7976950186753314;-2.777710328442784e-06;-2.6553917185051385e-06;1.0448517137364541;10.000076247519985;0.8335003869071066;0.015561929259903698;0.015562064949467356;0.7177974491736612;-0.013396999555833228;0.7179262883720757
13.953586;1.0444535646795055;0.8331419213147236;0.7976950035100213;-2.777708783801941e-06;-2.655381135512849e-06;1.044851785570597;10.000076831129634;0.8335002701677392;0.015561933320222265;0.015562065719320282;0.7177975249263777;-0.013396999538754872;0.7179263750725412
13.963586;1.044453554538059;0.8331419495204354;0.7976949860693697;-2.7777065352874756e-06;-2.655370837553953e-06;1.044851855632868;10.000077413651304;0.8335001576534858;0.01556193733196792;0.015562066419265762;0.7177976059306238;-0.013396999523103125;0.7179264580899148
13.973586;1.0444535459590216;0.8331419764944219;0.7976949664691236;-2.7777035756619114e-06;-2.6553607977379474e-06;1.0448519238542935;10.000077995880591;0.8335000495654856;0.015561941293280196;0.01556206705342329;0.7177976914245511;-0.013396999508982934;0.7179265374751482
13.983586;1.044453539029099;0.8331420021884101;0.7976949448340795;-2.7776998828894937e-06;-2.655350996319251e-06;1.0448519900262327;10.000078578657142;0.8334999461550633;0.015561945202920355;0.015562067626366959;0.7177977806934742;-0.013396999496504258;0.7179266132667104
13.993586;1.0444535338855363;0.8331420265704129;0.7976949213723795;-2.7776954290572335e-06;-2.655341403408693e-06;1.0448520538501667;10.000079162310799;0.8334998476481914;0.015561949059492977;0.015562068144007998;0.7177978730972319;-0.01339699948577067;0.7179266855722568
14.003586;1.0444535306088836;0.8331420496937739;0.7976948964292742;-2.7776901937557783e-06;-2.655331979065004e-06;1.0448521150699979;10.00007974655044;0.8334997541921562;0.01556195286147314;0.015562068613446833;0.7177979680662384;-0.01339699947688002;0.7179267546365785
14.013586;1.0444535291331098;0.8331420716938837;0.7976948704715646;-2.7776841853261494e-06;-2.655322686963815e-06;1.0448521735818546;10.000080331099745;0.8334996658172605;0.015561956607177902;0.015562069041315454;0.7177980651007507;-0.013397999469939864;0.7179268395120549
14.023586;1.0444535291725374;0.8331417439210042;0.7976945100626998;-1.6708241079906144e-06;-1.5955744526056998e-06;1.044852229423939;10.000080916037504;0.8334995824337555;0.015561960294311866;0.015562069431857454;0.7177981637569152;-0.01339799946508242;0.7179269033266614
14.033586;1.0444535301607913;0.8331417640532323;0.7976944835570561;-1.6708166752500382e-06;-1.5955653672712147e-06;1.044852282695706;10.00008150166835;0.8334995038728564;0.015561963920082678;0.015562069786540069;0.7177982636078098;-0.01339799946245648;0.7179269651336679
14.043586;1.044453531227757;0.8331417833499629;0.797694457367762;-1.6708086063354386e-06;-1.5955563856019991e-06;1.0448523335371744;10.000082088495697;0.8334994299546798;0.015561967481832998;0.015562070105045636;0.717798364216578;-0.013397999462202808;0.7179270251943014
14.053586;1.0444535312630117;0.8331418018794826;0.7976944317569153;-1.6707999743610955e-06;-1.5955475190943598e-06;1.0448533821671433;10.00008267712453;0.8334993605423452;0.015561970976826276;0.015562070385753937;0.717798465131144;-0.01339799946444387;0.7179270836588186
14.063586;1.0444544828283786;0.8331425805376476;0.7976944068921816;-1.910541985473045e-06;-1.8250829998407219e-06;1.0448534289016942;10.000083268070876;0.8334992955567584;0.015561974401725147;0.01556207062560939;0.7177985658958509;-0.013397999469282544;0.7179271406411343
14.073586;1.0444544772871736;0.833142597779978;0.7976943828960196;-1.9105325114714577e-06;-1.8250744680293175e-06;1.0448534741556523;10.000083861762645;0.8334992349782255;0.01556197775357405;0.01556207082062995;0.7177986660582397;-0.01339799947679594;0.7179271962538507
14.083586;1.0444544675480856;0.8331426144988566;0.797694359926651;-1.9105227353126692e-06;-1.8250661864196121e-06;1.0448535184453265;10.000084458325935;0.8334991788355499;0.015561981031554288;0.015562070966420566;0.7177987651384048;-0.0133979994870384;0.7179272506308565
14.093586;1.0444544530368374;0.8331426307611016;0.797694338196469;-1.910512711154528e-06;-1.8250581888165252e-06;1.0448535624136015;10.000085057049674;0.8334991271903776;0.015561984236878806;0.015562071057728319;0.7177988626109437;-0.013397999500055465;0.7179273039770702
14.103586;1.0444544333992132;0.8331426466170434;0.7976943178937153;-1.9105024871871113e-06;-1.8250504929628396e-06;1.0448536068889756;10.000085656216996;0.833499080159996;0.015561987371043818;0.015562071088516417;0.717798957941053;-0.013397999515898878;0.7179273565627962
14.113586;1.0444544084321836;0.8331426620921862;0.7976942991103695;-1.910492104470551e-06;-1.825043122987756e-06;1.0448536528654961;10.000086253362694;0.8334990379429045;0.015561990434739912;0.01556207105320746;0.71779805060356;-0.013397999534629307;0.7179264088294413
14.123586;1.044454378025818;0.8331426771634639;0.7976942818420755;-1.9104816025436526e-06;-1.8250360995969457e-06;1.0448537013403005;10.000086845338469;0.8334990008067609;0.015561993427162631;0.015562070946988056;0.7177981400601023;-0.013397999556287331;0.717926460653594
14.133586;1.0444543421035983;0.8331426917495339;0.7976942660369002;-1.910471030198122e-06;-1.825029403162558e-06;1.04485375316158;10.00008742830055;0.8334989690627364;0.015561996345317028;0.015562070764797379;0.7177982257730603;-0.013397999580852353;0.7179265123925783
14.143586;1.0444543005704632;0.8331427057202018;0.7976942516639559;-1.91046042065982e-06;-1.825022954640786e-06;1.0448538090028183;10.000087997951333;0.8334989430402322;0.015561999184445747;0.015562070501050728;0.7177983072907583;-0.0133979996082482;0.7179265641810106
14.153586;1.0444542532901142;0.8331427189158589;0.7976942387688302;-1.9104497543527056e-06;-1.8250166359775529e-06;1.044853869387015;10.000088549765652;0.833498923092397;0.015562001938618206;0.015562070150925996;0.7177983843214555;-0.013397999638400722;0.7179266160930804
14.163586;1.0444542001398316;0.8331427311781889;0.7976942274798887;-1.9104389856975043e-06;-1.8250103156953773e-06;1.0448539346785268;10.000089079097519;0.833498909621298;0.015562004600655877;0.015562069711959753;0.7177984567007286;-0.01339799967126794;0.7179266681288925
14.173586;1.044454141110887;0.8331427423791474;0.7976942179775156;-1.910428120755442e-06;-1.8250038548466318e-06;1.0448540050730595;10.000089581067526;0.8334989030445296;0.015562007163246213;0.015562069184291368;0.7177985242969598;-0.013397999706805582;0.7179267201790408
14.183586;1.0444540763315608;0.8331427524479817;0.7976942104524841;-1.910417250326832e-06;-1.8249971137433518e-06;1.0448540806401578;10.00009004997275;0.833498903728262;0.01556200962138636;0.015562068570211897;0.7177985869715011;-0.013397999744934764;0.7179267720097748
14.193586;1.044454005987992;0.8331427613891527;0.7976942050416128;-1.9104065054812813e-06;-1.8249899664435722e-06;1.0448541614046885;10.000090478761514;0.8334989119604617;0.015562011973506951;0.015562067874140583;0.7177986446022119;-0.013397999785544195;0.7179268233082864
14.203586;1.0444539302205353;0.8331427692838301;0.797694201766508;-1.9103959956043135e-06;-1.8249822911973124e-06;1.044854247396998;10.000090859349724;0.8334989279368353;0.01556201422035556;0.015562067101593838;0.717798697109332;-0.013397999828491162;0.7179268737456554
14.213586;1.0444538490880313;0.8331427763022858;0.7976942005573199;-1.9103857829876343e-06;-1.8249739376592177e-06;1.0448543386343736;10.000091183765736;0.8334989517416008;0.015562016363092231;0.015562066257444074;0.7177987444646804;-0.013397999873601659;0.7179269230406816
14.223586;1.0444537626360282;0.833142782723481;0.7976942013381115;-1.910375884201649e-06;-1.8249647285094783e-06;1.0448544350842845;10.000091445652632;0.8334989833503432;0.01556201840191194;0.015562065345898865;0.717798786687817;-0.013397999920686498;0.7179269710234047
14.233586;1.0444536709494885;0.8331424401378245;0.7976938701257723;-8.035118314637401e-07;-7.652153498175004e-07;1.0448545366622932;10.000091641175421;0.8334990226526744;0.015562020335494187;0.015562064371584104;0.7177988238580337;-0.013397999969562533;0.7179270176419636
14.243586;1.0444535741144694;0.833142446589193;0.797693874824973;-8.035024583610971e-07;-7.652039526274225e-07;1.0448546432598877;10.000091768473045;0.8334990694834183;0.015562022160834266;0.015562063339454243;0.7177988561770586;-0.013398000020068468;0.7179270629113232
14.253586;1.0444534722196328;0.8331424537536166;0.7976938815609173;-8.034932321144403e-07;-7.651912681062342e-07;1.0448547547625215;10.00009182668051;0.8334991236527605;0.015562023873858698;0.015562062253581402;0.7177988840101083;-0.013398000072075084;0.7179271068528883
14.263586;1.0444533654439483;0.8331424621048246;0.797693890487901;-8.034840250318122e-07;-7.651771809655351e-07;1.044854871041054;10.000091815927117;0.8334991849902336;0.015562025471236822;0.015562061116757476;0.7177989078170025;-0.013398000125483612;0.7179271494333149
14.273586;1.0444532541122868;0.833142472157188;0.7976939017965795;-8.034746834619334e-07;-7.651615808888775e-07;1.0448549919614833;10.000091737349893;0.8334992533777769;0.01556202695187495;0.015562059931939643;0.7177989280297825;-0.013399000180208984;0.7179272091851372
14.283586;1.044453138675714;0.8331424844688574;0.7976939156032724;-8.034650443179309e-07;-7.651443565504172e-07;1.0448551174048937;10.000091592409074;0.8334993286955849;0.015562028316957648;0.015562058704463703;0.7177989449769663;-0.01339900023616908;0.7179272485479922
14.293586;1.0444530196447706;0.8331424995939993;0.7976939319056787;-8.034549337141888e-07;-7.651253887037647e-07;1.0448552472447172;10.000091382768694;0.8334994107325193;0.015562029569395596;0.015562057443141908;0.7177989588695826;-0.013399000293290053;0.7179272858538333
14.303586;1.044452897512563;0.8331425180303941;0.7976939506778453;-8.034441721546785e-07;-7.651045650971209e-07;1.044855381323286;10.000091111120607;0.8334994991612613;0.015562030713467189;0.015562056159631712;0.7177989698168991;-0.013399000351505323;0.7179273207112845
14.313586;1.044452772751762;0.833142540206474;0.7976939719884185;-8.034325913599724e-07;-7.650818004411255e-07;1.0448555194646534;10.000090781796315;0.83349959354696;0.015562031754432918;0.015562054866969533;0.717798977879001;-0.013399000410741402;0.7179273527022352
14.323586;1.044452645899262;0.8331425665496694;0.7976939960076658;-8.034200409343569e-07;-7.650570444268171e-07;1.044855661482327;10.000090400546192;0.8334996933378851;0.015562032698391013;0.015562053578067506;0.717798983163315;-0.013399000470908242;0.7179273813355928
14.333586;1.0444525176138644;0.8331425975719386;0.7976940229296746;-8.034063775571469e-07;-7.650302804164982e-07;1.04485580716955;10.000089974233484;0.8334997978561973;0.015562033552625452;0.01556205230453137;0.717798985904412;-0.013399000531901427;0.7179274059873412
14.343586;1.044452388662913;0.8331426338635725;0.7976940529095161;-8.033914511471699e-07;-7.650014992008724e-07;1.0448559562918802;10.000089510656986;0.8334999063210007;0.015562034325556508;0.015562051056165609;0.7177989864618247;-0.013399000593610095;0.7179274259594237
14.353586;1.0444522598779367;0.8331426760094358;0.7976940860155382;-8.033751053464025e-07;-7.649706658756627e-07;1.0448561085975159;10.000089017914105;0.8335000179072668;0.015562035025907237;0.015562049841107935;0.7177989852316975;-0.013399000655911444;0.7179274406093851
14.363586;1.0444521320796119;0.8331427244964545;0.7976941221931917;-8.033571845419121e-07;-7.649377192746546e-07;1.0448562638459886;10.000088503596372;0.8335001317841558;0.015562035661874363;0.015562048666134354;0.7177989825432619;-0.013399000718643165;0.7179274494238366
14.373586;1.0444520060056375;0.8331427796512442;0.7976941612929972;-8.033375444398822e-07;-7.649025995822334e-07;1.044856421799619;10.0000879741941;0.8335002471139852;0.015562036241291538;0.01556204753685997;0.7177989786369839;-0.013399000781593388;0.7179274520216474
14.383586;1.0444518823064237;0.8331428416175443;0.7976942031411158;-8.033160708338291e-07;-7.648652788709629e-07;1.0448565821415436;10.000087434788167;0.833500363113748;0.015562036772713147;0.015562046457738704;0.7177989737357293;-0.013399000844535543;0.7179274481283858
14.393586;1.0444517615904367;0.8331429103449142;0.7976942475965121;-8.03292687766791e-07;-7.648257651698712e-07;1.0448567444110013;10.000086889188399;0.8335004791665285;0.01556203726568923;0.015562045431514295;0.7177989680998758;-0.013399000907262624;0.7179274375461157
14.403586;1.0444516444343537;0.8331429856086374;0.7976942945615537;-8.032673391100553e-07;-7.647840744215888e-07;1.044856908026902;10.000086339936802;0.8335005948400811;0.015562037729671924;0.015562044458078662;0.7177989619857215;-0.013399000969591344;0.7179274201331552
14.413586;1.0444515313384255;0.8331430670990366;0.7976943439477651;-8.032399617900611e-07;-7.647402141109267e-07;1.044857072311371;10.000085787665732;0.8335007098370022;0.015562038173340407;0.015562043534102437;0.717798955572153;-0.01339900103136705;0.7179273958036188
14.423586;1.0444514226849815;0.8331431544949364;0.7976943956700272;-8.032104930480631e-07;-7.646941965414211e-07;1.0448572364714759;10.000085230754522;0.8335008239694676;0.015562038604753296;0.015562042654351951;0.7177989489244784;-0.013399001092470435;0.7179273645363439
14.433586;1.0444513187245505;0.8331432474609977;0.7976944496949566;-8.031789123336784e-07;-7.646460551930912e-07;1.0448573996306807;10.000084666081744;0.8335009371350566;0.015562039030736857;0.015562041813576627;0.7177989420005796;-0.013399001152797359;0.7179273263574215
14.443586;1.0444512195795905;0.8331433456358984;0.7976945060724663;-8.031452555278971e-07;-7.645958584170682e-07;1.0448575609187;10.000084090047592;0.8335010492887659;0.015562039455307944;0.015562041008275745;0.7177989347008438;-0.013399001212221704;0.7179272813100813
14.453586;1.0444511252706512;0.8331434486372363;0.797694564943511;-8.031095789217059e-07;-7.645437233379623e-07;1.044857719554914;10.00008349895182;0.8335011604544399;0.01556203987906904;0.01556204023817294;0.7177989268989479;-0.013399001270582583;0.7179272294694593
14.463586;1.0444510357593788;0.8331432072570776;0.7976942926205766;3.03782519002989e-07;2.9524932460837256e-07;1.0448578749014483;10.00008288878383;0.833501270739464;0.015562040300777874;0.015562039506240851;0.7177989183993594;-0.013399001327707386;0.7179271710124873
14.473586;1.044450950965605;0.833143318614829;0.7976943573690572;3.0382211898056683e-07;2.9530477672793023e-07;1.0448580264563572;10.000082254939647;0.8335013802799656;0.015562040719750014;0.015562038817030764;0.7177989089181959;-0.013399001383433065;0.7179271062996573
14.483586;1.044450870749434;0.8331434333672191;0.7976944256235431;3.038636301360932e-07;2.9536154389441703e-07;1.0448581737849516;10.000081592152792;0.8335014891504714;0.015562041137155109;0.01556203817511599;0.717798898182254;-0.01339900143760838;0.7179270359113235
14.493586;1.044450794931765;0.8331435508610731;0.7976944976625199;3.0390700315497347e-07;2.954193941226481e-07;1.0448583164509828;10.000080894265876;0.8335015973320821;0.01556204155548647;0.015562037585030584;0.7177988860458868;-0.013399001490095366;0.7179269606107175
14.503586;1.0444507233781721;0.8331436703229287;0.7976945736157086;3.0395218340891304e-07;2.9547810057211113e-07;1.0448584540166987;10.000080153567113;0.8335017047503296;0.015562041977011602;0.015562037051828929;0.7177988724883945;-0.013399001540769695;0.7179268812388938
14.513586;1.0444506560399818;0.8331437909017985;0.797694653473923;3.0399912051935847e-07;2.955374463908333e-07;1.0448585861009523;10.000079360286474;0.8335018113397133;0.015562042402869571;0.01556203658127253;0.7177988575494029;-0.01339900158951281;0.7179267986019471
14.523586;1.0444505929091892;0.8331439117637582;0.7976947371094216;3.040477636756787e-07;2.955972286576151e-07;1.0448587123840263;10.000078503110286;0.8335019170859661;0.015562042833275752;0.015562036179534057;0.7177988413121436;-0.013399001636206121;0.7179267134542208
14.533586;1.044450533979815;0.8331440321410359;0.7976948242722759;3.040980556818216e-07;2.9565723392598543e-07;1.0448588325397214;10.00007757084806;0.8335020220184484;0.015562043268063687;0.015562035852157666;0.7177988238925067;-0.013399001680732435;0.7179266265617913
14.543586;1.044450479252596;0.8331441513035668;0.7976949145736804;3.0414993499597327e-07;2.9571721556334506e-07;1.044858946218006;10.000076554305426;0.8335021261947634;0.015562043707179816;0.015562035603034654;0.7177988053962845;-0.013399001722978851;0.7179265387214112
14.553586;1.0444504287357566;0.8331442685494302;0.7976950075282931;3.0420333252383625e-07;2.957769090470962e-07;1.0448590531487483;10.000075447080292;0.8335022297126042;0.015562044151151306;0.015562035434880075;0.7177987859249789;-0.01339900176284107;0.7179264506954706
14.563586;1.0444503824007405;0.833144383244056;0.7976951026479538;3.042581624739038e-07;2.9583605701104406e-07;1.0448591532796299;10.000074245037414;0.8335023327124362;0.015562044600669423;0.015562035350895946;0.71779876561275;-0.01340000180022242;0.7179263817761181
14.573586;1.0444512938813375;0.8331452556571876;0.797695199503299;6.45654404377021e-08;6.63508280783629e-08;1.0448592468139666;10.000072945425526;0.8335024353200005;0.015562045054889007;0.015562035356115068;0.7177987445904875;-0.013400001835026818;0.7179262950758956
14.583586;1.0444512554057743;0.8331453637374797;0.7976952977188898;6.462285810979906e-08;6.640820215731047e-08;1.0448603341455462;10.000071546660028;0.8335025375702252;0.01556204551125067;0.015562035457840032;0.717798722938715;-0.013400001867169511;0.7179262095760299
14.593586;1.0444512204339045;0.83314546803835;0.7976953969489122;6.468145750535709e-08;6.646439932804896e-08;1.0448604157360901;10.00007004891504;0.8335026393973197;0.01556204596823497;0.015562035665253125;0.7177987007231575;-0.013400001896593764;0.7179261255671684
14.603586;1.0444511886131864;0.8331455684511225;0.7976954969129314;6.474118064025769e-08;6.651923666375316e-08;1.0448604919646418;10.000068454537804;0.8335027406801302;0.015562046427378202;0.015562035988894158;0.71779867803368;-0.013400001923258796;0.7179260433235658
14.613586;1.0444511595471315;0.8331456649567348;0.7976955974511754;6.480195545675852e-08;6.657251824469238e-08;1.0448605630367847;10.000066767536726;0.8335028412734626;0.015562046892451956;0.015562036440660768;0.7177986549520277;-0.013400001947121546;0.717925963056129
14.623586;1.0444511328113837;0.8331457576077256;0.7976956984938551;6.486365426173447e-08;6.662404264021467e-08;1.0448606289768883;10.00006499281025;0.8335029409846563;0.015562047367956444;0.015562037033399624;0.7177986315059449;-0.013400001968143293;0.7179258848696136
14.633586;1.0444511079210994;0.833145846541691;0.7976957999840311;6.49260774267575e-08;6.66736285401025e-08;1.0448606896775217;10.00006313563366;0.8335030395439915;0.015562047858153717;0.015562037780164071;0.7177986076795522;-0.013400001986301369;0.7179258087468975
14.643586;1.0444510842962387;0.8331459319711303;0.7976959018555676;6.498898620342398e-08;6.672113641394889e-08;1.0448607450090304;10.000061201250785;0.8335031366319687;0.015562048366454898;0.015562038694108148;0.7177985834458449;-0.013400002001585448;0.717925734603422
14.653586;1.0444510613474556;0.8331460141527475;0.7976960040611816;6.50521525482101e-08;6.676646981157113e-08;1.044860794885169;10.000059194784615;0.833503231916486;0.015562048895737897;0.01556203978758226;0.7177985587406234;-0.013400002013995174;0.717925662373513
14.663586;1.0444510385835621;0.8331460933547215;0.7976961065814698;6.511538063251337e-08;6.680954834864124e-08;1.0448608392301615;10.00005712123374;0.8335033250677523;0.015562049449462888;0.015562041070589673;0.7177985334218029;-0.013400002023550536;0.7179255920340842
14.673586;1.0444510156088214;0.8331461698444489;0.7976962094041314;6.517849768243866e-08;6.685027930963246e-08;1.044860877955703;10.000054985029958;0.8335034157843972;0.015562050032411434;0.015562042550951085;0.7177985072985635;-0.01340000203029071;0.7179255235721622
14.683586;1.0444509920947085;0.8331462439076895;0.7976963125091854;6.524134529355519e-08;6.688856368907648e-08;1.044860910956719;10.000052789782723;0.833503503816448;0.015562050650154405;0.015562044235449147;0.7177984801666205;-0.013400002034253318;0.7179254569441169
14.693586;1.044450967781456;0.8331463159105872;0.7976964158787675;6.530378736259798e-08;6.692431185108108e-08;1.0448609381040619;10.0000505386352;0.8335035889640484;0.015562051307591186;0.015562046130102047;0.7177984517848998;-0.013400002035470551;0.7179253920427043
14.703586;1.044450942449946;0.8331463863940862;0.7976965195276575;6.536572192548788e-08;6.695743389608646e-08;1.044860959280782;10.000048234413345;0.8335036710460652;0.015562052008178616;0.015562048239250907;0.7177984218360016;-0.013400002033993766;0.7179253286888907
14.713586;1.044450915878215;0.8331461073128484;0.7976962895874998;1.1722826315297712e-06;1.1267270794715295e-06;1.0448609744332147;10.000045879174069;0.8335037498344413;0.015562052754384013;0.015562050564200215;0.7177983899034149;-0.01340000202990742;0.7179252666365602
14.723586;1.0444508878789232;0.8331461771360376;0.7976963940809119;1.1723433438407668e-06;1.1267546944761315e-06;1.0448609836153482;10.000043473518572;0.8335038250029115;0.015562053548346921;0.01556205310289764;0.7177983554915948;-0.013400002023320411;0.7179252055829547
14.733586;1.0444508584212704;0.8331462479710595;0.797696499147747;1.1724033569235028e-06;1.1267794820932302e-06;1.0448609870254217;10.000041016429847;0.8335038961224227;0.015562054392172679;0.015562055851050445;0.7177983181014734;-0.013400002014359563;0.71792514521272
14.743586;1.0444508277087017;0.8331463206296785;0.7976966047579014;1.1724626172467663e-06;1.1268014157574348e-06;1.0448609849853852;10.000038506412958;0.8335039626846655;0.015562055287718585;0.015562058802981813;0.717798277294729;-0.013400002003166583;0.7179250852578771
14.753586;1.0444507961409781;0.833146395699546;0.7976967108016457;1.1725210748180564e-06;1.12682047718583e-06;1.0448609778539752;10.000035943125095;0.8335040241541306;0.01556205623569993;0.015562061950837607;0.7177982326942776;-0.01340000198989403;0.7179250255219045
14.763586;1.0444507642182357;0.8331464734852153;0.7976968171530212;1.1725786860508383e-06;1.1268366774711887e-06;1.0448609659627235;10.000033327704621;0.833504080028056;0.015562057234980383;0.015562065284198942;0.7177981839511939;-0.01340000197470592;0.717924965868406
14.773586;1.0444507324631818;0.8331465540949389;0.7976969236685281;1.1726354241076852e-06;1.1268500755648363e-06;1.0448609496803787;10.000030661638947;0.8335041298612239;0.015562058283462243;0.015562068792100814;0.717798130715482;-0.013400001957773406;0.71792490621627
14.783586;1.0444507013645385;0.83314663755483;0.7976970301750261;1.1726912906699192e-06;1.1268607683173226e-06;1.0448609295276687;10.0000279457387;0.8335041732623488;0.015562059380134838;0.015562072464949539;0.7177980726554545;-0.013400001939270661;0.7179248465372767
14.793586;1.0444506713235095;0.8331467238264179;0.7976971364831106;1.1727463188118782e-06;1.1268688605383945e-06;1.0448609061386867;10.000025180320097;0.8335042098814769;0.015562060526263879;0.015562076294006565;0.7177980095504456;-0.013400001919385545;0.7179247868146573
14.803586;1.0444506426651892;0.8331468127789452;0.7976972423869964;1.1728005612461158e-06;1.126874441208025e-06;1.0448608800779844;10.000022365949922;0.8335042394105403;0.015562061724862462;0.015562080269700308;0.717797941382429;-0.013400001898333309;0.7179247269757016
14.813586;1.0444506157479108;0.8331469042262413;0.7976973476598295;1.1728540687329743e-06;1.1268775819329973e-06;1.044860851752285;10.00001950360776;0.8335042616324377;0.015562062979497868;0.015562084380296203;0.7177978683558249;-0.01340000187636092;0.7179246668899311
14.823586;1.044450591045894;0.8331469979943641;0.7976974520663127;1.1729068734873782e-06;1.126878359204546e-06;1.04486082149667;10.000016594623643;0.8335042764738666;0.015562064293719358;0.015562088611310063;0.7177977908549495;-0.013400001853739964;0.7179246064746242
14.833586;1.0444505690867487;0.8331470939430394;0.7976975553633171;1.1729589794026549e-06;1.126876884213825e-06;1.0448607896125717;10.000013641014785;0.833504283985318;0.015562065670760444;0.015562092945855085;0.717797709377043;-0.01340000183075499;0.717924545785355
14.843586;1.0444505503356307;0.8331471919785826;0.7976976572932418;1.1730103528599266e-06;1.1268733280498339e-06;1.0448607562609558;10.000010645717705;0.8335042842880176;0.015562067112612162;0.015562097365964799;0.7177976244725934;-0.013400001807698647;0.7179244849937896
14.853586;1.04445053518968;0.8331472920751692;0.797697757594682;1.1730609292832263e-06;1.1268679377786946e-06;1.0448607214281838;10.000007612555866;0.8335042775661937;0.01556206861923643;0.015562101854320005;0.717797536701697;-0.013400001784870979;0.71792442432081
14.863586;1.0444505240766182;0.8331473942484126;0.7976978560361963;1.1731106371848207e-06;1.1268610101105314e-06;1.0448606850226088;10.000004546038776;0.8335042640907842;0.015562070188682588;0.015562106395334336;0.7177974466007488;-0.013400001762570867;0.7179243640062167
14.873586;1.0444505175033958;0.8331474985058515;0.7976979524815316;1.1731594096029713e-06;1.12685281847673e-06;1.0448606469464907;10.000001451086254;0.8335042442031082;0.015562071817703898;0.015562110974865945;0.7177973546541787;-0.013400001741083847;0.7179243043268682
14.883586;1.044450515966087;0.8331476048376045;0.7976980469349008;1.1732071750058646e-06;1.1268435663078512e-06;1.0448606071316664;9.999998332983678;0.8335042182492206;0.015562073502775385;0.015562115579047086;0.7177972612828124;-0.013400001720684033;0.7179242455986892
14.893586;1.0444505198317964;0.8331477132114578;0.7976981395109868;1.1732538453345145e-06;1.1268333954250401e-06;1.0448605655538803;9.99999519745276;0.833504186571814;0.015562075241233243;0.015562120193927663;0.7177971668640908;-0.013400001701636424;0.7179241880935566
14.903586;1.0444505293222908;0.833147823544849;0.7976982303879017;1.1732993201340103e-06;1.1268224033061372e-06;1.0448605222293035;9.999992050893818;0.8335041496077834;0.015562077032106306;0.015562124806366134;0.7177970717755706;-0.013401001684173523;0.7179241506041933
14.913586;1.0444505445582788;0.8331479356886022;0.7976983198026344;1.1733435182941883e-06;1.126810658380107e-06;1.0448604772374335;9.999988900766208;0.8335041079621875;0.015562078876626868;0.015562129404571837;0.7177969764396354;-0.013401001668469342;0.7179240957641736
14.923586;1.044450565598061;0.8331480494235317;0.7976984080639573;1.173386411602852e-06;1.1267982257747459e-06;1.044860430694657;9.999985755847558;0.833504062365725;0.015562080777812817;0.015562133977544268;0.7177968813357211;-0.013401001654649991;0.7179240420793787
14.933586;1.0444505924871148;0.8331481644843917;0.7976984955373345;1.1734280326252216e-06;1.1267851844819188e-06;1.0448603826722604;9.999982626241376;0.83350401357742;0.015562082739030534;0.015562138514450744;0.7177957869686079;-0.013401001642825042;0.717922989455866
14.943586;1.0444506252738015;0.8331482806087763;0.7976985825889373;1.1734684564018227e-06;1.1267716276987728e-06;1.0448603331925375;9.999979522472492;0.833503962311726;0.01556208476255158;0.015562143004999574;0.7177956938428464;-0.01340100163309026;0.7179229372012057
14.953586;1.0444506639122322;0.8331483975585953;0.7976986695674866;1.1735077505518992e-06;1.126757663441706e-06;1.0448602823068516;9.99997645392608;0.8335039092124873;0.015562086848400604;0.01556214744016476;0.7177956024473866;-0.013401001625508105;0.7179228851824431
14.963586;1.0444507081468917;0.8331485151340954;0.7976987568481203;1.1735459271550141e-06;1.1267434122120633e-06;1.0448602301844325;9.999973428234123;0.8335038548508023;0.015562088993708064;0.015562151812058224;0.7177955131900832;-0.013401001620117748;0.7179228332045324
14.973586;1.044450757556036;0.8331486331900531;0.7976988448055261;1.1735829546032137e-06;1.1267289900895088e-06;1.0448601771630412;9.999970451760706;0.8335037997331854;0.015562091192834589;0.015562156114159533;0.7177954263377165;-0.013401001616962964;0.7179227811438517
14.983586;1.0444508117117612;0.8331487515896854;0.7976989337275963;1.1736188050210606e-06;1.1267144958115276e-06;1.0448601236979014;9.999967529915043;0.8335037443435063;0.015562093437638475;0.01556216034266896;0.7177953420492083;-0.01340100161608746;0.717922728924344
14.993586;1.0444508702204567;0.8331488701185222;0.7976990238097191;1.173653470060827e-06;1.126700015725597e-06;1.044860070243257;9.999964667290625;0.8335036891775587;0.015562095718129986;0.015562164496380475;0.7177952604448344;-0.01340100161751018;0.7179226765598798
15.003586;1.044450932607795;0.8331486396682178;0.7976987812434715;2.280542502285349e-06;2.186424865433626e-06;1.0448600171654798;9.999961868408613;0.8335036347057655;0.015562098023979;0.015562168574494247;0.7177951816361605;-0.0134010016212163;0.7179226241686393
15.013586;1.044450998262327;0.8331487574907679;0.7976988739910923;2.280574785045039e-06;2.1864105958862035e-06;1.0448599646959729;9.999959138624698;0.8335035813171708;0.015562100345414519;0.015562172575148693;0.7177951057104311;-0.013401001627162306;0.7179225719519376
15.023586;1.0444510665151256;0.8331488745356261;0.7976989680793832;2.280605857478857e-06;2.186396424594475e-06;1.0448599129081968;9.999956484587168;0.8335035293124688;0.015562102673060822;0.015562176495715684;0.7177950327114195;-0.01340100163528147;0.7179225201826857
15.033586;1.0444511367573717;0.8331489906979113;0.7976990634275861;2.2806356691145967e-06;2.1863822824118853e-06;1.0448598617233509;9.99995391431926;0.8335034789343407;0.015562104998444556;0.015562180333514553;0.7177949626906492;-0.013401001645487666;0.7179224691656932
15.043586;1.0444512085313502;0.8331491060617083;0.7976991599863836;2.2806641245267985e-06;2.1863680828947167e-06;1.0448598109191134;9.999951436458005;0.8335034304038709;0.015562107314730242;0.01556218408570599;0.717794895794078;-0.013401001657685475;0.7179224191486363
15.053586;1.044451281567257;0.8331492208749948;0.797699257771374;2.2806911088884016e-06;2.186353720990208e-06;1.0448597601606902;9.999949058790758;0.8335033839434411;0.015562109616094872;0.015562187748788212;0.7177948322467543;-0.01340100167178331;0.7179223702612582
15.063586;1.0444513557434862;0.8331493354463081;0.7976993568153303;2.2807165260776056e-06;2.1863390614112818e-06;1.0448597090784195;9.999946787867316;0.8335033397987412;0.015562111897255829;0.015562191318682346;0.7177947722586183;-0.013401001687696715;0.7179223225239506
15.073586;1.0444514309845612;0.8331494500439045;0.7976994571273199;2.2807403141934153e-06;2.1863239482806692e-06;1.0448596573455362;9.999944629840712;0.833503298265225;0.015562114154419045;0.015562194791089752;0.7177947160005654;-0.01340100170534717;0.7179222758766179
15.083586;1.044451507161005;0.8331495648530209;0.7976995586918803;2.2807624277435243e-06;2.186308215772794e-06;1.0448596047434806;9.999942590773582;0.8335032596773905;0.015562116386057806;0.01556219816135892;0.7177946636236578;-0.013401001724653912;0.7179222301941542
15.093586;1.0444515840375053;0.8331496799688555;0.7976996614598975;2.2807828092765745e-06;2.186291685321983e-06;1.0448595511773984;9.999940676243648;0.8335032243743741;0.015562118592615045;0.015562201423941022;0.7177946152280675;-0.01340100174551463;0.7179221852997875
15.103586;1.0444516612946988;0.8331497954158978;0.7976997653323957;2.2808013948651434e-06;2.1862741772238894e-06;1.0448594965790543;9.999938890918004;0.833503192697752;0.015562120775716651;0.015562204572235455;0.7177945708440058;-0.013401001767809746;0.7179221409871873
15.113586;1.0444517386323213;0.8331499111871916;0.7976998701378022;2.2808181488226537e-06;2.1862555369928376e-06;1.0448594408084784;9.99993723809367;0.8335031649830961;0.015562122937273267;0.015562207598544138;0.7177945304585783;-0.013401001791435014;0.7179220970555815
15.123586;1.0444518158321183;0.8331500272485362;0.797699975609474;2.28083308330574e-06;2.186235642530395e-06;1.0448593836930347;9.999935719551633;0.8335031415016402;0.0155621250788872;0.01556221049276179;0.7177944940105917;-0.013401001816317504;0.7179220533439534
15.133586;1.0444518926967499;0.8331501434924623;0.797700081419342;2.280846257142769e-06;2.1862143913206898e-06;1.0448593251456955;9.99993433576941;0.833503122385951;0.01556212720220365;0.015562213240904437;0.7177944613399037;-0.01340100184240217;0.7179220097427959
15.143586;1.0444519689784826;0.8331502597104015;0.7977001872362145;2.2808577623164497e-06;2.186191706503991e-06;1.0448592652325532;9.999933085717306;0.8335031075920808;0.015562129309604917;0.015562215825944211;0.7177944321584094;-0.013401001869631026;0.7179219662104515
15.153586;1.0444520443926024;0.833150375620755;0.7977002927589291;2.2808676936907957e-06;2.186167563947426e-06;1.0448592041222093;9.999931966287566;0.8335030969578939;0.015562131404118265;0.015562218230034595;0.7177944060729805;-0.01340100189793043;0.7179219228076604
15.163586;1.044452118692978;0.8331504909163262;0.7977003977525093;2.280876118675728e-06;2.1861420010850454e-06;1.0448591419393392;9.999930972559167;0.833503090315472;0.015562133488710678;0.015562220435524268;0.7177943826212105;-0.013401001927206458;0.7179218796986154
15.173586;1.0444521917449052;0.8331506052866877;0.7977005020562193;2.2808830818228243e-06;2.186115110222507e-06;1.0448590786450505;9.999930099505342;0.8335030875286704;0.01556213556503188;0.01556222242479251;0.7177943612854041;-0.013401001957357852;0.7179218371161517
15.183586;1.0444522635366025;0.833150718433124;0.7977006055134349;2.2808886442637618e-06;2.186087037969742e-06;1.044859014073456;9.999929344097145;0.8335030884532509;0.015562137632423898;0.015562224179960052;0.717794341516068;-0.013401001988311526;0.7179217953306889
15.193586;1.0444523341448855;0.8331508300847785;0.7977007079136622;2.2808929026289384e-06;2.186057973329842e-06;1.0448589480820174;9.999928705853382;0.8335030929071222;0.015562139688992763;0.015562225682350838;0.7177943228098698;-0.013401002020033774;0.717921754614919
15.203586;1.0444524037343423;0.8331509399585919;0.7977008090338936;2.280895959571654e-06;2.186028118621044e-06;1.0448588806297723;9.999928185081494;0.8335031006632698;0.015562141733263474;0.01556222691230988;0.7177943047884465;-0.013401002052488275;0.7179217152049834
15.213586;1.044452472627467;0.8331510476960043;0.7977009086782234;2.2808978894914167e-06;2.185997672417255e-06;1.044858811738176;9.999927780539707;0.8335031114298773;0.015562143763815355;0.01556222785029426;0.717794287178668;-0.013401002085589721;0.7179216772909539
15.223586;1.0444525413807317;0.833151152869745;0.7977010066430665;2.2808987334787333e-06;2.1859668308061455e-06;1.0448587414514683;9.99992748866502;0.8335031248536413;0.015562145777640712;0.015562228478135525;0.7177942697407028;-0.013401002119195505;0.7179216410366495
15.233586;1.0444535645171489;0.8331520158786326;0.7977011027298639;2.0411518494732777e-06;1.9563928054865324e-06;1.044858669853724;9.99992730437024;0.8335031405832805;0.015562147769396168;0.015562228779037185;0.7177942522536317;-0.01340100215313021;0.7179216065859562
15.243586;1.0444536353084197;0.8331521147774605;0.7977011968295312;2.041150612782465e-06;1.9563617445657826e-06;1.0448585971058018;9.999927222244766;0.8335031582882407;0.015562149732555272;0.015562228737406921;0.717794234534258;-0.013401002187218987;0.7179215740365555
15.253586;1.044453708213795;0.83315221014092;0.7977012889238533;2.041148448033109e-06;1.956330812938321e-06;1.0448595234444582;9.999927237255905;0.8335031775915148;0.01556215166139644;0.015562228339982349;0.7177942164317835;-0.013401002221299528;0.7179215434119415
15.263586;1.044453783777455;0.8331523017258738;0.7977013789794388;2.0411454846260963e-06;1.956300118193132e-06;1.0448594491295993;9.999927344461465;0.833503198064269;0.015562153552070778;0.015562227577196984;0.7177941978060721;-0.013401002255214036;0.7179215146855257
15.273586;1.0444538624515138;0.8331523892699487;0.79770146689688;2.0411418494999446e-06;1.9562697539210667e-06;1.0448593744041068;9.99992753850486;0.8335032193140515;0.015562155402353159;0.015562226443556204;0.717794178502367;-0.013401002288810603;0.7179214878749901
15.283586;1.0444539446579015;0.83315247253389;0.7977015525252099;2.041137649925331e-06;1.956239810997766e-06;1.0448592995333628;9.999927813623886;0.8335032410448578;0.015562157210482104;0.01556222493693058;0.7177941583331453;-0.013401002321950716;0.717921463116699
15.293586;1.0444540308157448;0.8331525512989176;0.797701635689329;2.041132975566691e-06;1.9562103581141784e-06;1.0448592248412731;9.999928163463832;0.8335032630511379;0.015562158973915082;0.015562223057547333;0.7177941370851378;-0.013402002354501608;0.7179214593287332
15.303586;1.0444541213742289;0.8331526253423582;0.7977017162450096;2.0411278986388145e-06;1.956181437888779e-06;1.044859150600237;9.999928580739246;0.8335032851792965;0.01556216068880945;0.015562220808417784;0.7177941145631038;-0.013402002386327251;0.717921439515719
15.313586;1.0444542168104785;0.8331526944543882;0.7977017941233358;2.041122481872419e-06;1.9561530864013787e-06;1.0448590768782977;9.999929057255093;0.8335033072721659;0.015562162350355353;0.015562218196872158;0.7177940906478142;-0.013402002417301025;0.7179214227309236
15.323586;1.0444543175637138;0.8331524096553499;0.7977015353886175;3.1479734614630186e-06;3.015864682852676e-06;1.0448590035679195;9.999929583862624;0.8335033291182741;0.015562163953661222;0.015562215234758165;0.7177940653224488;-0.013402002447326826;0.717921409373035
15.333586;1.044454424015225;0.8331524683448654;0.7977016080407805;3.147967592301217e-06;3.0158375890184783e-06;1.0448589305656804;9.999930150625667;0.8335033504520606;0.015562165494397559;0.015562211936585612;0.7177940386640418;-0.013402002476349373;0.7179213998753823
15.343586;1.044454536531426;0.8331525215024429;0.7977016783652904;3.1479616400242793e-06;3.0158111610239144e-06;1.0448588578795706;9.999930747552186;0.833503370997233;0.015562166968413595;0.01556220831694604;0.7177940108244373;-0.013402002504347007;0.7179213947280606
15.353586;1.0444546554317593;0.8331525688428042;0.7977017467451948;3.147955688705257e-06;3.015785387299532e-06;1.0448587856041625;9.999931365278604;0.8335033904960101;0.015562168370633256;0.015562204389448785;0.7177939820015177;-0.01340200253130336;0.7179213944271204
15.363586;1.0444547808816214;0.8331526100322186;0.7977018137446608;3.147949806900295e-06;3.015760241277795e-06;1.044858713888091;9.999931995640111;0.8335034087035549;0.015562169694594823;0.015562200168174247;0.7177939523863203;-0.013402002557185544;0.71792139939032
15.373586;1.0444549128710738;0.833152644736827;0.7977018801227956;3.1479440849351284e-06;3.015735706354746e-06;1.04485864293822;9.99993263236666;0.8335034253537175;0.015562170933366485;0.015562195669047133;0.7177939220933314;-0.013402002581958946;0.7179214099223409
15.383586;1.044455051282778;0.8331526726620638;0.7977019467839154;3.1479386519862272e-06;3.0157117814865608e-06;1.0448585730301398;9.999933271554452;0.833503440155533;0.015562172080700468;0.01556219090929115;0.7177938911515549;-0.013402002605613233;0.7179214262461551
