time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.393586;1.0444551959308324;0.8331526935648674;0.7977020146765935;3.147933647229277e-06;3.0156884634517853e-06;1.0448585045029488;9.99993391156116;0.8335034528600779;0.015562173131206;0.01556218590670635;0.7177938595885491;-0.013402002628161588;0.717921448538202
15.403586;1.0444553465762914;0.8331527072282036;0.797702084706857;3.1479291940598384e-06;3.015665737426733e-06;1.04485843771974;9.99993455234811;0.8335034633153473;0.01556217408007961;0.015562180679785154;0.7177938274756553;-0.013402002649622043;0.7179214769344211
15.413586;1.0444555029450346;0.8331527134275646;0.7977021576765341;3.147925398490525e-06;3.0156435860943903e-06;1.0448583730352488;9.999935194804216;0.8335034714553853;0.015562174923047333;0.015562175247808143;0.7177937948581675;-0.013402002670003663;0.7179215115396653
15.423586;1.04445566470906;0.8331527119844484;0.7977022342261658;3.147922338869404e-06;3.0156219966346917e-06;1.044858310771177;9.999935840243882;0.8335034772543857;0.015562175656140738;0.01556216962997498;0.7177937616777765;-0.01340200268930147;0.7179215524418063
15.433586;1.044455831441489;0.8331527028637798;0.7977023148044466;3.147920042252209e-06;3.0156009702094013e-06;1.0448582511372613;9.999936489579634;0.8335034806759628;0.01556217627535697;0.015562163843752936;0.7177937277762108;-0.01340200270750742;0.7179215996814409
15.443586;1.0444560025894276;0.8331526861558902;0.7977023996624755;3.147918477948532e-06;3.0155805479620073e-06;1.044858194202516;9.999937142862366;0.8335034816470402;0.015562176776501823;0.015562157904128196;0.717793692936097;-0.013402002724636472;0.7179216531736236
15.453586;1.0444561774842156;0.8331526619849806;0.7977024888539604;3.1479175679793245e-06;3.0155608267195794e-06;1.0448581400116554;9.999937800125688;0.8335034800726321;0.015562177155021478;0.015562151824723916;0.7177936569047144;-0.013402002740747359;0.7179217126659614
15.463586;1.0444563553832074;0.8331526305009084;0.7977025822609313;3.1479171859888796e-06;3.0155419380654926e-06;1.0448580886626246;9.99993846211377;0.8335034758816383;0.015562177406550116;0.01556214561969279;0.7177936194117144;-0.013402002755945188;0.7179217778169316
15.473586;1.0444565354636992;0.8331525919200657;0.7977026796367971;3.147917157022134e-06;3.0155240156610615e-06;1.0448580402614702;9.999939129382486;0.8335034690625993;0.015562177528601366;0.01556213930459154;0.7177935801718449;-0.013402002770369978;0.7179218483330845
15.483586;1.044456716711051;0.833152546515902;0.7977027806175714;3.14791728959152e-06;3.0155071743941915e-06;1.0448579948817582;9.999939801052406;0.8335034596456672;0.015562177521293226;0.015562132895416192;0.717793538868673;-0.013402002784187007;0.7179219240142733
15.493586;1.0444568978772473;0.8331524945847051;0.7977028847110574;3.1479174148715006e-06;3.0154914923505956e-06;1.0448579525381443;9.999940475289476;0.8335034476650114;0.015562177385998337;0.015562126406863224;0.7177934951530729;-0.013402002797581731;0.717922004684876
15.503586;1.0444570776755342;0.8331524364311771;0.797702991328218;3.1479173970992565e-06;3.015477011577912e-06;1.0448579131733144;9.999941151276449;0.8335034331728038;0.015562177123968015;0.015562119851797462;0.7177934486419738;-0.01340200281074959;0.7179220900864988
15.513586;1.0444572549965205;0.8331523723746008;0.7977030998508802;3.147917128894935e-06;3.0154637694900525e-06;1.0448578766862489;9.999941830525055;0.8335034162906306;0.015562176736471985;0.015562113242348382;0.7177933989069192;-0.013402002823880052;0.7179221798095177
15.523586;1.0444574289145918;0.8331523027881722;0.7977032096974817;3.1479165295691567e-06;3.015451814056527e-06;1.0448578429578117;9.999942516440363;0.8335033972197693;0.015562176225854598;0.01556210659111503;0.7177933454982016;-0.01340200283713446;0.7179222733398233
15.533586;1.044457598616979;0.8331522281414951;0.7977033203993927;3.1479155393675137e-06;3.0154411809872506e-06;1.0448578118729397;9.99994321326092;0.8335033762049899;0.015562175596063196;0.015562099911447766;0.717793288020562;-0.013402002850622027;0.7179223701714779
15.543586;1.0444577634077274;0.8331521489625573;0.7977034316419608;3.1479141099320723e-06;3.015431867918671e-06;1.044857783322318;9.999943925497458;0.8335033534995521;0.015562174851994954;0.01556209321752037;0.7177932262176684;-0.013402002864381167;0.7179224698719242
15.553586;1.0444579227241846;0.8331520657341744;0.7977035431899548;3.1479122048127825e-06;3.0154238303568124e-06;1.044857757146522;9.999944657395735;0.8335033293374228;0.015562173998784392;0.015562086525113403;0.7177931600031198;-0.013402002878379284;0.7179225720981125
15.563586;1.0444580761110367;0.8331519788474576;0.7977036547740464;3.1479098010643197e-06;3.0154170032218747e-06;1.0448577331124758;9.999945412140624;0.8335033039260678;0.015562173042210232;0.01556207985240845;0.7177930893998149;-0.01340200289254747;0.7179226766135983
15.573586;1.0444582232042763;0.8331518886638268;0.7977037660619279;3.1479068757778617e-06;3.01541133460289e-06;1.044857710999033;9.999946191596008;0.8335032774620739;0.015562171989354681;0.015562073219041737;0.7177930144343684;-0.013402002906825432;0.7179227833085592
15.583586;1.0444583637525038;0.8331517955963387;0.7977038766785812;3.147903397994975e-06;3.0154068087558898e-06;1.0448576906779976;9.99994699667376;0.8335032501354527;0.015562170848013122;0.015562066644110183;0.7177929350937466;-0.013402002921179627;0.7179228921836257
15.593586;1.0444584976116984;0.833151700106882;0.7977039862371513;3.147899341935342e-06;3.015403450398893e-06;1.0448576720889968;9.999947827454761;0.8335032221018956;0.015562169625288634;0.015562060145927393;0.7177928513504203;-0.013402002935602519;0.717923003306772
15.603586;1.044458624689418;0.8331516026442037;0.797704094422117;3.147894711008022e-06;3.0154013168549083e-06;1.0448576551883157;9.999948682697065;0.8335031934287376;0.015562168326843375;0.015562053742948586;0.7177927631954768;-0.013402002950107935;0.7179231167835409
15.613586;1.0444587449158549;0.8331515036344834;0.7977042010719676;3.1478895600191656e-06;3.015400492263463e-06;1.0448576399556428;9.999949559638953;0.8335031640854113;0.015562166957502286;0.015562047453070944;0.7177926706970674;-0.01340200296472004;0.7179232327213768
15.623586;1.0444588582733643;0.8331514035504416;0.7977043061430618;3.147883991125172e-06;3.0154010854227977e-06;1.0448576264328586;9.999950454646413;0.8335031339949616;0.015562165522269161;0.015562041291577275;0.7177925740378936;-0.013402002979463527;0.7179233511790998
15.633586;1.0444589648623746;0.8331513029585448;0.797704409574587;3.1478781215588953e-06;3.015403217294659e-06;1.0448576146923882;9.999951363528682;0.8335031030398096;0.015562164025876955;0.01556203526989637;0.7177924734373514;-0.013402002994370051;0.7179234721616355
15.643586;1.0444590649852774;0.833151202485887;0.7977045112198359;3.1478720717595666e-06;3.015407002675336e-06;1.0448576047243348;9.999952280682338;0.8335030710225544;0.015562162471581808;0.01556202939581201;0.7177923690423984;-0.013402003009501085;0.7179235956703209
15.653586;1.0444591591592656;0.8331511027761574;0.7977046109060282;3.1478659919457304e-06;3.01541253641849e-06;1.044857596442482;9.999953198303189;0.8335030376865127;0.015562160861524598;0.015562023674183446;0.7177922609222772;-0.013402003024964942;0.7179237217142754
15.663586;1.0444592480077104;0.833151004482479;0.797704708507562;3.1478600709942373e-06;3.0154198814502865e-06;1.0448575898248047;9.999954107197754;0.8335030027517519;0.015562159198153454;0.015562018107719521;0.7177921491471394;-0.013402003040913404;0.7179238502653948
15.673586;1.0444593321129776;0.8331509082663198;0.7977048039338626;3.147854505559146e-06;3.0154290675545106e-06;1.0448575849117299;9.99995499835516;0.8335029658716036;0.015562157485027999;0.015562012697981095;0.7177920338610734;-0.013402003057528976;0.7179239812372102
15.683586;1.044459411901953;0.8331508147762666;0.7977048970384375;3.1478494759160502e-06;3.015440114324781e-06;1.044857581714673;9.99995586363353;0.8335029265887025;0.015562155727648807;0.015562007446182743;0.7177919153237057;-0.013402003075012246;0.7179241145124072
15.693586;1.0444594876020883;0.8331507246118667;0.7977049875342377;3.1478451405272505e-06;3.015453059186806e-06;1.0448575802943332;9.999956695826198;0.8335028843807801;0.015562153934540189;0.015562002353429206;0.7177917939303762;-0.01340200309357014;0.7179242500123499
15.703586;1.0444595592849566;0.833150638341077;0.7977050750259724;3.1478416301158332e-06;3.0154679551496734e-06;1.0448575808580354;9.999957488862172;0.8335028387433543;0.015562152116334388;0.01556199742051528;0.7177916701989038;-0.01340200311340151;0.7179243877380956
15.713586;1.0444596269415878;0.8331502078091876;0.7977048251974348;4.254695709599872e-06;4.07522418851482e-06;1.0448575837027974;9.999958238076356;0.8335027892328839;0.015562150282968644;0.015561992647413685;0.7177915447109648;-0.01340200313468473;0.7179245277039256
15.723586;1.0444596905522312;0.833150131369387;0.7977049056615887;4.25469410495233e-06;4.075243118659746e-06;1.0448575891638643;9.99995894012049;0.8335027354518119;0.015562148442017176;0.015561988033083987;0.7177914180291612;-0.013402003157574999;0.7179246698707312
15.733586;1.0444597501553983;0.8331500610231404;0.7977049822257991;4.254693487864362e-06;4.075264101509664e-06;1.0448575976579866;9.999959592371622;0.8335026770146073;0.015562146598701969;0.015561983576497873;0.7177912906423745;-0.013402003182193303;0.7179248141822981
15.743586;1.0444598058793169;0.8331499974977004;0.7977050546586669;4.254693800324794e-06;4.075287125988905e-06;1.044857609710107;9.999960192283881;0.8335026135724455;0.015562144755795633;0.01556197927842549;0.7177911629625117;-0.013402003208614751;0.7179249606162014
15.753586;1.0444598579094218;0.8331499414611042;0.7977051227819459;4.254694941748009e-06;4.075312146880093e-06;1.0448576258898645;9.999960737193529;0.8335025449014991;0.01556214291337872;0.015561975142121293;0.717791035357379;-0.013402003236891107;0.7179251091631258
15.763586;1.0444599064037412;0.8331498935483245;0.7977051864675737;4.254696810950544e-06;4.075339076015561e-06;1.0448576467239805;9.999961224776321;0.8335024709386988;0.015562141069593582;0.015561971172511535;0.7177909082166755;-0.013403003267079622;0.7179252784277519
15.773586;1.0444599513911133;0.8331498543206851;0.7977052456175935;4.254699327827814e-06;4.075367790006477e-06;1.0448576726811312;9.999961653735978;0.8335023917374916;0.015562139221262861;0.015561967375028636;0.7177907820001824;-0.013403003299235529;0.7179254309299047
15.783586;1.0444599927757374;0.8331498242256397;0.7977053001565251;4.254702408436892e-06;4.075398170258031e-06;1.0448577042352285;9.999962024282967;0.8335023074077123;0.015562137363457795;0.01556196375433414;0.7177906571918182;-0.013403003333390668;0.7179255851871825
15.793586;1.044460030476874;0.833149803645123;0.7977053499806548;4.254705918240249e-06;4.075430137285419e-06;1.0448577419080596;9.999962338107386;0.8335022180296937;0.015562135490225571;0.01556196031352996;0.7177905342155949;-0.013403003369548135;0.7179257411319386
15.803586;1.0444600645006956;0.833149792984159;0.7977053948911866;4.254709656504466e-06;4.075463655412016e-06;1.0448577862157251;9.999962597496358;0.8335021236234234;0.015562133596873974;0.015561957054083758;0.7177904134087513;-0.01340300340768663;0.7179258987994378
15.813586;1.044460094884179;0.833149792672668;0.7977054345963982;4.254713391742187e-06;4.075498722235343e-06;1.0448578375887108;9.999962804425385;0.8335020242645447;0.015562131680706909;0.015561953975275062;0.7177902950219937;-0.013403003447764406;0.717926058296263
15.823586;1.0444601216687956;0.8331498030864645;0.7977054687870899;4.2547169020984725e-06;4.0755353460544645e-06;1.044857896359591;9.999962960631704;0.8335019201794649;0.015562129739686927;0.015561951074030257;0.7177901792304624;-0.01340300348972917;0.7179262197490864
15.833586;1.0444601449016244;0.8331498244946153;0.7977054972083615;4.254719986220289e-06;4.075573509172947e-06;1.0448579628055314;9.999963067956598;0.8335018116705053;0.015562127771445349;0.015561948346492506;0.7177900661996097;-0.01340300353353151;0.7179263832479588
15.843586;1.0444601645927696;0.8331498570693129;0.7977055196986629;4.254722468041509e-06;4.075613144731319e-06;1.0448580371694351;9.999963128172965;0.8335016989966114;0.015562125773005664;0.015561945789611816;0.7177899561765743;-0.013403003579117024;0.7179265488210331
15.853586;1.0444601807097853;0.8331499009263179;0.797705536207939;4.254724201028127e-06;4.07565414580288e-06;1.0448581196382971;9.999963142952362;0.833501582345026;0.01556212374072981;0.01556194340089631;0.7177898495625911;-0.01340300362640206;0.717926716442873
15.863586;1.0444601932281234;0.8331499561662055;0.7977055467624703;4.254725055148094e-06;4.075696378444317e-06;1.0448582103198742;9.999963114190093;0.8335014618380581;0.015562121670841023;0.015561941176978145;0.717789746937289;-0.013403003675272068;0.7179268860405644
15.873586;1.044460202173719;0.8331500229024378;0.7977055513972834;4.2547249010920874e-06;4.075739683935974e-06;1.0448583092160268;9.999963043981639;0.8335013375206438;0.015562119559834064;0.015561939113098115;0.717789649001089;-0.013403003725602837;0.7179270574817094
15.883586;1.0444602076601546;0.8331501012609389;0.7977055500980547;4.2547236149602664e-06;4.075783896642738e-06;1.0448584162049013;9.99996293453326;0.8335012093934624;0.015562117403825675;0.015561937204370472;0.7177895564823422;-0.013403003777279238;0.7179272305657125
15.893586;1.044460209887317;0.8331501913427574;0.7977055427541513;4.254721096958681e-06;4.075828881107013e-06;1.0448585310865177;9.99996278849476;0.833501077474951;0.015562115197620508;0.015561935447022284;0.7177894700692556;-0.013403003830208352;0.7179274050593056
15.903586;1.044460209080897;0.833150293177907;0.7977055291559482;4.25471728132503e-06;4.075874551265841e-06;1.0448586536582682;9.999962609189328;0.8335009418041249;0.01556211293522843;0.015561933838324795;0.7177893903484112;-0.013403003884320364;0.7179275807033679
15.913586;1.0444602054479528;0.8331504067182613;0.797705509050612;4.254712132097565e-06;4.075920846879735e-06;1.044858783739074;9.999962400517411;0.8335008024259283;0.015562110611515294;0.015561932376271726;0.7177893177432145;-0.01340300393954853;0.7179277570898356
15.923586;1.0444601991876663;0.8331505318401102;0.7977054822344029;4.254705638491913e-06;4.07596768758722e-06;1.0448589211541603;9.999962166879103;0.833500659427942;0.015562108222962232;0.015561931059263496;0.7177892524960736;-0.013403003995811144;0.7179279335645381
15.933586;1.0444601905238171;0.8331506683052387;0.7977054486243497;4.254697822772509e-06;4.076014950493024e-06;1.0448590657355337;9.999961912783027;0.8335005129768884;0.015562105767081428;0.015561929884863079;0.7177891946926904;-0.013403004053022315;0.717928109334118
15.943586;1.0444601797174757;0.8331508157802983;0.7977054082301938;4.254688748931886e-06;4.0760624940426264e-06;1.044859217322607;9.999961641811417;0.8335003632869971;0.015562103241965986;0.015561928848301019;0.717789144272477;-0.013403004111121528;0.7179282836384633
15.953586;1.0444601670650666;0.8331509739637314;0.7977053610913821;4.2546785162526035e-06;4.0761101904817e-06;1.0448593757486833;9.999961356089113;0.8335002105405902;0.015562100647613505;0.015561927941956778;0.717789101037662;-0.013403004170089208;0.7179284557980984
15.963586;1.0444601529251127;0.8331511426558283;0.7977053072830169;4.254667251195712e-06;4.0761579216360304e-06;1.0448595408725743;9.999961056993074;0.8335000548363091;0.015562097987874885;0.015561927155632031;0.7177890647236931;-0.013403004229919245;0.7179286251630123
15.973586;1.0444601377695555;0.8331513217157833;0.7977052469238235;4.254655095989091e-06;4.0762055633485795e-06;1.044859712655178;9.999960745571801;0.8334998962085898;0.015562095270245983;0.015561926477419294;0.7177890351004567;-0.013403004290561234;0.7179287910573204
15.983586;1.0444601221877954;0.8331515110260223;0.7977051801624273;4.2546421727956375e-06;4.0762529938067255e-06;1.0448598911647586;9.999960421681838;0.8334997346739226;0.015562092504459136;0.015561925895081721;0.7177890120177794;-0.013403004351893618;0.7179289527708352
15.993586;1.0444601068190758;0.8331517104670528;0.7977051072101411;4.2546285422418155e-06;4.076300100594587e-06;1.0448600764803493;9.999960083401106;0.8334995702478127;0.015562089702145869;0.015561925396876435;0.7177889953705116;-0.013403004413747597;0.7179291096142147
16.003586;1.0444600922817746;0.8331519198505395;0.7977050283599919;4.254614194218253e-06;4.0763467616759695e-06;1.044860268606977;9.999959727803242;0.833499402925883;0.015562086876804791;0.015561924971083335;0.7177889850395641;-0.013403004475936281;0.7179292609859397
16.013586;1.0444600791324323;0.8331521388789805;0.7977049439275234;4.254599070899189e-06;4.076392825433961e-06;1.0448604674763733;9.999959351971132;0.8334992326463848;0.015562084043153056;0.01556192460552138;0.7177889808860334;-0.013403004538250798;0.7179294064114722
16.023586;1.0444600678629006;0.8331523671724923;0.7977048541768038;4.254583092038672e-06;4.076438118019693e-06;1.0448606730096706;9.999958953083057;0.8334990592841277;0.015562081216172587;0.015561924288741032;0.7177889827988849;-0.013403004600438174;0.7179295455524322
16.033586;1.044460058941932;0.8331526043067461;0.7977047593014064;4.254566168165848e-06;4.076482458306843e-06;1.044860885156417;9.999958527770952;0.8334988826812737;0.015562078410298398;0.01556192401182893;0.7177889907586799;-0.013403004662217282;0.7179296781671807
16.043586;1.044460052780453;0.8331528498383218;0.7977046594613908;4.254548212564169e-06;4.0765256601569384e-06;1.0448611038530975;9.999958072014776;0.8334987026675377;0.015562075639273592;0.0155619237686649;0.7177890048848699;-0.013403004723333988;0.7179298040621699
16.053586;1.044460049604366;0.8331531033403788;0.7977045548286996;4.2545291557307e-06;4.0765675459244505e-06;1.0448613289610436;9.99995758200612;0.8334985190898627;0.015562072916557928;0.015561923554498326;0.7177890254011349;-0.013403004783588291;0.7179299230803192
16.063586;1.0444600494471978;0.8331533644309943;0.7977044455964956;4.2545089494210675e-06;4.076607966744192e-06;1.044861560244274;9.999957054955688;0.8334983318672254;0.015562070255482454;0.01556192336396729;0.7177890525181095;-0.013403004842809242;0.7179300351012236
16.073586;1.0444600522805045;0.8331536327520603;0.7977043319581935;4.254487556326353e-06;4.076646789211301e-06;1.044861797378941;9.999956489466975;0.8334981410019741;0.015562067668898722;0.015561923189813979;0.7177890863253015;-0.013403004900819712;0.7179301400555255
16.083586;1.0444600581149308;0.833153907911126;0.7977042141096833;4.254464932967316e-06;4.076683856496096e-06;1.0448620400041424;9.999955885556876;0.8334979465209913;0.0155620651690045;0.01556192302274917;0.7177891267622799;-0.01340300495743117;0.7179302379513092
16.093586;1.0444600670147866;0.8331541894532427;0.7977040923114285;4.254441022171669e-06;4.076718970754704e-06;1.0448622878200664;9.999955244041104;0.8334977484290118;0.015562062767447767;0.015561922852162178;0.7177891736567912;-0.013403005012456871;0.7179303288600041
16.103586;1.0444600790140548;0.8331544769249254;0.7977039669473067;4.254415774826766e-06;4.076751919630961e-06;1.0448625406536263;9.999954565768542;0.8334975467282018;0.015562060475231674;0.015561922667529796;0.7177892267673535;-0.013403005065715382;0.7179304129044296
16.113586;1.0444600939758104;0.833154769977942;0.7977038384713316;4.254389183326946e-06;4.076782513629797e-06;1.0448627984232628;9.999953851282212;0.833497341463052;0.015562058302432447;0.01556192245981164;0.717789285818495;-0.01340300511702537;0.7179304902993005
16.123586;1.0444601115502308;0.8331550683776986;0.7977037072959912;4.254361289541731e-06;4.076810583511832e-06;1.0448630610350174;9.999953100624904;0.8334971327606023;0.015562056257778551;0.01556192222159261;0.7177893505321684;-0.013403005166199274;0.7179305613495265
16.133586;1.0444601313332393;0.8331553719032286;0.797703573790996;4.2543321675188835e-06;4.076835947760316e-06;1.0448633282856827;9.999952313093404;0.8334969208406726;0.015562054348223869;0.015561921945618997;0.7177894206253088;-0.01340300521303842;0.7179306263762402
16.143586;1.0444601530523163;0.8331556802684764;0.7977034383551554;4.254301910375224e-06;4.076858402802301e-06;1.0448635998544062;9.999951487055053;0.8334967059673909;0.015562052578579882;0.015561921623392485;0.7177894958066845;-0.013403005257330762;0.7179306856564547
16.153586;1.0444601765287551;0.8331559931212976;0.7977033013908742;4.254270631802513e-06;4.076877750824871e-06;1.0448638753723924;9.99995062016867;0.833496488405384;0.015562050951244393;0.015561921246349381;0.7177895758107858;-0.013403005298845121;0.7179307394036825
16.163586;1.04446020150095;0.833156310021891;0.7977031632261149;4.2542384549988795e-06;4.076893826032586e-06;1.0448641544564916;9.999949710123936;0.8334962684426465;0.015562049466301927;0.015561920808402664;0.717789660409553;-0.013403005337328563;0.7179307877933306
16.173586;1.0444611813197602;0.8331573912027721;0.7977030241305774;4.014461042115211e-06;3.847364119803289e-06;1.0448644367059792;9.999948755015799;0.8334960464315252;0.01556204812184729;0.015561920305813794;0.7177897493859589;-0.01340300537252939;0.7179308310290538
16.183586;1.0444612079943616;0.833157365584641;0.7977025504360379;5.121285138716417e-06;4.907112695411849e-06;1.0448647217481088;9.999947753313304;0.833495822794491;0.015562046914367635;0.015561919735023723;0.7177898425278159;-0.013403005404232083;0.7179308693897742
16.193586;1.0444612349874132;0.8331576909950186;0.7977024103393745;5.1212507954344795e-06;4.907118234031657e-06;1.044865009267395;9.999946704491355;0.8334955979797942;0.015562045839360255;0.01556191909221157;0.7177899396152031;-0.013403005432274774;0.7179309032184807
16.203586;1.0444612622891796;0.833158018187254;0.7977022701759561;5.121215811857973e-06;4.907120131383177e-06;1.044865298941767;9.999945609662738;0.8334953723845785;0.015562044892462993;0.015561918375034206;0.7177900403690646;-0.013403005456551051;0.7179309328837654
16.213586;1.0444612901488521;0.8331583467286507;0.7977021301968963;5.121180186343202e-06;4.907118388967085e-06;1.0448655903551456;9.999944470855826;0.8334951463276747;0.015562044070707161;0.015561917584206662;0.7177901444158554;-0.013403005476992864;0.717930958757186
16.223586;1.0444613189380594;0.8331586761717561;0.7977019906305629;5.121143898871838e-06;4.907113061834725e-06;1.0448668829480943;9.999943289694398;0.8334949201000854;0.015562043372640397;0.015561916722912331;0.7177892512972806;-0.013403005493539254;0.7179299813788029
16.233586;1.0444613490247014;0.8331590061409695;0.7977018516569939;5.121106927680517e-06;4.907104252249894e-06;1.0448671760130048;9.999942066970648;0.8334946940439686;0.015562042797209527;0.015561915794798865;0.7177893605174229;-0.013403005506129056;0.7179300007513455
16.243586;1.044461380689434;0.8331593363627132;0.797701713405045;5.12106928400969e-06;4.9070920724769965e-06;1.0448674687171475;9.999940803236797;0.8334944686427451;0.015562042342425617;0.015561914802932102;0.7177894716150058;-0.013403005514718952;0.7179300173936595
16.253586;1.044461414092306;0.8331596665560118;0.7977015759770528;5.121031031351638e-06;4.907076633620673e-06;1.044867760143699;9.999939499861954;0.8334942445625684;0.015562042005028897;0.015561913750297019;0.7177895842118817;-0.013403005519289161;0.7179300316567435
16.263586;1.0444614493083098;0.833159996323368;0.7977014394421709;5.120992272235468e-06;4.907058072117947e-06;1.0448680493744804;9.999938160139237;0.8334940225818332;0.015562041781529997;0.015561912641050871;0.7177896979848682;-0.013403005519843803;0.7179300438868782
16.273586;1.0444614863909245;0.833160325167777;0.7977013038287648;5.120953121097803e-06;4.90703655744352e-06;1.044868335596036;9.999936790001225;0.8334938034815358;0.01556204166838637;0.015561911481735018;0.7177898126211366;-0.013403005516417063;0.7179300544215689
16.283586;1.0444615253973264;0.833160652591117;0.7977011691298397;5.120913687188143e-06;4.9070122600691244e-06;1.0448686181413605;9.99993539774432;0.8334935879691718;0.015562041660575907;0.015561910281296379;0.717789927862242;-0.013403005509060897;0.7179300636150029
16.293586;1.0444615663820649;0.8331609781846461;0.7977010352825135;5.120874087958807e-06;4.906985319239872e-06;1.0448688964291262;9.999933992558462;0.8334933766431222;0.015562041751818426;0.015561909049207399;0.7177900435588324;-0.01340300549783565;0.7179300718532151
16.303586;1.0444616093523518;0.8331613016554259;0.7977009021487051;5.120834485829597e-06;4.9069558478600224e-06;1.044869169941814;9.999932582958328;0.8334931700204637;0.015562041937184277;0.015561907792994;0.7177901596135347;-0.013403005482833378;0.717930079530561
16.313586;1.0444616541711031;0.8331616227497209;0.7977007695601531;5.120795108118411e-06;4.906923960475446e-06;1.0448694383285535;9.999931176065813;0.8334929685896725;0.015562042214658966;0.015561906517518619;0.7177902758819995;-0.013403005464196824;0.717930086992926
16.323586;1.0444617005459502;0.8331619411385403;0.7977006373996831;5.12075623745395e-06;4.906889785347434e-06;1.044869701434533;9.999929777287466;0.8334927728056865;0.015562042584375187;0.01556190522676264;0.7177903921505625;-0.013403005442098107;0.7179300944886321
16.333586;1.0444617481920784;0.8331622563931863;0.7977005056223943;5.120718197509196e-06;4.9068534540546475e-06;1.0448699591806894;9.99992839018991;0.8334925830451794;0.015562043047597835;0.01556190392606752;0.7177905082140208;-0.01340300541668801;0.7179301021562055
16.343586;1.044461797007915;0.8331625680401101;0.7977003742222547;5.12068133694875e-06;4.9068150974029634e-06;1.0448702114948476;9.99992701692035;0.8334923995962156;0.01556204360665097;0.015561902622367613;0.7177906239878984;-0.013403005388062363;0.7179301100304534
16.353586;1.0444618471153662;0.8331628755820543;0.7977002431981274;5.120646007612311e-06;4.906774861522805e-06;1.0448704583408757;9.999925658781576;0.8334922226881012;0.015562044265161001;0.01556190132311886;0.7177907395288314;-0.013403005356276945;0.7179301180874151
16.363586;1.0444618988072156;0.8331631784654856;0.7977001125139193;5.120612550091004e-06;4.906732914564917e-06;1.0448706997189545;9.999924316484472;0.8334920525210153;0.015562045027723678;0.015561900035950278;0.717790854934099;-0.013403005321377056;0.7179301263353899
16.373586;1.044461952500784;0.8331634760580521;0.7976999820862071;5.120581278130079e-06;4.906689423779975e-06;1.0448709356147785;9.999922990586674;0.8334918892961001;0.015562045898735666;0.015561898768872996;0.7177909702435247;-0.013403005283414446;0.7179301348563877
16.383586;1.0444620087130643;0.8331637676688739;0.7976998518324486;5.120552457951966e-06;4.906644529123718e-06;1.044871165974129;9.999921682181272;0.8334917332667512;0.015562046881163907;0.015561897530424244;0.7177910854194169;-0.013404005242458267;0.7179301624252243
16.393586;1.0444620680146575;0.8331640526242392;0.79769972173394;5.120526312833517e-06;4.906598340027841e-06;1.044871390725999;9.999920393141949;0.8334915847751441;0.015562047975699857;0.015561896329690085;0.7177912003553084;-0.01340400519858986;0.717930171760575
16.403586;1.0444621309421096;0.8331643303824551;0.7976995918686414;5.12050304927089e-06;4.906550949274946e-06;1.044871609812972;9.999919126297662;0.8334914442344413;0.015562049180058312;0.015561895175599527;0.7177913148779997;-0.013404005151888136;0.7179301814968776
16.413586;1.0444621979205044;0.8331646005912392;0.7976994624106493;5.120482867323922e-06;4.906502444330581e-06;1.0448718232481402;9.9999178856534;0.8334913120929754;0.015562050488780923;0.015561894076080945;0.7177914287790129;-0.013404005102433654;0.7179301914792122
16.423586;1.0444622692941103;0.8331648630436612;0.7976993336281014;5.120465957609712e-06;4.906452912104244e-06;1.0448720311737725;9.999916676007437;0.8334911887978075;0.015562051894117893;0.015561893038615379;0.7177915418584555;-0.013404005050319561;0.7179302014389524
16.433586;1.0444623454072781;0.8331651176272298;0.797699205882977;5.120452501787983e-06;4.906402440561474e-06;1.0448722338152674;9.999915502555313;0.8334910747233079;0.01556205338753139;0.015561892071304975;0.7177916539052033;-0.013404004995636787;0.7179302110193773
16.443586;1.0444624265733915;0.8331653643197101;0.7976990795850424;5.120442658735914e-06;4.9063511159287496e-06;1.044872431408565;9.999914371166913;0.8334909701134257;0.015562054960304751;0.015561891182711618;0.7177917646603419;-0.013404004938443292;0.7179302197982289
16.453586;1.044462512997131;0.8331656031891285;0.7976989551049705;5.1204365276302935e-06;4.906299018587551e-06;1.0448726242118553;9.9999132888586;0.8334908751094888;0.015562056602891896;0.015561890381559997;0.7177918738442843;-0.01340400487875481;0.7179302273104072
16.463586;1.0444626048071157;0.8331658343714049;0.7976988326971025;5.120434119341452e-06;4.906246216432202e-06;1.044872812501917;9.999912263671973;0.8334907898318438;0.015562058304316504;0.015561889677510996;0.7177919811734299;-0.01340400481656214;0.7179302330841488
16.473586;1.0444627020939512;0.833166058008802;0.7976987124782642;5.1204353636790254e-06;4.906192757285971e-06;1.0448729964867762;9.99991130359432;0.8334907144411994;0.015562060052586216;0.015561889081269244;0.7177920862959801;-0.013404004751853358;0.7179302366903697
16.483586;1.0444628048212246;0.8331662741717172;0.7976985944851911;5.120440139119057e-06;4.906138675428791e-06;1.0448731762181698;9.999910415024278;0.8334906491046518;0.01556206183616807;0.015561888602840307;0.7177921887142469;-0.013404004684628983;0.7179302377909496
16.493586;1.044462912735115;0.8331664828352884;0.7976984787441559;5.120448289238296e-06;4.906084011352156e-06;1.0448733516023816;9.999909602077917;0.833490593875914;0.015562063644914715;0.015561888249746317;0.7177922877927817;-0.013404004614912883;0.7179302361630862
16.503586;1.0444630254045226;0.8331666838913449;0.7976983652875497;5.12045962599645e-06;4.90602882514214e-06;1.044873522493133;9.999908867593371;0.8334905486370772;0.015562065469474211;0.015561888027269958;0.7177923828793672;-0.01340400454275816;0.7179302316908501
16.513586;1.04446314233988;0.8331668771382849;0.7976982541612913;5.120473946980003e-06;4.9059731969332294e-06;1.0448736887441359;9.9999082146311;0.8334905132127788;0.01556206730155043;0.015561887940006652;0.7177924734487833;-0.01340400446823204;0.7179302243519351
16.523586;1.0444632630708568;0.8331670622836296;0.7976981454541522;5.120491058811055e-06;4.90591721623343e-06;1.0448738502018546;9.999907646616085;0.8334904875695649;0.015562069135789098;0.015561887992513214;0.7177925591458741;-0.01340400439138796;0.7179302142167618
16.533586;1.0444633871277533;0.8331672389888625;0.797698039262228;5.1205107879432624e-06;4.905860973408067e-06;1.0448740067125943;9.999907166698952;0.8334904718830027;0.015562070970580256;0.015561888188433525;0.7177926397400608;-0.013404004312251968;0.7179302014368708
16.543586;1.0444635139685534;0.8331674069310328;0.7976979355487975;5.12053298674256e-06;4.9058045669927645e-06;1.044874158108018;9.99990677800359;0.8334904664243183;0.015562072806752134;0.015561888529011974;0.7177927150917764;-0.01340400423081414;0.7179301862178327
16.553586;1.0444636429324112;0.8331675658646976;0.7976978340478659;5.12055754140565e-06;4.905748103030407e-06;1.0448743041043578;9.99990648395291;0.8334904714374096;0.015562074646148854;0.015561889012806158;0.7177927851268325;-0.013404004147021342;0.7179301687881408
16.563586;1.044463773257191;0.8331677156617561;0.797697734315869;5.120584366375454e-06;4.90569168607152e-06;1.044874444218329;9.999906287521323;0.8334904870725348;0.015562076491884272;0.015561889637382212;0.7177928497805908;-0.013404004060801873;0.7179301493602138
16.573586;1.0444639041152077;0.8331678562947543;0.797697635848408;5.120613375845375e-06;4.905635433909023e-06;1.044874577832108;9.999906190868337;0.8334905133457418;0.015562078349314454;0.015561890400711688;0.717792908962622;-0.013404003972115972;0.717930128094917
16.583586;1.044464034621402;0.8331679877937015;0.7976975381752252;5.120644461652714e-06;4.905579490566053e-06;1.0448747043190005;9.99990619598767;0.833490550144417;0.015562080225656963;0.01556189130051998;0.7177929625581907;-0.0134040038809892;0.717930105074781
16.593586;1.0444641638452798;0.8331681102452765;0.7976974408987392;5.120677509211104e-06;4.905524006135197e-06;1.0448748231032536;9.999906305180122;0.8334905972330288;0.0155620821284916;0.01556189233303082;0.7177930104399572;-0.013404003787516789;0.7179300803149221
16.603586;1.044464290867745;0.8331682238147553;0.7976973436946532;5.120712420658886e-06;4.905469115376877e-06;1.0448749336698524;9.999906521188313;0.8334906542199723;0.015562084065221632;0.015561893492920904;0.7177930524869404;-0.013404003691848406;0.7179300538506318
16.613586;1.0444644148513487;0.8331683287008274;0.7976972463438596;5.120749105627728e-06;4.905414932566271e-06;1.0448750355290604;9.999906847264477;0.8334907205700958;0.015562086043863665;0.015561894774621714;0.717793088574191;-0.013404003594159815;0.717930025809209
16.623586;1.0444645350625232;0.8331684250371195;0.7976971487577242;5.120787465193313e-06;4.9053615456305925e-06;1.0448751281713506;9.999907286858923;0.8334907957139346;0.015562088073004878;0.01556189617384768;0.717793118523049;-0.013404003494634293;0.717929996406134
16.633586;1.0444646508502404;0.833168512896251;0.797697050929612;5.120827390932807e-06;4.905309022561391e-06;1.044875211106711;9.999907842692725;0.8334908791825503;0.015562090160595739;0.015561897688104226;0.7177931420858346;-0.013404003393455596;0.7179299659434635
16.643586;1.0444647616379064;0.8331685924407206;0.7976969528862409;5.120868759926888e-06;4.9052574302615505e-06;1.0448752839423894;9.999908515792395;0.8334909706726317;0.015562092313345434;0.01556189931636087;0.7177931589738981;-0.013404003290792032;0.7179299347994219
16.653586;1.0444648669729906;0.8331686640435073;0.7976968547043491;5.120911427600122e-06;4.905206831895746e-06;1.0448753463644596;9.999909305588595;0.8334910700116233;0.015562094536452352;0.015561901058635601;0.7177931688741789;-0.013404003186796128;0.7179299033811282
16.663586;1.0444649665977839;0.8331687282495825;0.7976967565284805;5.120955244957731e-06;4.905157276882438e-06;1.0448753980667762;9.999910211015978;0.8334911770890394;0.015562096833220358;0.01556190291483438;0.7177931715075047;-0.013404003081633881;0.7179298720963028
16.673586;1.0444650604378583;0.8331687856427412;0.7976966584924141;5.121000099964053e-06;4.905108808685388e-06;1.0448754388052928;9.999911231505845;0.8334912918207722;0.015562099205724315;0.015561904882944132;0.717793166740648;-0.013404002975508764;0.7179298413337921
16.683586;1.044465148519769;0.833168836727353;0.7976965605892612;5.121045942459537e-06;4.905061465142432e-06;1.0448754685488446;9.99991236723416;0.8334914140999091;0.015562101656239972;0.015561906958091868;0.7177931546155573;-0.013404002868663523;0.7179298114511801
16.693586;1.0444652309216509;0.8331688818668326;0.7976964626387651;5.121092761747731e-06;4.9050152708295444e-06;1.0448754875146118;9.999913618742656;0.8334915437358849;0.015562104187702546;0.015561909132905605;0.7177931352585621;-0.013404002761359427;0.7179297828200505
16.703586;1.044465307757979;0.8331689212751053;0.797696364355078;5.121140545238213e-06;4.904970242198333e-06;1.0448754960357858;9.999914986439652;0.8334916804787366;0.01556210680312023;0.015561911399227154;0.7177931087758144;-0.013404002653840327;0.7179297558719739
16.713586;1.0444653791598757;0.8331689550300349;0.7976962654297792;5.121189270088841e-06;4.90492637780593e-06;1.0448754944157117;9.999916470008102;0.8334918241047761;0.015562109504815985;0.015561913750498396;0.7177930752219297;-0.013404002546302985;0.7179297310733365
16.723586;1.0444654452564848;0.8331689830737928;0.7976961656018239;5.121238930514027e-06;4.904883624042108e-06;1.0448754828826095;9.99991806743644;0.8334919744554017;0.015562112293551327;0.015561916182860479;0.717793034642097;-0.013404002438896162;0.7179297088922673
16.733586;1.0444655061590773;0.8331690052370571;0.7976960646843051;5.1212895581790535e-06;4.904841858130053e-06;1.0448754616029805;9.999919774361764;0.8334921314035146;0.01556211516830332;0.015561918694747176;0.7177929871279284;-0.013404002331757899;0.7179296898277047
16.743586;1.0444655619728587;0.8331690213371862;0.7976959625356268;5.121341217908641e-06;4.904800909378757e-06;1.0448754307100785;9.999921584588279;0.8334922948040122;0.015562118127356254;0.015561921286227699;0.7177929328570276;-0.01340400222504417;0.7179296744223437
16.753586;1.044465612852278;0.8331690312952089;0.797695859008088;5.121394000168498e-06;4.9047606110184225e-06;1.0448753903527195;9.999923491262079;0.8334924644699888;0.015562121169186071;0.015561923958223763;0.7177928721231003;-0.013404002118902362;0.7179296631844244
16.763586;1.0444656590275934;0.8331690351660618;0.7976957539156427;5.121448012688712e-06;4.904720849664071e-06;1.0448753407234077;9.999925487706783;0.8334926401707136;0.015562124292019194;0.01556192671127456;0.717792805345593;-0.013404002013426626;0.7179296565253614
16.773586;1.0444657007446938;0.8331690330594145;0.7976956470322264;5.121503359065357e-06;4.904681567838767e-06;1.0448752820235538;9.99992756763114;0.8334928216340848;0.01556212749327363;0.015561929544210543;0.7177927330511189;-0.013404001908650045;0.7179296547883329
16.783586;1.0444657381790137;0.833169025048646;0.7976955380829153;5.12156012408153e-06;4.9046427324554894e-06;1.0448752143940168;9.999929724685328;0.8334930085324161;0.015562130769613807;0.015561932453722192;0.7177926558025933;-0.013404001804579456;0.7179296583064282
16.793586;1.0444657714061711;0.833169011173273;0.7976954267535372;5.1216183835178096e-06;4.904604318406577e-06;1.0448751378745995;9.999931952034819;0.8334932004688671;0.015562134117205518;0.015561935435532864;0.7177925740607414;-0.013404001701231183;0.7179296674338826
16.803586;1.0444658004359988;0.833168991499419;0.7976953127921381;5.121678217667843e-06;4.904566311365364e-06;1.0448750524372834;9.999934242964878;0.8334933969973157;0.01556213753166666;0.015561938485667526;0.7177924880856207;-0.01340400159862798;0.7179296825046503
16.813586;1.044465825265224;0.8331686173157912;0.7976948621908581;6.228597486682513e-06;5.96426814401322e-06;1.0448749580648586;9.999936591752668;0.8334935976637695;0.01556214100660648;0.015561941599725633;0.7177923979744378;-0.013404001496774969;0.717929703747634
16.823586;1.0444658459183664;0.8331685862394116;0.7976947430068835;6.228660710873241e-06;5.964230959159846e-06;1.0448748547921403;9.999938993537347;0.8334938020361005;0.015562144531757211;0.015561944771261453;0.7177923037645854;-0.013404001395648643;0.7179297312375805
16.833586;1.0444658624745196;0.8331685494461298;0.7976946216200141;6.228725730876762e-06;5.964194200992553e-06;1.0448747426857883;9.999941443817892;0.8334940097024071;0.01556214809352053;0.015561947991729969;0.7177922054968767;-0.013404001295199837;0.7179297648911611
16.843586;1.044465875051994;0.833168506906487;0.7976944984152686;6.228792592163005e-06;5.964157844715426e-06;1.0448746218040987;9.999943938137012;0.8334942202678097;0.015562151677672675;0.015561951252395581;0.7177921032202744;-0.013404001195355637;0.7179298045164967
16.853586;1.0444658837516494;0.8331684585725432;0.7976943737601373;6.228861324202808e-06;5.964121824890813e-06;1.044874492169111;9.99994647137058;0.8334944333517837;0.015562155271915701;0.015561954546813453;0.7177919969817267;-0.013404001096019826;0.7179298498817868
16.863586;1.0444658886228997;0.8331684043022656;0.7976942479761935;6.228931941471211e-06;5.964086065460739e-06;1.0448743537378704;9.999949037299023;0.8334946485433217;0.01556215886690177;0.015561957871814257;0.7177918868388613;-0.013404000997084093;0.7179299007281043
16.873586;1.0444658896750914;0.8331683438871405;0.7976941213146621;6.22900443431162e-06;5.9640505060799904e-06;1.0448742063789096;9.999951629260877;0.8334948653846554;0.01556216245567519;0.0155619612264282;0.717791772888777;-0.013404000898448886;0.7179299567600769
16.883586;1.0444658868934846;0.8331682771625633;0.7976939939449392;6.2290787429539916e-06;5.964015099772123e-06;1.0448740499414486;9.999954240746172;0.8334950834323982;0.015562166032325348;0.015561964610914313;0.7177916553062177;-0.013404000800037147;0.7179300176421043
16.893586;1.0444658802431142;0.8331682040386683;0.7976938659949039;6.229154738766142e-06;5.963979785102102e-06;1.0448738844062533;9.999956865232777;0.8334953022834426;0.015562169590157928;0.015561968027077874;0.7177915343754588;-0.013404000701790732;0.7179300829515048
16.903586;1.044465869707967;0.8331681244556948;0.79769373758759;6.229232252460186e-06;5.963944460671565e-06;1.0448737099253147;9.999959495924672;0.8334955215445634;0.015562173120181863;0.015561971478607942;0.7177914104571261;-0.01340400060366391;0.7179301521265165
16.913586;1.0444658553560369;0.8331680383872984;0.7976936088286342;6.229311116109106e-06;5.963908986240438e-06;1.044873526689156;9.999962125628885;0.8334957408299191;0.015562176611220797;0.015561974970896699;0.7177912839174619;-0.013404000505639531;0.7179302244944131
16.923586;1.0444658373422222;0.8331679458920968;0.7976934797974801;6.229391175175622e-06;5.963873213275924e-06;1.0448733348126842;9.999964746706766;0.8334959597633792;0.015562180050880739;0.015561978510537965;0.7177911551044291;-0.013404000407753627;0.7179302993407629
16.933586;1.0444658158549427;0.8331678471223345;0.7976933505899276;6.229472285819925e-06;5.96383702060249e-06;1.044873134328032;9.999967351418173;0.8334961779229295;0.015562183426299754;0.01556198210455037;0.7177910243590448;-0.013404000310077779;0.7179303759293514
16.943586;1.0444657910724107;0.8331677422921276;0.797693221398953;6.229554300015265e-06;5.96380032220347e-06;1.044872925201766;9.999969932595883;0.8334963947604161;0.015562186725309856;0.01556198575969226;0.7177908920398249;-0.013404000212671114;0.7179304534981168
16.953586;1.0444657631268457;0.8331676316699292;0.7976930925686019;6.229637042630855e-06;5.963763051220918e-06;1.044872707374342;9.999972483701548;0.8334966096115204;0.015562189937780833;0.015561989482047175;0.717790758552888;-0.01340400011556663;0.7179305312928655
16.963586;1.044465732083155;0.8331675155673042;0.797692964560873;6.229720310397395e-06;5.963725145621492e-06;1.0448724808130507;9.999974998090238;0.8334968217966621;0.015562193056111343;0.015561993277018122;0.7177906243593071;-0.013404000018793275;0.7179306086236339
16.973586;1.0444656979698503;0.8331673942882927;0.7976928378682833;6.229803894905294e-06;5.963686545513699e-06;1.044872245507589;9.999977468658468;0.8334970306701229;0.015562196074868802;0.015561997149717347;0.7177904899440096;-0.013403999922392312;0.717930684904188
16.983586;1.044465660843409;0.8331672680878782;0.7976927129389236;6.229887599082253e-06;5.9636471960629765e-06;1.044872001454869;9.999979887995151;0.8334972356006666;0.015562198989900475;0.015562001104959337;0.7177903557588201;-0.013403999826415762;0.7179307596643459
16.993586;1.0444656208251843;0.833167137153918;0.7976925901284545;6.229971232756494e-06;5.963607049847159e-06;1.0448717487173516;9.999982248332767;0.8334974359605595;0.01556220179739995;0.015562005146095076;0.7177902221977805;-0.013403999730919823;0.7179308325725171
17.003586;1.0444655781035568;0.833167001615743;0.7976924696690435;6.230054611519941e-06;5.963566064694745e-06;1.044871487503515;9.999984541936467;0.8334976311382473;0.015562204493407446;0.0155620092731985;0.717790089627907;-0.013403999635973754;0.717930903461029
17.013586;1.0444655329202168;0.8331668616017762;0.7976923516374288;6.230137569714671e-06;5.963524202416674e-06;1.0448712181843054;9.999986762375176;0.8334978205853926;0.015562207074104804;0.015562013482643536;0.7177899584349268;-0.013403999541675187;0.7179309722738685
17.023586;1.0444654855076414;0.8331667172990876;0.7976922359239178;6.230219960937967e-06;5.963481442953508e-06;1.0448709412809414;9.999988905400176;0.8334980038704584;0.01556220953681421;0.015562017769332597;0.7177898290462991;-0.013403999448142627;0.7179310389691431
17.033586;1.044465436003699;0.8331665689711314;0.7976921222500016;6.230301639556172e-06;5.963437803373143e-06;1.0448706574841675;9.999990968551922;0.8334981806733889;0.01556221188045009;0.015562022129041593;0.717789701912328;-0.013403999355494287;0.7179311034719464
17.043586;1.0444653844216008;0.8331664169604754;0.7976920102477696;6.230382455635854e-06;5.96339334290318e-06;1.044870367648101;9.999992950267805;0.8334983507325856;0.015562214104978048;0.015562026558324116;0.7177895774603233;-0.013403999263830122;0.717931165667846
17.053586;1.0444653306622453;0.833166261687235;0.7976918995530687;6.230462276376401e-06;5.963348152020593e-06;1.0448700727108866;9.999994849639076;0.8334985138173425;0.01556221621032599;0.015562031053520884;0.7177894560452971;-0.013403999173211946;0.7179312254160886
17.063586;1.0444652745181913;0.8331661036025582;0.7976917898699116;6.230541003183631e-06;5.963302328557073e-06;1.0448697736049235;9.999996666901842;0.8334986697570822;0.015562218194998262;0.015562035610121155;0.7177893379226051;-0.01340399908365559;0.7179312825825004
17.073586;1.0444652156898018;0.833165943095559;0.7976916809867408;6.230618566808378e-06;5.963255960293095e-06;1.0448694712044937;9.999998403932821;0.8334988184774655;0.015562220055584542;0.015562040222562237;0.7177892232830508;-0.013403998995152655;0.7179313370613052
17.083586;1.0444651538609766;0.8331657804336324;0.7976915727616313;6.2306949198464385e-06;5.96320913143048e-06;1.0448691663147356;10.000000064571218;0.8334989599833622;0.015562221788068466;0.01556204488541185;0.717789112307085;-0.013403998907695917;0.7179313887927743
17.093586;1.04446508876454;0.8331656157846982;0.7976914651221999;6.2307700307670015e-06;5.9631619430683476e-06;1.044868859700286;10.000001654663553;0.8334990943130086;0.015562223390034439;0.015562049594760017;0.7177890051390028;-0.013403998821282162;0.7179314377814594
17.103586;1.0444650201541914;0.8331654492755192;0.7976913580932012;6.230843866896252e-06;5.9631145338937974e-06;1.0448685520906755;10.000003181277409;0.8334992215481533;0.015562224862199646;0.015562054348204613;0.7177889018102264;-0.01340399873590632;0.7179314840734403
17.113586;1.044464947780395;0.8331652810533612;0.7976912518316379;6.230916377392104e-06;5.963067092028241e-06;1.0448682441182253;10.000004651442694;0.8334993418728127;0.015562226208380459;0.015562059143821194;0.7177888022301504;-0.013403998651560585;0.7179315277180366
17.123586;1.0444648714823053;0.8331651113523003;0.7976911466209977;6.230987489026161e-06;5.963019851818082e-06;1.0448679363028728;10.000006071406887;0.8334994555837794;0.015562227433704496;0.015562063978830856;0.7177887062677432;-0.01340399856823586;0.7179315687680409
17.133586;1.0444647912973788;0.8331649405229503;0.7976910427803553;6.231057104624468e-06;5.962973075942857e-06;1.0448676291730685;10.00000744603675;0.8334995630419926;0.01556222854191297;0.015562068848963872;0.7177886138560347;-0.013403998485910984;0.7179316072903071
17.143586;1.0444647074229805;0.8331647690007609;0.7976909405690954;6.231125095813633e-06;5.962927025027294e-06;1.0448673233759855;10.00000877778785;0.8334996646022398;0.015562229534363661;0.0155620737485006;0.717788525059595;-0.013403998404531745;0.7179316433533764
17.153586;1.0444646200790093;0.8331645972536573;0.7976908402032173;6.231191297027099e-06;5.962881929791886e-06;1.0448670196674603;10.000010066520511;0.8334997605551892;0.015562230411604441;0.015562078670187962;0.7177884400770157;-0.0134039983240246;0.7179316770171829
17.163586;1.0444645294240436;0.833164425724921;0.7976907419546696;6.2312555131264635e-06;5.962837988129888e-06;1.0448667188867584;10.000011310761478;0.8334998511418003;0.015562231174689354;0.015562083605590242;0.7177883591958695;-0.013403998244340897;0.7179317083533167
17.173586;1.0444644355517743;0.8331642547738177;0.7976906462419354;6.231317547805171e-06;5.962795379279611e-06;1.0448664219398494;10.00001250889574;0.8334999366050728;0.015562231824955457;0.015562088546007102;0.7177882827252022;-0.013403998165460064;0.7179317374722649
