time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.183586;1.044464338529546;0.8331640846521858;0.79769055366114;6.2313772365402065e-06;5.9627542639586114e-06;1.044866129725094;10.000013659779079;0.8335000172100308;0.015562232364101657;0.015562093482687814;0.7177882109109782;-0.013403998087353187;0.7179317645255795
17.193586;1.0444642384497074;0.8331639155166846;0.7976904649368897;6.23143446469671e-06;5.962714768459637e-06;1.0448658430656512;10.000014763348995;0.8335000932653308;0.015562232795056235;0.015562098406058834;0.7177881438782455;-0.01340399800996446;0.7179317897142093
17.203586;1.0444641354797362;0.8331637474609672;0.7976903808127832;6.231489175268207e-06;5.962676975819472e-06;1.044865562686906;10.000015820734108;0.8335001651569954;0.015562233122200446;0.015562103305165175;0.7177880816219038;-0.013403997933211396;0.717931813310108
17.213586;1.0444640298745316;0.8331635805443605;0.7976903019262496;6.231541362027014e-06;5.962640927551122e-06;1.0448652891844847;10.000016833577003;0.8335002333153362;0.015562233350830793;0.015562108168093183;0.7177880240103004;-0.013403997856991779;0.7179318356559062
17.223586;1.0444639219140919;0.8331634147922623;0.7976902287086833;6.231591052748003e-06;5.96260663054249e-06;1.0448650230437508;10.000017803685884;0.8335002981097545;0.015562233486834422;0.015562112982958147;0.7177879708168663;-0.01340399778120483;0.7179318571461789
17.233586;1.044463811851873;0.8331632502065079;0.7976901613812012;6.2316383111101206e-06;5.962574066534302e-06;1.04486476475386;10.00001873336041;0.833500359787216;0.015562233536619246;0.01556211773807367;0.7177879218039145;-0.01340399770577671;0.7179318781831651
17.243586;1.0444636999360573;0.8331630867644101;0.7976901000509982;6.231683240543359e-06;5.962543199805577e-06;1.0448645148453684;10.000019625254307;0.8335004184844924;0.015562233507022197;0.015562122420815365;0.7177878768002744;-0.01340399763068447;0.7179318991125282
17.253586;1.0444635864167375;0.8331629243545373;0.7976900447785703;6.231725950220053e-06;5.962513988543794e-06;1.044864273754842;10.000020482061172;0.8335004742520735;0.01556223340502005;0.01556212701692238;0.7177878357134461;-0.013403997555963188;0.7179319201856146
17.263586;1.0444634715311114;0.8331627627248797;0.7976899955599127;6.2317665063750895e-06;5.962486394266497e-06;1.0448640416948094;10.000021307030462;0.8335005270965775;0.015562233236928005;0.01556213151105676;0.7177877984798319;-0.013403997481667212;0.7179319415652794
17.273586;1.0444633555222085;0.8331626015343018;0.7976899522993747;6.231804924830789e-06;5.96246038134716e-06;1.0448638186732793;10.000022104278068;0.8335005770446857;0.01556223300754549;0.015562135887904907;0.7177877649861514;-0.013403997407830055;0.7179319633404552
17.283586;1.044463238620538;0.8331624404791672;0.797689914825156;6.231841201507751e-06;5.962435909512856e-06;1.0448636046014548;10.00002287835899;0.8335006241690679;0.015562232720264463;0.015562140133576829;0.7177877350197218;-0.013403997334481136;0.7179319855109624
17.293586;1.044463120930288;0.8331622793731415;0.7976898829270893;6.231875335166756e-06;5.962412914558204e-06;1.0448633993994607;10.000023633901062;0.8335006685508526;0.015562232377970534;0.015562144236764809;0.7177877082862055;-0.013403997261672804;0.7179320079987235
17.303586;1.0444630023295842;0.8331621181405969;0.7976898563673992;6.231907339505687e-06;5.9623912992892446e-06;1.0448632030464586;10.000024374957574;0.8335007102370465;0.015562231983732964;0.015562148189242474;0.7177876844730926;-0.013403997189472;0.7179320307304616
17.313586;1.0444628825213946;0.8331619568178227;0.7976898348640079;6.231937250513712e-06;5.962370954690655e-06;1.0448630155878216;10.000025104032526;0.8335007492630362;0.015562231540911544;0.015562151985501654;0.7177876633325421;-0.013403997117945918;0.7179320536947897
17.323586;1.0444627611748674;0.8331617955425156;0.7976898180718095;6.23196511015601e-06;5.9623517816276186e-06;1.0448628371537634;10.000025822003103;0.8335007856986516;0.01556223105281065;0.015562155621589437;0.7177876447415463;-0.01340499704715858;0.7179320956069329
17.333586;1.0444626380199231;0.833161634453215;0.79768980557169;6.231990952914128e-06;5.962333693642127e-06;1.044862667952655;10.000026528892576;0.8335008196385245;0.015562230521843617;0.015562159094516534;0.7177876287011833;-0.013404996977176651;0.7179321192313087
17.343586;1.044462512916622;0.8331614735849658;0.797689796896172;6.232014822208105e-06;5.962316603204352e-06;1.0448625082039102;10.000027224161704;0.8335008511867495;0.015562229948061345;0.015562162402783405;0.7177876153058068;-0.013404996908096678;0.7179321433932051
17.353586;1.0444623859472413;0.8331613128554067;0.7976897915736808;6.23203678842282e-06;5.962300398253365e-06;1.0448623580933876;10.000027906700213;0.8335008804890288;0.01556222932825339;0.015562165546819967;0.7177876047040723;-0.013404996840067995;0.7179321682014864
17.363586;1.0444622574542122;0.8331611521101563;0.7976897891359256;6.23205695133596e-06;5.962284937975765e-06;1.044862217791624;10.000028575542173;0.8335009077519988;0.015562228657162374;0.01556216852863591;0.717787597054396;-0.013404996773266566;0.7179321936720297
17.373586;1.0444621279766766;0.8331609911748129;0.7976897891326281;6.23207543323457e-06;5.962270078414296e-06;1.0448620874641683;10.00002923054701;0.8335009332527972;0.015562227929400197;0.015562171351409925;0.7177875925003964;-0.01340499670784875;0.7179322197879309
17.383586;1.0444619981695957;0.8331608299013288;0.7976897911997904;6.2320923712436266e-06;5.962255698271198e-06;1.0448619672591029;10.000029872207422;0.833500957381874;0.015562227139848051;0.015562174019300202;0.7177875911573773;-0.013404996643935681;0.7179322465348299
17.393586;1.044461868753649;0.8331606681858262;0.7976897951230191;6.232107910181618e-06;5.962241701294045e-06;1.0448618572688542;10.00003050124653;0.8335009806400686;0.015562226283508136;0.01556217653615524;0.7177875930914448;-0.013404996581618374;0.7179322738283663
17.403586;1.044461740461421;0.8331605059651979;0.7976898008775412;6.232122183283974e-06;5.962227994323562e-06;1.0448617574537664;10.000031118165994;0.8335010035584106;0.015562225356349425;0.01556217890337664;0.7177875983104566;-0.013404996520953179;0.7179323014620776
17.413586;1.0444616139954692;0.8331603432373224;0.7976898086487985;6.232135283304877e-06;5.962214454822989e-06;1.04486166763805;10.000031722868544;0.8335010266561705;0.015562224355862552;0.015562181119463277;0.7177876067931448;-0.013404996461943836;0.717932329187236
17.423586;1.044461490018109;0.8331601800501922;0.7976898187664304;6.232147253194902e-06;5.962200922322436e-06;1.044861587628714;10.000032315169262;0.8335010504514156;0.015562223279957573;0.015562183181548164;0.7177876185498725;-0.013404996404538315;0.717932356815008
17.433586;1.0444613691503333;0.8331600164596213;0.7976898315644467;6.232158105573422e-06;5.9621872260894944e-06;1.0448615173466174;10.000032895618297;0.8335010754071316;0.015562222125404921;0.015562185086676061;0.7177876336599155;-0.013404996348659626;0.7179323842385996
17.443586;1.044461251961551;0.8331598525618894;0.7976898472879544;6.232167829879482e-06;5.962173211034317e-06;1.0448614568615666;10.000033465225101;0.8335011018341545;0.01556222088708697;0.015562186831963426;0.7177876522741459;-0.01340499629424403;0.71793241141969
17.453586;1.044461138944455;0.833159688524195;0.7976898661018936;6.232176373503059e-06;5.96215874699503e-06;1.0448614063248518;10.000034024077783;0.8335011298795076;0.01556221955807527;0.015562188414536394;0.7177876746219668;-0.01340499624125614;0.7179324383689908
17.463586;1.0444610305277364;0.8331595245096785;0.7976898881631806;6.2321836443709934e-06;5.962143735217805e-06;1.04486136590467;10.00003457040306;0.8335011596027315;0.015562218130556733;0.015562189831772145;0.7177877009978786;-0.013404996189686116;0.7179324651193068
17.473586;1.044460927143792;0.8331593605993703;0.7976899136879791;6.232189541757869e-06;5.962128105858199e-06;1.0448613357880228;10.000035101320831;0.8335011910410107;0.015562216596861246;0.015562191081962669;0.7177877317161714;-0.013404996139540923;0.7179324917316179
17.483586;1.044460829242325;0.8331591967968951;0.7976899429672171;6.232193979735928e-06;5.962111809043521e-06;1.0448613162059748;10.000035614241602;0.8335012242134912;0.015562214949604938;0.015562192165222127;0.7177877670820618;-0.013404996090833564;0.7179325183326836
17.493586;1.04446073721227;0.8331590330952353;0.7976899763490928;6.2321968916589206e-06;5.9620948153889325e-06;1.044861307404998;10.000036107352603;0.8335012591166642;0.01556221318145089;0.015562193083432927;0.7177878073969628;-0.013404996043585296;0.7179325451117927
17.503586;1.0444606513384618;0.8331588695496721;0.7976900142081963;6.232198213573168e-06;5.962077131368005e-06;1.044861309530061;10.000036579773415;0.8335012957468871;0.015562211285419517;0.015562193839206753;0.717787853012295;-0.013404995997834814;0.7179325722669038
17.513586;1.0444605718625086;0.8331587062839123;0.7976900568852295;6.232197868239296e-06;5.962058823326475e-06;1.044861322546917;10.000037032073935;0.8335013340755352;0.015562209255273804;0.01556219443625923;0.7177879044026769;-0.013404995953635056;0.7179325999778065
17.523586;1.0444604990526924;0.8331585434281075;0.7976901046365604;6.232195781925298e-06;5.96204002954068e-06;1.0448613462739111;10.000037466613207;0.833501373980493;0.01556220708540896;0.015562194881268952;0.717787962147618;-0.013404995911057578;0.7179326284367715
17.533586;1.0444604332044465;0.8331583810703126;0.7976901576274553;6.232191912258871e-06;5.962020940957116e-06;1.0448613803917746;10.000037887311201;0.8335014152511593;0.015562204771527068;0.015562195184178238;0.7177880268241366;-0.0134049958702053;0.717932657857954
17.543586;1.044460374595828;0.833158219286413;0.797690215919064;6.232186252816363e-06;5.96200176884395e-06;1.0448614244314;10.000038298471784;0.8335014576574884;0.01556220231205564;0.015562195356808278;0.7177880989486648;-0.013404995831200603;0.7179326884072837
17.553586;1.0444603234507015;0.8331580582084881;0.7976902794300429;6.232178821829961e-06;5.9619827345447516e-06;1.0448614778299041;10.000038703050144;0.8335015009956226;0.01556219970786123;0.01556219541238209;0.717788179018374;-0.013404995794156637;0.7179327201411368
17.563586;1.044460279919965;0.8331578980197792;0.7976903478981552;6.232169643976789e-06;5.9619640683199035e-06;1.0448615399920498;10.000039101767126;0.8335015450600434;0.015562196960336274;0.015562195366098553;0.7177882675587647;-0.01340499575915657;0.717932753061178
17.573586;1.0444602440497948;0.8331577388771811;0.79769042087914;6.232158737388778e-06;5.961945990218623e-06;1.044861610303969;10.000039493230835;0.833501589545647;0.015562194070518013;0.015562195234791847;0.7177883650778433;-0.013404995726240728;0.717932787207844
17.583586;1.0444602157735738;0.8331575808652255;0.7976904978416407;6.232146128070205e-06;5.961928687731039e-06;1.0448616881322228;10.000039874426825;0.8335016340076921;0.015562191039729967;0.015562195035305844;0.7177884719327697;-0.013404995695392264;0.717932822678009
17.593586;1.044460194937317;0.8331574240069836;0.7976905783030234;6.2321318705895966e-06;5.961912301005539e-06;1.0448617728326566;10.00004024164553;0.8335016779245961;0.01556218787052335;0.01556219478309614;0.7177885882124562;-0.013404995666533175;0.7179328596181028
17.603586;1.0444601812912093;0.8331572683151804;0.7976906618660644;6.232116048020606e-06;5.961896918479359e-06;1.0448618637701872;10.000040591713041;0.8335017207590052;0.015562184567217117;0.015562194491776498;0.7177887137363376;-0.013404995639552044;0.7179328982424393
17.613586;1.0444601744801059;0.8331571138771613;0.7976907481775126;6.232098757750547e-06;5.961882600009241e-06;1.0448619603407114;10.000040922769696;0.833501762014076;0.015562181135424026;0.015562194173214833;0.7177888481602468;-0.013404995614344686;0.7179329388452356
17.623586;1.0444601740930586;0.8331569608988166;0.7976908369272273;6.232080097024335e-06;5.961869415440108e-06;1.0448620619988171;10.000041234198594;0.8335018012923995;0.015562177580742126;0.015562193837657114;0.717788991082975;-0.01340499559083605;0.7179329817863573
17.633586;1.044460179769022;0.8331568096617813;0.7976909278785556;6.232060178075271e-06;5.961857460812173e-06;1.0448621682807748;10.000041526289808;0.8335018383152947;0.015562173907542824;0.01556219349339836;0.7177891420699261;-0.013404995568978265;0.7179330274309923
17.643586;1.0444601912809386;0.8331566604673158;0.7976910208570539;6.232039171545038e-06;5.961846827501819e-06;1.0448622787877293;10.000041800572061;0.833501872932125;0.015562170118478397;0.015562193146720619;0.7177893006223389;-0.013404995548731986;0.7179330760634188
17.653586;1.0444602084769317;0.8331565136256847;0.7976911157093086;6.232017319300131e-06;5.961837550759568e-06;1.0448623931462626;10.00004206040687;0.8335019050848829;0.01556216621432905;0.015562192803242295;0.7177894661725169;-0.013404995530051174;0.7179331278308145
17.663586;1.0444602311299995;0.8331563694639144;0.7976912122889254;6.231994894909968e-06;5.961829611824709e-06;1.04486251101625;10.000042310582616;0.8335019346843536;0.015562162193595443;0.015562192469647943;0.7177896381092358;-0.013404995512879096;0.7179331827233794
17.673586;1.0444602588388534;0.8331562283273285;0.7976913104781369;6.231972154838691e-06;5.961822991104226e-06;1.0448626321386163;10.000042556096341;0.8335019615550261;0.015562158053092868;0.015562192153823845;0.7177898157976208;-0.013404995497142202;0.7179332405975231
17.683586;1.0444602909980982;0.8331560906158911;0.7976914101980381;6.231949319078126e-06;5.961817689809885e-06;1.044862756306233;10.000042801267513;0.8335019855538252;0.015562153790510314;0.0155621918635319;0.7177899986011876;-0.013404995482748549;0.7179333012505581
17.693586;1.044460326848528;0.8331559568394685;0.7976915113696813;6.231926575034874e-06;5.961813714751773e-06;1.04486288323049;10.000043049596615;0.83350200670007;0.01556214940719244;0.01556219160529576;0.7177901859231063;-0.013404995469592553;0.7179333644685297
17.703586;1.0444603656337792;0.8331558276113489;0.7976916138660791;6.231904078260631e-06;5.96181107155822e-06;1.044863012480877;10.000043303793486;0.833502025149239;0.01556214490893293;0.015562191384323668;0.7177903772397416;-0.013404995457554008;0.7179334300106416
17.713586;1.0444604067372865;0.8331557036009176;0.7976917175334822;6.231881946822126e-06;5.9618097725662785e-06;1.044863143600901;10.000043565340706;0.8335020410587539;0.01556214030482881;0.015562191205042144;0.7177905720819238;-0.013404995446504494;0.7179334976322739
17.723586;1.044460449655779;0.8331555854644735;0.797691822270111;6.23186025984049e-06;5.961809852760321e-06;1.0448632762529104;10.000043834518308;0.8335020545265583;0.015562135605857083;0.015562191071777648;0.7177907699991836;-0.013404995436320056;0.7179335671801644
17.733586;1.0444604938718736;0.8331554737405087;0.7976919280532483;6.23183906451553e-06;5.961811367925295e-06;1.0448634102777583;10.000044111857484;0.8335020656506581;0.015562130824212105;0.015562190989337282;0.7177909705518739;-0.013404995426882477;0.7179336386507098
17.743586;1.044460538774798;0.8331553688007659;0.7976920348746678;6.231818383411681e-06;5.961814358977611e-06;1.0448635456840847;10.000044399511497;0.8335020745652802;0.015562125973400521;0.015562190962895845;0.7177911732916311;-0.013404995418083883;0.7179337121369425
17.753586;1.0444605836703031;0.8331552708779908;0.7976921426667508;6.231798210462542e-06;5.961818821348275e-06;1.0448636825742144;10.000044701176725;0.833502081384388;0.015562121067985803;0.015562190996778014;0.7177913777308826;-0.013404995409837372;0.7179337877125314
17.763586;1.0444606278181068;0.833155180066804;0.7976922512702318;6.231778514838071e-06;5.961824708264801e-06;1.0448638210536652;10.000045021338751;0.8335020861491923;0.015562116121626153;0.01556219109332979;0.7177915833318451;-0.013404995402070335;0.7179338653575272
17.773586;1.0444606704624495;0.8331550962989673;0.7976923604271458;6.231759265206477e-06;5.9618319395168105e-06;1.0448639611598547;10.00004536432374;0.8335020888726218;0.015562111144253023;0.015562191253607693;0.7177917894999344;-0.013404995394709239;0.717933944963583
17.783586;1.0444607108970874;0.8331550193819145;0.7976924698022869;6.231740442632227e-06;5.961840395984176e-06;1.0448641027761478;10.000045733420324;0.8335020896207906;0.01556210614148459;0.01556219147902253;0.7177919956055425;-0.013404995387675409;0.7179340263745795
17.793586;1.0444607485760564;0.8331549491145415;0.7976925790129943;6.231722027251452e-06;5.961849924683738e-06;1.0448642455587425;10.000046130850308;0.8335020885237571;0.015562101116972185;0.015562191771637198;0.7177922010513598;-0.0134049953808868;0.7179341094300367
17.803586;1.0444607831724526;0.8331548853839466;0.7976926876229707;6.231703980790453e-06;5.961860369464502e-06;1.0448643889820317;10.00004655804193;0.8335020857586078;0.015562096074671615;0.015562192132895874;0.7177924053184989;-0.013404995374257914;0.717934193994523
17.813586;1.04446081452994;0.8331548281562613;0.7976927951086659;6.231686234116412e-06;5.961871610434014e-06;1.0448645325365125;10.000047015567237;0.833502081554469;0.015562091019762232;0.015562192562683886;0.7177926079492936;-0.013404995367695786;0.7179342799501849
17.823586;1.044460842610074;0.8331544286223638;0.7976925668736653;7.338526458808191e-06;7.021623009209154e-06;1.0448646759290636;10.000047503341099;0.8335020761438126;0.015562085959084655;0.015562193060077927;0.7177928084995286;-0.01340499536110784;0.7179343671501298
17.833586;1.044460867469709;0.8331543843431684;0.797692670054011;7.338508964605665e-06;7.0216356380282245e-06;1.0448648191166907;10.000048021097639;0.8335020696794178;0.015562080900637496;0.015562193624781805;0.7177930064997073;-0.013404995354441588;0.7179344553728668
17.843586;1.0444608892190177;0.8331543464541981;0.797692769981085;7.338491381221986e-06;7.021648846150613e-06;1.0448649621759205;10.000048568772398;0.8335020622557342;0.015562075851715583;0.015562194257617843;0.717793201457913;-0.013404995347725622;0.7179345443412631
17.853586;1.0444609080294323;0.8331543148018795;0.7976928661041646;7.3384735638706966e-06;7.0216625218919764e-06;1.0448651050932236;10.00004914649472;0.8335020540183694;0.01556207081745639;0.0155621949595639;0.7177933929165534;-0.013404995341061158;0.7179346337791148
17.863586;1.0444609242216194;0.8331542891346346;0.7976929580324581;7.3384553925778e-06;7.021676559817916e-06;1.0448652476339215;10.000049753813876;0.8335020452066121;0.0155620658017222;0.015562195729893605;0.7177935805257462;-0.013404995334578463;0.7179347234263004
17.873586;1.044460938289864;0.8331542691132827;0.7976930454913338;7.338436789903017e-06;7.021690877591385e-06;1.0448653894204687;10.000050388950294;0.8335020360773158;0.015562060809103743;0.015562196565265354;0.7177937640840656;-0.013404995328412304;0.7179348130341562
17.883586;1.0444609507732512;0.8331542543181244;0.7976931283872285;7.338417732271957e-06;7.021705406332866e-06;1.0448655300606118;10.000051049157802;0.8335020268158237;0.015562055845523816;0.015562197460586324;0.7177939435222006;-0.01340499532269954;0.7179349023850157
17.893586;1.0444609621280652;0.8331542442919462;0.7976932068841346;7.338398248156402e-06;7.0217200870381035e-06;1.0448656691695786;10.000051731427456;0.8335020175301349;0.015562050917545825;0.015562198410122241;0.7177941188512779;-0.01340499531756146;0.7179349913188615
17.903586;1.0444609727378877;0.833154238619732;0.7976932813632662;7.338378391892464e-06;7.02173487451589e-06;1.0448658064078211;10.00005243214305;0.8335020082714045;0.015562046031718065;0.015562199408145794;0.7177942901348721;-0.013404995313069724;0.7179350797223398
17.913586;1.0444609829306872;0.833154236945015;0.7976933522916565;7.338358203662977e-06;7.0217497344804534e-06;1.0448659415441464;10.0000531465078;0.8335019990417645;0.015562041193984116;0.015562200449719385;0.7177944574773121;-0.013404995309229215;0.7179351674670137
17.923586;1.0444609929468995;0.833154238913047;0.7976934201172808;7.3383376734269625e-06;7.021764630696601e-06;1.044866074436069;10.000053869025212;0.8335019898377753;0.015562036408936244;0.015562201531190676;0.7177946209804714;-0.013404995305998937;0.7179352543618653
17.933586;1.0444610029891417;0.8331542441419114;0.7976934852658066;7.338316730462133e-06;7.021779505949004e-06;1.0448662049915316;10.000054594059135;0.8335019806763792;0.015562031679426895;0.015562202649330567;0.717794780710716;-0.01340499530333694;0.7179353401410028
17.943586;1.044461013315473;0.8331542522302623;0.7976935481676962;7.338295277034163e-06;7.021794275664175e-06;1.0448663331380954;10.000055315557718;0.8335019715824143;0.015562027006917806;0.015562203799418861;0.7177949367034463;-0.013404995301226482;0.7179354244547624
17.953586;1.0444610242512673;0.8331542627722366;0.7976936092293098;7.338273233101755e-06;7.021808838789137e-06;1.0448664587473917;10.000056026764645;0.8335019626180004;0.01556202239239672;0.015562204974492396;0.7177950889623099;-0.013404995299661932;0.7179355068960848
17.963586;1.044461036135978;0.833154275429331;0.7976936687896831;7.338250544665811e-06;7.021823090100623e-06;1.0448665816210387;10.000056720635222;0.8335019539017895;0.01556201783732742;0.015562206166621718;0.7177952374664258;-0.013404995298620482;0.717935587055022
17.973586;1.0444610492802473;0.8331542900344889;0.7976937271226087;7.338227171630708e-06;7.021836924902294e-06;1.0448667015867235;10.00005739026544;0.8335019455578276;0.015562013343411651;0.01556220736817581;0.7177953822047833;-0.013404995298055934;0.7179356645473878
17.983586;1.0444610639277436;0.8331543066371961;0.7976937844662922;7.33820308535078e-06;7.021850231154524e-06;1.044866818528638;10.000058028711685;0.8335019376724654;0.015562008911097484;0.015562208571976027;0.7177955232045282;-0.013404995297917147;0.7179357390118595
17.993586;1.0444610801754366;0.8331543254791923;0.7976938410545008;7.338178272169473e-06;7.021862876254932e-06;1.044866932333185;10.000058629127453;0.8335019302853696;0.015562004539033945;0.015562209771046035;0.7177956605403952;-0.013404995298163826;0.7179358100769003
18.003586;1.0444610979437448;0.8331543469185203;0.7976938971353416;7.338152731337809e-06;7.0218747135638585e-06;1.0448670429455973;10.0000591858564;0.8335019233871049;0.015562000224932959;0.015562210958391266;0.7177957943038884;-0.013404995298762256;0.7179358773396364
18.013586;1.0444611170452203;0.8331543713113764;0.7976939529508659;7.3381264655336425e-06;7.021885613850565e-06;1.044867150504316;10.000059695440024;0.833501916967089;0.015561995965852195;0.015562212126963338;0.7177959245059297;-0.013404995299666577;0.7179359403890633
18.023586;1.0444611372074069;0.8331543989189819;0.797694008699637;7.33809948277715e-06;7.021895484282861e-06;1.0448672553376306;10.000060156508091;0.8335019111025354;0.015561991757526662;0.015562213269196433;0.7177960510011298;-0.013404995300809894;0.7179359988018859
18.033586;1.0444611580366356;0.8331544299133141;0.7976940645233667;7.338071816583577e-06;7.021904252094711e-06;1.0448673578416856;10.000060569059361;0.8335019059671952;0.015561987593927662;0.015562214375652205;0.7177961735169079;-0.01340499530212147;0.7179360521084097
18.043586;1.044461179084855;0.8331544644454784;0.7976941205101664;7.3380435383624726e-06;7.021911841259591e-06;1.0448674584130007;10.000060934343491;0.8335019017357013;0.015561983467492026;0.015562215434548162;0.7177962917187939;-0.01340499530354929;0.7179360998330884
18.053586;1.0444611999920626;0.8331545026951414;0.7976941767389599;7.338014749709711e-06;7.021918172499147e-06;1.0448675574363981;10.000061255132486;0.8335018984863792;0.015561979370096764;0.015562216433522047;0.7177964052743078;-0.013404995305063313;0.7179361415961694
18.063586;1.0444612205065185;0.8331545448584017;0.7976942333542832;7.3379855636674045e-06;7.02192318836681e-06;1.044867655223242;10.000061535277531;0.833501896183912;0.015561975294425311;0.015562217362017726;0.7177965139247626;-0.013404995306639906;0.7179361771541923
18.073586;1.0444612404117106;0.8331545910590695;0.79769429056358;7.3379560864152605e-06;7.021926881820034e-06;1.0448677519361853;10.000061778913665;0.8335018947304308;0.015561971234521604;0.015562218212226584;0.7177966175042773;-0.013404995308245226;0.7179362063813556
18.083586;1.0444612595193938;0.8331546412528694;0.7976943485779239;7.337926408480629e-06;7.021929299114364e-06;1.0448678475873119;10.000061990093922;0.8335018939899361;0.015561967185277487;0.015562218978427947;0.7177967159134682;-0.013404995309835825;0.7179362293005488
18.093586;1.0444612776891673;0.8331546952404334;0.7976944075967065;7.33789660330817e-06;7.0219305139405095e-06;1.0448679420849678;10.000062172595745;0.8335018937644777;0.015561963141753357;0.015562219656029785;0.71779680911772;-0.013404995311372661;0.7179362461394875
18.103586;1.0444612948184353;0.8331547527692232;0.7976944678101369;7.337866742260652e-06;7.021930594948848e-06;1.0448680353135793;10.00006232955046;0.8335018937919817;0.015561959099043567;0.01556222024120327;0.7177968971625761;-0.01340499531282247;0.7179362572960211
18.113586;1.044461310837868;0.8331548135961031;0.7976945293558594;7.337836923370005e-06;7.021929584750815e-06;1.0448681272350866;10.00006246298038;0.8335018937692499;0.015561955052619229;0.015562220731289675;0.7177969801781685;-0.013404995314142238;0.7179362632255731
18.123586;1.0444613257121311;0.8331548774987803;0.7976945922474763;7.337807269307853e-06;7.0219275091019084e-06;1.0448682179092883;10.00006257362663;0.8335018933680023;0.015561950998219614;0.015562221125645774;0.7177970583629236;-0.01340499531528639;0.7179362643549241
18.133586;1.0444613394712214;0.8331549442924183;0.7976946563887078;7.337777891709346e-06;7.021924416235728e-06;1.0448683074127743;10.000062660787437;0.833501892252962;0.015561946931277958;0.015562221425251621;0.7177971319321055;-0.01340499531623508;0.7179362610649693
18.143586;1.0444613522686572;0.8331550138065672;0.7976947216575739;7.337748871046942e-06;7.021920405270337e-06;1.0448683958065257;10.0000627217032;0.8335018901084464;0.015561942846975978;0.015562221630954507;0.7177972010779405;-0.013404995316983638;0.7179362537012558
18.153586;1.0444613643818104;0.8331550858125063;0.7976947878951464;7.33772026049008e-06;7.021915615078227e-06;1.0448684832492858;10.00006275150308;0.8335018866583574;0.015561938740833408;0.015562221742753199;0.7177972660060602;-0.013404995317504435;0.7179362425684518
18.163586;1.0444613761405481;0.833155159997337;0.7976948548640821;7.337692092074113e-06;7.021910185870297e-06;1.044868570126212;10.00006274435479;0.8335018816619089;0.015561934609358372;0.015562221760568951;0.7177973269817385;-0.013404995317743506;0.7179362279062758
18.173586;1.0444613878617464;0.8331552360151994;0.7976949223010485;7.337664376356639e-06;7.02190423141595e-06;1.044868656991992;10.000062694767715;0.8335018748830691;0.015561930451128131;0.015562221685011536;0.717797384281291;-0.013404995317648369;0.7179362098810907
18.183586;1.0444623536117148;0.833156074352167;0.7976949899546838;7.097895986389813e-06;6.79235618639166e-06;1.0448687443805094;10.000062598059255;0.8335018660758349;0.015561926267548676;0.015562221517091818;0.717797438093013;-0.013404995317199667;0.7179361886504851
18.193586;1.0444623661576613;0.8331561530799494;0.7976950575586977;7.097869122329317e-06;6.792349492230584e-06;1.0448688327140019;10.000062450174514;0.8335018550352771;0.015561922062243818;0.015562221257161907;0.7177974884875239;-0.013404995316429648;0.7179361644412502
18.203586;1.0444623795351766;0.833156232747182;0.7976951248499063;7.0978427000006864e-06;6.792342630293312e-06;1.0448689223490693;10.000062247799791;0.8335018416665478;0.015561917839745651;0.015562220904669423;0.7177975354953204;-0.01340499531540249;0.7179361375115723
18.213586;1.0444623939497597;0.8331563131568107;0.7976951915769895;7.09781683347942e-06;6.792335772714009e-06;1.04486901360474;10.00006198869381;0.8335018259773075;0.015561913604124894;0.015562220458513819;0.7177975791946057;-0.013404995314185483;0.7179361080731469
18.223586;1.0444624095122244;0.8331563941691307;0.7976952575075003;7.097791708035322e-06;6.792329106579937e-06;1.044869106685116;10.000061671138596;0.8335018080103207;0.015561909357961404;0.015562219916832582;0.7177976196878998;-0.01340499531286666;0.7179360762868358
18.233586;1.0444624262222866;0.8331564756600632;0.7976953224385664;7.097767538134202e-06;6.792322832563885e-06;1.0448692015694494;10.000061292714364;0.8335017878048536;0.015561905102544205;0.015562219277225063;0.7177976570280136;-0.013404995311592323;0.7179360422536538
18.243586;1.0444624439908532;0.8331565575158706;0.7976953862020089;7.097744539794735e-06;6.79231716093901e-06;1.04486929798398;10.000060850120484;0.833501765408176;0.015561900838851579;0.015562218538068084;0.7177976912269339;-0.013404995310566098;0.717936005966133
18.253586;1.0444624626860504;0.8331566396645186;0.7976954486556379;7.0977229102283035e-06;6.792312302074125e-06;1.0448693954978223;10.000060340437825;0.833501740839388;0.015561896567908587;0.015562217699336214;0.7177977223158813;-0.01340499531001699;0.7179359673113672
18.263586;1.0444624821637094;0.8331567221099053;0.7976955097113938;7.09770280987685e-06;6.792308457740985e-06;1.0448694937001453;10.00005976217676;0.8335017139583456;0.015561892290626244;0.015562216761720302;0.7177977503864391;-0.013404995310164614;0.7179359261468717
18.273586;1.0444625022534466;0.8331568049216876;0.7976955694085077;7.097684368626389e-06;6.792305798393266e-06;1.044869592304807;10.000059115209414;0.8335016844090628;0.015561888008150665;0.015562215725434389;0.7177977756217488;-0.013404995311189582;0.7179358823638813
18.283586;1.0444625227129605;0.8331568881690938;0.7976956279167132;7.097667689993104e-06;6.792304448082484e-06;1.0448696910961761;10.00005840015654;0.8335016517247171;0.015561883722562182;0.01556221459037777;0.7177977983051016;-0.013404995313232016;0.7179358358843894
18.293586;1.0444625431983803;0.8331569719065887;0.7976956854286992;7.097652826902612e-06;6.7923044975021185e-06;1.0448697898495571;10.000057618134004;0.8335016154095924;0.015561879437114958;0.01556221335657319;0.7177978187918262;-0.013404995316425009;0.7179357866265651
18.303586;1.0444625633048366;0.8331570562088088;0.7976957420587943;7.097639760415272e-06;6.792306001641864e-06;1.0448698883519307;10.000056770937023;0.8335015748920366;0.015561875155612914;0.015562212023944333;0.717797837467181;-0.013404995320925275;0.7179357344804111
18.313586;1.0444625826716671;0.8331571411206391;0.7976957978401997;7.0976284076500705e-06;6.792308950559687e-06;1.0448699864585405;10.000055860643688;0.8335015294833197;0.01556187088086209;0.015562210592453348;0.7177978547148636;-0.013404995326909417;0.7179356793259968
18.323586;1.0444626010554654;0.833157226576455;0.7976958527932501;7.097618654524983e-06;6.792313263606401e-06;1.044870084092094;10.000054889009832;0.833501478461927;0.015561866613480916;0.015562209062029812;0.717797870913351;-0.013404995334540929;0.7179356210995185
18.333586;1.0444626183091346;0.8331573124003375;0.7976959069580928;7.097610391947761e-06;6.79231881817244e-06;1.0448701812356236;10.00005385790726;0.8335014211956848;0.015561862353057752;0.015562207431284726;0.7177978864406654;-0.013404995343941364;0.7179355598369535
18.343586;1.0444626343411956;0.8331573983381891;0.7976959603478015;7.09760352544817e-06;6.792325480466944e-06;1.0448702779450052;10.000052770073195;0.8335013571449925;0.015561858100977004;0.015562205696662073;0.7177979016651792;-0.013404995355182274;0.7179354956620332
18.353586;1.0444626491736115;0.8331574840785169;0.7976960129117704;7.097597953562785e-06;6.792333125004843e-06;1.0448703742931607;10.000051629017449;0.8335012858006566;0.015561853861792298;0.015562203853357994;0.7177979169386076;-0.013404995368286272;0.7179354287606893
18.363586;1.044462663038179;0.8331575692859163;0.7976960645574188;7.097593548148714e-06;6.792341640545999e-06;1.0448704702916733;10.000050438268312;0.8335012067466435;0.015561849642558804;0.015562201897357965;0.7177979325909027;-0.01340499538324403;0.7179353593499703
18.373586;1.0444626763533882;0.8331576536267103;0.7976961151767255;7.097590162812829e-06;6.792350923136036e-06;1.0448705658909647;10.00004920090875;0.833501119805026;0.015561845452355966;0.015562199826962171;0.7177979488998194;-0.013404995400041251;0.7179352876542177
18.383586;1.0444626896307339;0.8331577367799831;0.7976961646975932;7.097587658712389e-06;6.792360872239e-06;1.0448706609840284;10.000047920381812;0.8335010250481061;0.01556184130235649;0.015562197642099119;0.7177979660624286;-0.013404995418658484;0.7179352139113038
18.393586;1.0444627034411222;0.8331578184547804;0.7976962131764713;7.097585921124208e-06;6.7923713973687396e-06;1.0448707553943837;10.00004660161935;0.833500922690571;0.015561837205086576;0.015562195343049857;0.7177979842420554;-0.013404995439050063;0.7179351383582764
18.403586;1.0444627184009494;0.833157898371312;0.7976962607818124;7.097584855804742e-06;6.7923824296678364e-06;1.0448708489295921;10.000045250316667;0.8335008130347196;0.015561833172882301;0.015562192931548586;0.7177980036462697;-0.013404995461141121;0.7179350611795395
18.413586;1.044462735084851;0.8331579762237125;0.7976963076284881;7.097584379069986e-06;6.7923939211773685e-06;1.0448709414354602;10.000043870828904;0.8335006964783858;0.015561829217091091;0.01556219041253697;0.7177980244989608;-0.013404995484850336;0.7179349824896981
18.423586;1.044462753914867;0.8331580516883956;0.7976963536754431;7.097584418685545e-06;6.792405820774035e-06;1.044871032773062;10.000042465126041;0.8335005734917911;0.01556182534863929;0.015562187793440914;0.7177980469231958;-0.013404995510116324;0.7179349023750512
18.433586;1.0444627751479933;0.8331581244438009;0.7976963987700664;7.097584922409294e-06;6.792418067935642e-06;1.0448711227698473;10.000041033743805;0.8335004445663025;0.015561821578845246;0.015562185081887907;0.7177980708954976;-0.01340499553691246;0.7179348209546959
18.443586;1.0444627989488828;0.8331581941915596;0.7976964426933829;7.097585860488319e-06;6.792430625055309e-06;1.044871211205073;10.00003957778956;0.8335003101873608;0.015561817919843918;0.015562182284292056;0.7177980963170565;-0.013404995565258076;0.7179347384338559
18.453586;1.0444628254715127;0.8331582606993052;0.7976964851508997;7.09758722413078e-06;6.792443505227957e-06;1.0448712978424888;10.000038100389881;0.8335001708278574;0.015561814384394093;0.015562179405954656;0.7177981230727736;-0.013404995595214875;0.7179346551148017
18.463586;1.0444628549309747;0.8331583238432373;0.79769652577259;7.097589029265893e-06;6.7924567741332475e-06;1.0448713824700957;10.000036606758792;0.8335000269416141;0.015561810984987642;0.015562176452331827;0.7177981510158552;-0.013404995626856445;0.7179345713459444
18.473586;1.0444628876110325;0.8331583836587225;0.7976965641221756;7.097591324962337e-06;6.792470539659364e-06;1.044871464879028;10.000035103239444;0.833499878944112;0.015561807733466711;0.01556217343088728;0.717798179972492;-0.013404995660245396;0.7179344874470125
18.483586;1.0444629238246639;0.833158440376635;0.7976965997152449;7.097594195493415e-06;6.792484944236785e-06;1.0448715448030215;10.000033596110205;0.8334997271840414;0.015561804641836685;0.015562170351533119;0.7177982097979421;-0.013404995695433549;0.7179344036403951
18.493586;1.0444629639183698;0.8331584943840001;0.7976966320683017;7.097597732707427e-06;6.792500144861704e-06;1.044871621927362;10.00003209076391;0.8334995719406227;0.015561801722985606;0.015562167224580573;0.7177982404168551;-0.013404995732465163;0.7179343200285424
18.503586;1.0444630082368709;0.8331585461244347;0.7976966607417143;7.097601989362896e-06;6.792516271518465e-06;1.044871695967217;10.000030591239288;0.8334994134401715;0.015561798989807871;0.015562164059163802;0.7177982718212745;-0.013404995771378414;0.7179342366456763
18.513586;1.0444630569961812;0.8331585960177282;0.7976966853766476;7.097606964125933e-06;6.792533408458699e-06;1.0448717666891183;10.000029100406232;0.8334992518783761;0.01556179645333588;0.015562160864197387;0.7177983040217341;-0.01340499581219594;0.7179341534986616
18.523586;1.0444631102350879;0.8331586444185373;0.7976967057537937;7.097612613514199e-06;6.79255159913799e-06;1.0448728338954523;10.000027621291474;0.8334990874624236;0.015561794122376012;0.015562157650140854;0.7177983369769867;-0.013404995854904584;0.7179340705499121
18.533586;1.0444631679162981;0.8331586915637023;0.7976967218046398;7.097618853765819e-06;6.792570831949152e-06;1.044872897484219;10.00002615855339;0.8334989204408406;0.015561792005142022;0.01556215443004905;0.7177983705875874;-0.01340499589944628;0.7179339877076834
18.543586;1.0444632300522096;0.8331587375326593;0.7976967335377664;7.097625572603483e-06;6.7925910230593755e-06;1.044872957506669;10.000024718806975;0.8334987511031351;0.015561790110297083;0.015562151219255018;0.7177984047496363;-0.01340499594572026;0.7179339048339938
18.553586;1.0444632967574945;0.8331587822858609;0.7976967409781293;7.097632673030035e-06;6.792612028198396e-06;1.0448730141538378;10.000023309954887;0.8334985797736447;0.015561788446306204;0.01556214803394884;0.7177984393686203;-0.013404995993592442;0.7179338217435208
18.563586;1.044463368239395;0.8331588257582625;0.7976967441994121;7.097640122102501e-06;6.792633666336199e-06;1.0448730677235534;10.000021940316651;0.8334984067950364;0.015561787020578942;0.015562144890307526;0.717798474335528;-0.01340499604291587;0.71793373820274
18.573586;1.0444634447414207;0.8331588679098741;0.7976967434256887;7.097647961878893e-06;6.7926557259826e-06;1.04487311854499;10.000020617807307;0.8334982324996609;0.015561785839022523;0.015562141804802873;0.7177985094947398;-0.013404996093553233;0.7179336539213248
18.583586;1.044463526436884;0.8331589086599347;0.7976967390843799;7.0976562794688015e-06;6.792677967720372e-06;1.0448731668501312;10.000019349117627;0.8334980571964216;0.015561784905774693;0.015562138794665411;0.7177985445656272;-0.013404996145392322;0.7179335685534601
18.593586;1.0444636133514067;0.8331589478084408;0.7976967317109818;7.0976651843564736e-06;6.792700147147546e-06;1.0448732126726883;10.000018139385318;0.8334978811496104;0.015561784223266196;0.01556213587721308;0.7177985790962985;-0.013404996198346224;0.7179334817391392
18.603586;1.044463705392538;0.8331589850841193;0.7976967218130859;7.09767480524181e-06;6.792722042045145e-06;1.044873255862286;10.000016992727245;0.8334977045217324;0.015561783792338243;0.015562133068374272;0.7177986125595571;-0.013404996252339369;0.7179333931308044
18.613586;1.044463802437906;0.8331590202461117;0.7976967098366996;7.097685274614669e-06;6.792743460903041e-06;1.0448732961825846;10.000015912979212;0.8334975273415098;0.015561783612178985;0.015562130382405653;0.7177986444852271;-0.013404996307288787;0.7179333023814676
18.623586;1.0444639043686936;0.8331590531394305;0.7976966961664584;7.097696706416302e-06;6.7927642295858285e-06;1.0448733333744928;10.000014903849923;0.8334973495088606;0.015561783679963683;0.015562127832866887;0.7177986745037308;-0.01340499636307724;0.71793320915654
18.633586;1.044464011018044;0.8331590837098147;0.7976966810796827;7.0977091863305105e-06;6.792784171770375e-06;1.0448733671825359;10.000013968383767;0.8334971708306961;0.015561783990190974;0.015562125432781551;0.7177987023599729;-0.01340499641953498;0.717933113173665
18.643586;1.0444641221344755;0.8331591119634072;0.7976966647069357;7.097722774488742e-06;6.79280310980784e-06;1.0448733973597668;10.00001310823144;0.8334969911246518;0.015561784534379453;0.015562123193414717;0.7177987279117412;-0.013404996476461066;0.7179330142106866
18.653586;1.0444642374076532;0.833159137880068;0.7976966470412623;7.0977375247853215e-06;6.79282087855819e-06;1.0448734236365724;10.000012323160297;0.833496810308552;0.015561785301188008;0.015562121123055018;0.7177987510569899;-0.013404996533673436;0.7179329120792817
18.663586;1.0444643565049567;0.8331591613335751;0.7976966280143932;7.097753510724261e-06;6.792837323381939e-06;1.0448734457259405;10.000011611012148;0.8334966283966025;0.015561786277078044;0.01556211922682854;0.7177987716469315;-0.013404996591050652;0.7179328066417793
18.673586;1.0444644791498392;0.833159182072902;0.7976966076152378;7.097770833598829e-06;6.792852296377237e-06;1.0448734633851404;10.000010968562789;0.8334964454625594;0.015561787448212832;0.015562117507000279;0.7177987894367521;-0.013404996648537646;0.7179326978721323
18.683586;1.0444646052464872;0.833159199807621;0.797696585939189;7.097789613487068e-06;6.792865672087093e-06;1.0448734764833316;10.000010392796641;0.8334962616606248;0.01556178880285256;0.015562115962700827;0.717798804081317;-0.013404996706110242;0.7179325858435838
18.693586;1.0444647349065599;0.8331592143095766;0.7976965631427941;7.097809976469982e-06;6.792877360827526e-06;1.0448734850398036;10.000009881287383;0.8334960772926332;0.01556179033252863;0.015562114589553783;0.7177988151970677;-0.013404996763724442;0.7179324706300054
18.703586;1.0444648683450823;0.8331592254289868;0.7976965393859717;7.097832040094493e-06;6.792887302329842e-06;1.0448734891537337;10.000009431879093;0.8334958928013068;0.015561792030818143;0.01556211338063136;0.7177988224231888;-0.013404996821297721;0.7179323522349959
18.713586;1.0444650057623839;0.8331592330905475;0.7976965147806124;7.097855896322992e-06;6.7928954453194865e-06;1.0448734888528206;10.000009042617213;0.8334957086919457;0.015561793890826441;0.015562112328304883;0.7177988254367791;-0.01340499687874312;0.717932230605885
18.723586;1.0444651472884066;0.8331592373177379;0.797696489350502;7.097881594414642e-06;6.792901727241924e-06;1.0448734840586438;10.000008711757937;0.8334955255134651;0.01556179590471452;0.015562111425230814;0.7177988240110771;-0.013404996936012015;0.7179321057215644
18.733586;1.0444652929921634;0.8331592382411507;0.7976964630509247;7.097909133158765e-06;6.79290607652519e-06;1.0448734746772077;10.000008437335286;0.8334953438768246;0.015561798065379277;0.015562110664104123;0.7177988180917753;-0.013404996993098234;0.7179319776905037
18.743586;1.0444654429037816;0.8331592360770821;0.7976964358302998;7.097938481817493e-06;6.792908422047781e-06;1.0448734606127372;10.000008216487124;0.8334951643917212;0.01556180036686771;0.015562110037343351;0.7177988077743782;-0.013404997050012243;0.7179318467700161
18.753586;1.0444655970497163;0.8331592310682782;0.7976964076655216;7.097969614614263e-06;6.79290868222731e-06;1.0448734416852925;10.000008045161877;0.8334949875723855;0.015561802803154303;0.015562109537085608;0.7177987932297137;-0.013404997106753429;0.7179317133225386
18.763586;1.0444657555163115;0.8331592233937275;0.7976963785609694;7.09800250968222e-06;6.79290676200324e-06;1.0448734175914338;10.00000791840373;0.8334948138183912;0.015561805367415606;0.015562109154954602;0.7177987746514208;-0.01340499716329549;0.717931577783359
18.773586;1.0444659184656684;0.8331592131423938;0.7976963485344459;7.098037118752443e-06;6.792902578512151e-06;1.044873387945706;10.000007830863934;0.8334946434284126;0.015561808052443817;0.015562108882347951;0.7177987522226085;-0.013404997219589706;0.7179314406322359
18.783586;1.044466086092451;0.8331592004151526;0.797696317583588;7.098073359832737e-06;6.792896093550228e-06;1.0448733523761948;10.000007777195744;0.8334944766192175;0.01556181085189092;0.01556210871144312;0.7177987261110118;-0.013404997275582886;0.7179313023394892
18.793586;1.0444662585850124;0.8331591854573485;0.7976962856469827;7.098111139239928e-06;6.792887334909887e-06;1.0448733106463783;10.000007752154223;0.8334943136004981;0.01556181376121304;0.015562108635237316;0.7177986964664396;-0.01340499733123991;0.7179311633198879
18.803586;1.0444664360873193;0.8331591686846515;0.7976962526098094;7.098150363196816e-06;6.792876390753564e-06;1.0448732627155835;10.000007750551807;0.833494154655995;0.015561816776765356;0.015562108646576395;0.7177986633960443;-0.013404997386550318;0.7179310239311452
18.813586;1.0444666186658182;0.8331591506131251;0.7976962183603389;7.098190922401316e-06;6.792863374704075e-06;1.044873208690829;10.000007767476957;0.8334940001362742;0.015561819893533661;0.015562108737381198;0.7177986269703157;-0.013404997441505105;0.7179308845036755
18.823586;1.0444668063317215;0.8331591318005871;0.7976961828528332;7.098232673611907e-06;6.792848388918104e-06;1.044873148781109;10.000007798536048;0.833493850387149;0.015561823103902632;0.015562108898326507;0.717798587279274;-0.013404997496073528;0.7179307453585481
18.833586;1.0444669991004236;0.8331591128230321;0.7976961461289198;7.0982754321169855e-06;6.792831509732488e-06;1.044873083332003;10.00000783972743;0.8334937056881596;0.015561826398642176;0.01556210911941033;0.7177985444883503;-0.013404997550210098;0.7179306067872459
18.843586;1.0444671970128103;0.8331590942422529;0.7976961082721513;7.098318978910521e-06;6.792812806226301e-06;1.0448730128503911;10.000007887160567;0.8334935662258968;0.015561829768854042;0.01556210939075177;0.7177984988604167;-0.013404997603874827;0.7179304690110369
18.853586;1.0444674001062397;0.8331590765556066;0.7976960693485663;7.0983630926830855e-06;6.792792376122535e-06;1.0448729379858506;10.000007936742703;0.8334934321032015;0.015561833207410138;0.015562109702195494;0.7177984507424449;-0.0134049976570522;0.7179303321702113
18.863586;1.0444676084107942;0.8331590601656711;0.7976960293966158;7.098407582143562e-06;6.792770351018909e-06;1.0448728595090129;10.000007983835676;0.8334933033744701;0.015561836709482541;0.01556211004229818;0.7177984005408938;-0.0134049977097662;0.7179301963686168
18.873586;1.0444678220071322;0.8331590453925537;0.7976959884018865;7.098452288971044e-06;6.792746865227243e-06;1.0448727782604208;10.00000802298686;0.8334931800784364;0.015561840272093008;0.015562110397677596;0.71779834868571;-0.013404997762079235;0.7179300617275074
18.883586;1.0444680410629965;0.8331590324773048;0.7976959462323311;7.098497078024329e-06;6.792722043421319e-06;1.0448726951031104;10.000008048265759;0.8334930622234986;0.01556184389317468;0.015562110753002626;0.7177982955785456;-0.013404997814074397;0.7179299284022825
18.893586;1.0444682657869873;0.8331590215375664;0.7976959026414211;7.09854183374623e-06;6.792696022467595e-06;1.0448726108914799;10.000008054732517;0.8334929497259621;0.01556184757054372;0.015562111091445605;0.7177982415904828;-0.01340499786583583;0.7179297965827938
18.903586;1.0444684963682374;0.8331590125550863;0.7976958573289968;7.098586453200153e-06;6.7926689588098715e-06;1.0448725263622614;10.00000804000744;0.8334928423934271;0.015561851300440507;0.015562111395058652;0.717798187114832;-0.01340499791743437;0.7179296664918755
18.913586;1.0444687329907183;0.8331590054815666;0.7976958099398637;7.098630825472672e-06;6.792640994021414e-06;1.044872442018069;10.0000080044831;0.833492740010336;0.01556185507668086;0.015562111645474263;0.7177981326096632;-0.013404997968913458;0.7179295383511588
18.923586;1.0444689758732146;0.8331590003687543;0.7976957600233077;7.098674810929856e-06;6.7926122182647665e-06;1.0448723581554054;10.000007950308797;0.8334926424333462;0.0155618588916602;0.015562111824829295;0.7177980786136113;-0.013404998020283027;0.7179294123574693
18.933586;1.0444692252151124;0.8331589973827342;0.7976957070693067;7.098718243543088e-06;6.7925826745082134e-06;1.044872274984927;10.00000788020065;0.8334925495698149;0.015561862738028613;0.015562111916201262;0.7177980257102207;-0.01340499807152723;0.7179292887265608
18.943586;1.0444694810735042;0.8331589967452628;0.797695650601542;7.098760952374691e-06;6.792552385138444e-06;1.0448721927201607;10.00000779668541;0.8334924612943302;0.015561866609662375;0.015562111904499756;0.7177979744456197;-0.013404998122615494;0.717929167699412
18.953586;1.0444697433060195;0.8331589986945707;0.7976955902386795;7.098802785606342e-06;6.7925213753221765e-06;1.044872111561642;10.000007701584911;0.8334923774458409;0.015561870502066286;0.015562111778266163;0.7177979252668132;-0.013404998173518642;0.7179290494601295
18.963586;1.0444700116281793;0.8331590034719885;0.7976955257262627;7.098843623377423e-06;6.792489698061898e-06;1.0448720315793496;10.00000759565366;0.833492297867713;0.015561874412448667;0.015562111531334341;0.7177978784757292;-0.01340499822422739;0.717928934076824
