time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.973586;1.0444702856900947;0.8331590113169346;0.7976954569666918;7.098883352303965e-06;6.7924574542339994e-06;1.0448719526714452;10.000007478762761;0.83349222237945;0.015561878339086796;0.015562111163123041;0.7177978341797248;-0.013404998274755714;0.7179288214916927
18.983586;1.0444705650748658;0.8331590224496528;0.7976953840314012;7.098921814501962e-06;6.792424789623503e-06;1.0448718746874894;10.00000735045368;0.8334921507394231;0.01556188228038083;0.01556211067643431;0.717797792315659;-0.013404998325126993;0.7179287115386505
18.993586;1.0444708492655617;0.8331590370290606;0.7976953071429959;7.098958798612789e-06;6.792391866348936e-06;1.0448717975277428;10.00000721028773;0.8334920827126746;0.015561886234526225;0.015562110074191164;0.7177977527757762;-0.013404998375357996;0.7179286040181662
19.003586;1.0444711376617661;0.8331590551068856;0.7976952266327817;7.098994086794951e-06;6.7923588268513874e-06;1.044871721132712;10.00000705776913;0.8334920181624389;0.015561890199549141;0.015562109357940907;0.7177977155198083;-0.013404998425444169;0.7179284987991399
19.013586;1.044471429617706;0.8331590766150814;0.7976951428787991;7.0990274978415436e-06;6.7923257768041905e-06;1.0448716454536384;10.000006891905382;0.8334919570283225;0.015561894173620177;0.015562108528531973;0.71779768058168;-0.013404998475340086;0.7179283958971909
19.023586;1.0444717244354227;0.8331591013968395;0.7976950562589813;7.099058891237279e-06;6.792292796562514e-06;1.0448715704153;10.000006711085863;0.8334918992564131;0.015561898155501606;0.015562107587762731;0.7177976480152195;-0.013404998524960616;0.7179282954997572
19.033586;1.0444720213425824;0.8331591292410572;0.7976949671413063;7.099088148536222e-06;6.792259965344278e-06;1.044871495840568;10.000006513693275;0.8334918448239756;0.015561902143881166;0.015562106539160847;0.7177976178755818;-0.013404998574213773;0.717928197896386
19.043586;1.0444723195133472;0.8331591599033856;0.7976948758725336;7.099115159465832e-06;6.792227366019449e-06;1.0448714213564787;10.000006298595398;0.8334917938190202;0.015561906136034299;0.01556210538695274;0.717797590270436;-0.013404998623021526;0.7179281033496683
19.053586;1.0444726180940298;0.8331591931520164;0.7976947827642515;7.099139831175548e-06;6.792195062538327e-06;1.044871346370588;10.00000606511962;0.8334917464153416;0.015561910127850064;0.01556210413469913;0.7177975653956158;-0.013404998671304602;0.7179280120066981
19.063586;1.0444729162146862;0.8331592288016487;0.7976946881225188;7.09916210771647e-06;6.7921630900584306e-06;1.044871270177854;10.000005812874804;0.8334917027450564;0.015561914115499146;0.015562102784770795;0.7177975434849856;-0.013404998718956658;0.7179279239048919
19.073586;1.0444732130381016;0.8331592666957255;0.7976945922738663;7.099181967072842e-06;6.792131473302073e-06;1.0448711920997895;10.000005541325002;0.8334916628013461;0.015561918097187806;0.01556210133813858;0.7177975247290916;-0.013404998765835558;0.7179278390458634
19.083586;1.0444735078101495;0.8331593067059658;0.7976944955308826;7.0991994019957935e-06;6.7921002397959334e-06;1.0448711115576979;10.000005249285378;0.8334916264250057;0.015561922073606165;0.015562099794234887;0.7177975092308667;-0.013404998811765632;0.717927757460254
19.093586;1.0444737998595202;0.8331593487515695;0.7976943981901466;7.099214410462712e-06;6.792069427846669e-06;1.0448710281185345;10.000004934801487;0.8334915933701295;0.015561926046552049;0.015562098151764776;0.7177974970155536;-0.013404998856535833;0.7179276792231915
19.103586;1.0444740885796089;0.8331593927890122;0.7976943005967587;7.099226978798326e-06;6.792039104177661e-06;1.0448709415471884;10.000004595551786;0.8334915634292764;0.0155619300165711;0.015562096410124774;0.7177974880599349;-0.013404998899910406;0.7179276044438017
19.113586;1.0444743733732813;0.8331594388052191;0.7976942031655668;7.099237042082098e-06;6.792009363523467e-06;1.044870851815929;10.000004229426425;0.8334915365287553;0.01556193398203985;0.015562094569361288;0.7177974822976463;-0.013404998941656091;0.7179275332549064
19.123586;1.0444746535569889;0.8331594868228828;0.7976941063104762;7.099244460385106e-06;6.791980304587373e-06;1.0448707590439699;10.000003834545014;0.8334915126990187;0.015561937940267648;0.015562092628776928;0.7177974796031111;-0.013404998981555588;0.7179274657939198
19.133586;1.044474928353327;0.8331595368854867;0.7976940103408137;7.099249035641773e-06;6.791952015084998e-06;1.0448706634338596;10.000003408848901;0.8334914919856098;0.015561941888002818;0.015562090586556351;0.7177974797824843;-0.0134049990194146;0.7179274021727315
19.143586;1.0444751969957198;0.8331595890424702;0.7976939154382968;7.0992505364385616e-06;6.79192456526406e-06;1.044870565230534;10.000002949914615;0.8334914744301314;0.015561945820699549;0.015562088440567556;0.7177974825967771;-0.013404999055080021;0.7179273424689709
19.153586;1.0444754587443268;0.8331596433545928;0.7976938217302398;7.099248706552083e-06;6.791897998336174e-06;1.0448704646606755;10.000002455074851;0.8334914600610406;0.015561949732326873;0.015562086188087092;0.717797487800079;-0.013404999088441848;0.7179272867230837
19.163586;1.0444757127867097;0.8331596998813429;0.797693729350464;7.0992432802190495e-06;6.791872331964809e-06;1.044870361908337;10.000001921896292;0.833491448833757;0.015561953615466329;0.015562083824943462;0.7177974951650242;-0.013404999119414264;0.7179272349028302
19.173586;1.0444759582378593;0.833159758653944;0.7976936384617159;7.099234014730776e-06;6.791847570721693e-06;1.044870257170697;10.000001348779321;0.833491440626269;0.015561957461175165;0.015562081346421328;0.7177975044904252;-0.013404999147922;0.7179271869069481
19.183586;1.0444761942145935;0.8331598197008758;0.797693549297176;7.099220707524989e-06;6.7918237160023395e-06;1.0448701507122948;10.000000735089962;0.8334914352771491;0.015561961260166584;0.015562078748906768;0.7177975155887155;-0.013404999173896521;0.7179271426377257
19.193586;1.0444764198300678;0.833159883111047;0.7976934622093281;7.09920319089719e-06;6.7918007745878675e-06;1.0448700428632047;10.000000080784526;0.8334914325867141;0.015561965005168883;0.015562076031313859;0.7177975282846641;-0.01340499919727266;0.7179271020223548
19.203586;1.0444766341719567;0.8331599490659394;0.7976933776268692;7.0991813372317415e-06;6.7917787616547085e-06;1.0448699340063878;9.999999385888971;0.8334914323248052;0.015561968692081807;0.0155620731966443;0.7177975424476549;-0.013404999217994708;0.7179270649726421
19.213586;1.0444768363506445;0.8331600178242188;0.7976932959413704;7.099155072348212e-06;6.791757687726428e-06;1.0448698245992192;9.999998650068603;0.8334914342636761;0.015561972318939637;0.015562070251618218;0.7177975580129115;-0.013404999236039052;0.717927031382118
19.223586;1.0444770255594624;0.833160089658769;0.7976932174688885;7.099124366612431e-06;6.7917375391494645e-06;1.0448697151616748;9.999997872756188;0.8334914382041677;0.015561975883699347;0.015562067203870043;0.7177975749695007;-0.013404999251418501;0.717927001160849
19.233586;1.0444772010734458;0.8331601647851272;0.7976931424588423;7.099089213466959e-06;6.791718270429581e-06;1.044869606153552;9.999997054109269;0.8334914439693848;0.015561979382836611;0.0155620640602239;0.7177975933494547;-0.013404999264160725;0.7179269742663086
19.243586;1.0444773622168328;0.8331602433526759;0.7976930710712155;7.099049627721462e-06;6.791699815233459e-06;1.0448694978425495;9.999996195792725;0.83349145137729;0.015561982811651097;0.015562060827633709;0.7177976132215181;-0.013404999274296104;0.7179269507068076
19.253586;1.0444775083808704;0.8331603254851687;0.7976930033819023;7.099005667783317e-06;6.791682108272483e-06;1.0448693903293993;9.999995300866354;0.8334914602474782;0.01556198616532204;0.015562057514114054;0.7177976346599863;-0.013404999281850688;0.7179269305181379
19.263586;1.0444776390986834;0.8331604113200339;0.7976929394256163;7.098957458997612e-06;6.79166509623198e-06;1.044869283679737;9.999994373505995;0.8334914704257055;0.015561989439859734;0.015562054127823114;0.7177976577010823;-0.013404999286833188;0.7179269137426484
19.273586;1.0444777541041836;0.833160501032076;0.7976928792150794;7.0989051863258e-06;6.791648728285777e-06;1.044869177997137;9.999993418468055;0.8334914817706408;0.015561992632521825;0.015562050675615302;0.7177976823131621;-0.013404999289244053;0.7179269003780416
19.283586;1.0444778533252592;0.8331605948047216;0.7976928227372032;7.098849055834061e-06;6.791632954036819e-06;1.0448690734364419;9.999992439905816;0.8334914941216016;0.015561995741654247;0.0155620471629451;0.7177977083840598;-0.013404999289103842;0.7179268902945309
19.293586;1.0444779368303558;0.8331606927733315;0.7976927699578443;7.098789266900124e-06;6.791617747799655e-06;1.0448689702267482;9.999991440738432;0.8334915072707549;0.015561998766451982;0.015562043595239786;0.7177977357435433;-0.013404999286453997;0.7179268832363177
19.303586;1.0444780048103874;0.8331607950374265;0.7976927208268433;7.098726010774154e-06;6.791603130929491e-06;1.0448688686728487;9.999990422884663;0.8334915209507148;0.015562001706447032;0.015562039978818512;0.7177977642101874;-0.013404999281343076;0.7179268789175447
19.313586;1.0444780576033155;0.8331609017102838;0.7976926752740113;7.098659478114957e-06;6.791589162551429e-06;1.044868769094682;9.999989387513054;0.8334915348788113;0.015562004560571151;0.01556203632041821;0.717797793621622;-0.013404999273845145;0.7179268770978854
19.323586;1.0444780955996853;0.8331610128961815;0.7976926332063712;7.09858986639859e-06;6.791575908431133e-06;1.0448686717685363;9.999988335459845;0.833491548857689;0.015562007326599037;0.015562032626696575;0.7177978238464345;-0.013404999264080586;0.7179268775789557
19.333586;1.0444781190433021;0.8331611286113942;0.7976925944906563;7.098517377490539e-06;6.791563413311417e-06;1.0448685769315516;9.999987267764782;0.8334915628680498;0.01556201000146084;0.015562028904326283;0.717797854792088;-0.013404999252194223;0.7179268801418414
19.343586;1.0444781279681237;0.8331612487301239;0.797692558935774;7.098442203470789e-06;6.791551680238937e-06;1.0448684847949063;9.999986185934636;0.8334915770643694;0.015562012582422537;0.015562025160119005;0.7177978864016755;-0.013404999238323992;0.7179268844880361
19.353586;1.044478122295939;0.833161372977773;0.7976925263189013;7.098364510380485e-06;6.79154065416134e-06;1.0448683955177094;9.999985092290304;0.8334915916749036;0.015562015068419997;0.015562021400910163;0.7177979186118518;-0.013404999222613175;0.7179268902105835
19.363586;1.0444781019626026;0.8331615009623695;0.7976924964314224;7.098284433448686e-06;6.7915302213369585e-06;1.0448683091913504;9.999983990381569;0.833491606931815;0.015562017460436995;0.015562017633025817;0.7177979512961067;-0.013404999205238107;0.7179268968028877
19.373586;1.0444780670235345;0.8331616322040296;0.7976924691008364;7.098202099653215e-06;6.791520230128094e-06;1.0448682258705493;9.999982884605798;0.8334916230634745;0.015562019761225707;0.015562013861766965;0.7177979842611931;-0.01340499918640431;0.7179269037223137
19.383586;1.0444780176909085;0.8331617661376189;0.7976924441629017;7.0981176602759565e-06;6.791510517229691e-06;1.0448681456227544;9.999981779011213;0.8334916402723119;0.015562021975202619;0.01556201009138933;0.7177980172654014;-0.013404999166332438;0.71792691044609
19.393586;1.0444779542990403;0.8331619021437847;0.7976924213749874;7.098031291375467e-06;6.79150091592793e-06;1.0448680685536331;9.999980676885862;0.8334916586790683;0.015562024108575575;0.015562006325221396;0.7177980499979645;-0.013404999145246883;0.7179269164579786
19.403586;1.0444778772752055;0.8331620396264433;0.7976924003538755;7.097943159325862e-06;6.791491260833606e-06;1.0448679947443085;9.999979581697927;0.8334916783028876;0.015562026168879466;0.015562002566161531;0.7177980820622383;-0.013404999123353663;0.7179269212138754
19.413586;1.0444777871389008;0.8331621780698003;0.7976923806362411;7.097853390525621e-06;6.791481410382712e-06;1.0448679241292638;9.999978497636787;0.8334916991387742;0.01556202816359894;0.015561998817551848;0.7177981130277734;-0.013404999100824653;0.7179269241482391
19.423586;1.0444776845028767;0.8331623170335112;0.7976923618151764;7.097762072630221e-06;6.791471253412299e-06;1.0448678564830307;9.999977428945854;0.833491721234516;0.015562030099497835;0.015561995083011078;0.7177981425380859;-0.013404999077800121;0.7179269247138582
19.433586;1.0444775700683986;0.8331624561321314;0.797692343636529;7.097669279930202e-06;6.791460688878256e-06;1.0448677915186588;9.99997637939384;0.8334917446694919;0.015562031983252522;0.015561991365395763;0.7177981703800301;-0.01340499905439592;0.7179269224319094
19.443586;1.0444774446202567;0.8331625950657596;0.7976923260256793;7.0975751016846345e-06;6.7914496128628215e-06;1.0448677289022035;9.999975352416115;0.8334917695282286;0.015562033821892527;0.01556198766649733;0.717798196457303;-0.013404999030709259;0.7179269169482353
19.453586;1.0444773090112613;0.8331627336613143;0.7976923090760575;7.097479650653529e-06;6.791437926192877e-06;1.0448676681444113;9.999974350855275;0.8334917959555148;0.015562035622206438;0.015561983987351678;0.7177982207332647;-0.01340499900682687;0.7179269080648427
19.463586;1.0444771640764305;0.8331628718462337;0.7976922930011999;7.09738303814747e-06;6.791425565113593e-06;1.044867608549594;9.999973376213608;0.8334918242405059;0.015562037389757264;0.015561980328450863;0.7177982432263519;-0.013404998982830553;0.7179268957287622
19.473586;1.0444770105125816;0.833163009581689;0.7976922780467002;7.097285347701757e-06;6.791412521583884e-06;1.0448675492951403;9.99997242854381;0.8334918548156515;0.015562039128528717;0.015561976689645136;0.7177982640395062;-0.013404998958796276;0.7179268800024012
19.483586;1.0444768488782237;0.8331631468206755;0.7976922644298373;7.0971866450470876e-06;6.7913988178221295e-06;1.0448674895072638;9.999971507419605;0.8334918881416963;0.015562040841229833;0.015561973069614128;0.7177982833476471;-0.013404998934792777;0.717926861030863
19.493586;1.0444766796688987;0.833163283516218;0.7976922523968447;7.0970869964575e-06;6.791384482310503e-06;1.0448674283009034;9.999970613322287;0.8334919245870237;0.015562042529605066;0.015561969466027621;0.7177983013488356;-0.013404998910879136;0.7179268390137583
19.503586;1.0444765033397034;0.8331634196498581;0.7976922423184646;7.096986462469955e-06;6.7913695632195074e-06;1.044867364889653;9.999969747862531;0.8334919643837986;0.01556204419442898;0.015561965877443016;0.7177983182484132;-0.013404998887100054;0.7179268141879493
19.513586;1.0444763203456513;0.8331635552034733;0.7976922346367008;7.09688508484699e-06;6.791354137511041e-06;1.0448672987383307;9.999968912443116;0.8334920076583139;0.015562045835487953;0.015561962304967295;0.7177983342927814;-0.013404998863492572;0.7179267868243815
19.523586;1.0444761311995228;0.833163690078483;0.7976922297078212;7.096782885205961e-06;6.7913382837083005e-06;1.0448672296425794;9.999968107370643;0.8334920544834478;0.015562047451958945;0.015561958751165464;0.7177983498039097;-0.013404998840101915;0.7179267572082937
19.533586;1.044475936453463;0.83316382407271;0.7976922277479275;7.096679868983709e-06;6.791322045171222e-06;1.0448671576941895;9.999967332194586;0.8334921048931314;0.015562049042721035;0.015561955217655929;0.7177983651419563;-0.013404998816975862;0.7179267255701435
19.543586;1.0444757366586392;0.8331639569392971;0.7976922288946757;7.096576027611885e-06;6.7913054417675375e-06;1.0448670831319795;9.999966586188513;0.8334921588863397;0.015562050605946088;0.015561951704756978;0.7177983806219664;-0.013404998794145605;0.7179266920432686
19.553586;1.0444755323608617;0.8331640884409377;0.7976922332574031;7.096471342660331e-06;6.791288529410785e-06;1.044867006150893;9.999965868773318;0.8334922164499173;0.015562052138546757;0.015561948213461114;0.7177983964854051;-0.013404998771617358;0.7179266567328083
19.563586;1.0444753241302647;0.8331642183646316;0.7976922408974813;7.096365794211618e-06;6.791271417594828e-06;1.0448669268042983;9.99996517966303;0.8334922775476973;0.015562053636349465;0.015561944746667026;0.7177984129103394;-0.013404998749362917;0.7179266198115073
19.573586;1.0444751126117093;0.8331643465248052;0.797692251765376;7.096259372596356e-06;6.791254221366467e-06;1.0448668450172658;9.999964518296006;0.8334923420756262;0.015562055094883006;0.015561941308128229;0.7177984300136526;-0.013404998727323803;0.7179265815072865
19.583586;1.0444748984937606;0.8331644727659754;0.7976922656572695;7.096152090972796e-06;6.791237028485774e-06;1.0448667606467075;9.999963883070945;0.8334924098586387;0.015562056510506461;0.015561937901539093;0.7177984478605871;-0.013404998705450925;0.7179265420349267
19.593586;1.0444746823727422;0.8331645969490957;0.7976922822317906;7.096043984171813e-06;6.791219900177152e-06;1.0448666735363663;9.999963270745479;0.833492480701958;0.015562057881246169;0.015561934531389017;0.7177984664558735;-0.01340499868373551;0.717926501594452
19.603586;1.0444744646682802;0.8331647189214242;0.7976923010512098;7.0959350934611716e-06;6.7912028672668906e-06;1.0448665834984134;9.999962675960917;0.8334925544431201;0.015562059206572457;0.015561931203832287;0.7177984857259304;-0.013404998662181481;0.7179264603734662
19.613586;1.0444742456625036;0.8331648384978917;0.7976923215991872;7.095825465869958e-06;6.791185928182846e-06;1.044866490240263;9.999962091171017;0.8334926309754642;0.015562060486076262;0.015561927925724257;0.717798505565618;-0.013404998640759646;0.717926418511125
19.623586;1.044474025622731;0.833164955465647;0.7976923433014553;7.095715176199642e-06;6.791169074593851e-06;1.0448663933424507;9.999961507357757;0.8334927102533999;0.015562061717242257;0.015561924702431609;0.7177985259103996;-0.013404998619417538;0.7179263761315475
19.633586;1.0444738049382352;0.8331650695886335;0.7976923655668088;7.095604340983157e-06;6.791152337995821e-06;1.0448662923389198;9.999960915562424;0.8334927922942409;0.015562062894079859;0.015561921537229882;0.7177985467206891;-0.01340499859812608;0.7179263334293243
19.643586;1.0444735841431072;0.8331651805767115;0.7976923878447606;7.095493108152759e-06;6.791135805408314e-06;1.0448661868676636;9.999960308311994;0.8334928771677365;0.015562064008590547;0.015561918433232156;0.7177985678909287;-0.013404998576900445;0.7179262906927029
19.653586;1.0444733638645933;0.8331652880248197;0.7976924097328939;7.095381636514963e-06;6.7911195760530445e-06;1.0448660767894726;9.999959679613289;0.8334929649776935;0.015562065053562193;0.01556191539487367;0.7177985892025424;-0.013404998555797132;0.7179262482371079
19.663586;1.044473144842317;0.8331653913714074;0.7976924310713442;7.095270075607932e-06;6.791103710461514e-06;1.0448659621862675;9.999959023649001;0.8334930558552764;0.015562066024108031;0.015561912426842251;0.7177986103802451;-0.013404998534913193;0.7179262063193601
19.673586;1.0444729279113418;0.833165489933283;0.79769245191461;7.095158556476907e-06;6.791088219228e-06;1.0448658432707647;9.999958334147005;0.8334931499445842;0.015562066918025598;0.015561909532156299;0.7177986311878373;-0.013404998514388169;0.7179261651394816
19.683586;1.0444727138182237;0.8331655830171144;0.7976924724371657;7.095047203339928e-06;6.7910730766114395e-06;1.0448657203110778;9.999957605558569;0.8334932473635185;0.015562067736232511;0.015561906711458892;0.7177986514630896;-0.01340499849440584;0.7179261248953499
19.693586;1.0444725030503892;0.8331656699999898;0.7976924928605492;7.094936152538967e-06;6.791058237922803e-06;1.0448655936387552;9.99995683439628;0.8334933481597884;0.015562068483173316;0.015561903963294797;0.7177986710789119;-0.013404998475188667;0.7179260857770456
19.703586;1.0444722958742516;0.8331657503279084;0.7976925133824525;7.094825560720492e-06;6.791043656581471e-06;1.044865463723452;9.99995601917556;0.8334934522998083;0.015562069166144828;0.015561901284840042;0.7177986899016032;-0.013404998456970487;0.7179260479542541
19.713586;1.0444720924720825;0.8331658235101201;0.7976925341318264;7.0947156044977296e-06;6.791029294507166e-06;1.0448653312133027;9.999955159867122;0.8334935597012728;0.015562069792890649;0.015561898672902301;0.7177987077835258;-0.013404998439960495;0.7179260116163553
19.723586;1.0444718930110832;0.8331658891448723;0.7976925551965169;7.0946064887743936e-06;6.791015118681821e-06;1.0448651968571188;9.999954257908621;0.8334936702284163;0.015562070368534997;0.01556189612457755;0.7177987245564493;-0.013404998424336914;0.7179259769735468
19.733586;1.0444716976526762;0.8331659469315967;0.7976925766705807;7.094498465913555e-06;6.791001085250251e-06;1.0448650613280588;9.999953316331055;0.8334937836339816;0.015562070893861992;0.015561893636939047;0.7177987399917989;-0.01340499841026083;0.717925944194859
19.743586;1.0444715065285346;0.8331659966504146;0.7976925986772347;7.0943918396242065e-06;6.7909871444621384e-06;1.044864925055443;9.99995233907472;0.8334938995761174;0.01556207136537521;0.01556189120566944;0.7177987537775635;-0.013404998397859854;0.7179259133647347
19.753586;1.0444713197132802;0.8331660381693261;0.7976926214006443;7.0942869545052415e-06;6.7909732854451084e-06;1.0448647882305588;9.999951329448658;0.8334940177234303;0.015562071776596213;0.015561888824296393;0.7177987655822412;-0.013404998387196953;0.7179258845094557
19.763586;1.0444711372619249;0.8331660714962623;0.7976926451256293;7.094184189344194e-06;6.790959562273395e-06;1.044864651009587;9.999950289186593;0.8334941378234115;0.015562072119479194;0.015561886485230186;0.7177987751509342;-0.013404998378273305;0.717925857675867
19.773586;1.0444709592860022;0.8331660967701334;0.7976926702215523;7.094083934347543e-06;6.790946064132423e-06;1.0448645136900534;9.999949219343792;0.8334942596933355;0.015562072385077567;0.015561884181313568;0.7177987823423553;-0.013404998371057353;0.7179258329658038
19.783586;1.0444707859970417;0.8331661141535283;0.7976926970591803;7.093986550573906e-06;6.790932880201546e-06;1.0448643767266643;9.999948121910883;0.8334943832042592;0.01556207256427524;0.015561881906361576;0.7177987870996761;-0.01340499836551715;0.7179258105007471
19.793586;1.044470617711743;0.8331661237331065;0.7976927259446156;7.093892342192905e-06;6.790920097940365e-06;1.0448642406883812;9.999947000442068;0.8334945083048824;0.01556207264853685;0.01556187965414078;0.7177987893995468;-0.013404998361644466;0.7179257904230179
19.803586;1.0444704548333925;0.8331661255232578;0.7976927571059211;7.093801542970611e-06;6.790907813978204e-06;1.044864106261007;9.999945859677082;0.8334946350301038;0.015562072629700914;0.015561877417032738;0.717798789239122;-0.013404998359458752;0.7179257729341505
19.813586;1.0444702978239995;0.8331661195570546;0.7976927906739189;7.093714310834897e-06;6.790896133308009e-06;1.0448639742743369;9.99994470477299;0.8334947634448789;0.015562072499133104;0.015561875186099495;0.7177987866650423;-0.013404998358994467;0.7179257582594871
19.823586;1.0444701471705737;0.8331661059452345;0.7976928266688051;7.093630741916893e-06;6.790885158487303e-06;1.0448638456860582;9.999943540864088;0.8334948935807055;0.015562072247651581;0.015561872951992949;0.717798781775939;-0.013404998360279847;0.717925746572581
19.833586;1.044470003321367;0.8331660848610973;0.7976928650579506;7.09355090202227e-06;6.790874974414727e-06;1.0448637215231156;9.999942373319694;0.8334950254167571;0.015562071867341987;0.015561870705586607;0.7177987746685106;-0.013404998363325933;0.717925738004951
19.843586;1.0444698666365813;0.8331660565520781;0.7976929058442048;7.09347485736168e-06;6.790865636274985e-06;1.0448636028224558;9.999941207871485;0.8334951588756352;0.015562071353627947;0.015561868438413073;0.7177987653963922;-0.01340499836815248;0.7179257327084626
19.853586;1.0444697373994425;0.8331660213746989;0.7976929490927196;7.093402684917837e-06;6.790857170209498e-06;1.0448634905626888;9.999940049895676;0.8334952938291326;0.015562070704853834;0.015561866143044159;0.7177987539961528;-0.013404998374822896;0.7179257308436638
19.863586;1.0444696158165514;0.8331659797516546;0.7976929948840787;7.093334458654744e-06;6.790849575304285e-06;1.0448633855796818;9.999938903387129;0.8334954301279244;0.015562069919991163;0.015561863813062819;0.7177987405381059;-0.013404998383433474;0.7179257325183362
19.873586;1.0444695019681292;0.8331659320855898;0.797693043242484;7.093270237448582e-06;6.790842818873894e-06;1.0448632885652953;9.999937770670106;0.8334955676162082;0.015562068997543761;0.015561861442628916;0.7177987251377113;-0.013404998394064107;0.7179257377800244
19.883586;1.0444693957547146;0.8331658787240763;0.797693094093455;7.093210077749806e-06;6.790836843641242e-06;1.0448632001923563;9.999936653034071;0.833495706127151;0.015562067936608226;0.01556185902615359;0.7177987079154181;-0.013404998406729561;0.7179257466286224
19.893586;1.0444692968958413;0.8331658199804682;0.7976931472697221;7.093154053412399e-06;6.790831590795135e-06;1.0448631211946564;9.999935551879263;0.8334958454994028;0.015562066737777675;0.015561856558425667;0.7177986889587383;-0.013404998421354241;0.7179257589770294
19.903586;1.0444692049746018;0.8331657561823376;0.7976932025208309;7.093102265970958e-06;6.790827010720204e-06;1.0448630523102114;9.999934469656585;0.8334959856092182;0.015562065402928916;0.015561854034853396;0.7177986683095556;-0.013404998437782244;0.7179257746211467
19.913586;1.0444691194663256;0.8331656877067557;0.797693259506843;7.093054855872574e-06;6.790823048934202e-06;1.0448629942176157;9.999933409484747;0.8334961263898424;0.015562063934811025;0.01556185145062237;0.7177986459530585;-0.013404998455801785;0.7179257932958089
19.923586;1.044469039787058;0.8331656149434103;0.797693317818941;7.093011998224133e-06;6.790819618949026e-06;1.0448629475082372;9.999932374148356;0.8334962678435504;0.01556206233630019;0.01556184879880645;0.7177986218465254;-0.01340499847516345;0.7179258147576527
19.933586;1.044468965368521;0.8331655382249545;0.7976933770310002;7.092973865035321e-06;6.790816569422519e-06;1.0448629126497389;9.999931365928976;0.8334964100551572;0.015562060610258216;0.015561846069512594;0.7177985959991783;-0.013404998495602454;0.7179258388016307
19.943586;1.0444688956483523;0.8331654578108;0.7976934367535642;7.092940583288556e-06;6.790813666834774e-06;1.0448628899983055;9.999930386750252;0.8334965531693466;0.015562058760271889;0.01556184325096532;0.7177985685204645;-0.013404998516852928;0.7179258652218873
19.953586;1.044468829992389;0.833165373922949;0.7976934966808101;7.09291221442751e-06;6.7908106171239244e-06;1.044862879821326;9.999929437961;0.8334966973447192;0.015562056790602874;0.015561840331439928;0.7177985395997192;-0.013404998538647054;0.7179258937932657
19.963586;1.0444687676358524;0.8331652867810929;0.7976935565950387;7.092888745151692e-06;6.790807112056418e-06;1.0448628822351924;9.99992852008015;0.8334968427723796;0.01556205470616298;0.015561837300824827;0.7177985094531317;-0.013404998560725094;0.7179259242802761
19.973586;1.044468707655537;0.8331651965909718;0.7976936163173588;7.092870084179657e-06;6.7908028669683334e-06;1.0448628971699547;9.999927633081583;0.8334969897351724;0.0155620525134972;0.015561834151394444;0.7177984782605119;-0.01340499858285208;0.7179259564195889
19.983586;1.044468649001806;0.8331651035169669;0.7976936756521283;7.092856073819638e-06;6.790797639892616e-06;1.044862924427786;9.999926777033501;0.8334971386236124;0.015562050221108112;0.015561830878154196;0.7177984461139568;-0.013404998604809462;0.7179259899181726
19.993586;1.0444685906081206;0.8331650076813848;0.7976937343576311;7.092846502637023e-06;6.790791243938336e-06;1.0448629637396043;9.99992595199396;0.8334972899293275;0.015562047838387416;0.015561827478765732;0.7177984130167601;-0.013404998626359162;0.7179260245170214
20.003586;1.044468531505245;0.8331649091854446;0.7976937921834092;7.092841111632086e-06;6.790783544263042e-06;1.0448630147994933;9.999925157072658;0.8334974442378187;0.015562045374386883;0.015561823953271714;0.7177983789174156;-0.013404998647222697;0.7179260600296337
20.013586;1.0444684708660101;0.8331648081568365;0.7976938489712441;7.092839610471674e-06;6.790774428855653e-06;1.0448630772703726;9.999924390193806;0.833497602169635;0.015562042838106685;0.015561820304562879;0.7177983437420802;-0.013404998667108042;0.7179260962963605
20.023586;1.0444684079911353;0.8331647047658669;0.797693904706691;7.092841698487196e-06;6.790763785918109e-06;1.0448631507213506;9.999923649394663;0.8334977642684609;0.015562040240202288;0.01556181653883848;0.7177983074510895;-0.013404998685748414;0.7179261331418122
20.033586;1.0444683422773529;0.8331645991942489;0.7976939594537713;7.092847077885771e-06;6.7907515144982234e-06;1.0448632345588114;9.999922934013195;0.8334979309516137;0.015562037593611376;0.015561812664571514;0.7177982701133441;-0.013404998702916062;0.717926170386817
20.043586;1.0444682731900943;0.8331644916457115;0.797694013224186;7.092855456125878e-06;6.790737544994914e-06;1.0448633280478554;9.999922244683722;0.8334981025680764;0.01556203491278347;0.01556180869064986;0.7177982319084388;-0.013404998718427666;0.7179262078459024
20.053586;1.0444682002584138;0.8331643823754366;0.7976940658775616;7.09286654234656e-06;6.790721837915721e-06;1.0448634304071744;9.999921583185081;0.8334982794518077;0.015562032213342427;0.015561804624972479;0.7177981930328099;-0.013404998732146641;0.7179262452973941
20.063586;1.0444681230711803;0.8331642716688421;0.7976941171460568;7.092880062901378e-06;6.7907043579568335e-06;1.044863540900253;9.999920952205605;0.8334984619155301;0.015562029511759388;0.015561800473679159;0.7177981535966319;-0.013404998743974031;0.7179262824901901
20.073586;1.0444680412350702;0.8331641597984569;0.7976941667413878;7.092895791617116e-06;6.790685052574481e-06;1.0448636588763618;9.999920354689277;0.8334986502130395;0.01556202682418988;0.015561796241359935;0.7177981135922442;-0.013404998753846584;0.717926319173622
20.083586;1.044467954380427;0.8331640469986221;0.7976942144022204;7.092913554476945e-06;6.790663864610552e-06;1.0448637837791184;9.999919793286951;0.8334988445069385;0.015562024165430392;0.015561791932760752;0.7177980729389101;-0.013404998761748277;0.7179263551082699
20.093586;1.0444678622539232;0.8331639334677554;0.797694259879182;7.09293320742188e-06;6.790640762432133e-06;1.0448639151653203;9.99991927002435;0.8334990448993007;0.015562021548774693;0.015561787554759081;0.7177980315317882;-0.013404998767717027;0.7179263900534648
20.103586;1.0444677647205751;0.8331638193677645;0.79769430292476;7.092954616117767e-06;6.790615761061142e-06;1.0448640526843445;9.999918786142466;0.8334992515129795;0.015562018986197603;0.015561783116577736;0.7177979892363078;-0.013404998771852236;0.7179264237182861
20.113586;1.044467661681154;0.8331637047745647;0.7976943433008006;7.092977647591406e-06;6.790588941478533e-06;1.0448641960075256;9.999918342228248;0.8334994645318262;0.015562016487928985;0.0155617786287859;0.7177979458679581;-0.013404998774333392;0.7179264557211289
20.123586;1.0444675531210108;0.8331635896271656;0.7976943808059328;7.093002183292013e-06;6.790560456922604e-06;1.0448643447957109;9.999917938718486;0.8334996841397592;0.015562014061438038;0.01556177410340453;0.7177979011947918;-0.013404998775413918;0.7179264856479554
20.133586;1.044467439226576;0.8331634737452163;0.797694415283339;7.093028143303353e-06;6.7905305062652026e-06;1.044864498730674;9.999917576392873;0.833499910403166;0.01556201171075206;0.015561769555082055;0.717797854955149;-0.013404998775370842;0.7179265131555822
20.143586;1.04446732033941;0.8331633568669743;0.7976944466045334;7.093055481064373e-06;6.790499301813719e-06;1.0448646575633198;9.99991725605541;0.8335001431960268;0.01556200943704445;0.015561765001048115;0.7177978069137146;-0.01340499877445092;0.7179265379977418
20.153586;1.0444671967855723;0.8331632386687067;0.797694474695843;7.093084161809875e-06;6.79046705341245e-06;1.04486482111105;9.999916977674605;0.8335003821926447;0.015562007240700029;0.015561760458920005;0.7177977569357626;-0.013404998772848889;0.7179265599841945
20.163586;1.0444670687768962;0.8331631188012655;0.7976944995997927;7.093114161638784e-06;6.7904339552331076e-06;1.0448649892082729;9.999916740093992;0.8335006268918811;0.01556200512342896;0.015561755944285353;0.7177977050287916;-0.013404998770722227;0.7179265789321102
20.173586;1.0444669364013626;0.8331629969066976;0.7976945214877361;7.0931454667845756e-06;6.790400174182002e-06;1.044865161671244;9.999916541571984;0.8335008766517448;0.01556200308881802;0.015561751470303456;0.7177976513503662;-0.013404998768224196;0.7179265946381064
20.183586;1.0444667996482402;0.8331628725964545;0.7976945405843046;7.093178061860912e-06;6.790365852686742e-06;1.0448653383126973;9.999916380559716;0.8335011307140461;0.015562001141900737;0.015561747048667354;0.7177975961668606;-0.013404998765509992;0.7179266068819651
20.193586;1.0444666584853108;0.833162745498034;0.7976945570686024;7.093211925630005e-06;6.790331121337826e-06;1.0448655189794591;9.999916256203452;0.8335013882132222;0.015561999288863114;0.015561742689897596;0.717797539797822;-0.013404998762699212;0.717926615433645
20.203586;1.0444665128978008;0.83316261535572;0.7976945710247505;7.093247019471531e-06;6.790296099853613e-06;1.0448657035533777;9.999916168620357;0.8335016481834241;0.015561997536959919;0.015561738402841092;0.7177974826171731;-0.013404998759848375;0.7179266200588709
20.213586;1.0444663628425748;0.833162482034573;0.7976945824349094;7.093283266040289e-06;6.790260884129037e-06;1.0448658919490612;9.999916118885766;0.8335019095789601;0.015561995893959913;0.015561734193917914;0.717797425038439;-0.01340499875696614;0.7179266205320753
20.223586;1.0444662082579206;0.8331623454440087;0.7976945912096656;7.093320554986182e-06;6.79022554125433e-06;1.0448660841268442;9.999916108353114;0.8335021713242114;0.015561994366646582;0.015561730066486404;0.7177973674062084;-0.013404998754036175;0.717926616647669
20.233586;1.0444660491501034;0.8331622055155966;0.7976945972394198;7.0933587637432114e-06;6.790190114656423e-06;1.0448662800802067;9.999916137932104;0.833502432369181;0.015561992959948829;0.015561726021609788;0.71779730988493;-0.013404998751025427;0.7179266082662367
20.243586;1.0444658856397768;0.8331620622664148;0.7976946004286513;7.093397760528389e-06;6.790154635367933e-06;1.0448664797965668;9.99991620820491;0.8335026917431737;0.015561991677567015;0.01556172205986177;0.717797252439954;-0.013404998747886494;0.7179265953811048
20.253586;1.0444657179457715;0.8331619158562396;0.7976946007267769;7.0934374086906985e-06;6.790119142428149e-06;1.0448666831578046;9.999916319867253;0.8335029486181881;0.015561990522437822;0.015561718182475611;0.7177971948943785;-0.01340499874455939;0.7179265781245937
20.263586;1.0444655463557255;0.833161766529393;0.7976945981461906;7.0934775749588185e-06;6.7900836871035585e-06;1.0448668898454914;9.99991647406329;0.833503202280346;0.015561989496284779;0.015561714391812474;0.7177971370250625;-0.013404998740977482;0.7179265567152828
20.273586;1.0444653711851868;0.8331616144940834;0.7976945927514891;7.093518123231545e-06;6.790048313931788e-06;1.0448670993795524;9.999916672946926;0.8335034520016684;0.015561988598965786;0.015561710691157412;0.7177970786688422;-0.013404998737081654;0.7179265313991213
20.283586;1.0444651927325284;0.833161459886893;0.7976945846442536;7.093558919326271e-06;6.790013050953438e-06;1.044867311213403;9.999916919773229;0.8335036970022174;0.015561987828572293;0.015561707083944722;0.7177970197648657;-0.013404998732831835;0.717926502421926
20.293586;1.0444650112671394;0.8331613028177042;0.7976945739184023;7.093599866236815e-06;6.789977914846449e-06;1.0448675248143966;9.999917218192211;0.833503936519345;0.01556198718179858;0.01556170357343026;0.7177969603094948;-0.01340499872820549;0.7179264700225205
20.303586;1.0444648270325732;0.8331611433810459;0.7976945606181489;7.093640931484006e-06;6.789942919593904e-06;1.0448677397684354;9.999917571884088;0.8335041698414098;0.015561986652999753;0.015561700162922019;0.7177969003207867;-0.013404998723190557;0.7179264343949606
20.313586;1.044464640279142;0.8331609816095822;0.7976945447850785;7.093682122128674e-06;6.789908078548482e-06;1.0448679558414713;9.999917984533557;0.8335043963037065;0.015561986233173026;0.015561696856111048;0.7177968398317914;-0.013404998717778047;0.7179263956491971
20.323586;1.044464451346096;0.833160817465306;0.7976945265166838;7.093723429324565e-06;6.789873394409388e-06;1.044868172933116;9.999918459567224;0.8335046153108023;0.015561985910535701;0.015561693657565804;0.7177967788473134;-0.013404998711953069;0.7179263538268855
20.333586;1.0444642606821422;0.8331606509207491;0.7976945059510067;7.093764805213606e-06;6.789838864473314e-06;1.044868390994697;9.999918999923207;0.8335048263677682;0.015561985671601199;0.015561690573108243;0.7177967173097786;-0.01340499870568967;0.7179263089151101
20.343586;1.04446406875144;0.8331604820493473;0.7976944832355142;7.093806177693374e-06;6.7898045126741315e-06;1.044868609981174;9.999919607598455;0.8335050290641225;0.015561985501979595;0.015561687609033814;0.7177966551281172;-0.013404998698950456;0.7179262608241999
20.353586;1.0444638759789238;0.8331603110405251;0.7976944584995577;7.093847462295648e-06;6.789770408710622e-06;1.0448688297955466;9.999920283040462;0.8335052230280771;0.015561985386633595;0.01556168477089944;0.7177965922519812;-0.01340499869168507;0.7179262093978612
20.363586;1.044463682833448;0.8331601381551511;0.797694431838934;7.093888569990781e-06;6.789736644955193e-06;1.044869050190092;9.999921025497876;0.833505407927528;0.01556198530982688;0.015561682063435648;0.7177965287672996;-0.013404998683840121;0.717926154452098
20.373586;1.0444634898833745;0.833159963687079;0.7976944033625035;7.093929421189111e-06;6.789703288166256e-06;1.044869270694701;9.999921834260318;0.8335055834922145;0.01556198525587887;0.015561679490816917;0.7177964649238088;-0.013404998675384491;0.7179260957952281
20.383586;1.0444632977025;0.8331597879507111;0.7976943732650374;7.093969949142209e-06;6.789670339084027e-06;1.044869490634235;9.999922709268104;0.8335057494847206;0.015561985209489282;0.015561677056775275;0.717796401026981;-0.013404998666317544;0.7179260332600563
20.393586;1.0444631067573804;0.8331596112595766;0.7976943418371931;7.094010091597037e-06;6.789637732673861e-06;1.044869709197164;9.999923650416424;0.833505905672032;0.015561985154928772;0.015561674765099754;0.7177963373046877;-0.01340499865665607;0.7179259667250509
20.403586;1.0444629173701776;0.8331594338905641;0.7976943093966912;7.094049786227247e-06;6.789605386227022e-06;1.0448699255032314;9.999924656677749;0.8335060518604992;0.015561985076399866;0.015561672620039452;0.7177962738641956;-0.013404998646430901;0.7179258960434864
20.413586;1.0444627297540345;0.8331592560712564;0.797694276223871;7.094088974318066e-06;6.789573239503901e-06;1.044870138686009;9.999925726435581;0.8335061879423128;0.01556198495899315;0.015561670626018884;0.7177962106989009;-0.013404998635696486;0.7179258209632348
20.423586;1.0444625441325033;0.8331590779811998;0.7976942425336739;7.094127600236979e-06;6.789541250630833e-06;1.044870347988726;9.99992685875358;0.8335063138876008;0.015561984787999026;0.015561668786852022;0.7177961477155823;-0.013404998624525868;0.7179257411680854
20.433586;1.044462360849046;0.833158899737807;0.7976942084505227;7.09416559560363e-06;6.789509385535887e-06;1.044870552817839;9.999928054095308;0.8335064296903437;0.015561984548220406;0.015561667104879225;0.7177960848006923;-0.0134049986129824;0.7179256563754631
20.443586;1.0444621803662946;0.8331587214026631;0.7976941740265764;7.094202874094727e-06;6.789477613839729e-06;1.0448707527622705;9.999929313970364;0.8335065353163118;0.015561984224495146;0.015561665580027742;0.7177960218696269;-0.013404998601094877;0.7179255663664131
20.453586;1.0444620031923868;0.8331585430168753;0.7976941393003094;7.094239353408515e-06;6.789445888879565e-06;1.0448709476326037;9.999930640263148;0.8335066306959386;0.015561983801432729;0.015561664209227484;0.7177959588904567;-0.013404998588852858;0.7179254709406095
20.463586;1.044461829776967;0.8331583646033823;0.7976941043027936;7.094274968633612e-06;6.7894141256473475e-06;1.0448711375056865;9.9999320345306;0.833506715757809;0.015561983263173913;0.01556166298754007;0.7177958959272058;-0.013404998576220928;0.717925369891504
20.473586;1.0444616604250894;0.8331581861572483;0.7976940690310217;7.094309666326141e-06;6.789382206678995e-06;1.0448713226886819;9.999933497046099;0.8335067904357861;0.015561982595572328;0.015561661910328628;0.7177958331338761;-0.013404998563162298;0.7179252630526607
20.483586;1.0444614953077946;0.8331580077030295;0.7976940334901167;7.0943433987240845e-06;6.789350009122467e-06;1.044871503534866;9.999935026198719;0.8335068546231263;0.015561981788536558;0.015561660973912764;0.7177957706544191;-0.0134049985496462;0.71792515030583
20.493586;1.0444613345519012;0.8331578293586084;0.7976939977399133;7.094376112366066e-06;6.7893174194048895e-06;1.0448716801969122;9.999936619018023;0.8335069081403146;0.015561980836275703;0.015561660175111543;0.7177957085277015;-0.013404998535641728;0.7179250315160008
20.503586;1.044461178315584;0.8331576513100231;0.7976939618349516;7.094407740296772e-06;6.789284327835792e-06;1.0448718525253082;9.999938272398609;0.8335069507770122;0.015561979736788805;0.015561659511751206;0.7177956466874956;-0.013404998521130094;0.7179249065291372
20.513586;1.0444610268085728;0.8331574737658437;0.7976939257474043;7.0944382292083115e-06;6.7892506142632334e-06;1.044872020201018;9.99993998363101;0.8335069823849015;0.015561978491044758;0.015561658983346556;0.7177955850191912;-0.013404998506121396;0.717924775240493
20.523586;1.04446088027524;0.8331572969541883;0.7976938893815719;7.094467585153531e-06;6.789216133317067e-06;1.0448721829460632;9.999941749937255;0.8335070029424584;0.015561977101369893;0.01556165859042389;0.7177955233791533;-0.0134049984906375;0.7179246376005639
20.533586;1.0444607389465883;0.833157121096901;0.7976938526674457;7.094495880741133e-06;6.789180723453027e-06;1.0448723405786278;9.999943568305609;0.8335070125523395;0.015561975569861476;0.015561658333500485;0.7177954615917658;-0.013404998474684618;0.7179244935577715
20.543586;1.0444606029808312;0.8331569463729804;0.7976938156315109;7.0945232205831605e-06;6.789144236692383e-06;1.044872492938829;9.99994543597883;0.8335070113827021;0.015561973897775205;0.015561658212722311;0.7177953994786558;-0.013404998458258264;0.7179243430430631
20.553586;1.0444604724669662;0.8331567729570848;0.7976937783652396;7.094549711710337e-06;6.7891065436432585e-06;1.0448726398856032;9.999947350848348;0.833506999569458;0.015561972085443788;0.015561658227087716;0.7177953368993346;-0.01340499844135873;0.7179241859947402
20.563586;1.0444603474890701;0.8331566010819521;0.7976937409925131;7.094575458970758e-06;6.789067510417114e-06;1.044872781320348;9.999949311219211;0.8335069771855855;0.0155619701323506;0.015561658373481299;0.7177952737844392;-0.013404998423981943;0.7179240223790249
20.573586;1.0444602281495212;0.8331564310441012;0.7976937036858419;7.094600576749596e-06;6.789026994303293e-06;1.0448729170979412;9.999951314667097;0.8335069443839912;0.015561968038248606;0.015561658646864707;0.7177952101350787;-0.013404998406109144;0.717923852227519
20.583586;1.0444601145514383;0.8331562632086478;0.7976936666442227;7.094625191986454e-06;6.788984874131717e-06;1.0448730469246441;9.999953356818667;0.8335069015821915;0.015561965804918984;0.01556165904122944;0.717795145976376;-0.013404998387725261;0.7179236757089568
20.593586;1.0444600068024306;0.8331560980202557;0.7976936300653584;7.09464942850592e-06;6.788941081005119e-06;1.0448731703620255;9.999955431573575;0.8335068494947461;0.015561963436607876;0.015561659550696863;0.717795081337022;-0.0134049983688421;0.7179234931891232
20.603586;1.0444599050235976;0.8331559359478201;0.7976935941528861;7.094673401065531e-06;6.7888956021621774e-06;1.0448732868952948;9.999957532697305;0.8335067890294966;0.015561960938535001;0.015561660169871455;0.7177950162902417;-0.013404998349503957;0.7179233052108301
20.613586;1.0444598093538868;0.8331557774317141;0.7976935591009467;7.094697225195051e-06;6.788848469945808e-06;1.0448733960327343;9.999959655115271;0.8335067211859374;0.015561958314972325;0.015561660892776857;0.7177949509860296;-0.013404998329784163;0.7179231124212104
20.623586;1.0444597199544967;0.8331556229061712;0.7976935250752949;7.094721019856133e-06;6.788799760680509e-06;1.044873497402315;9.999961795222681;0.8335066470324827;0.015561955568981713;0.015561661712464599;0.7177948856214666;-0.01340499830976922;0.7179229155190006
20.633586;1.0444596369861956;0.8331554728200452;0.7976934922369199;7.094744903296661e-06;6.7887496018683965e-06;1.0448735907558233;9.99996395069059;0.8335065676879341;0.015561952703772424;0.015561662622449653;0.7177948203796309;-0.013404998289535577;0.7179227152197414
20.643586;1.0444595605607507;0.8331553275984044;0.7976934607430594;7.0947689906254565e-06;6.788698163659407e-06;1.0448736759374782;9.999966119737808;0.833506484242665;0.01556194972346154;0.015561663618122433;0.7177947553997185;-0.013404998269139304;0.7179225122130772
20.653586;1.0444594907015916;0.8331551876002148;0.7976934306967403;7.0947933791402645e-06;6.788645638504262e-06;1.0448737529323209;9.999968300355143;0.8335063977000507;0.01556194663243304;0.015561664697273178;0.7177946907952016;-0.013404998248618573;0.717922307129034
20.663586;1.0444594273094967;0.833155053143848;0.7976934021205239;7.094818118067098e-06;6.788592234025312e-06;1.0448738219011597;9.999970490415313;0.8335063089680037;0.015561943434520893;0.015561665860012279;0.7177946266713612;-0.01340499822800251;0.7179221005369028
20.673586;1.0444593701190563;0.8331549245476053;0.7976933749551798;7.094843199933206e-06;6.788538180343408e-06;1.0448738831163285;9.999972688118591;0.8335062188687145;0.01556194013267632;0.015561667108124453;0.7177945631132862;-0.01340499820732547;0.7179218929664185
20.683586;1.0444593187138744;0.8331548020937039;0.7976933490316206;7.094868578878127e-06;6.788483736557973e-06;1.0448739368839721;9.999974891585172;0.833506128177778;0.015561936728935074;0.015561668444324212;0.7177945001760492;-0.013404998186639162;0.7179216849437914
20.693586;1.0444592726515045;0.8331546859633949;0.7976933240602201;7.094894177531957e-06;6.78842918754911e-06;1.0448739835372527;9.999977097564246;0.8335060376487862;0.015561933225176346;0.015561669871908495;0.7177944379145189;-0.013404998166006028;0.7179214770045922
20.703586;1.0444592316007435;0.8331545762349808;0.7976932996934507;7.094919896303292e-06;6.788374833121301e-06;1.0448740234857843;9.999979300751278;0.833505947954741;0.015561929624699313;0.015561671394991651;0.7177943764154971;-0.013404998145473008;0.7179212696269239
20.713586;1.0444591953594304;0.8331544729390123;0.7976932755961986;7.094945645908843e-06;6.788320966041537e-06;1.0448740572195157;9.999981494593992;0.8335058595891838;0.01556192593299593;0.01556167301946128;0.7177943157699895;-0.013404998125054279;0.7179210631628362
20.723586;1.0444591637877492;0.8331543760902067;0.79769325144741;7.094971374139742e-06;6.788267848313342e-06;1.0448740852559155;9.999983672094348;0.8335057728599946;0.015561922157120638;0.015561674753886671;0.7177942560313259;-0.013404998104738984;0.7179208578858495
20.733586;1.0444591368066298;0.8331542856818687;0.7976932269279121;7.094997074098994e-06;6.78821571269164e-06;1.044874108121087;9.99998582570221;0.8335056880148084;0.015561918305264955;0.015561676608881069;0.7177941972138001;-0.013404998084510546;0.7179206540976385
20.743586;1.0444591144624142;0.8331542017012142;0.7976932017594708;7.095022779741565e-06;6.788164772741999e-06;1.0448741263324604;9.999987947241292;0.833505605342799;0.015561914387029712;0.015561678594661616;0.7177941393122119;-0.013404998064363238;0.7179204521530023
20.753586;1.044459096913241;0.8331541241220929;0.7976931757255568;7.09504855139433e-06;6.788115207691574e-06;1.0448741403373722;9.999990028133098;0.8335055251386704;0.015561910412450457;0.015561680718097149;0.7177940823353817;-0.013404998044311951;0.7179202523941208
