time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.763586;1.0444590843309827;0.8331540528552259;0.7976931486013448;7.095074458866256e-06;6.788067140102847e-06;1.0448741504765795;9.999992059758524;0.8335054476431922;0.015561906389493615;0.015561682981250588;0.7177940263207266;-0.013404998024391476;0.7179200551128135
20.773586;1.0444590768822881;0.833153987743995;0.7976931200698755;7.095100561248433e-06;6.788020641553362e-06;1.0448741569949858;9.99999403391544;0.8335053730605093;0.015561902322740274;0.015561685382102156;0.7177939712948622;-0.013404998004637623;0.7179198605720818
20.783586;1.0444590748023275;0.8331539285909659;0.7976930897100132;7.09512688753377e-06;6.787975753051981e-06;1.0448741600775326;9.999995943007438;0.833505301570187;0.01556189821455561;0.015561687916019487;0.7177939172374083;-0.013404997985060263;0.7179196690006555
20.793586;1.0444590784018222;0.8331538751564225;0.7976930570382909;7.095153433553291e-06;6.787932481078225e-06;1.0448741598910425;9.999997780272523;0.8335052332519579;0.015561894066686063;0.015561690577680493;0.7177938640974503;-0.013404997965634144;0.7179194805761044
20.803586;1.0444590880114493;0.8331538271484004;0.7976930215723385;7.095180173121315e-06;6.787890789524055e-06;1.0448741565896271;9.999999540222243;0.8335051680063509;0.015561889880154892;0.015561693363172119;0.7177938118304741;-0.013404997946307482;0.7179192954543633
20.813586;1.044459103951813;0.8331537842283607;0.7976929829010997;7.0952070784325195e-06;6.787850624967902e-06;1.0448741503124697;10.000001218519921;0.8335051056096278;0.015561885654774666;0.015561696269639479;0.7177937604023134;-0.01340499792701536;0.7179191137806499
20.823586;1.0444591264899283;0.8331537460202152;0.7976929407469271;7.0952341455459245e-06;6.787811946363066e-06;1.0448741412196634;10.000002811336856;0.8335050458303078;0.015561881390063731;0.01556169929293186;0.7177937097812332;-0.013404997907704051;0.7179189356415177
20.833586;1.044459155797671;0.8331537121221607;0.797692895001841;7.095261398069301e-06;6.787774726183946e-06;1.0448741295235533;10.000004315123384;0.8335049884421678;0.015561877086179409;0.015561702427264394;0.7177936599651196;-0.013404997888359076;0.7179187610277633
20.843586;1.0444591920208743;0.8331536821482318;0.7976928457497932;7.095288865899858e-06;6.787738933651125e-06;1.0448741154549623;10.000005727081005;0.8335049331760063;0.015561872744325649;0.015561705667049496;0.717793610997473;-0.013404997869014444;0.7179185898739887
20.853586;1.0444592354407976;0.8331536557847363;0.7976927932931878;7.095316564705243e-06;6.787704529590233e-06;1.0448740991724765;10.00000704551224;0.833504879714895;0.01556186836763469;0.015561709007795257;0.7177935629558223;-0.013404997849745092;0.7179184221304691
20.863586;1.0444592865679603;0.8331536328046155;0.7976927381296371;7.095344480820427e-06;6.787671481166567e-06;1.0448740807189176;10.000008269388598;0.8335048277129036;0.015561863961514762;0.015561712445410483;0.7177935159596825;-0.013404997830659765;0.7179182577930813
20.873586;1.0444593460896;0.8331536130289936;0.7976926808643484;7.0953725701055396e-06;6.787639770942383e-06;1.044874060069531;10.000009397735809;0.8335047767916364;0.015561859532925666;0.015561715975191789;0.7177934701694053;-0.013404997811900505;0.7179180969178701
20.883586;1.044459414713824;0.8331535963144581;0.797692622158336;7.095400785125105e-06;6.787609395376654e-06;1.0448740371949796;10.000010429103355;0.8335047265276778;0.015561855089624781;0.01556171959109345;0.7177934257483386;-0.013404997793639394;0.717917939640065
20.893586;1.044459492983346;0.8331535826064745;0.7976925627379122;7.095429108337015e-06;6.7875803553007755e-06;1.0448740121203608;10.000011360712397;0.8335046764620045;0.015561850639248077;0.01556172328531712;0.7177933828425207;-0.013404997776059493;0.7179177861792392
20.903586;1.0444595811783688;0.8331535719802542;0.797692503362625;7.095457560259182e-06;6.787552634386884e-06;1.0448739849852267;10.000012188277378;0.8335046261462594;0.015561846187986323;0.015561727048403818;0.7177933415797573;-0.013404997759322917;0.7179176368268996
20.913586;1.0444596793235983;0.8331535646146144;0.7976924447256435;7.095486179656912e-06;6.787526196196135e-06;1.044873956034785;10.000012907357563;0.8335045752217565;0.015561841739632244;0.01556173087014216;0.7177933020493255;-0.013404997743547852;0.7179174919013337
20.923586;1.0444597871991559;0.8331535607328748;0.7976923873912709;7.095514993294457e-06;6.787501010120907e-06;1.0448739255135757;10.000013514528824;0.8335045234821734;0.015561837295804964;0.015561734741173568;0.7177932643048898;-0.013404997728817872;0.7179173517069968
20.933586;1.0444599043663725;0.833153560585989;0.7976923318573977;7.09554400536008e-06;6.787477073665529e-06;1.0448738935361008;10.000014007260713;0.8335044708841749;0.015561832857605571;0.015561738654249965;0.7177932283990999;-0.013404997715227079;0.7179172165505509
20.943586;1.0444600302366722;0.8331535644954954;0.7976922786893637;7.09557321409051e-06;6.787454411116129e-06;1.0448738600492156;10.00001438364179;0.8335044175295734;0.015561828427330917;0.015561742604386792;0.7177931944086092;-0.0134049977029169;0.717917086765399
20.953586;1.044460164126022;0.8331535728816364;0.7976922285730274;7.095602624653912e-06;6.787433052935032e-06;1.0448738249318752;10.00001464231617;0.8335043636399553;0.015561824008707315;0.015561746587996752;0.7177931624615145;-0.013404997692048523;0.717916962691893
20.963586;1.0444603052814536;0.833153586261031;0.7976921822367666;7.09563224634572e-06;6.7874130251493486e-06;1.0448737881273344;10.000014782426303;0.8335043095316959;0.015561819606174828;0.015561750600634165;0.7177931327375098;-0.013404997682751052;0.717916844639495
20.973586;1.0444604529168544;0.8331536052279703;0.7976921403286475;7.095662092170653e-06;6.787394360906404e-06;1.0448737496735794;10.000014803946176;0.8335042555818548;0.015561815224812132;0.015561754634552349;0.7177931054037545;-0.013404997675122782;0.717916732842576
20.983586;1.0444606062365243;0.8331536303925834;0.7976921033557623;7.095692183888684e-06;6.787377107391002e-06;1.044873709649217;10.000014708105466;0.8335042021735438;0.015561810870960226;0.015561758679055907;0.7177930805605968;-0.013404997669257323;0.7179166274205
20.993586;1.0444607644203794;0.8331536623209549;0.7976920717214603;7.095722550778639e-06;6.78736132407418e-06;1.0448736681501403;10.00001449720373;0.8335041496847869;0.015561806551968987;0.015561762723121448;0.7177930582526111;-0.013404997665237697;0.7179165283645486
21.003586;1.04446092661986;0.8331537015303546;0.7976920457698556;7.095753224844467e-06;6.787347082251878e-06;1.044873625322569;10.000014173993506;0.8335040985733998;0.015561802275695744;0.015561766756657592;0.7177930384840842;-0.013404997663108164;0.7179164355275692
21.013586;1.0444610919652684;0.8331537484949291;0.7976920257733184;7.09578424874561e-06;6.787334456990234e-06;1.0448735813715893;10.000013741161386;0.8335040494496575;0.015561798050844193;0.015561770769035938;0.717793021213503;-0.01340499766285733;0.7179163486412717
21.023586;1.044461259554597;0.8331538036339001;0.7976920119227517;7.095815694287474e-06;6.787323518417342e-06;1.0448735365342652;10.000013200989072;0.8335040030203553;0.015561793886528409;0.015561774747276805;0.7177930063913242;-0.013404997664430686;0.717916267393789
21.033586;1.0444614284575209;0.8331538673201834;0.7976920043445299;7.095847669906057e-06;6.787314336273098e-06;1.0448734910782222;10.000012555366913;0.8335039599830595;0.015561789791119818;0.015561778676514159;0.717792994023375;-0.01340499766775539;0.7179161914869595
21.043586;1.044461597770289;0.8331539398843688;0.7976920031250742;7.095880294412462e-06;6.7873069874076815e-06;1.044873445317614;10.000011806176323;0.8335039209818981;0.015561785772009612;0.015561782541788978;0.7177929841809039;-0.01340499767274821;0.7179161206151413
21.053586;1.0444617667546254;0.8331540215838229;0.7976920083518684;7.095913644297899e-06;6.7873015500525424e-06;1.0448733996325457;10.000010955641269;0.8335038866042745;0.015561781835641421;0.015561786328758544;0.717792976969838;-0.01340499767931088;0.7179160544018909
21.063586;1.0444619350057995;0.8331541126046779;0.797692020140869;7.095947735807721e-06;6.787298082015169e-06;1.0448733544823174;10.00001000658202;0.8335038573829581;0.015561777987000891;0.015561790023633648;0.7177929725061994;-0.013404997687335255;0.7179159923556495
21.073586;1.0444621024709375;0.8331542130925123;0.7976920386217504;7.0959825648803215e-06;6.78729659994669e-06;1.044873310363747;10.000008962814526;0.8335038337976536;0.01556177422977281;0.015561793614176755;0.7177929708953056;-0.013404997696713454;0.7179159339224656
21.083586;1.0444622692776617;0.8331543231335243;0.7976920638846196;7.096018148091638e-06;6.787297085311038e-06;1.0448732677193493;10.000007829740998;0.8335038162787998;0.015561770567908747;0.015561797091010639;0.7177929722102704;-0.013404997707333728;0.7179158786301172
21.093586;1.0444624355763006;0.8331544426963898;0.7976920959024315;7.096054534940863e-06;6.787299511082656e-06;1.0448732268673946;10.000006614608322;0.8335038052163035;0.015561767007156432;0.01556180044692454;0.717792976503545;-0.013404997719075572;0.7179158261689258
21.103586;1.044462601563397;0.833154571583111;0.7976921345054905;7.096091801118872e-06;6.787303856618154e-06;1.0448731880407165;10.000005325780064;0.8335038009401212;0.015561763555364386;0.015561803674719458;0.7177929838619936;-0.013404997731816798;0.7179157763146982
21.113586;1.0444627675878198;0.8331547094427408;0.7976921794254048;7.096130017982451e-06;6.787310101189656e-06;1.0448731514753682;10.000003971451434;0.8335038037015948;0.015561760222093202;0.015561806766001515;0.7177929944482201;-0.013404997745437722;0.7179157288074196
21.123586;1.0444629341463634;0.8331548558667431;0.7976922303065367;7.096169206112027e-06;6.787318221923242e-06;1.0448731173883516;10.000002559192104;0.8335038136862294;0.015561757018247791;0.015561809711522278;0.7177930084772126;-0.013404997759822467;0.7179156833193877
21.133586;1.0444631017679848;0.8331550104649802;0.7976922866905947;7.096209310772176e-06;6.787328217207576e-06;1.0448730859338458;10.000001096775149;0.8335038310164625;0.015561753955695428;0.01556181250236619;0.7177930261551727;-0.013404997774859137;0.7179156395004431
21.143586;1.0444632709078097;0.8331551728594192;0.7976923480803517;7.0962502154789095e-06;6.78734013200787e-06;1.0448730572961609;9.999999593118314;0.833503855786999;0.015561751046813307;0.015561815131223103;0.7177930476550654;-0.013404997790427873;0.7179155970476885
21.153586;1.0444634418943626;0.8331553426600169;0.7976924140489403;7.096291760070883e-06;6.787354052386794e-06;1.0448730317763353;9.999998058248195;0.8335038881493064;0.015561748304419478;0.015561817592910756;0.7177930731501966;-0.013404997806391988;0.7179155557499876
21.163586;1.0444636149287958;0.8331555194686238;0.7976924842784417;7.096333744229605e-06;6.787370079466785e-06;1.0448730097239574;9.999996502446164;0.8335039283361068;0.015561745742017309;0.015561819884464763;0.717793102855994;-0.013404997822621882;0.717915515458046
21.173586;1.0444637901350917;0.8331557028958152;0.7976925585423313;7.0963759413574956e-06;6.787388307855683e-06;1.0448729914268924;9.9999949350886;0.8335039765984952;0.015561743373433934;0.015561822005459632;0.7177931370442759;-0.013404997839046195;0.7179154760315889
21.183586;1.044463967628678;0.8331558925745692;0.79769263671591;7.0964181324006894e-06;6.787408807223571e-06;1.0448729771181162;9.999993363549386;0.8335040331693205;0.01556174121166637;0.015561823957366447;0.7177931760193017;-0.01340499785568041;0.7179154373257263
21.193586;1.0444641475813379;0.8331560881885555;0.7976927187817335;7.096460134273516e-06;6.787431605562447e-06;1.044872967122075;9.999991792814177;0.8335040983118767;0.015561739267927843;0.015561825741295356;0.717793220062452;-0.013404997872591794;0.7179153991939815
21.203586;1.044464330305244;0.8331562895076344;0.7976928047449315;7.0965018080631645e-06;6.787456691510541e-06;1.0448729619924597;9.999990226114708;0.8335041723425489;0.015561737551197824;0.015561827356772378;0.7177932693875666;-0.013404997889837005;0.7179153615098487
21.213586;1.044464516332607;0.8331564963590422;0.7976928944996167;7.096543058132572e-06;6.787484038264146e-06;1.0448729624580582;9.999988665868857;0.8335042555608846;0.015561736067929115;0.015561828803163409;0.7177933241317884;-0.013404997907444342;0.7179153242248366
21.223586;1.0444647063572186;0.8331567085320669;0.7976929877764567;7.096583821394978e-06;6.7875136406305755e-06;1.0448729692109304;9.999987113690777;0.8335043481966845;0.015561734822489673;0.01556183008111407;0.7177933843527118;-0.013404997925440353;0.7179152874074968
21.233586;1.0444649010416647;0.8331569257228275;0.7976930841913766;7.096624039985242e-06;6.787545559357337e-06;1.044872982753558;9.999985569320685;0.8335044504246801;0.015561733818208346;0.015561831192361292;0.717793450015793;-0.013404997943869137;0.717915251214965
21.243586;1.0444651009172419;0.8331571475646539;0.7976931832930101;7.096663639584522e-06;6.787579945445528e-06;1.044873003427214;9.999984030770925;0.8335045623838595;0.01556173305795577;0.015561832139158125;0.7177935210110605;-0.013404997962790592;0.7179152158520885
21.253586;1.044465306414085;0.8331573736739918;0.7976932845953547;7.096702543158831e-06;6.787617012067305e-06;1.0448730315196804;9.999982496786721;0.833504684218993;0.015561732543930598;0.015561832923719888;0.7177935971945512;-0.013404997982272644;0.7179151815565853
21.263586;1.0444655178316868;0.8331576036539486;0.7976933876339776;7.0967407072578814e-06;6.7876569664457555e-06;1.0448730672719135;9.99998096858273;0.8335048161458358;0.015561732276197997;0.015561833547562444;0.7177936783992779;-0.013404998002375589;0.7179151485524327
21.273586;1.0444657352599764;0.8331578370581796;0.7976934919831515;7.096778132290478e-06;6.7876999596938375e-06;1.044873110788742;9.99997944901327;0.8335049584019438;0.015561732250841292;0.015561834011213853;0.7177937644332847;-0.01340499802313119;0.7179151169899657
21.283586;1.0444659586110674;0.8331580733667665;0.7976935971914477;7.096814839381206e-06;6.787746092643293e-06;1.0448731620133267;9.999977941053702;0.8335051111062222;0.0155617324601612;0.015561834314423113;0.7177938551104421;-0.01340499804454076;0.7179150869540005
21.293586;1.044466187737368;0.8331583120428852;0.7976937027154498;7.096850847878775e-06;6.7877954461919455e-06;1.044873220745653;9.999976447493477;0.8335052742409795;0.015561732894441445;0.015561834456513945;0.7177939502718702;-0.013404998066594244;0.7179150585032472
21.303586;1.0444664225051836;0.8331585526127969;0.7976938079675587;7.09688615726733e-06;6.7878480854017175e-06;1.04487328657434;9.999974971942347;0.8335054477446012;0.01556173354270159;0.015561834436848254;0.7177940497550713;-0.013404998089283885;0.7179150316863185
21.313586;1.0444666627874712;0.8331587946314513;0.797693912448048;7.0969207337143566e-06;6.78790404518425e-06;1.044873358839784;9.999973519472379;0.8335056315453312;0.0155617343927069;0.015561834255990425;0.7177941533774549;-0.013404998112605685;0.7179150065503073
21.323586;1.0444669084373608;0.8331590375554722;0.7976940157802631;7.0969545280850855e-06;6.7879633274210505e-06;1.0448734367556178;9.999972095632707;0.8335058255289347;0.015561735431932119;0.015561833917190935;0.7177942609830303;-0.013404998136552226;0.7179149831370023
21.333586;1.0444671592834383;0.8331592806650643;0.7976941176194178;7.096987521484386e-06;6.788025887545998e-06;1.0448735195075183;9.999970704938903;0.8335060295174175;0.015561736648739737;0.015561833426364502;0.7177943724928494;-0.013404998161093685;0.7179149614604232
21.343586;1.044467415106946;0.8331595231122297;0.7976942176099707;7.097019758934755e-06;6.7880916001194785e-06;1.0448736062118218;9.99996935035002;0.8335062432771444;0.015561738032693366;0.015561832790491899;0.7177944878933832;-0.013404998186163654;0.717914941500068
21.353586;1.0444676756157847;0.8331597640486499;0.7976943154362361;7.097051343169858e-06;6.788160265146539e-06;1.0448736959074407;9.999968033632653;0.8335064665361126;0.015561739574811028;0.015561832016471504;0.7177946071568878;-0.013404998211661504;0.7179149232249549
21.363586;1.0444679404738655;0.8331600026956295;0.7976944108355202;7.097082396517425e-06;6.788231680002581e-06;1.0448737876986978;9.999966755756654;0.8335066990022462;0.015561741267985653;0.015561831110644369;0.7177947301643121;-0.013404998237462353;0.7179149066363469
21.373586;1.0444682093495077;0.833160238317103;0.7976945035479642;7.0971130322718705e-06;6.788305697118914e-06;1.0448738808956313;9.999965517696065;0.8335069403826709;0.015561743106862931;0.015561830078361335;0.7177948567057554;-0.013404998263423517;0.7179148918277407
21.383586;1.0444684819170775;0.8331604702026936;0.7976945932814351;7.097143357035609e-06;6.788382207288536e-06;1.0448739749601514;9.999964322001755;0.8335071903894843;0.01556174508797881;0.015561828924546198;0.7177949865280749;-0.013404998289373925;0.7179148790240384
21.393586;1.0444687578276401;0.8331606977078527;0.7976946797082235;7.097173479940934e-06;6.788461089831602e-06;1.0448740693507432;9.999963173147693;0.833507448716498;0.015561747210758266;0.015561827654971444;0.7177951193873185;-0.013404998315109797;0.7179148685523017
21.403586;1.0444690367249507;0.8331609203133039;0.797694762483891;7.097203503650975e-06;6.7885421918810275e-06;1.044874163471483;9.999962075835972;0.8335077149876233;0.015561749477679868;0.015561826276899005;0.7177952551014964;-0.013404998340424329;0.7179148607802335
21.413586;1.044469318305361;0.8331611376752668;0.7976948412875935;7.097233501621913e-06;6.788625345942146e-06;1.0448742566870186;9.999961033756387;0.8335079887152964;0.015561751892995584;0.015561824799201865;0.7177953935339597;-0.013404998365135045;0.7179148560676332
21.423586;1.0444696023159985;0.8331613496311618;0.7976949158243024;7.097263507601611e-06;6.7887103921642985e-06;1.0448743483334468;9.999960049731467;0.8335082693169017;0.015561754461717994;0.015561823232190469;0.7177955344895148;-0.013404998389089652;0.717914854744625
21.433586;1.0444698884737988;0.8331615561336663;0.7976949857568545;7.09729352487336e-06;6.788797183794443e-06;1.0448744377762311;9.999959126069108;0.833508556169765;0.01556175718941794;0.015561821587035242;0.7177956776402222;-0.013404998412171578;0.7179148571295169
21.443586;1.0444701764149438;0.8331617571548968;0.797695050683501;7.097323535789841e-06;6.788885584732818e-06;1.0448745244369435;9.999958264876387;0.8335088486442055;0.015561760081464513;0.0155618198751555;0.7177958225508546;-0.013404998434296536;0.7179148635296208
21.453586;1.0444704657032764;0.8331619526322019;0.797695110238421;7.097353510354973e-06;6.788975458652751e-06;1.0448746077208322;9.99995746802681;0.8335091461007916;0.015561763141671845;0.015561818108077625;0.717795968757216;-0.013404998455399466;0.7179148741690282
21.463586;1.0444707558398052;0.8331621424548389;0.797695164187268;7.097383421342195e-06;6.789066649994663e-06;1.044874686964714;9.999956736462364;0.8335094478964117;0.015561766372213893;0.015561816298159125;0.7177961157997726;-0.013404998475426966;0.7179148891192928
21.473586;1.044471046277087;0.8331623264464251;0.7976952123963461;7.097413249978836e-06;6.789158995585732e-06;1.044874761454036;9.99995606972601;0.8335097534188153;0.0155617697751698;0.015561814459813458;0.7177962631808873;-0.013404998494333712;0.7179149083304984
21.483586;1.0444713364336973;0.833162504348046;0.7976952547456151;7.097442984647933e-06;6.789252369797613e-06;1.0448748304614761;9.999955466496388;0.8335100621192708;0.015561773353713034;0.015561812609585371;0.7177964103639987;-0.013404998512092089;0.7179149317275294
21.493586;1.0444716256952085;0.8331626758335791;0.7976952910956824;7.097472633943393e-06;6.789346695370938e-06;1.04487489331781;9.999954926006357;0.8335103735376127;0.015561777111424575;0.015561810764383056;0.7177965568739658;-0.013404998528703992;0.717914959262169
21.503586;1.044471913457193;0.8331628405315493;0.7976953212946748;7.097502233987309e-06;6.789441908806595e-06;1.0448749494877632;9.999954449438258;0.8335106873098166;0.015561781050749998;0.015561808939569072;0.7177967023811839;-0.013404998544184234;0.717914990884994
21.513586;1.0444721991790102;0.8331629980343975;0.7976953451640701;7.097531834547885e-06;6.7895379362812365e-06;1.0448749985611305;9.999954039973508;0.8335110031569571;0.015561785171862259;0.0155618071480935;0.7177968467015068;-0.013404998558541315;0.7179150265049857
21.523586;1.0444724823881013;0.8331631479559989;0.797695362525501;7.097561489507761e-06;6.789634689409666e-06;1.0448750401448206;9.999953701707351;0.8335113208852984;0.015561789471584521;0.015561805400515789;0.7177969897338131;-0.013404998571786612;0.717915066000689
21.533586;1.0444727626949621;0.833163290008476;0.7976953733082179;7.097591254312763e-06;6.789732055164059e-06;1.044875073757419;9.999953438694854;0.833511640364631;0.015561793942889195;0.015561803706241361;0.717797131383688;-0.013404998583949026;0.7179151092430983
21.543586;1.0444730397847093;0.8331634240034242;0.7976953775743629;7.097621176117283e-06;6.789829877758849e-06;1.0448750988082933;9.999953253949737;0.833511961461868;0.015561798575871129;0.01556180207500978;0.7177972715875944;-0.013404998595077579;0.7179151560675554
21.553586;1.0444733133142377;0.8331635498298895;0.7976953754173033;7.09765127909384e-06;6.789927955761657e-06;1.0448751146488517;9.999953148054932;0.8335122839745893;0.015561803359162848;0.015561800516559832;0.7177974104524456;-0.013404998605239755;0.7179152062006902
21.563586;1.0444735828605776;0.8331636674652819;0.7976953668888189;7.097681553341364e-06;6.790026064849783e-06;1.0448751206988292;9.999953118663667;0.833512607560375;0.015561808280819538;0.015561799039665782;0.7177975483330136;-0.013404998614520684;0.7179152591792917
21.573586;1.04447384801654;0.8331637769558577;0.7976953519888442;7.097711958279153e-06;6.790123980697863e-06;1.044875116586772;9.999953161502575;0.8335129316507212;0.015561813329455167;0.015561797652455309;0.7177976857393936;-0.013404998623018955;0.7179153143267761
21.583586;1.0444741084864515;0.8331638783734195;0.7976953306698169;7.097742445207202e-06;6.790221490829248e-06;1.0448751021458784;9.999953271370988;0.8335132554630073;0.01556181849580454;0.015561796362194399;0.717797823189986;-0.013404998630834216;0.7179153708463144
21.593586;1.0444743640805179;0.833163971833924;0.7976953028852827;7.097772986819675e-06;6.7903183988652e-06;1.044875077287058;9.999953442473185;0.8335135781604371;0.01556182377306098;0.01556179517398646;0.7177979611484179;-0.013404998638056434;0.7179154279789446
21.603586;1.0444746146643156;0.8331640575528345;0.7976952687013169;7.097803583565977e-06;6.7904145091855775e-06;1.044875041927129;9.999953669200604;0.8335138989790086;0.015561829155748127;0.015561794091078681;0.7177981000340359;-0.013404998644758194;0.7179154851124787
21.613586;1.0444748601353528;0.8331641358517998;0.7976952283707197;7.097834236788281e-06;6.790509619648209e-06;1.0448749960361783;9.99995394697092;0.8335142172264753;0.015561834639143944;0.015561793116688934;0.7177982402409658;-0.01340499865097826;0.7179155417893762
21.623586;1.0444751004352175;0.8331642071172838;0.7976951822826052;7.097864925875197e-06;6.790603552187873e-06;1.0448749397131036;9.999954271769342;0.8335145322605559;0.015561840219297468;0.015561792254514093;0.7177983821363845;-0.013404998656705098;0.7179155976381446
21.633586;1.04447533553705;0.8331642717469562;0.797695130893588;7.0978956134784604e-06;6.790696184605546e-06;1.0448748731876345;9.999954638997924;0.8335148434876958;0.01556184589221935;0.015561791507286208;0.7177985260275026;-0.013404998661876078;0.7179156522790192
21.643586;1.04447556537201;0.8331643300935825;0.7976950747646453;7.097926257835126e-06;6.790787460699138e-06;1.0448747967706493;9.999955042871374;0.8335151503375462;0.01556185165309057;0.015561790875808097;0.7177986721309539;-0.013404998666406544;0.7179157052490878
21.653586;1.0444757897299444;0.833164382414981;0.7976950146341183;7.097956806391929e-06;6.7908773871495605e-06;1.0448747108034715;9.999955476585187;0.8335154522098899;0.01556185749610693;0.015561790360354;0.7177988205830647;-0.013404998670248108;0.7179157560075774
21.663586;1.0444760082100262;0.8331644288766114;0.7976949514079003;7.097987176223975e-06;6.790966015639947e-06;1.044874615616736;9.999955933013096;0.833515748463133;0.015561863414477827;0.015561789962286444;0.7177989714750213;-0.013404998673429714;0.7179158040418863
21.673586;1.044476220290323;0.833164469645258;0.7976948860581088;7.098017258135138e-06;6.791053431833628e-06;1.0448745115342637;9.99995640562091;0.8335160384765765;0.015561869401610848;0.015561789683456452;0.717799124882578;-0.013404998676045941;0.7179158489669957
21.683586;1.0444764254599208;0.833164504994531;0.7976948195047251;7.098046948500128e-06;6.791139756651723e-06;1.0448743988949316;9.999956889144153;0.833516321730182;0.015561875452777768;0.015561789524829929;0.7177992808392457;-0.013404998678218146;0.7179158905176236
21.693586;1.0444766233106304;0.8331645353423355;0.7976947525605371;7.098076168364391e-06;6.791225117612987e-06;1.0448742780116316;9.999957379486812;0.8335165978676693;0.015561881564639488;0.015561789485764366;0.7177994392521138;-0.013404998680063474;0.7179159284955401
21.703586;1.0444768135921036;0.8331645612486833;0.797694685940003;7.0981048583319254e-06;6.791309593129456e-06;1.0448741490936704;9.999957873133127;0.8335168666972389;0.015561887733721467;0.01556178956373855;0.7177995998819616;-0.01340499868168016;0.7179159627705313
21.713586;1.044476996221692;0.8331645833694815;0.7976946202814998;7.0981329611725706e-06;6.791393193811285e-06;1.044874012223221;9.999958367197115;0.8335171281209418;0.015561893956239919;0.015561789755011077;0.7177997624277358;-0.01340499868315051;0.7179159933017971
21.723586;1.0444771712283138;0.8331646023848134;0.7976945561592221;7.098160391119352e-06;6.791475905703744e-06;1.0448738674164186;9.999958860101234;0.8335173820968067;0.015561900228994377;0.01556179005581452;0.7177999266031558;-0.013404998684557466;0.7179160201138657
21.733586;1.044477338693491;0.8331646189960855;0.7976944940782437;7.0981870099949485e-06;6.791557738971892e-06;1.0448737147099008;9.999959351696159;0.8335176286461657;0.015561906550057892;0.015561790461783761;0.7178000921417647;-0.013404998685991843;0.7179160432341228
21.743586;1.0444774987064214;0.833164633961621;0.7976944344702255;7.098212639761198e-06;6.791638731569699e-06;1.0448735541771648;9.999959842737518;0.8335178678309488;0.015561912917969432;0.015561790965503888;0.7178002587822313;-0.013404998687537039;0.7179160626203571
21.753586;1.0444776513325802;0.8331646480902972;0.7976943777129126;7.098237088069894e-06;6.791718941566702e-06;1.0448733858925767;9.99996033477386;0.8335180997335712;0.015561919330030108;0.015561791555861506;0.7178004263086927;-0.013404998689255631;0.7179160781339871
21.763586;1.0444777966389678;0.833164662202102;0.7976943241678512;7.098260160557013e-06;6.791798457884525e-06;1.0448732099062068;9.99996083018058;0.8335183244901658;0.015561925781984117;0.015561792220451988;0.717800594604371;-0.013404998691199084;0.7179160896052715
21.773586;1.0444779347152942;0.8331646770483926;0.7976942741896431;7.09828167340468e-06;6.7918773896182826e-06;1.0448730262317427;9.999961331398694;0.8335185423118371;0.015561932269278047;0.015561792948050617;0.7178007636152751;-0.013404998693428535;0.7179160969327422
21.783586;1.0444780656246748;0.8331646932145451;0.7976942280504428;7.0983014605095565e-06;6.791955830048146e-06;1.0448728348960599;9.999961840375516;0.8335187534405265;0.015561938788150957;0.015561793729240322;0.7178009332808716;-0.01340499869603301;0.7179161001071354
21.793586;1.0444781893445947;0.8331647111093726;0.7976941858557601;7.0983193711663585e-06;6.792033852226063e-06;1.044872636014026;9.999962358986759;0.8335189580669202;0.015561945335114197;0.01556179455610085;0.7178011035318634;-0.013404998699138523;0.7179160991404829
21.803586;1.044478305757882;0.8331647310448085;0.7976941475896946;7.0983352693554635e-06;6.792111538490928e-06;1.0448724297738214;9.999962889357963;0.8335191562336136;0.015561951905497046;0.015561795422365254;0.7178012743202918;-0.013404998702902555;0.7179160940021595
21.813586;1.0444784146853223;0.833164753276691;0.7976941132348501;7.0983490231778785e-06;6.79218899054038e-06;1.0448722163907014;9.999963433677994;0.8335193477779365;0.01556195849304731;0.01556179632337112;0.7178014456328263;-0.013404998707497338;0.7179160846409578
21.823586;1.0444785159272423;0.8331647779649117;0.7976940828164342;7.098360489754251e-06;6.792266312019749e-06;1.044871996111699;9.99996399397433;0.8335195323679343;0.015561965090379454;0.015561797254487794;0.7178016174756235;-0.013404998713087526;0.7179160710649051
21.833586;1.0444786093223386;0.8331648051683297;0.7976940563592348;7.098369523764166e-06;6.792343589335379e-06;1.0448717692342677;9.999964571804718;0.8335197095902338;0.01556197168920869;0.015561798209217529;0.7178017898252612;-0.013404998719816555;0.7179160533916636
21.843586;1.0444786948185862;0.8331648349163595;0.797694033847209;7.098376005286971e-06;6.792420880272348e-06;1.044871536089847;9.999965167619758;0.8335198790163472;0.01556197828096028;0.015561799179114284;0.7178019625773892;-0.013404998727811208;0.7179160318074302
21.853586;1.0444787724741362;0.8331648672385514;0.79769401521162;7.09837985014111e-06;6.7924982255569305e-06;1.0448712969873173;9.999965780072188;0.8335200402234682;0.01556198485757848;0.015561800155107459;0.7178021355464732;-0.013404998737193316;0.7179160064966171
21.863586;1.0444788424023617;0.833164902126905;0.7976940002869312;7.098380992696698e-06;6.79257567611258e-06;1.0448710521816897;9.999966405760409;0.833520192797625;0.015561991411123398;0.015561801128345949;0.7178023085125448;-0.013404998748082785;0.7179159776281948
21.873586;1.0444789047502396;0.8331649395164323;0.7976939887855521;7.098379378358772e-06;6.792653289101841e-06;1.0448708019032633;9.999967039538468;0.833520336355444;0.015561997932715661;0.015561802090465607;0.7178024812420745;-0.013404998760585382;0.7179159453470573
21.883586;1.0444789596680855;0.8331649792851101;0.7976939803818239;7.098374983352112e-06;6.792731088890714e-06;1.044870546369726;9.99996767513502;0.8335204706017196;0.015562004412560776;0.015561803034102456;0.7178026534711878;-0.01340499877479038;0.7179159097448713
21.893586;1.0444790072331898;0.8331650212397997;0.7976939747895375;7.098367834204897e-06;6.7928090455437055e-06;1.0448702857508667;9.999968305617166;0.8335205953841085;0.015562010840639497;0.015561803953512133;0.7178028249197738;-0.01340499879079274;0.7179158708789257
21.903586;1.0444790474160253;0.8331650651000001;0.7976939717381709;7.098358010399811e-06;6.79288708830557e-06;1.0448700201604686;9.999968923412807;0.8335207106782826;0.015562017206900905;0.01556180484411213;0.717802995321774;-0.013404998808695863;0.7179158288135471
21.913586;1.0444790801170076;0.8331651105173361;0.7976939709445702;7.098345633355598e-06;6.792965114767971e-06;1.0448697497042168;9.999969520313641;0.8335208165087779;0.015562023500981762;0.01556180570059911;0.7178031643959429;-0.013404998828576972;0.7179157836325346
21.923586;1.0444791051789393;0.8331651571355089;0.7976939721358716;7.098330845309712e-06;6.793042974408184e-06;1.0448694745340201;9.999970088743058;0.8335209128874703;0.015562029711745421;0.015561806515527212;0.7178033317820853;-0.013404998850466419;0.7179157354365545
21.933586;1.04447912233693;0.833165204617129;0.797693975074862;7.098313787095785e-06;6.793120463652563e-06;1.0448691949040854;9.999970623921213;0.8335209998368202;0.015562035827060764;0.015561807279392801;0.7178034970422446;-0.013404998874361612;0.7179156843375595
21.943586;1.044479131218479;0.8331652526187677;0.7976939795567893;7.098294581636995e-06;6.79319736087382e-06;1.0448689112395897;9.9999711243849;0.8335210774397112;0.015562041834506019;0.015561807981287219;0.717803659752663;-0.013404998900232681;0.7179156304665678
21.953586;1.0444791314784843;0.8331653007886657;0.7976939853807805;7.098273333634194e-06;6.793273457336462e-06;1.0448686241038159;9.999971590799872;0.8335211458239504;0.015562047723009616;0.015561808609749726;0.717803819618488;-0.013404998928003722;0.717915573986845
21.963586;1.0444791229209553;0.8331653487652767;0.7976939923113242;7.0982501482617275e-06;6.793348552556426e-06;1.044868334063933;9.99997202530893;0.8335212051411334;0.015562053484192729;0.015561809153748959;0.7178039765315628;-0.01340499895754991;0.7179155150767905
21.973586;1.0444791054336047;0.8331653961192801;0.7976940000539154;7.098225141471321e-06;6.79342244735089e-06;1.0448680416857254;9.999972431556431;0.8335212556184272;0.015562059112392774;0.015561809603025925;0.7178041305169146;-0.01340499898872912;0.7179154538849862
21.983586;1.0444790788561822;0.8331654423082525;0.7976940082612307;7.098198423475139e-06;6.793494954943183e-06;1.0448677476473667;9.999972814219436;0.833521297605443;0.015562064603608013;0.01556180994818484;0.7178042816200537;-0.01340499902140892;0.7179153905055342
21.993586;1.0444790429659316;0.8331654867215086;0.7976940165639602;7.098170077087088e-06;6.793565922708067e-06;1.044867452760008;9.999973178362437;0.8335213315515723;0.01556206995406529;0.015561810181480815;0.7178044298557333;-0.013404999055461973;0.7179153250145456
22.003586;1.0444789975317892;0.8331655287871031;0.797694024602978;7.098140160985601e-06;6.793635245243707e-06;1.0448671578968038;9.999973529426809;0.8335213579474209;0.015562075159261177;0.015561810297339366;0.7178045752433854;-0.01340499909075055;0.7179152575258696
22.013586;1.0444789423741168;0.8331655680606522;0.7976940320528416;7.098108732240337e-06;6.7937028580703595e-06;1.0448668638846255;9.999973873449292;0.8335213772274908;0.01556208021418816;0.015561810292126128;0.7178047178630196;-0.013404999127123843;0.7179151881913289
22.023586;1.0444788774349025;0.8331656042292566;0.7976940386405813;7.098075863842216e-06;6.793768729613034e-06;1.0448665714025027;9.99997421701447;0.8335213896724115;0.015562085114141169;0.015561810164321423;0.7178048578596888;-0.013404999164437563;0.7179151171586514
22.033586;1.0444788027866219;0.8331656370209959;0.7976940441654823;7.098041654151804e-06;6.793832851706764e-06;1.0448662810110199;9.999974566985195;0.8335213953979659;0.015562089854472555;0.015561809914627767;0.7178049954040749;-0.013404999202583912;0.7179150445407703
22.043586;1.0444787185748048;0.8331656661262598;0.7976940485051354;7.0980062275234125e-06;6.79389522302787e-06;1.0448659932816033;9.999974930044361;0.8335213943920897;0.015562094429531598;0.015561809544804397;0.7178051306585264;-0.013404999241499686;0.7179149703984745
22.053586;1.044478624990441;0.8331656912512632;0.7976940515763704;7.097969720941976e-06;6.793955835101991e-06;1.0448657088690398;9.999975312475966;0.8335213865200684;0.015562098832642863;0.015561809056592742;0.7178052637485481;-0.013404999281150545;0.7179148947365591
22.063586;1.0444785222964943;0.8331657122564887;0.7976940532941804;7.097932265310021e-06;6.7940146647713534e-06;1.0448654284699113;9.999975720486665;0.8335213715346131;0.015562103057282582;0.015561808452186547;0.717805394745853;-0.013404999321515634;0.7179148175479891
22.073586;1.0444784108419185;0.8331657292495368;0.7976940535768003;7.097893979221808e-06;6.7940716775763495e-06;1.0448651527261905;9.999976160528172;0.8335213491543245;0.015562107098209163;0.01556180773476019;0.7178055236770357;-0.013404999362578912;0.7179147388843549
22.083586;1.044478290970779;0.8331657425743605;0.7976940523331901;7.097854979465265e-06;6.7941268278157265e-06;1.0448648821840727;9.999976638914646;0.8335213191576744;0.01556211095164495;0.015561806908048313;0.7178056505457472;-0.013404999404325657;0.7179146588481147
22.093586;1.044478162885164;0.83316575271275;0.7976940494238774;7.097815379974664e-06;6.794180042475983e-06;1.0448646173228062;9.999977160747424;0.8335212814164247;0.01556211461448061;0.015561805975844702;0.7178057753498915;-0.01340499944673413;0.7179145774834724
22.103586;1.0444780266523157;0.8331657601956064;0.797694044690782;7.097775268360156e-06;6.794231219567833e-06;1.0448643586016833;9.999977729163263;0.8335212358902027;0.01556211808381182;0.015561804941948568;0.7178058980739312;-0.013404999489757341;0.7179144947114865
22.113586;1.0444778823560144;0.8331657656083761;0.7976940380230733;7.09773470089351e-06;6.794280256035514e-06;1.044864106552384;9.999978345772977;0.8335211826260696;0.015562121357841109;0.015561803810947692;0.7178060186650652;-0.013404999533307774;0.7179144104146068
22.123586;1.044477730199637;0.8331657695985901;0.7976940293621261;7.097693736333977e-06;6.79432707102094e-06;1.0448638618623112;9.999979011626312;0.8335211217655338;0.015562124436952282;0.015561802589210869;0.7178061370115942;-0.013404999577251917;0.717914324561545
22.133586;1.0444775704697313;0.83316577279373;0.797694018666493;7.097652467723918e-06;6.794371605770392e-06;1.044863625284869;9.999979727574518;0.8335210535094216;0.015562127323806628;0.01556180128475274;0.7178062529259324;-0.013404999621428685;0.71791423723122
22.143586;1.0444774034313686;0.8331657757215415;0.7976940058662642;7.097611010964412e-06;6.794413811928809e-06;1.0448633974742474;9.999980494505065;0.8335209780291869;0.01556213002296618;0.015561799906493276;0.7178063661531568;-0.013404999665683042;0.7179141485582444
22.153586;1.0444772292528333;0.8331657788156431;0.7976939908473567;7.097569460656915e-06;6.794453644168366e-06;1.0448631790015086;9.999981314093407;0.8335208954500037;0.015562132540519417;0.015561798463906954;0.7178064763872667;-0.01340499970987583;0.7179140586795294
22.163586;1.044477048034268;0.833165782446438;0.7976939734955876;7.0975278595882624e-06;6.794491074055496e-06;1.0448629704410046;9.999982188698045;0.8335208059487397;0.015562134883707677;0.015561796966781826;0.7178065832597131;-0.013404999753877555;0.7179139677192787
22.173586;1.0444768599323428;0.8331657868952574;0.7976939537198199;7.097486212831106e-06;6.794526104149995e-06;1.044862772269715;9.999983119749235;0.8335207098094262;0.015562137060168176;0.015561795424922115;0.7178066863683661;-0.013404999797575928;0.717913875802639
22.183586;1.04447666523799;0.8331657923217944;0.797693931432381;7.097444517949725e-06;6.794558749801721e-06;1.0448625847119242;9.999984106507528;0.8335206073729646;0.015562139076899068;0.015561793848024584;0.7178067853457046;-0.013404999840880394;0.7179137830323383
22.193586;1.0444764643164823;0.8331657988184807;0.7976939065601667;7.097402770580863e-06;6.79458901950856e-06;1.0448624077327118;9.999985146361864;0.8335204989759181;0.015562140939971452;0.015561792245316746;0.7178068798325543;-0.01340499988370117;0.7179136894424019
22.203586;1.0444762575356246;0.8331658064966282;0.7976938790922374;7.097360958111541e-06;6.794616925214763e-06;1.0448622410801185;9.999986235801929;0.8335203849364786;0.01556214265500361;0.015561790624797942;0.7178069693942406;-0.013404999925929414;0.7179135950369427
22.213586;1.044476045289016;0.8331658155027796;0.7976938491195538;7.097319060675371e-06;6.794642494091017e-06;1.0448620843192296;9.999987371232724;0.8335202655971778;0.015562144227628315;0.01556178899298822;0.7178070535257788;-0.01340499996745223;0.7179134998963237
22.223586;1.04447582801452;0.8331658259600446;0.7976938168574007;7.097277045488293e-06;6.7946657674169566e-06;1.044861936934824;9.999988549428176;0.8335201413712745;0.015562145663562047;0.01556178735512579;0.7178071317357068;-0.01340500000818564;0.7179134042211662
22.233586;1.0444756061638907;0.8331658378946643;0.7976937826500532;7.097234843162647e-06;6.794686799071421e-06;1.0448617984521489;9.999989767582662;0.8335200127292571;0.015562146968398098;0.015561785715448495;0.7178072036266641;-0.01340500004808727;0.7179133082869533
22.243586;1.0444753802004654;0.8331658512234101;0.7976937469348072;7.097192329497966e-06;6.7947056358615966e-06;1.044861668493196;9.99999102336957;0.8335198801885341;0.015562148147637836;0.015561784078834767;0.7178072689356965;-0.013405000087147484;0.7179132123765797
22.253586;1.0444751506239507;0.8331658658232174;0.7976937101609718;7.0971493340775575e-06;6.794722285646367e-06;1.0448615467816815;9.99999231511543;0.8335197443135912;0.015562149206584545;0.015561782452748547;0.7178073275230228;-0.013405000125376588;0.7179131167383063
22.263586;1.0444749179780766;0.8331658816045833;0.7976936727061557;7.097105653974695e-06;6.794736721379615e-06;1.0448614331244186;9.999993641583819;0.8335196056395886;0.015562150149484819;0.015561780846649997;0.7178073793335973;-0.013405000162793883;0.7179130215813749
22.273586;1.0444746828033267;0.8331658985139289;0.79769363482887;7.097061060584713e-06;6.794748913990031e-06;1.0448613273724654;9.999995001584065;0.8335194646211971;0.015562150978460365;0.01556177927065689;0.7178074243718695;-0.013405000199428146;0.7179129270910595
22.283586;1.0444744455534;0.8331659165197043;0.7976935966676586;7.097015312310003e-06;6.794758851222302e-06;1.0448612293728663;9.999996394011216;0.8335193216854754;0.015562151693091525;0.015561777735833353;0.717807462682653;-0.013405000235329829;0.7179128334379288
22.293586;1.0444742065900228;0.8331659356376631;0.797693558291959;7.0969681655627505e-06;6.7947665421933765e-06;1.0448611389186373;9.999997818081873;0.8335191772572693;0.015562152290867754;0.015561776254042129;0.7178074943066256;-0.013405000270582475;0.7179127407716287
22.303586;1.0444739662942417;0.8331659559397149;0.7976935197584898;7.096919383655298e-06;6.7947720286566245e-06;1.0448610557037068;9.999999273233403;0.8335190317538121;0.015562152768581373;0.01556177483651699;0.7178075192244536;-0.013405000305304855;0.7179126492308155
22.313586;1.044473725182376;0.8331659775174396;0.7976934811280216;7.096868773961376e-06;6.794775402596349e-06;1.0448609793242736;10.000000758571305;0.8335188856193164;0.015562153124299016;0.015561773493286595;0.7178075373378205;-0.013405000339636597;0.717912558988285
22.323586;1.0444734839245968;0.833166000433663;0.7976934424842594;7.096816235402937e-06;6.794776806518695e-06;1.0448609093242296;10.000002272405899;0.8335187393371056;0.015562153358228439;0.01556177223409671;0.7178075485075046;-0.013405000373718175;0.7179124702778021
22.333586;1.0444732432812358;0.8331660246896526;0.7976934039617843;7.096761748763896e-06;6.794776405181595e-06;1.0448608452158223;10.000003812662747;0.8335185933998639;0.015562153472092938;0.015561771069289373;0.7178075526185974;-0.013405000407685453;0.7179123833990922
22.343586;1.0444730040091257;0.8331660502262052;0.7976933657407541;7.096705326427619e-06;6.794774350201198e-06;1.0448607864821147;10.00000537765178;0.8335184482772026;0.015562153468550378;0.015561770009676642;0.7178075496325517;-0.013405000441672598;0.7179122987327335
22.353586;1.0444727667494347;0.8331660769614878;0.7976933280256296;7.09664698610718e-06;6.794770768989271e-06;1.0448607326008672;10.000006966016802;0.8335183043888104;0.01556215335138945;0.015561769066320385;0.7178075395992853;-0.01340500047580959;0.7179122167225755
22.363586;1.0444725319380355;0.833166104820934;0.797693291043015;7.096586743337941e-06;6.794765784266556e-06;1.0448606830523894;10.000008576421099;0.8335181621185729;0.015562153126152459;0.01556176825060287;0.7178075226169782;-0.013405000510228632;0.7179121378054267
22.373586;1.0444722998096763;0.8331661337243977;0.7976932550377931;7.096524603573475e-06;6.794759540722973e-06;1.0448606373045148;10.000010207864973;0.8335180218545829;0.015562152800130923;0.015561767573549509;0.7178074987824382;-0.01340500054508619;0.717912062342736
22.383586;1.0444720704792885;0.83316616357484;0.797693220215539;7.096460569588873e-06;6.794752221409412e-06;1.0448605948389262;10.000011859531668;0.8335178839780236;0.015562152381712158;0.01556176704450069;0.7178074682029922;-0.013405000580569605;0.7179119905920894
22.393586;1.0444718439963112;0.8331661942681156;0.7976931866777716;7.096394673067526e-06;6.794744040356241e-06;1.0448605552344097;10.000013529733266;0.8335177488303468;0.015562151879850777;0.015561766670259387;0.7178074310623584;-0.013405000616870997;0.7179119226798336
22.403586;1.0444716203286473;0.8331662257119836;0.7976931544484633;7.096326987941453e-06;6.794735205712097e-06;1.0448605182385835;10.000015215259094;0.8335176167008284;0.015562151302794045;0.015561766455121594;0.7178073876420765;-0.013405000654152543;0.7179118585455877
22.413586;1.044471399381543;0.83316625784852;0.7976931235237348;7.096257580618692e-06;6.794725893687772e-06;1.0448604837774804;10.000016911296688;0.8335174877981678;0.015562150656822798;0.015561766401868004;0.717807338237269;-0.01340500069253973;0.7179117979338703
22.423586;1.0444711811072025;0.8331662906428117;0.7976930938649892;7.09618644571934e-06;6.794716268442674e-06;1.044860451892049;10.00001861146168;0.8335173622107319;0.015562149946467525;0.015561766512762934;0.7178072830710108;-0.01340500073213575;0.7179117404688747
22.433586;1.0444709655620303;0.8331663240701604;0.797693065402501;7.0961134984085055e-06;6.794706516002041e-06;1.0448604225813962;10.000020308195896;0.8335172398907683;0.015562149174396753;0.015561766789011187;0.7178072223159915;-0.013405000773010123;0.7179116857308594
22.443586;1.0444707528566508;0.8331663581388689;0.797693038050368;7.0960386200034926e-06;6.794696847087503e-06;1.044860395655545;10.00002199380005;0.8335171207074088;0.015562148340773727;0.015561767229104078;0.7178071561414657;-0.013405000815178838;0.7179116333110863
22.453586;1.0444705431083208;0.8331663928808003;0.7976930116867129;7.095961712389433e-06;6.7946874728116e-06;1.0448603707836663;10.000023661710449;0.8335170045454382;0.01556214744380553;0.015561767827596478;0.7178070847089584;-0.013405000858617861;0.7179115828598063
22.463586;1.044470336402791;0.8331664283153872;0.7976929861328717;7.095882722195164e-06;6.794678580888727e-06;1.0448603476834342;10.000025307095017;0.8335168913460322;0.015562146481044871;0.015561768575340758;0.7178070081691864;-0.013405000903273177;0.7179115341056912
22.473586;1.044470132747895;0.8331664644417178;0.7976929611622323;7.095801633746254e-06;6.794670323704235e-06;1.0448603262396159;10.000026926614638;0.8335167810961852;0.015562145450712585;0.015561769461114282;0.717806926682394;-0.013405000949046356;0.7179114868783556
22.483586;1.0444699320912147;0.8331665012111601;0.797692936541337;7.095718452477411e-06;6.794662813998014e-06;1.0448603065298858;10.000028518095519;0.8335166737952003;0.015562144352463022;0.01556177047312618;0.7178068404113499;-0.013405000995798997;0.7179114411156865
22.493586;1.0444697344030505;0.8331665384939839;0.797692912082304;7.095633191097266e-06;6.7946561254418695e-06;1.04486028883777;10.000030080388283;0.8335165693840593;0.015562143186749184;0.015561771599591453;0.7178067494652804;-0.013405001043383042;0.7179113967816196
22.503586;1.044469539724001;0.8331665761159243;0.7976928876760109;7.095545877068194e-06;6.794650301349948e-06;1.044860273595019;10.000031613019992;0.833516467713387;0.015562141953281497;0.015561772828995875;0.7178066538781448;-0.013405001091653853;0.7179113537586616
22.513586;1.0444693481338057;0.8331666139181934;0.7976928632920669;7.095456577854409e-06;6.794645358726326e-06;1.044860261224286;10.000033115451103;0.8335163685646185;0.015562140649648446;0.015561774150465675;0.717806553689698;-0.013405001140455126;0.7179113118311465
22.523586;1.0444691596798112;0.8331666517711606;0.7976928389400029;7.095365404197446e-06;6.79464127864101e-06;1.0448602520537456;10.000034586402071;0.833516271664629;0.015562139271037466;0.015561775554710193;0.717806449028008;-0.013405001189607094;0.7179112707655445
22.533586;1.0444689742795648;0.8331666895579857;0.7976928146315166;7.095272491284475e-06;6.794638005603357e-06;1.0448602463674836;10.000036023983101;0.833516176728618;0.015562137811921076;0.015561777035740076;0.7178063400979391;-0.01340500123891143;0.7179112304057443
22.543586;1.0444687916382673;0.8331667271608088;0.7976927903705368;7.095177994855231e-06;6.794635462356864e-06;1.0448602444338368;10.00003742669149;0.833516083510024;0.015562136268490743;0.015561778591891423;0.717806227119263;-0.013405001288161949;0.7179111907039939
