time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.553586;1.0444686112982655;0.833166764444088;0.7976927661193983;7.095082094716101e-06;6.79463355538924e-06;1.044860246494883;10.000038794239991;0.8335159917767546;0.015562134639450267;0.015561780224540179;0.7178061102537493;-0.013405001337154965;0.7179111516830693
22.563586;1.0444684328489375;0.8331668012516217;0.7976927417486136;7.094984969434334e-06;6.794632177775724e-06;1.0448602528072979;10.000040127394726;0.8335159012796047;0.015562132925115746;0.015561781935409311;0.7178059895644828;-0.013405001385707133;0.7179111133544085
22.573586;1.0444682561273073;0.8331668374402207;0.7976927170738186;7.0948867497297415e-06;6.794631239151046e-06;1.0448602636885178;10.000041427268997;0.8335158117861879;0.015562131126298681;0.015561783724664517;0.7178058650639522;-0.01340500143368053;0.7179110756488706
22.583586;1.0444680812224216;0.8331668728950528;0.7976926919699668;7.0947875032232714e-06;6.794630691293531e-06;1.04486027951949;10.000042694922982;0.8335157231154054;0.01556212924367865;0.015561785590522839;0.7178057367903448;-0.013405001480987352;0.7179110384433327
22.593586;1.0444679083341233;0.8331669074965528;0.797692666409782;7.094687280269724e-06;6.794630510815705e-06;1.0448603007027408;10.000043931561706;0.8335156351118819;0.015562127277505588;0.0155617875302508;0.7178056048304073;-0.013405001527563668;0.7179110016397614
22.603586;1.0444677376773561;0.8331669410581758;0.7976926404006147;7.09458617536764e-06;6.794630688494826e-06;1.0448603275819042;10.00004513882917;0.8335155476082883;0.015562125227351703;0.015561789541843504;0.7178054693107512;-0.013405001573342455;0.7179109651950839
22.613586;1.044467569426425;0.8331669732716112;0.7976926139438087;7.094484345180624e-06;6.794631260792479e-06;1.0448603604021693;10.000046318534212;0.8335154604383151;0.015562123092498957;0.015561791624552753;0.7178053303893681;-0.013405001618234961;0.7179109290832184
22.623586;1.0444674035928203;0.8331670037329568;0.7976925870289242;7.094381990975218e-06;6.794632330259998e-06;1.0448603993115255;10.000047471916252;0.8335153734668457;0.015562120873272939;0.015561793777940477;0.7178051882355424;-0.013405001662099443;0.7179108932124095
22.633586;1.0444672399241663;0.8331670320271756;0.7976925596108452;7.094279334948763e-06;6.7946340291366084e-06;1.044860444265651;10.000048599152676;0.8335152865846169;0.015562118572062286;0.015561796000979728;0.7178050430070178;-0.013405001704724261;0.7179108573915335
22.643586;1.0444670779234817;0.8331670577841521;0.7976925316177752;7.094176594336441e-06;6.794636457061046e-06;1.0448604948861433;10.00004969923912;0.8335151996710032;0.015562116193419843;0.015561798291582333;0.7178048948863381;-0.013405001745857383;0.7179108214318592
22.653586;1.0444669169253928;0.8331670807041898;0.7976925030091828;7.094073960915437e-06;6.79463965795169e-06;1.044860550496162;10.000050769988595;0.833515112561184;0.015562113743637822;0.01556180064650705;0.7178047441783514;-0.013405001785239193;0.7179107852855616
22.663586;1.0444667561897076;0.8331671005584018;0.7976924738153935;7.093971600389597e-06;6.794643641265532e-06;1.0448606103179034;10.000051808810937;0.8335150250689194;0.01556211123035638;0.015561803062528756;0.7178045913334961;-0.013405001822617162;0.7179107490679449
22.673586;1.0444665950231369;0.8331671171593046;0.7976924441200307;7.093869663174456e-06;6.794648404908307e-06;1.0448606736303778;10.000052813826878;0.8335149370546772;0.015562108662819285;0.015561805538071684;0.7178044368377432;-0.013405001857779408;0.7179107129793576
22.683586;1.0444664328679543;0.8331671303634249;0.7976924139944461;7.0937682885883075e-06;6.794653954029374e-06;1.0448607398025551;10.000053783596838;0.8335148484694109;0.015562106051478612;0.015561808073252524;0.7178042811220668;-0.013405001890595111;0.7179106772304624
22.693586;1.0444662693332356;0.8331671401096852;0.7976923834264182;7.093667601456195e-06;6.794660310297916e-06;1.0448608082289919;10.000054716624664;0.8335147593378582;0.015562103406067182;0.015561810668953943;0.71780412458077;-0.013405001921014367;0.7179106420048115
22.703586;1.044466104243035;0.8331671463964193;0.7976923523125076;7.0935677132900235e-06;6.794667492679778e-06;1.0448608782607591;10.000055612281699;0.8335146696867256;0.015562100733952592;0.015561813326862762;0.7178039675938769;-0.013405001949030696;0.7179106074550162
22.713586;1.0444659376722942;0.8331671492055898;0.7976923205273856;7.093468740887616e-06;6.794675502294356e-06;1.044860949201279;10.000056471417;0.8335145794863502;0.015562098040302409;0.015561816050030703;0.7178038104990963;-0.01340500197464663;0.717910573727907
22.723586;1.044465769863013;0.8331671484756845;0.7976922879903762;7.093370825509216e-06;6.794684340913258e-06;1.044861020341788;10.000057295340731;0.8335144886968403;0.015562095330191395;0.015561818842163396;0.7178036535588858;-0.013405001997860124;0.7179105409709582
22.733586;1.0444656010802142;0.8331671441410015;0.7976922546834624;7.093274128348916e-06;6.794694025060748e-06;1.0448610910142824;10.000058084380234;0.8335143973744864;0.01556209261095544;0.015561821705945058;0.7178034969538991;-0.013405002018655028;0.717910509296254
22.743586;1.044465431545793;0.8331671361984199;0.7976922206606515;7.0931788152139165e-06;6.794704569308756e-06;1.0448611606406626;10.000058837069275;0.8335143056810626;0.015562089892279392;0.015561824642308814;0.7178033408224718;-0.013405002036998181;0.7179104787768452
22.753586;1.0444652614714642;0.83316712475464;0.797692186053874;7.093085040882547e-06;6.794715973622109e-06;1.0448612287258046;10.000059550279827;0.8335142137650797;0.01556208718465755;0.015561827650755141;0.7178031853193603;-0.013405002052865734;0.7179104495035409
22.763586;1.04446509111412;0.8331671100105614;0.7976921510510098;7.092992939284829e-06;6.7947282348429884e-06;1.0448612948131668;10.00006022035348;0.8335141216847337;0.01556208449880011;0.015561830729793452;0.7178030306412114;-0.013405002066272162;0.7179104216251412
22.773586;1.0444649207624137;0.8331670922184149;0.7976921158431186;7.092902636637927e-06;6.794741350020827e-06;1.0448613584651585;10.000060844148052;0.833514029472065;0.015562081846351175;0.015561833877624477;0.7178028770114836;-0.01340500207725826;0.7179103953450586
22.783586;1.0444647506675544;0.8331670716785331;0.7976920805605381;7.092814268298815e-06;6.794755298286371e-06;1.0448614192710293;10.00006141875335;0.83351393723235;0.01556207924079796;0.015561837092926835;0.7178027246313337;-0.013405002085860818;0.7179103709170782
22.793586;1.04446458100788;0.8331670487398433;0.7976920452502898;7.092727973209505e-06;6.79477003720756e-06;1.0448614768652977;10.00006194065996;0.8335138451715364;0.015562076697185335;0.015561840374548984;0.7178025736457466;-0.013405002092109151;0.7179103486442694
22.803586;1.044464411900111;0.8331670237407095;0.7976920098941007;7.0926438825286775e-06;6.794785513232909e-06;1.0448615309515812;10.00006240567687;0.8335137535574543;0.015562074229529984;0.015561843720130333;0.71780242418976;-0.013405002096038116;0.7179103288403679
22.813586;1.0444642434164924;0.8331669969617087;0.7976919744387865;7.092562120023337e-06;6.794801645822825e-06;1.044861581318585;10.000062809459147;0.8335136626699262;0.01556207184774675;0.015561847125500442;0.7178022764511235;-0.01340500209769458;0.7179103117979331
22.823586;1.044464075606724;0.8331669686635107;0.797691938840668;7.0924827996213514e-06;6.794818307719627e-06;1.0448616278128444;10.000063148243942;0.833513572750427;0.015562069556915843;0.015561850585397231;0.7178021306699806;-0.013405002097142474;0.7179102978422245
22.833586;1.044463908541711;0.8331669391238042;0.7976919030929669;7.0924060046451065e-06;6.794835350535393e-06;1.044861670285727;10.00006341962237;0.8335134839356417;0.015562067358278867;0.015561854094649575;0.7178019871221721;-0.01340500209446526;0.7179102873942561
22.843586;1.0444637423388943;0.8331669086036211;0.7976918672228033;7.092331774943693e-06;6.794852649704812e-06;1.0448617085828114;10.000063622651702;0.8335133962393156;0.015562065250192972;0.015561857649137638;0.7178018460946224;-0.013405002089765113;0.7179102809460097
22.853586;1.044463577157655;0.8331668772934537;0.7976918312670008;7.092260129826345e-06;6.79487011861134e-06;1.0448617425598423;10.00006375673087;0.8335133096225797;0.015562063228829536;0.015561861245839992;0.7178017078179549;-0.013405002083168317;0.7179102789786921
22.863586;1.0444634132444837;0.8331668452943423;0.797691795222183;7.092191100684092e-06;6.794887703593154e-06;1.044861772114667;10.000063820167844;0.8335132240672295;0.015562061288315988;0.015561864882406353;0.7178015724216925;-0.013405002074823561;0.7179102818758545
22.873586;1.0444632510002478;0.8331668126527435;0.7976917590402522;7.0921247427370055e-06;6.7949053805360045e-06;1.0448617972474203;10.000063809934923;0.8335131396075959;0.015562059420592892;0.015561868556848135;0.7178014399599751;-0.013405002064882387;0.7179102898816375
22.883586;1.044463090945433;0.8331667794017127;0.7976917227164678;7.092061127193705e-06;6.79492314413455e-06;1.0448618180687232;10.000063722622535;0.8335130563643935;0.015562057616269002;0.015561872266579626;0.7178013104628423;-0.013405002053478986;0.7179103031372303
22.893586;1.0444629336131255;0.8331667455143619;0.7976916863530774;7.092000324031423e-06;6.794940997516907e-06;1.0448618347484506;10.000063555560738;0.8335129745641612;0.015562055866140555;0.015561876007037503;0.7178011839690924;-0.01340500204071416;0.7179103217347584
22.903586;1.0444627794966197;0.8331667108084051;0.797691650134617;7.091942386007992e-06;6.794958935486628e-06;1.0448618474943179;10.000063307323249;0.8335128945046252;0.015562054162049447;0.015561879771358048;0.7178010605305721;-0.013405002026643494;0.7179103457358644
22.913586;1.0444626290490666;0.8331666749487361;0.7976916142978898;7.0918873402514325e-06;6.794976917878007e-06;1.0448618565282313;10.000062977470296;0.8335128165097244;0.015562052496873233;0.015561883551195449;0.7178009402140088;-0.0134050020112858;0.7179103751848506
22.923586;1.0444624826834024;0.8331666375515933;0.7976915790984851;7.091835193654844e-06;6.7949948745678865e-06;1.0448608620137445;10.000062566180867;0.8335127409048019;0.015562050863973343;0.015561887337636854;0.7178008231291081;-0.013405001994653921;0.7179104101160582
22.933586;1.0444623407697737;0.8331665982624554;0.7976915447356874;7.091785955044349e-06;6.7950127343482965e-06;1.0448608640386985;10.000062074669065;0.8335126679980794;0.015562049256717926;0.015561891121742902;0.7178007094654058;-0.013405001976789758;0.7179104505418088
22.943586;1.0444622035742974;0.8331665567446054;0.7976915113064853;7.091739654130673e-06;6.795030431475814e-06;1.0448608626816325;10.000061506145308;0.8335125981062323;0.015562047668781191;0.015561894894949278;0.7178005994999024;-0.013405001957786346;0.7179104964490861
22.953586;1.044462071142128;0.8331665126348549;0.7976914788253379;7.0916963354697e-06;6.795047896023447e-06;1.044860858003967;10.000060865791129;0.8335125316061892;0.015562046094536432;0.015561898649591127;0.7178004935645382;-0.013405001937788631;0.7179105477983339
22.963586;1.044461943259927;0.8331664655578539;0.7976914472596432;7.0916560445208274e-06;6.795065054201068e-06;1.0448608499471248;10.000060159323136;0.833512468911489;0.015562044528350538;0.01556190237908812;0.7178003919922367;-0.013405001916970211;0.7179106044975482
22.973586;1.0444618195684718;0.8331664151708109;0.7976914165679252;7.091618828658063e-06;6.795081841806441e-06;1.0448608383340803;10.000059391674037;0.8335124103831759;0.01556204296384197;0.015561906077603686;0.7178002950667136;-0.013405001895490688;0.717910666371283
22.983586;1.0444616997608434;0.8331663611337875;0.7976913867533961;7.091584741267221e-06;6.795098219526301e-06;1.0448608230108072;10.000058566881016;0.8335123562614596;0.01556204139455874;0.015561909739684653;0.7178002030047231;-0.013405001873450777;0.7179107331680581
22.993586;1.0444615837072093;0.8331663030514831;0.7976913579200217;7.091553843455483e-06;6.795114179940167e-06;1.0448608039288496;10.000057688732236;0.833512306668859;0.015562039814865123;0.015561913359887209;0.71780011596948;-0.013405001850874721;0.7179108045978967
23.003586;1.0444614714133367;0.8331662404977843;0.7976913302875397;7.091526210518879e-06;6.795129753004487e-06;1.044860781086277;10.00005676118079;0.8335122616878364;0.015562038220252908;0.015561916932965589;0.7178000340767584;-0.013405001827733258;0.7179108803445641
23.013586;1.044461362960795;0.8331661730861954;0.7976913041360839;7.091501924375235e-06;6.795145017445165e-06;1.044860754430017;10.000055787914224;0.8335122214275873;0.015562036607879854;0.015561920455127413;0.7177999574168482;-0.013405001803975298;0.7179109600358189
23.023586;1.0444612585465058;0.833166100519528;0.7976912797606132;7.091481043502971e-06;6.795160096731763e-06;1.044860723822584;10.00005477155212;0.83351218600295;0.015562034976606345;0.015561923924385209;0.7177998861306103;-0.013405001779541063;0.7179110432011527
23.033586;1.044461158496733;0.8331660226214639;0.7976912574895465;7.091463577489357e-06;6.795175139959657e-06;1.0448606890826013;10.000053713546633;0.8335121554550565;0.015562033325890848;0.015561927339030182;0.7177998204636649;-0.013405001754372809;0.7179111292726331
23.043586;1.0444610631864562;0.8331659393492328;0.7976912376790253;7.091449476275231e-06;6.795190321965042e-06;1.044860650033958;10.000052614817143;0.8335121297049406;0.015562031654867707;0.01556193069680817;0.717799760726495;-0.013405001728430278;0.7179112176435373
23.053586;1.0444609729373404;0.8331658507896695;0.7976912206655021;7.091438630167244e-06;6.79520584745118e-06;1.0448606065489947;10.000051476553722;0.8335121086030951;0.015562029962212958;0.015561933995832649;0.7177997072046005;-0.013405001701694856;0.7179113077312514
23.063586;1.044460887937042;0.8331657571255002;0.7976912067304073;7.0914308881089545e-06;6.795221920674612e-06;1.0448605586122077;10.000050300968752;0.8335120920131585;0.015562028246020184;0.015561937235519243;0.717799660082257;-0.013405001674167635;0.717911399037946
23.073586;1.0444608082073368;0.8331656585703648;0.7976911960377411;7.0914260852958475e-06;6.795238702980781e-06;1.0448605063621959;10.000049091388705;0.8335120798260194;0.015562026503757221;0.015561940416817303;0.7177996193987511;-0.013405001645882214;0.7179114911920431
23.083586;1.0444607336232306;0.8331655553347186;0.7976911885842894;7.091424061419878e-06;6.795256299047658e-06;1.0448604500697276;10.000047851678353;0.8335120719281215;0.015562024732887729;0.015561943541797962;0.71779958503514;-0.013405001616923321;0.7179115838888761
23.093586;1.0444606639682443;0.8331654476376148;0.7976911843056758;7.091424659725314e-06;6.795274770341421e-06;1.0448603900860558;10.000046586064624;0.8335120681991018;0.015562022931524143;0.015561946612866685;0.7177995567168206;-0.013405001587421186;0.7179116767855056
23.103586;1.0444605990037534;0.8331653357511142;0.7976911832372235;7.091427718078723e-06;6.7952941615865105e-06;1.0448603268217285;10.000045299439648;0.8335120685290118;0.015562021098557548;0.015561949632426896;0.7177995340309693;-0.013405001557527064;0.7179117695004893
23.113586;1.0444605384770889;0.8331652200794291;0.7976911855020158;7.091433076060729e-06;6.795314521830954e-06;1.0448602607580515;10.000043997401283;0.8335120728218341;0.01556201923365243;0.015561952603106987;0.7177995164793761;-0.013405001527398258;0.7179118616965272
23.123586;1.0444604821100467;0.8331651011824887;0.7976911912289613;7.091440592095245e-06;6.795335896982615e-06;1.0448601924653318;10.0000426858001;0.8335120809944908;0.015562017337177571;0.01556195552748825;0.7177995035394721;-0.013405001497189043;0.717911953120435
23.133586;1.0444604296512177;0.833164979690107;0.797691200586347;7.091450150586258e-06;6.795358309706549e-06;1.0448601226269392;10.000041369914676;0.8335120929930547;0.015562015410000213;0.015561958406710498;0.7177994946878199;-0.013405001467037386;0.7179120435761033
23.143586;1.0444603809227266;0.8331648561876545;0.7976912138072266;7.091461655716059e-06;6.795381756180613e-06;1.0448600520264864;10.000040053689194;0.8335121087868967;0.015562013452956575;0.015561961238919739;0.7177994894015033;-0.013405001437050364;0.7179121328762386
23.153586;1.044460335833806;0.8331647311442771;0.7976912311023425;7.091475025180899e-06;6.7954062175849e-06;1.0448599814485275;10.00003873953263;0.8335121283043706;0.015562011465944357;0.01556196401919213;0.7177994871623262;-0.013405001407274696;0.7179122208116767
23.163586;1.0444602943803496;0.8331646049348779;0.7976912525949942;7.091490199912341e-06;6.795431670459007e-06;1.0448599115442005;10.000037428697611;0.8335121514082795;0.015562009447363254;0.015561966741403286;0.7177994874475545;-0.013405001377664755;0.7179123071602783
23.173586;1.0444602565955763;0.8331644779441064;0.7976912783357364;7.091507148574557e-06;6.795458090759612e-06;1.0448598427832052;10.000036121996954;0.8335121779526102;0.015562007394321726;0.015561969399769041;0.7177994897072763;-0.013405001348093533;0.717912391721273
23.183586;1.0444602224543047;0.8331643506585824;0.7976913083046814;7.091525829719601e-06;6.795485454695276e-06;1.0448597754969744;10.000034820204506;0.8335122078135367;0.015562005303827639;0.015561971988190478;0.7177994933846267;-0.01340500131840097;0.7179124743258428
23.193586;1.0444601917974028;0.8331642237016073;0.7976913424019743;7.0915461389594495e-06;6.7955137308579055e-06;1.044859709909515;10.000033523365385;0.8335122408611074;0.015562003174694748;0.015561974500010156;0.7177994979914413;-0.01340500128843611;0.7179125548186074
23.203586;1.044460164369944;0.833164097776414;0.7976913805041326;7.091567908338463e-06;6.795542866640338e-06;1.0448596461831763;10.000032230253359;0.8335122769268736;0.015562001008709104;0.015561976929712413;0.7177995031755695;-0.013405001258071859;0.7179126330477617
23.213586;1.0444601399414455;0.8331639735296436;0.7976914225507952;7.091590947518131e-06;6.7955727812084735e-06;1.04485958448968;10.000030939337613;0.8335123158239597;0.015561998810678044;0.015561979273627;0.7177995087314522;-0.013405001227190662;0.7179127088710767
23.223586;1.0444601183593605;0.8331638514631191;0.797691468574329;7.0916150577145145e-06;6.79560336353493e-06;1.0448595249917692;10.00002964954013;0.8335123574263794;0.015561996587914786;0.01556198152939798;0.7177995145353827;-0.013405001195666668;0.7179127821720958
23.233586;1.0444600995094295;0.8331637319554068;0.7976915186936155;7.091640016992607e-06;6.795634486666641e-06;1.0448594677733958;10.000028359885102;0.8335124017091629;0.01556199434901841;0.015561983696559823;0.7177995204583019;-0.013405001163363729;0.7179128528469682
23.243586;1.044460083257836;0.8331636153172128;0.797691573097828;7.091665581956425e-06;6.7956660432158415e-06;1.0448594128235402;10.000027069747448;0.8335124486739746;0.015561992102578056;0.015561985777286907;0.7177995263350335;-0.013405001130129575;0.7179129207523732
23.253586;1.0444600694149584;0.8331635017992641;0.7976916319799836;7.091691506396782e-06;6.795697961455855e-06;1.044859360053954;10.000025779806203;0.8335124982373602;0.015561989856798892;0.015561987775968617;0.717799531966549;-0.013405001095786524;0.7179129857089346
23.263586;1.0444600577513568;0.8331633915450809;0.7976916954528835;7.09171756114764e-06;6.795730186981693e-06;1.0448593093297263;10.000024492131605;0.833512550194352;0.015561987619296693;0.01556198969851458;0.7177995371455425;-0.013405001060144;0.7179130475692427
23.273586;1.0444600480556738;0.8331632845749645;0.7976917635231484;7.091743555334425e-06;6.795762669671389e-06;1.0448592605506892;10.000023209218242;0.8335126042538564;0.015561985396473098;0.015561991552001062;0.7177995417265746;-0.01340500102302943;0.7179131062676772
23.283586;1.0444600401560873;0.8331631808801191;0.7976918361520244;7.091769349088826e-06;6.795795364991033e-06;1.0448592137823784;10.000021933137814;0.8335126600491052;0.015561983193771365;0.015561993344262524;0.7177995456598173;-0.013405000984306735;0.71791316183907
23.293586;1.0444600339022458;0.8331630805404739;0.7976919133709022;7.091794854058746e-06;6.795828222659731e-06;1.0448591693016096;10.000020665437047;0.833512717101813;0.015561981016663673;0.015561995083060557;0.7177995489316006;-0.013405000943871216;0.7179132144025432
23.303586;1.0444600291810564;0.8331629837377166;0.7976919953487697;7.091820031192349e-06;6.795861168976592e-06;1.044859127468978;10.000019407417359;0.8335127748265561;0.01556197887082433;0.015561996775007624;0.7177995514837462;-0.013405000901638486;0.7179132641158154
23.313586;1.044460025937142;0.8331628906769574;0.7976920823586792;7.091844879854573e-06;6.795894106202973e-06;1.0448590886082825;10.000018160427754;0.8335128325882121;0.015561976761898022;0.015561998424787293;0.7177995531989003;-0.013405000857537671;0.7179133111795954
23.323586;1.0444600241283661;0.8331628014744166;0.7976921746911876;7.091869413645053e-06;6.795926925536864e-06;1.044859053042217;10.000016926001024;0.8335128897673059;0.015561974695451796;0.01556200003540833;0.7177995539635014;-0.013405000811519857;0.7179133559275903
23.333586;1.044460023653719;0.8331627160549637;0.7976922725548979;7.091893642985779e-06;6.795959523577486e-06;1.0448590211435385;10.000015705805763;0.8335129458081757;0.015561972676775792;0.015562001609381341;0.7177995537636909;-0.013405000763580789;0.7179133989000817
23.343586;1.044460024345629;0.8331626341596595;0.7976923759882373;7.0919175757860454e-06;6.795991814534749e-06;1.0448589932824754;10.000014501488046;0.8335130002043181;0.015561970711002363;0.01556200314920143;0.7177995527386924;-0.013405000713761111;0.7179134407921026
23.353586;1.044460026057773;0.8331625555070998;0.7976924848081794;7.091941223098704e-06;6.796023733704216e-06;1.0448589697518174;10.000013314329482;0.8335130524655572;0.015561968803327537;0.01556200465681926;0.7177995511200992;-0.013405000662125384;0.7179134823217813
23.363586;1.0444600287198444;0.83316247995491;0.7976925986189608;7.0919646027112436e-06;6.796055231229773e-06;1.0448589507286592;10.000012145072008;0.833513102157814;0.015561966957937932;0.015562006133653038;0.7177995490899028;-0.013405000608761526;0.7179135241414114
23.373586;1.044460032289058;0.8331624074901516;0.7976927168994553;7.091987730709221e-06;6.796086250972123e-06;1.0448589362529375;10.000010994026855;0.833513148953736;0.015561965176526063;0.015562007580916568;0.717799546694224;-0.013405000553791775;0.7179135668072326
23.383586;1.044460036772484;0.8331623381140615;0.7976928391240475;7.092010607737791e-06;6.796116725775927e-06;1.0448589262351935;10.000009860577254;0.8335131925853044;0.01556196345860305;0.015562008999443579;0.7177995438865085;-0.013405000497364147;0.7179136107477756
23.393586;1.044460042357632;0.8331622718012741;0.7976929648495195;7.092033235248801e-06;6.796146602520336e-06;1.044858920523886;10.00000874210084;0.8335132327355368;0.01556196180305679;0.015562010390266357;0.7177995405965133;-0.01340500043963066;0.7179136562391342
23.403586;1.044460049464029;0.8331622085432534;0.7976930937284553;7.092055649028015e-06;6.7961758385142075e-06;1.0448589190271877;10.000007634055644;0.8335132689871917;0.015561960209413228;0.015562011755859025;0.7177995367307203;-0.013405000380731365;0.7179137034200217
23.413586;1.0444600586785326;0.8331621483636035;0.7976932254440094;7.092077929689074e-06;6.796204381409674e-06;1.0448589218032003;10.000006531591277;0.8335133008505166;0.015561958678216263;0.015562013099641246;0.7177995321998738;-0.013405000320792209;0.7179137523426786
23.423586;1.0444600706631946;0.8331620913043842;0.7976933596569686;7.092100195432534e-06;6.796232196791898e-06;1.0448589290339367;10.000005430891882;0.8335133278039516;0.015561957210060389;0.015562014423451176;0.7177995269991092;-0.01340500025993252;0.7179138030721249
23.433586;1.0444600860451396;0.8331620374340399;0.7976934960565873;7.092122600596715e-06;6.796259298682201e-06;1.0448589409691496;10.000004329833216;0.8335133493084035;0.015561955804378464;0.015562015726068383;0.7177995212027499;-0.013405000198263468;0.7179138557915034
23.443586;1.0444601053004254;0.8331619868398977;0.7976936344483208;7.0921453462253e-06;6.796285724984847e-06;1.044858957929355;10.000003228202635;0.8335133648114337;0.015561954459376911;0.015562017004510546;0.717799514921688;-0.013405000135870477;0.7179139108161025
23.453586;1.0444601287068693;0.8331619396068348;0.7976937747597813;7.0921686822035e-06;6.7963114968502456e-06;1.0448589802634345;10.00000212671083;0.8335133737919231;0.015561953172061958;0.015562018255935155;0.7177995083543658;-0.013405000072809103;0.7179139685207607
23.463586;1.0444601563919829;0.8331618958278035;0.797693916967943;7.0921928752882455e-06;6.7963366080608045e-06;1.0448590082256235;10.000001025687652;0.833513375859973;0.015561951937720123;0.015562019478607289;0.7177995018339295;-0.013405000009127296;0.7179140292654964
23.473586;1.0444601883937001;0.8331618556229509;0.7976940610234121;7.092218155867258e-06;6.796361031777638e-06;1.044859041920766;9.999999924881706;0.8335133708412256;0.01556195075044226;0.01556202067239689;0.7177994957839855;-0.01340499994488546;0.7179140933622409
23.483586;1.044460224641283;0.8331618191445721;0.7976942068226537;7.092244683599651e-06;6.79638471721727e-06;1.0448590813457135;9.999998823770847;0.8335133587760453;0.015561949604549553;0.015562021838877704;0.7177994906537983;-0.013404999880163382;0.7179141610537699
23.493586;1.0444602649229453;0.833161786564356;0.7976943542032735;7.09227255765131e-06;6.796407583682397e-06;1.044859126410627;9.999997722026619;0.8335133398484951;0.015561948494579063;0.015562022981061617;0.7177994868906181;-0.013404999815059954;0.7179142324873398
23.503586;1.0444603089609872;0.8331617580364714;0.797694502911739;7.0923018559904995e-06;6.796429530086403e-06;1.0448591769311941;9.999996620353592;0.8335133143165807;0.015561947414310323;0.015562024102911574;0.7177994849473228;-0.013404999749675675;0.7179143077279415
23.513586;1.0444603565064012;0.8331617336564593;0.7976946525960791;7.092332670911714e-06;6.796450460648258e-06;1.044859232662112;9.999995520457633;0.8335132824996059;0.015561946357338088;0.015562025208807626;0.7177994852810397;-0.01340499968407949;0.7179143868001044
23.523586;1.044460407288784;0.8331617134531949;0.7976948028635706;7.092365128301971e-06;6.7964703164380596e-06;1.0448592933628635;9.999994423623333;0.8335132448078862;0.015561945318954768;0.015562026303008103;0.7177994883204978;-0.01340499961829135;0.7179144697166328
23.533586;1.0444604608935177;0.8331616974382119;0.7976949533295493;7.092399388372142e-06;6.796489086565129e-06;1.0448593588396977;9.999993329797924;0.8335132017742434;0.015561944297283765;0.015562027388997191;0.7177994944410825;-0.01340499955230429;0.7179145565078994
23.543586;1.044460516781564;0.8331616856571697;0.7976951036203684;7.092435633647067e-06;6.7965067938879705e-06;1.044859428910981;9.99999223780505;0.8335131540723707;0.01556194329282748;0.01556202846909458;0.7177995039681416;-0.013404999486118115;0.7179146472126043
23.553586;1.0444605744303723;0.8331616781605771;0.7976952533569147;7.092474045681942e-06;6.796523489224275e-06;1.0448595032884298;9.999991145589602;0.8335131025067278;0.015561942307262723;0.015562029544269567;0.717799517201952;-0.013404999419743808;0.7179147418113893
23.563586;1.0444606333721422;0.8331616749547074;0.7976954021513574;7.092514769469289e-06;6.7965392531603375e-06;1.0448595815150887;9.999990050610942;0.8335130479748009;0.015561941342187994;0.015562030613702774;0.717799534439136;-0.013404999353190063;0.7179148402151958
23.573586;1.0444606931182152;0.8331616760294983;0.7976955496453992;7.092557897027249e-06;6.7965541758248845e-06;1.0448596630650853;9.999988950452567;0.83351299142129;0.015561940397804584;0.015562031674634241;0.7177995559236006;-0.013404999286451384;0.7179149423503295
23.583586;1.0444607531259296;0.8331616813978858;0.7976956955639556;7.092603482007673e-06;6.796568332124948e-06;1.0448597474748262;9.999987843109224;0.8335129337521617;0.015561939472533155;0.015562032723054276;0.7177995817567301;-0.013404999219497723;0.7179150482071046
23.593586;1.044460812835007;0.8331616910820786;0.7976958397192077;7.092651548479795e-06;6.7965817812124995e-06;1.0448598343811448;9.999986727341161;0.833512875712659;0.01556193856406067;0.015562033754563316;0.7177996118850768;-0.013404999152279879;0.7179151577588897
23.603586;1.044460871739352;0.8331617050850036;0.7976959819616279;7.0927020817869115e-06;6.796594581179603e-06;1.0448599234897884;9.999985603210725;0.8335128178402852;0.01556193767032626;0.01556203476453656;0.7177996461602622;-0.01340499908475199;0.7179152708520175
23.613586;1.0444609294588463;0.8331617233504699;0.7976961221471904;7.092755021385052e-06;6.796606805178672e-06;1.0448600145092974;9.99998447191988;0.8335127604942997;0.015561936789919425;0.015562035747925466;0.717799684405401;-0.013404999016900314;0.7179153872008711
23.623586;1.0444609857284648;0.8331617457341046;0.7976962601403426;7.092810271883484e-06;6.796618542374929e-06;1.0448601070806165;9.999983334897259;0.8335127038964316;0.015561935922418342;0.015562036700003903;0.7177997264526611;-0.01340499894877195;0.7179155064683822
23.633586;1.0444610403155685;0.833161772052236;0.7976963958009846;7.092867736144162e-06;6.79662987115607e-06;1.0448602007514285;9.999982193243982;0.8335126482418252;0.015561935068399974;0.01556203761728509;0.7177997721348154;-0.013404998880472235;0.7179156283258528
23.643586;1.044461092993643;0.833161802159841;0.7976965289343761;7.0929273423941615e-06;6.796640844238997e-06;1.0448602949668027;9.999981047843457;0.8335125938368065;0.015561934229005796;0.015562038496264046;0.7177998212903718;-0.013404998812119475;0.7179157524448213
23.653586;1.0444611436287006;0.8331618359385862;0.7976966592387821;7.092989031481933e-06;6.796651520775375e-06;1.0448603890241623;9.999979899692866;0.833512541091082;0.015561933405413309;0.015562039331448348;0.7177998738018212;-0.01340499874381093;0.7179158784540325
23.663586;1.0444611922913962;0.8331618732116818;0.7976967863107878;7.0930527204479774e-06;6.796661999549082e-06;1.0448604820852962;9.99997875070122;0.8335124903999465;0.01556193259836391;0.015562040115399649;0.7177999295926951;-0.013404998675635669;0.7179160059258036
23.673586;1.0444612392656543;0.8331619137121634;0.7976969097349949;7.093118291588245e-06;6.796672400620775e-06;1.0448605733024157;9.999977604503306;0.833512442090156;0.015561931807709794;0.015562040840105752;0.7177999885864308;-0.01340499860769466;0.7179161344099252
23.683586;1.0444612849565615;0.8331619571234635;0.7976970291785324;7.093185619316547e-06;6.796682824931514e-06;1.0448606619098373;9.999976465797543;0.833512396442158;0.015561931032052712;0.015562041498824947;0.7178000506811989;-0.013404998540083991;0.7179162634538768
23.693586;1.0444613298208556;0.833162003088434;0.797697144380047;7.093254590142513e-06;6.796693348646163e-06;1.0448607472094975;9.999975338718608;0.8335123537143928;0.015561930268717281;0.015562042087827035;0.7178001157287774;-0.013404998472858674;0.7179163925853759
23.703586;1.0444613743576925;0.8331620511713346;0.7976972550715064;7.093325086452948e-06;6.79670403669268e-06;1.0448608285846852;9.999974226396482;0.8335123141567998;0.015561929514394598;0.01556204260643982;0.717800183511793;-0.013404998406020878;0.7179165213300958
23.713586;1.0444614191142958;0.8331621008578203;0.7976973609732866;7.093396954766474e-06;6.796714930034274e-06;1.0448609055840175;9.99997313190934;0.8335122780081667;0.0155619287665045;0.015562043055389269;0.7178002537637804;-0.01340499833953559;0.7179166492671614
23.723586;1.0444614646763122;0.8331621515881243;0.7976974618522165;7.093469982213947e-06;6.796726021956324e-06;1.0448609779503564;9.999972058926103;0.8335122454551238;0.01556192802415196;0.01556204343509829;0.7178003262212216;-0.013404998273355253;0.7179167760382148
23.733586;1.0444615116126557;0.8331622027708782;0.7976975575249381;7.09354389574601e-06;6.796737255943088e-06;1.0448610455677485;9.999971011412649;0.8335122165858961;0.015561927287451857;0.015562043745095054;0.7178004006471288;-0.013404998207446612;0.7179169013203189
23.743586;1.0444615603875202;0.8331622538007014;0.797697647843529;7.0936183819404656e-06;6.796748536336436e-06;1.0448611084151347;9.999969993229364;0.8335121914345157;0.015561926555792676;0.015562043984177694;0.717800476839413;-0.013404998141803941;0.7179170248026598
23.753586;1.0444616113200937;0.8331623041065996;0.7976977327226957;7.093693112957818e-06;6.796759731378534e-06;1.044861166560878;9.999969007726088;0.8335121700999292;0.015561925826804445;0.015562044150384084;0.7178005546573949;-0.01340499807645115;0.7179171461620896
23.763586;1.044461664628861;0.8331623532247577;0.797697812137151;7.093767778184286e-06;6.796770681592811e-06;1.0448612201904321;9.999968057150394;0.8335121527889083;0.015561925096811488;0.01556204424100783;0.7178006340289504;-0.013404998011452148;0.717917265094852
23.773586;1.0444617204792415;0.8331624008534025;0.7976978860903507;7.093842106081736e-06;6.796781225671243e-06;1.0448612696549686;9.999967142595901;0.8335121397397439;0.015561924361711487;0.015562044253160141;0.7178007148986543;-0.013404997946896003;0.7179173814185074
23.783586;1.0444617789637294;0.8331624468372745;0.7976979546009848;7.093915859983251e-06;6.796791212479454e-06;1.0448613154836421;9.999966264589812;0.8335121311364143;0.015561923617460739;0.015562044184554652;0.7178007971361828;-0.013404997882834377;0.7179174951205936
23.793586;1.0444618400744594;0.8331624911053487;0.7976980176868603;7.093988832187098e-06;6.796800500747926e-06;1.0448613583338315;9.999965423213405;0.8335121270873026;0.015561922860568409;0.015562044034345178;0.7178008804677238;-0.013404997819245208;0.7179176062924781
23.803586;1.0444619037432;0.8331625335969862;0.7976980753487045;7.094060846510952e-06;6.7968089783942625e-06;1.0448613989276267;9.999964617392308;0.8335121276326617;0.015561922088519356;0.015562043803632516;0.7178009644929322;-0.013404997756063915;0.7179177150526243
23.813586;1.0444619699265902;0.8331625741973797;0.7976981275554762;7.094131746637167e-06;6.796816579766434e-06;1.0448614379818069;9.999963844737394;0.8335121327420438;0.015561921299409115;0.015562043495412618;0.7178010487967771;-0.013404997693222561;0.717917821557056
23.823586;1.0444620386577763;0.8331626127601162;0.7976981742522149;7.094201371832705e-06;6.79682327448716e-06;1.0448614761421717;9.999963102949861;0.8335121423007162;0.015561920491099359;0.015562043114225928;0.7178011330521308;-0.013404997630668524;0.7179179260194422
23.833586;1.044462110022486;0.8331626492226534;0.7976982154125315;7.094269545621646e-06;6.796829036792636e-06;1.0448615139560704;9.9999623916308;0.8335121560962234;0.015561919660872451;0.015562042665101826;0.7178012169927543;-0.013404997568375057;0.717918028641439
23.843586;1.0444621841086428;0.8331626836795915;0.7976982510351134;7.094336083806327e-06;6.79683381672102e-06;1.0448615518372637;9.99996171284246;0.8335121738464466;0.015561918805799109;0.015562042152015135;0.717801300315287;-0.01340499750633279;0.7179181295263908
23.853586;1.0444622609941516;0.8331627163476029;0.797698281067358;7.0944008021273645e-06;6.796837532125226e-06;1.044861590010293;9.999961070000216;0.8335121952545529;0.01556191792387229;0.015562041577158214;0.7178013826532607;-0.013404997444525802;0.7179182286392363
23.863586;1.0444623407597653;0.8331627475009948;0.7976983054143177;7.094463520762082e-06;6.796840077116657e-06;1.044861628510187;9.999960466074391;0.8335122200444303;0.015561917015275938;0.01556204094139942;0.7178014636455637;-0.013404997382918211;0.7179183257730166
23.873586;1.044462423465198;0.8331627774344438;0.7976983240405254;7.094524081341755e-06;6.796841334696627e-06;1.0448616672666284;9.999959902952217;0.8335122479991434;0.015561916082213545;0.015562040245079818;0.7178015429827255;-0.013404997321463549;0.7179184205705441
23.883586;1.0444625091004198;0.8331628064416765;0.7976983370140591;7.094582361140685e-06;6.796841188144381e-06;1.044861706207676;9.999959382231465;0.8335122789716634;0.015561915127345574;0.015562039488489535;0.7178016203475869;-0.013404997260128696;0.7179185126336534
23.893586;1.0444625975991446;0.8331628348139418;0.797698344453709;7.094638261345647e-06;6.796839537195501e-06;1.0448617452859967;9.999958905994394;0.8335123128071763;0.015561914152606353;0.015562038672140706;0.7178016953380125;-0.013404997198916503;0.7179186015991463
23.903586;1.0444626889039632;0.8331628628484855;0.7976983464662043;7.0946916795215995e-06;6.796836326563827e-06;1.0448617844137553;9.999958477059268;0.8335123492570687;0.015561913158982574;0.015562037797259542;0.7178017674552717;-0.013404997137875156;0.7179186871568591
23.913586;1.0444627829910809;0.8331628908411163;0.797698343164328;7.094742481302191e-06;6.796831557586951e-06;1.0448618233825508;9.999958098730081;0.8335123880005487;0.01556191214629243;0.015562036866373764;0.7178018361360952;-0.013404997077094442;0.7179187690786467
23.923586;1.044462879832389;0.8331629190997842;0.7976983347324841;7.094790479803456e-06;6.796825264269942e-06;1.0448618618256402;9.999957774029685;0.8335124287512216;0.015561911113026556;0.015562035883057539;0.7178019008126476;-0.013404997016701004;0.7179188472069051
23.933586;1.0444629793561013;0.8331629479794849;0.7976983214148267;7.0948354416197346e-06;6.796817486224511e-06;1.0448618992278476;9.999957505121587;0.8335124713202353;0.015561910056890798;0.015562034851045193;0.7178019609854327;-0.013404996956850867;0.717918921385244
23.943586;1.0444630814871056;0.8331629778566461;0.7976983034301145;7.094877122780942e-06;6.79680825691859e-06;1.0448619349477917;9.99995729334547;0.8335125155709042;0.015561908975653231;0.015562033773937153;0.7178020162645367;-0.013404996897696616;0.7179189914325163
23.953586;1.044463186230484;0.8331630090442577;0.7976982809209048;7.094915313773646e-06;6.796797603241387e-06;1.0448619682575724;9.999957139408973;0.8335125613284469;0.015561907867983301;0.015562032655548268;0.7178020663783117;-0.013404996839336358;0.7179190571908516
23.963586;1.0444632936679439;0.8331630417135273;0.7976982539905807;7.094949873418124e-06;6.796785562349996e-06;1.0448619984060599;9.999957043058638;0.8335126083337066;0.015561906733955553;0.015562031500611822;0.7178021111952739;-0.01340499678180234;0.717919118573528
23.973586;1.0444634038621876;0.8331630758357333;0.7976982227896423;7.0949807272241485e-06;6.796772208818782e-06;1.0448620246104923;9.999957002342653;0.8335126562725219;0.01556190557506693;0.015562030315177895;0.7178021507390223;-0.013404996725106798;0.7179191755509982
23.983586;1.0444635167776921;0.8331631111747911;0.7976981875345772;7.095007820418459e-06;6.7967576654115665e-06;1.044862046008506;9.999957013490489;0.8335127047922413;0.015561904394101943;0.015562029106142804;0.7178021851497257;-0.013404996669274558;0.7179192280874269
23.993586;1.0444636322661716;0.8331631473573953;0.7976981484545931;7.095031068771018e-06;6.796742089864482e-06;1.044862061705434;9.999957071451295;0.8335127534386422;0.01556190319433608;0.01556202788110226;0.7178022146389763;-0.01340499661433254;0.7179192761046599
24.003586;1.0444637500955276;0.8331631839231276;0.797698105799735;7.09505036270567e-06;6.796725660300283e-06;1.0448620708857437;9.999957170027974;0.8335128016437006;0.0155619019785084;0.015562026649425194;0.7178022394935875;-0.01340499656030645;0.717919319530547
24.013586;1.0444638699939714;0.833163220310504;0.7976980599096761;7.095065609825335e-06;6.7967085643785295e-06;1.0448620729115108;9.999957301578416;0.8335128488271516;0.01556190074889421;0.015562025424124635;0.7178022600833684;-0.01340499650723101;0.717919358370004
24.023586;1.0444639916491023;0.8331632558894694;0.7976980112233365;7.095076762553876e-06;6.796690978218805e-06;1.0448620674019553;9.999957456997734;0.8335128944930069;0.01556189950810022;0.015562024222535388;0.7178022768159384;-0.013404996455144988;0.7179193926864472
24.033586;1.0444641146551368;0.8331632900632095;0.797697960218229;7.095083822551811e-06;6.796673052168947e-06;1.044862054266641;9.999957626563981;0.8335129382700615;0.015561898259594744;0.01556202306341224;0.7178022900808224;-0.013404996404084948;0.7179194225142616
24.043586;1.0444642385156346;0.833163322350295;0.7976979073405661;7.095086828541102e-06;6.796654920141107e-06;1.0448620336178598;9.999957801584246;0.8335129798799491;0.015561897006942903;0.01556202196256451;0.7178023002363683;-0.013404996354103525;0.7179194478236368
24.053586;1.0444634089423201;0.8331625915751524;0.7976978529531575;7.33482694299142e-06;7.026178370969728e-06;1.044862005626938;9.99995797540804;0.8335130190162886;0.015561895751678503;0.015562020930967419;0.7178023076145067;-0.013404996305299642;0.71791946856615
24.063586;1.0444635329465497;0.8331626190634073;0.7976977973489415;7.334821999778567e-06;7.02616018652848e-06;1.044861970520163;9.999958143250446;0.8335130552695772;0.015561894492109981;0.01556201997490016;0.717802312528542;-0.013404996257819345;0.7179194847496251
24.073586;1.0444636562738059;0.8331626437356313;0.797697740789812;7.334813181051979e-06;7.02614213146303e-06;1.0448619287108556;9.999958301797575;0.8335130881770346;0.015561893224399862;0.015562019096190396;0.717802315284393;-0.013404996211821592;0.717919496498587
24.083586;1.0444637785691855;0.8331626653750982;0.7976976835400041;7.334800566449228e-06;7.026124311269645e-06;1.0448618808920376;9.99995844884398;0.8335131172762749;0.015561891944435092;0.01556201829274263;0.7178023161740932;-0.013404996167450353;0.7179195040794245
24.093586;1.0444638997198579;0.8331626837659081;0.7976976258542305;7.33478422655268e-06;7.026106824227247e-06;1.0448618279836506;9.999958582973647;0.8335131421099943;0.015561890648722185;0.015562017559810565;0.7178023154636758;-0.013404996124831333;0.7179195078996995
24.103586;1.0444640198258743;0.8331626986118482;0.7976975679473414;7.334764231819666e-06;7.026089736838705e-06;1.0448617709545265;9.999958703615153;0.8335131622380496;0.01556188933402162;0.015562016891220403;0.7178023133720606;-0.013404996084076977;0.7179195084743926
24.113586;1.0444641390380653;0.8331627095692716;0.7976975099454005;7.334740686136138e-06;7.026073089643525e-06;1.0448617106527895;9.999958811297764;0.83351317725887;0.015561887997221973;0.015562016279422738;0.7178023100555675;-0.013404996045285498;0.7179195063703949
24.123586;1.0444642574256848;0.8331627163687978;0.7976974518715324;7.334713745688372e-06;7.0260569266470165e-06;1.0448616477608181;9.999958907654099;0.8335131868031639;0.015561886636555349;0.015562015715253652;0.7178023056676178;-0.013404996008531126;0.7179195021704636
24.133586;1.0444643749570082;0.8331627188652909;0.7976973937036501;7.334683612897472e-06;7.026041307053862e-06;1.0448615828516814;9.999958995141979;0.8335131905017245;0.015561885252557625;0.015562015189360984;0.7178023004355228;-0.013404995973856611;0.717919496446312
24.143586;1.044464491539662;0.8331627170237722;0.7976973354584319;7.334650523177811e-06;7.026026290610268e-06;1.0448615164264738;9.999959076941437;0.8335131879666707;0.01556188384772512;0.015562014694602272;0.7178022946464804;-0.013404995941274865;0.7179194897183289
24.153586;1.0444646070745718;0.833162710929762;0.7976972772331298;7.334614725604849e-06;7.026011923910235e-06;1.0448614488566936;9.999959157105014;0.8335131788059247;0.01556188242615329;0.015562014227329397;0.7178022886045122;-0.01340499591076933;0.7179194824102313
24.163586;1.0444647215252154;0.8331627007855129;0.7976972191877613;7.334576468624949e-06;7.025998257142353e-06;1.04486138034404;9.999959240691549;0.8335131626695684;0.015561880993698174;0.015562013786872123;0.7178022826321897;-0.013404995882288741;0.7179194748483497
24.173586;1.0444648350022805;0.8331626868911696;0.7976971615120114;7.334536007907633e-06;7.025985382950256e-06;1.0448613110105847;9.999959333591693;0.8335131393015092;0.015561879558077921;0.015562013373821834;0.7178022770781985;-0.013404995855742107;0.7179194673422058
24.183586;1.0444649478358308;0.8331626696610449;0.797697104413424;7.334493614591167e-06;7.025973443856724e-06;1.0448612409452227;9.999959442065368;0.8335131085377394;0.015561878128173685;0.015562012989091573;0.7178022723255227;-0.013404995831002336;0.7179194602647727
24.193586;1.0444650605831325;0.8331626496245693;0.7976970481182336;7.334449568195566e-06;7.025962585097723e-06;1.0448611701097936;9.999959572642577;0.8335130702659154;0.015561876712486135;0.0155620126344871;0.7178022688045607;-0.013404995807920815;0.7179194540377882
24.203586;1.0444651739234427;0.8331626273646818;0.797696992841288;7.334404143805665e-06;7.025952898518428e-06;1.0448610983350484;9.999959732168552;0.8335130244266108;0.015561875318502161;0.01556201231293632;0.7178022669703137;-0.013404995786346293;0.7179194490541951
24.213586;1.044465288507654;0.8331626034378352;0.7976969387410421;7.334357587834023e-06;7.02594440981407e-06;1.0448610254581066;9.999959927103978;0.8335129710615394;0.015561873953778256;0.015562012028110295;0.7178022672767872;-0.01340499576614996;0.7179194456411936
24.223586;1.0444654048938509;0.8331625783340376;0.7976968859291405;7.334310090181224e-06;7.0259371091634365e-06;1.0448609513917495;9.999960162258866;0.8335129103441323;0.015561872627120183;0.015562011784639547;0.7178022702074526;-0.013404995747252138;0.7179194441161127
24.233586;1.044465523580545;0.8331625524622491;0.7976968344864666;7.3342617929330616e-06;7.025930989421609e-06;1.044860876036725;9.999960439868786;0.8335128425626174;0.015561871348684357;0.015562011588222;0.7178022763178696;-0.013404995729629303;0.7179194448628217
24.243586;1.0444656450918937;0.8331625261197783;0.7976967844607766;7.334212845487946e-06;7.025926066254331e-06;1.0448607991581018;9.999960759684761;0.8335127680950036;0.015561870128667171;0.015562011444779167;0.7178022861961981;-0.01340499571329671;0.7179194483308924
24.253586;1.044465770039205;0.8331624994840013;0.7976967359080772;7.334163446110741e-06;7.025922375306198e-06;1.0448607203896412;9.999961119745334;0.8335126873844714;0.015561868975315217;0.015562011359363075;0.7178023003310042;-0.013404995698287573;0.7179194550036624
24.263586;1.0444658990372253;0.8331624726616363;0.7976966889204923;7.334113816705651e-06;7.0259199664623035e-06;1.0448606393577344;9.999961517142118;0.8335126008738089;0.015561867894504526;0.015562011335060449;0.717802318997161;-0.013404995684645581;0.717919465409059
24.273586;1.0444660325295767;0.8331624457477534;0.7976966436013813;7.3340641508412574e-06;7.025918903602255e-06;1.0448605558017692;9.999961948790725;0.833512508960302;0.015561866890744817;0.015562011371885842;0.7178023422602967;-0.013404995672419503;0.7179194801027236
24.283586;1.0444661707464322;0.8331624188517143;0.7976966000495854;7.334014592914586e-06;7.025919243234773e-06;1.0448604696170156;9.99996241205613;0.8335124120576547;0.015561865967050151;0.01556201146660331;0.7178023700569691;-0.013404995661639343;0.7179194995816247
24.293586;1.0444663138019357;0.8331623921069518;0.7976965583548338;7.333965252631574e-06;7.025920993019304e-06;1.044860380829677;9.99996290482326;0.8335123106759125;0.015561865123772058;0.015562011613818195;0.7178024022447033;-0.01340499565229014;0.7179195242159635
24.303586;1.0444664617304797;0.8331623656839181;0.797696518566902;7.333916240496126e-06;7.025924083115132e-06;1.0448602895461674;9.999963425148467;0.8335122053659199;0.015561864358625272;0.015562011807699372;0.7178024386162509;-0.013404995644319602;0.7179195542534417
24.313586;1.0444666144368713;0.8331623397685745;0.7976964806422208;7.333867698966209e-06;7.025928374317408e-06;1.0448601958929358;9.999963970726904;0.8335120965749216;0.015561863668066443;0.01556201204376561;0.7178024789232205;-0.013404995637666204;0.7179195898598201
24.323586;1.0444667717165863;0.8331623145015905;0.797696444404199;7.333819809345525e-06;7.025933702348037e-06;1.044860099984242;9.999964538344152;0.8335119846118181;0.015561863048044909;0.015562012320077678;0.7178025228924287;-0.013404995632267998;0.7179196311289994
24.333586;1.0444669333767052;0.8331622899816215;0.7976964095475703;7.3337727702580944e-06;7.025939916185751e-06;1.044860001911623;9.999965123755596;0.8335118697441771;0.015561862493653347;0.015562012637486772;0.7178025702136049;-0.013404995628053784;0.7179196780575998
