time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.343586;1.0444670993092453;0.8331622663597139;0.7976963756989617;7.3337267522825704e-06;7.025946871206452e-06;1.044859901739744;9.99996572211384;0.8335117522808414;0.01556186199962625;0.015562012999377447;0.7178026205154892;-0.013404995624937261;0.7179197305447429
24.353586;1.0444672694400576;0.8331622438881342;0.7976963424852448;7.3336818634027495e-06;7.0259543970666045e-06;1.0448597995714242;9.999966328723929;0.8335116325794418;0.015561861561855387;0.015562013410683702;0.7178026733660555;-0.013404995622821153;0.7179197884282558
24.363586;1.0444674436023778;0.8331622228416581;0.797696309562994;7.333638158054883e-06;7.02596228068855e-06;1.0448596955830114;9.999966940182123;0.8335115109897352;0.015561861178163182;0.015562013876150157;0.7178027283096018;-0.013404995621604346;0.7179198515088644
24.373586;1.0444676214461954;0.8331622033892506;0.7976962766658071;7.333595669805769e-06;7.025970275167201e-06;1.0448595899224795;9.999967555575283;0.8335113877513671;0.01556186084835474;0.015562014399508274;0.7178027848989083;-0.013404995621180861;0.7179199195304391
24.383586;1.044467802483279;0.8331621855541783;0.7976962436636926;7.333554428063807e-06;7.025978120955366e-06;1.0448594826419448;9.99996817665993;0.8335112629165813;0.015561860573700537;0.015562014983708251;0.7178028427088364;-0.013404995621442012;0.7179199921747084
24.393586;1.0444679861908226;0.8331621692964523;0.7976962105301225;7.333514463242806e-06;7.025985559333831e-06;1.0448593737403136;9.99996880653573;0.8335111363814273;0.01556186035552889;0.015562015630681351;0.7178029013456941;-0.013404995622288585;0.7179200691166048
24.403586;1.0444681720900169;0.8331621546063587;0.7976961772403207;7.3334758239124385e-06;7.025992335462132e-06;1.0448592632025833;9.999969447878476;0.8335110080115549;0.01556186019472719;0.015562016341165531;0.7178029604332641;-0.013404995623630647;0.7179201500461145
24.413586;1.0444683598159716;0.8331621415471606;0.7976961437280568;7.33343859135838e-06;7.025998207302092e-06;1.044859151043025;9.999970102169454;0.8335108777366337;0.01556186009281499;0.015562017115746857;0.7178030195771079;-0.013404995625375064;0.7179202346212064
24.423586;1.0444685491049805;0.8331621302766257;0.7976961099139867;7.333402874392184e-06;7.026002963660996e-06;1.0448590373396873;9.999970770208552;0.8335107455700215;0.015561860051970636;0.01556201795578325;0.7178030783236576;-0.013404995627418358;0.7179203224397199
24.433586;1.0444687396448227;0.8331621210493791;0.7976960757256635;7.333368802682989e-06;7.0260064386973275e-06;1.0448589221459916;9.999971452553508;0.8335106116349819;0.015561860073447174;0.015562018862565702;0.7178031361320559;-0.013404995629639448;0.717920413042986
24.443586;1.0444689309373683;0.8331621141785025;0.797696041097226;7.333336529643872e-06;7.026008518929512e-06;1.0448588053546661;9.999972148714837;0.8335104761778217;0.01556186015649894;0.015562019835722621;0.7178031924123887;-0.013404995631909366;0.7179205059117305
24.453586;1.0444691223580305;0.8331621099634102;0.7976960059826759;7.333306223636134e-06;7.026009138065911e-06;1.0448586867297873;9.999972856506353;0.8335103395054149;0.01556186029829222;0.015562020872362714;0.7178032466276516;-0.01340499563414624;0.7179206004610793
24.463586;1.0444693133576601;0.8331621086055184;0.7976959703524078;7.333278039364648e-06;7.026008258292602e-06;1.0448585661167196;9.999973572693643;0.8335102018943924;0.015561860494458244;0.015562021967177375;0.7178032983639044;-0.013404995636364733;0.7179206960524752
24.473586;1.0444695035660765;0.833162110124023;0.7976959341395204;7.333252102373473e-06;7.0260058645553845e-06;1.0448584436062456;9.999974293371436;0.8335100635247967;0.015561860740479359;0.015562023113416236;0.7178033473255019;-0.013404995638657652;0.7179207920329861
24.483586;1.04446969271892;0.833162114329955;0.7976958972145294;7.333228520939794e-06;7.026001977164277e-06;1.044858319506193;9.999975013354444;0.8335099244641807;0.0155618610328038;0.015562024303927047;0.7178033932946289;-0.013404995641145926;0.7179208877832683
24.493586;1.0444698805812727;0.8331621209175062;0.7976958594555925;7.333207390661277e-06;7.025996650137308e-06;1.0448581942507993;9.99997572584532;0.833509784720095;0.01556186136852852;0.015562025531648205;0.7178034361028187;-0.013404995643954556;0.7179209827367191
24.503586;1.0444700669570912;0.8331621296147692;0.7976958208548867;7.333188785690709e-06;7.0259899548250185e-06;1.0448580683965822;9.999976422914898;0.833509644310199;0.01556186174456573;0.015562026790103475;0.7178034756361876;-0.0134049956472169;0.7179210763991186
24.513586;1.0444702516603348;0.8331621402583455;0.797695781563753;7.333172768079038e-06;7.025981970001874e-06;1.0448579426127014;9.999977096351243;0.8335095032924283;0.01556186215708231;0.01556202807353697;0.7178035118269172;-0.013404995651086125;0.7179211683796347
24.523586;1.0444704343884101;0.8331621527333832;0.797695741841731;7.333159406291572e-06;7.0259727749357e-06;1.0448578175707917;9.999977738190646;0.8335093617609988;0.015561862601223612;0.015562029376024971;0.7178035446172342;-0.0134049956557321;0.7179212583681592
24.533586;1.044470614637014;0.833162166907907;0.7976957019734485;7.333148773956438e-06;7.025962442557536e-06;1.0448576938196943;9.999978340408523;0.8335092198043778;0.015561863071570594;0.015562030690920247;0.7178035739482211;-0.013404995661328023;0.7179213460987749
24.543586;1.0444707917857574;0.833162182706563;0.7976956622166187;7.333140937234345e-06;7.025951040153039e-06;1.044857571758857;9.999978894411527;0.8335090774543163;0.015561863562799053;0.015562032011584778;0.7178035997610261;-0.013404995668054762;0.7179214313954475
24.553586;1.0444709652663324;0.8331622002254379;0.7976956227810922;7.333135950690575e-06;7.025938636904467e-06;1.044857451693283;9.999979391235053;0.8335089347162804;0.01556186406954351;0.015562033331647183;0.717803621993543;-0.013404995676115344;0.7179215142305201
24.563586;1.0444711346352926;0.8331622197292244;0.7976955838519075;7.333133864613711e-06;7.025925306776295e-06;1.044857333850884;9.999979822310051;0.8335087916381292;0.015561864586041264;0.015562034644166221;0.7178036405794438;-0.01340499568572825;0.7179215946784682
24.573586;1.0444712995130212;0.8331622415800666;0.7976955456514587;7.333134732203132e-06;7.0259111192388855e-06;1.0448572183923728;9.999980180314134;0.8335086483192133;0.015561865105961236;0.015562035941663603;0.7178036554551716;-0.013404995697091948;0.7179216728166944
24.583586;1.0444714594846678;0.8331622661796613;0.7976955084836999;7.333138598269675e-06;7.025896137946401e-06;1.0448571055068119;9.999980459763954;0.833508504925499;0.015561865621604502;0.015562037216747206;0.7178036666211849;-0.013404995710346796;0.7179217486774361
24.593586;1.044471614057852;0.8331622939171431;0.7976954727403536;7.333145476391975e-06;7.025880436149425e-06;1.044856995493437;9.999980657346468;0.8335083617249344;0.015561866123236179;0.015562038462130607;0.7178036742145412;-0.013404995725574954;0.7179218222459094
24.603586;1.0444717626603732;0.8331623251281477;0.7976954388794361;7.333155339829811e-06;7.025864103253745e-06;1.0448568887593626;9.99998077207312;0.8335082190226308;0.015561866599976238;0.015562039671194138;0.7178036785039056;-0.013404995742829887;0.7179218934987895
24.613586;1.0444719046447928;0.8331623600939758;0.7976954073764939;7.333168120117925e-06;7.025847241460131e-06;1.0448567857978353;9.99998080476027;0.833508077032947;0.015561867041022664;0.015562040838776815;0.7178036798564509;-0.013404995762153517;0.7179219624866815
24.623586;1.0444720393860767;0.8331623991041766;0.7976953786782355;7.333183691762949e-06;7.025829968489608e-06;1.044856687172401;9.999980756927537;0.8335079358572378;0.01556186743625492;0.015562041960936737;0.7178036787071311;-0.013404995783575816;0.7179220293586188
24.633586;1.0444721664593268;0.8331624425220602;0.7976953531864678;7.333201855016499e-06;7.025812424773095e-06;1.0448565934730114;9.99998063025935;0.8335077956000077;0.015561867777468055;0.015562043034429365;0.7178036754820268;-0.013404995807104607;0.7179220942826547
24.643586;1.0444722856850548;0.8331624907699424;0.7976953312546534;7.333222340812732e-06;7.025794776963713e-06;1.0448565052321894;9.999980426968161;0.8335076564697866;0.015561868059378203;0.0155620440565673;0.717803670520104;-0.013404995832712197;0.7179221573464233
24.653586;1.044472397008337;0.8331625442746593;0.7976953131785359;7.333244835360799e-06;7.02577720813015e-06;1.0448564228664263;9.999980150341065;0.8335075187370419;0.015561868278919455;0.015562045025987892;0.717803664077638;-0.013404995860344793;0.7179222185025316
24.663586;1.0444725004279005;0.8331626034257101;0.7976952991779394;7.333269010802191e-06;7.02575989729548e-06;1.044856346700029;9.999979804774348;0.8335073826634233;0.015561868434619625;0.0155620459440334;0.7178036563884361;-0.013404995889953026;0.7179222776110817
24.673586;1.04447259601127;0.8331626685504975;0.7976952893893808;7.333294548907491e-06;7.0257430043775125e-06;1.0448562770420609;9.99997939518733;0.8335072485301681;0.015561868527023777;0.015562046813890198;0.7178036476860635;-0.01340499592149942;0.7179223345397899
24.683586;1.0444726838584617;0.8331627399141379;0.7976952839196327;7.333321150314827e-06;7.025726671566616e-06;1.04485621423396;9.999978926590861;0.833507116664583;0.015561868558680386;0.0155620476376144;0.7178036381859364;-0.013404995954943199;0.7179223891996134
24.693586;1.044472764080469;0.8331628177092857;0.7976952829132898;7.333348538869064e-06;7.0257110349345225e-06;1.0448561586041587;9.999978404118025;0.8335069873806669;0.015561868533177578;0.015562048415060373;0.7178036280821203;-0.013404995990241116;0.7179224415525435
24.703586;1.0444728368552054;0.8331629020256849;0.7976952865414171;7.333376466625352e-06;7.02569623274342e-06;1.0448561103945069;9.99997783288819;0.8335068608929143;0.015561868453343083;0.015562049145101118;0.7178036175429394;-0.013404996027354319;0.7179224916626754
24.713586;1.0444729024184127;0.8331629928344062;0.7976952949774367;7.3334047110716215e-06;7.025682409495301e-06;1.0448560697508598;9.999977217616511;0.8335067372847943;0.015561868319381375;0.015562049826651294;0.7178036066990525;-0.013404996066241404;0.7179225397237882
24.723586;1.044472961028586;0.8331630899738198;0.797695308417383;7.333433070961503e-06;7.025669716076437e-06;1.0448560367464372;9.999976562290305;0.8335066165770658;0.015561868129233542;0.015562050458995199;0.717803595663967;-0.013404996106854375;0.717922586020129
24.733586;1.0444730130386601;0.8331631931393697;0.797695327068442;7.333461374134953e-06;7.0256583004327104e-06;1.0448560114128431;9.99997587013772;0.8335064988413553;0.01556186788117648;0.015562051041995633;0.7178035845511264;-0.013404996149153265;0.7179226308462606
24.743586;1.044473058930554;0.8331633018977506;0.7976953510859851;7.333489479391075e-06;7.0256482992593565e-06;1.0448559937648962;9.999975144078688;0.8335063842658696;0.015561867575745651;0.015562051576097703;0.7178035734400477;-0.013404996193126077;0.7179226744518606
24.753586;1.0444730991954774;0.8331634156868115;0.7976953805394579;7.333517265282827e-06;7.025639845063126e-06;1.04485598375158;9.999974387430722;0.8335062731388027;0.015561867215295554;0.01556205206204695;0.7178035623538737;-0.013404996238783926;0.7179227170956356
24.763586;1.044473134242718;0.833163533831681;0.7976954154539426;7.333544632806389e-06;7.025633067639364e-06;1.0448559811814524;9.99997360423005;0.833506165752749;0.015561866802377908;0.015562052500447962;0.7178035512731898;-0.013404996286133133;0.7179227591579906
24.773586;1.0444731644795033;0.8331636556619978;0.7976954558545549;7.3335715088712386e-06;7.025628077642811e-06;1.0448559857497484;9.999972798913145;0.8335060622770606;0.015561866339244654;0.015562052891563406;0.7178035401220618;-0.013404996335145558;0.7179228011694175
24.783586;1.0444731904065827;0.8331637806287936;0.7976955017579198;7.333597824533073e-06;7.025624966647225e-06;1.044855997143818;9.99997197598091;0.8335059626808581;0.015561865828239431;0.015562053235841889;0.7178035287443268;-0.013404996385734566;0.7179228437559134
24.793586;1.0444732125734884;0.8331639082826071;0.7976955531531772;7.333623503608077e-06;7.025623821533625e-06;1.044856015101839;9.999971139867316;0.8335058667613497;0.015561865271243772;0.015562053534338868;0.7178035169246303;-0.013404996437758216;0.7179228875973546
24.803586;1.044473231515659;0.8331640382075701;0.797695609971643;7.3336484941787065e-06;7.0256247133190946e-06;1.0448560393755197;9.999970294415311;0.8335057742501033;0.015561864668825053;0.01556205378827018;0.7178035044356703;-0.01340499649105296;0.7179229333868806
24.813586;1.0444732477861753;0.833164170015405;0.7976956720326144;7.3336728166836185e-06;7.025627671980807e-06;1.0448560696637852;9.99996944229641;0.833505684928422;0.015561864020096279;0.015562053998154749;0.7178034910700157;-0.0134049965454577;0.7179229817622095
24.823586;1.044473261966477;0.8331643033474272;0.797695738997211;7.333696579939301e-06;7.0256326846534864e-06;1.0448561056189418;9.999968585226025;0.8335055986874272;0.015561863322659304;0.01556205416363392;0.7178034766400981;-0.013404996600815703;0.7179230332632216
24.833586;1.0444732746024563;0.8331644378669882;0.7976958103538871;7.333719943209559e-06;7.025639730587918e-06;1.0448561469393582;9.999967724725906;0.8335055154776831;0.015561862572811147;0.015562054284432771;0.7178034609675854;-0.013404996656976078;0.7179230883309983
24.843586;1.0444732861614983;0.8331645732554069;0.7976958854827473;7.333743068335136e-06;7.025648830642826e-06;1.0448561934408844;9.999966862927408;0.8335054352148894;0.015561861766615821;0.015562054360705065;0.7178034438660865;-0.01340499671379618;0.7179231473144401
24.853586;1.0444732970296147;0.833164709187177;0.7976959637987495;7.333766109730967e-06;7.025660060552062e-06;1.0448562449728986;9.999966003143525;0.8335053577614087;0.015561860901190614;0.015562054392305567;0.7178034251079419;-0.013404996771143068;0.7179232104705869
24.863586;1.0444733075177208;0.8331648453023064;0.7976960448621255;7.333789219550896e-06;7.025673513478647e-06;1.044856301253611;9.99996514967769;0.8335052829592301;0.01556185997558491;0.015562054378776136;0.7178034044239899;-0.013404996828903386;0.7179232779606847
24.873586;1.044473317898571;0.8331649812052017;0.7976961283857337;7.333812543211735e-06;7.025689240256781e-06;1.0448563618798694;9.999964306981191;0.8335052106275539;0.015561858991276269;0.015562054319192001;0.7178033815680877;-0.013404996886987368;0.7179233498523243
24.883586;1.044473328436346;0.8331651164812889;0.7976962142025189;7.333836219360693e-06;7.025707200786508e-06;1.044856426492809;9.999963479088592;0.8335051405022001;0.01556185795180258;0.015562054210510936;0.7178033563748777;-0.013404996945310126;0.7179234261262568
24.893586;1.0444733393627936;0.833165250692374;0.7976963022655646;7.333860389507199e-06;7.025727260226159e-06;1.0448564948401937;9.999962669605594;0.8335050721996888;0.015561856861647865;0.015562054046607494;0.717803328735437;-0.013404997003770583;0.7179235066795567
24.903586;1.0444733508645656;0.8331653833186121;0.797696392653833;7.33388520393378e-06;7.025749228929507e-06;1.0448565667204288;9.999961882015405;0.8335050053096152;0.015561855725959887;0.015562053819386152;0.7178032985223554;-0.013404997062253057;0.7179235913274742
24.913586;1.0444733630981555;0.833165513717395;0.7976964855172582;7.3339108101154305e-06;7.025772912952455e-06;1.0448566419684924;9.999961120463768;0.8335049395290719;0.015561854550811017;0.015562053520275123;0.7178032655347503;-0.013404997120640949;0.7179236798143144
24.923586;1.044473376191355;0.8331656412107781;0.7976965809610371;7.333937329128361e-06;7.025798145492009e-06;1.0448567205210786;9.999960390295096;0.8335048746854022;0.015561853341828727;0.015562053140822893;0.7178032294895436;-0.01340499717881965;0.7179237718357199
24.933586;1.0444733902470604;0.8331657652456729;0.7976966789528209;7.333964845554262e-06;7.0258247874238646e-06;1.0448568024828737;9.999959697156763;0.8335048106923845;0.01556185210248434;0.015562052672668688;0.7178031900452254;-0.013404997236666074;0.7179238670618189
24.943586;1.0444734053379716;0.8331658854598404;0.7976967793191907;7.333993418874304e-06;7.025852717684652e-06;1.0448568881050047;9.999959045554581;0.8335047475468984;0.015561850835413277;0.015562052107636214;0.717803146840411;-0.013404997294044083;0.7179239651588529
24.953586;1.04447342143735;0.8331660016373682;0.7976968817954511;7.3340230864568604e-06;7.025881828343233e-06;1.0448569777034007;9.99995843825591;0.8335046853239358;0.015561849545926565;0.015562051438318632;0.7178030995288611;-0.013404997350824085;0.7179240658258557
24.963586;1.0444734383207284;0.8331661136492254;0.797696986059761;7.3340538366132074e-06;7.025912024072072e-06;1.0448570715972902;9.999957876131818;0.8335046241117764;0.015561848243620575;0.015562050658737888;0.7178030477913746;-0.013404997406907369;0.7179241688498537
24.973586;1.0444734555321555;0.8331662214029827;0.7976970917388875;7.33408558832478e-06;7.025943240339661e-06;1.04485717007042;9.999957358105425;0.8335045639477605;0.015561846940345854;0.015562049764128479;0.7178029913519054;-0.013404997462222845;0.7179242740919811
24.983586;1.0444734724402924;0.8331663248160163;0.7976971984167492;7.334118212025086e-06;7.025975466430711e-06;1.0448572733691748;9.999956881669466;0.8335045048149393;0.015561845646869172;0.015562048750313076;0.7178029300035087;-0.013404997516698871;0.7179243813660512
24.993586;1.0444734883659856;0.8331664238244798;0.7976973056495672;7.334151561045508e-06;7.026008735477682e-06;1.0448573817420184;9.999956443665955;0.8335044466985777;0.015561844371213293;0.015562047614515368;0.7178028636008137;-0.013404997570243713;0.7179244903738683
25.003586;1.0444735026882208;0.8331665183733397;0.797697412980654;7.3341854835458695e-06;7.026043093617287e-06;1.0448574954637195;9.999956041101033;0.8335043896567239;0.015561843118842896;0.01556204635647084;0.7178027920271637;-0.013404997622764241;0.7179246007789835
25.013586;1.044473514822667;0.8331666083925989;0.7976975199760178;7.334219830280638e-06;7.026078596146686e-06;1.0448576148146171;9.999955672003129;0.8335043338630029;0.015561841892809182;0.015562044977437026;0.7178027151766678;-0.013404997674191786;0.7179247122880231
25.023586;1.0444735241370868;0.8331666938202904;0.7976976262343604;7.334254473047399e-06;7.026115332252212e-06;1.0448577400632184;9.99995533541988;0.8335042796425968;0.015561840693899738;0.015562043478797954;0.7178026329835325;-0.013404997724467006;0.7179248246636035
25.033586;1.0444735299065697;0.833166774645931;0.7976977313051895;7.334289317854552e-06;7.026153429695467e-06;1.0448578715066215;9.999955030375844;0.8335042274591745;0.01556183952256181;0.015562041862721273;0.7178025454951323;-0.013404997773516787;0.7179249377172277
25.043586;1.0444735313154403;0.833166850905755;0.7976978345833734;7.334324300646862e-06;7.026193025026634e-06;1.044858009482125;9.99995475479755;0.8335041777926897;0.01556183838111905;0.015562040133726675;0.717802452903586;-0.013404997821274453;0.7179250513279234
25.053586;1.0444735275161068;0.8331669226675471;0.7976979352978982;7.334359383886923e-06;7.0262342367648875e-06;1.0448581542832789;9.999954505030018;0.8335041309974652;0.015561837273419418;0.015562038298887351;0.717802355490238;-0.013404997867722165;0.717925165462114
25.063586;1.0444735177367186;0.8331669900699235;0.7976980326051106;7.3343945562078074e-06;7.026277158126082e-06;1.044858306072389;9.999954276013785;0.833504087251757;0.015561836203273248;0.015562036366332917;0.7178022535616922;-0.01340499791290314;0.7179252801551461
25.073586;1.0444735013544728;0.8331670532983816;0.7976981257195843;7.334429813349125e-06;7.026321850326342e-06;1.0448584648502601;9.999954061868564;0.8335040466123728;0.015561835174551009;0.01556203434392234;0.7178021474279419;-0.013404997956891344;0.7179253954880649
25.083586;1.044473477881785;0.8331671124775608;0.7976982140252824;7.334465128196701e-06;7.026368332633841e-06;1.0448586305128864;9.999953856904968;0.833504009105227;0.01556183419212206;0.015562032239449193;0.7178020373879729;-0.01340499799975379;0.7179255115832367
25.093586;1.0444734468960475;0.8331671676868648;0.7976982971163651;7.334500434689641e-06;7.026416588079054e-06;1.0448588029446881;9.999953656930241;0.8335039747617337;0.015561833261249707;0.015562030061144448;0.7178019237088734;-0.013404998041534786;0.7179256285711725
25.103586;1.0444734079772409;0.8331672190681257;0.7976983747732312;7.334535627993279e-06;7.026466584031646e-06;1.0448589819847842;9.999953459454538;0.8335039436178787;0.015561832385746563;0.015562027817153034;0.7178018066329886;-0.01340499808225717;0.7179257465295247
25.113586;1.0444733606974728;0.833167266832451;0.7976984469228597;7.334570569002482e-06;7.0265182789850095e-06;1.044859167301443;9.999953262469703;0.8335039157461785;0.015561831567049187;0.015562025514105541;0.7178016863915853;-0.01340499812192475;0.717925865449229
25.123586;1.044473304645916;0.833167311188933;0.7976985135646883;7.334605097112787e-06;7.026571608757057e-06;1.044859358341452;9.999953063574207;0.8335038912796142;0.015561830805356386;0.015562023155918177;0.7178015631645401;-0.013404998160520631;0.7179259852335823
25.133586;1.0444732394381002;0.8331673523186431;0.7976985746660227;7.3346390662465375e-06;7.026626480422012e-06;1.0448595543832817;9.999952860096137;0.8335038703652854;0.015561830101835001;0.015562020744467765;0.7178014370597154;-0.013404998198010207;0.7179261057065428
25.143586;1.044473164702776;0.8331673904132961;0.7976986300962818;7.334672382070074e-06;7.026682789328399e-06;1.044859754673282;9.999952649686291;0.8335038531060397;0.01556182945969982;0.015562018281909135;0.7178013081714071;-0.013404998234344712;0.7179262266245132
25.153586;1.044473080109832;0.833167425703505;0.7976986796293561;7.33470500293176e-06;7.026740446698899e-06;1.0448599585366822;9.999952431064385;0.8335038395838923;0.015561828883423225;0.01556201577216344;0.717801176605291;-0.013404998269448146;0.7179263476973992
25.163586;1.0444729854485535;0.8331674584328302;0.7976987229846887;7.334736925147474e-06;7.026799397393115e-06;1.0448601652967684;9.999952204275974;0.8335038299303518;0.015561828377758588;0.015562013220137805;0.7178010424201108;-0.013404998303195385;0.7179264686111642
25.173586;1.0444728806727925;0.8331674888061187;0.7976987598380663;7.334768191181537e-06;7.0268596101363006e-06;1.0448603741035298;9.99995197066278;0.833503824303476;0.015561827947862913;0.015562010630334744;0.7178009055753223;-0.013404998335407647;0.7179265890278714
25.183586;1.0444727659168207;0.8331675169658014;0.7976987898182429;7.334798898400157e-06;7.026921045070691e-06;1.0448605839445209;9.999951732964691;0.8335038227722577;0.015561827599724392;0.015562008006844225;0.7178007659580773;-0.013404998365876592;0.7179267085797
25.193586;1.0444726415579144;0.8331675430153327;0.797698812552956;7.334829179444856e-06;7.0269836277247856e-06;1.0448607938649042;9.999951494777632;0.8335038252442517;0.015561827339831632;0.015562005354294833;0.717800623456439;-0.013404998394398385;0.7179268268986437
25.203586;1.044472508279647;0.8331675670599201;0.7976988277170588;7.334859177624216e-06;7.027047252356289e-06;1.0448610031589316;9.999951259464007;0.8335038314799771;0.015561827173939126;0.01556200267865246;0.7178004779868046;-0.013404998420797572;0.7179269436774666
25.213586;1.0444723670430267;0.8331675892435345;0.7976988350686086;7.334889039345671e-06;7.027111801163843e-06;1.044861211369295;9.999951029299753;0.8335038411794414;0.01556182710595735;0.015561999987071494;0.7178003294676936;-0.013404998444939956;0.7179270587110571
25.223586;1.0444722189890094;0.8331676097539654;0.7976988344877988;7.334918906190394e-06;7.0271771460412015e-06;1.0448614181648046;9.999950805017559;0.8335038541030287;0.015561827138001739;0.015561997286743018;0.7178001777867958;-0.013404998466730393;0.7179271718751051
25.233586;1.0444720653324444;0.8331676287524786;0.7976988259462372;7.334948887639104e-06;7.02724313974659e-06;1.0448616232027794;9.999950586085786;0.8335038701272204;0.015561827270638718;0.015561994584728718;0.7178000227773028;-0.01340499848609381;0.7179272830686707
25.243586;1.0444719072656485;0.8331676462780673;0.7976988094167311;7.334979033104744e-06;7.027309620191413e-06;1.0448618260142126;9.999950371451053;0.8335038892124152;0.01556182750261106;0.015561991889764686;0.7177998642122535;-0.013404998502951883;0.7179273921885408
25.253586;1.0444717458706205;0.8331676622371795;0.7976987848430785;7.335009328107786e-06;7.027376405890616e-06;1.0448620259699015;9.9999501600598;0.833503911357491;0.015561827830952937;0.015561989213483767;0.7177997018085266;-0.013404998517213808;0.7179274991647919
25.263586;1.0444715820676997;0.8331676764616679;0.7976987522148932;7.3350397049681494e-06;7.027443271763059e-06;1.0448622223525652;9.999949951378834;0.833503936557504;0.015561828251098956;0.015561986569277233;0.7177995352279981;-0.013404998528784115;0.7179276040178861
25.273586;1.04447141664654;0.8331676887479778;0.7976987116602596;7.33507005507737e-06;7.027509949157367e-06;1.044862414459801;9.999949745999;0.8335039647232075;0.015561828756555587;0.015561983970826185;0.7177993641092889;-0.013404998537566876;0.717927706876153
25.283586;1.044471250335657;0.8331676989041634;0.7976986634506396;7.335100250649293e-06;7.027576153596476e-06;1.044862601658698;9.999949545895372;0.8335039956057685;0.01556182933936769;0.015561981432292434;0.7177991881500815;-0.01340499854346331;0.7179278079486799
25.293586;1.0444710838364621;0.8331677068331701;0.7976986079312177;7.335130174167745e-06;7.027641599012486e-06;1.0448627834081892;9.999949354261238;0.8335040288076287;0.015561829991088157;0.015561978968888817;0.717799007173597;-0.013404998546384071;0.7179279074891111
25.303586;1.0444709178219256;0.8331677125641755;0.7976985454605076;7.335159735302165e-06;7.027706012511615e-06;1.0448629592788294;9.99994917520778;0.8335040638504516;0.015561830703181857;0.015561976595959131;0.7177988211415681;-0.013404998546273021;0.7179280057775906
25.313586;1.0444707529490205;0.8331677162141997;0.797698476374397;7.3351888740119675e-06;7.027769157437974e-06;1.0448631289374803;9.999949013474623;0.8335041002628714;0.015561831467623476;0.015561974327126707;0.7177986301552405;-0.01340499854311563;0.7179281031138577
25.323586;1.0444705898795685;0.8331677179753545;0.7976984009486268;7.335217556152059e-06;7.027830823123127e-06;1.0448632920997278;9.999948874097555;0.8335041376633301;0.01556183227764779;0.015561972173398;0.7177984344502396;-0.013404998536930635;0.7179281997778981
25.333586;1.044470429224352;0.833167718089433;0.7976983193795383;7.3352457479271645e-06;7.027890799769376e-06;1.044863448493589;9.999948762128968;0.8335041757603436;0.015561833127223732;0.015561970143310979;0.7177982343629455;-0.013404998527761796;0.7179282959634363
25.343586;1.044470271467831;0.8331677167495766;0.79769823180177;7.335273372630048e-06;7.0279488784996916e-06;1.0448635978642176;9.999948682164366;0.8335042143036555;0.015561834009569989;0.015561968242957127;0.71779803027282;-0.013404998515672015;0.7179283917571943
25.353586;1.044470117004472;0.8331677140502605;0.7976981383287914;7.335300287694721e-06;7.028004852944797e-06;1.0448637400161496;9.99994863762315;0.8335042530712831;0.015561834916621145;0.01556196647629021;0.7177978225729935;-0.013404998500744513;0.7179284871893765
25.363586;1.0444699661971435;0.8331677100403947;0.7976980391200843;7.335326311219793e-06;7.028058510376376e-06;1.0448638748124641;9.999948630665301;0.8335042918634791;0.015561835840288182;0.015561964845902157;0.7177976117145929;-0.013404998483098824;0.7179285823060569
25.373586;1.044469819379324;0.8331677047960553;0.7976979344579009;7.335351272066533e-06;7.028109623694934e-06;1.044864002106792;9.999948662914068;0.833504330479217;0.01556183677404592;0.015561963353635244;0.7177973982359704;-0.013404998462895251;0.7179286771857321
25.383586;1.044469676887387;0.8331676984564245;0.7976978247420786;7.335375032959879e-06;7.0281579438737224e-06;1.0448641217108232;9.999948736083066;0.8335043687040621;0.015561837712972397;0.015561962001191903;0.7177971826838638;-0.013404998440299866;0.7179287718706684
25.393586;1.0444695390691932;0.8331676912122113;0.7976977103670958;7.3353974782502225e-06;7.028203210235968e-06;1.0448642334098701;9.999948851863676;0.8335044062986674;0.015561838652456616;0.015561960790054685;0.7177969655085249;-0.01340499841544126;0.7179288662999563
25.403586;1.0444694061646989;0.8331676832698535;0.7976975916262437;7.335418498356473e-06;7.028245177469794e-06;1.0448643369506279;9.999949011406201;0.8335044429600428;0.015561839587135518;0.015561959720478252;0.7177967470352621;-0.01340499838839458;0.7179289603002329
25.413586;1.0444692781926581;0.8331676747985806;0.7976974687771898;7.335437992216447e-06;7.028283626016709e-06;1.0448644320090135;9.999949215668172;0.833504478301448;0.0155618405106296;0.015561958790860751;0.7177965275187584;-0.013404998359194223;0.7179290536147993
25.423586;1.0444691550206997;0.8331676658885103;0.7976973421537892;7.335455877612204e-06;7.028318359029877e-06;1.0448645181966802;9.999949466918611;0.8335045118959211;0.015561841415839986;0.015561957997687835;0.7177963072439542;-0.013404998327877572;0.7179291459754636
25.433586;1.0444690365496065;0.8331676565924861;0.7976972121386275;7.335472103900974e-06;7.0283492113615035e-06;1.0448645951437654;9.999949769573755;0.8335045433423169;0.015561842295447938;0.015561957335950517;0.7177960866083761;-0.013404998294524892;0.717929237155626
25.443586;1.044468922823343;0.8331676470101829;0.7976970790414311;7.33548666551444e-06;7.028376054781662e-06;1.0448646626214106;9.999950129311227;0.8335045723190396;0.015561843141541718;0.015561956800187708;0.7177958661250249;-0.013404998259252926;0.7179293269474514
25.453586;1.0444688140024256;0.8331676373160907;0.7976969430453099;7.33549959412736e-06;7.028398774273912e-06;1.044864720601277;9.999950552121865;0.8335045985976104;0.015561843945101177;0.015561956385116373;0.7177956463326663;-0.013404998222195335;0.7179294151374523
25.463586;1.0444687102337504;0.8331676277491172;0.7976968042384166;7.335510931491925e-06;7.0284172383395725e-06;1.044864769190185;9.999951044354974;0.8335046219852222;0.015561844697253855;0.01556195608538129;0.7177954276724496;-0.013404998183506265;0.7179295015500391
25.473586;1.0444686115164188;0.8331676185852154;0.7976966626714787;7.335520707548302e-06;7.0284312974727145e-06;1.044864808511752;9.999951612668792;0.8335046422853369;0.015561845390873382;0.015561955895593432;0.7177952104248365;-0.013404998143360877;0.7179295861275781
25.483586;1.0444685177169786;0.8331676100502787;0.7976965184431638;7.3355289295532545e-06;7.028440803699318e-06;1.0448648386493191;9.999952263401727;0.8335046593402106;0.015561846020705285;0.015561955811409697;0.7177949947382192;-0.013404998101930134;0.7179296689690332
25.493586;1.0444684287142192;0.8331676022347724;0.7976963717887485;7.3355355950342175e-06;7.0284456372768745e-06;1.0448648596153796;9.999953001770441;0.8335046730531568;0.01556184658304522;0.015561955830000005;0.7177947807211011;-0.01340499805935385;0.7179297502863697
25.503586;1.0444683444906224;0.8331675951042338;0.797696223086416;7.335540723282612e-06;7.028445742588353e-06;1.0448648713034925;9.99995383108261;0.8335046833804406;0.01556184707590198;0.015561955948298768;0.7177945685509932;-0.013404998015733971;0.717929830310577
25.513586;1.0444682651406199;0.8331675885353426;0.7976960727443649;7.335544354446282e-06;7.028441147749941e-06;1.0448648734863462;9.999954752349518;0.8335046903791462;0.015561847499430747;0.01556195616122008;0.7177943584971205;-0.01340499797113861;0.7179299092235002
25.523586;1.04446819088796;0.833167582312311;0.7976959210447838;7.335546518188125e-06;7.028431943937652e-06;1.0448648658803867;9.999955764726073;0.8335046942489603;0.015561847856550147;0.015561956462155462;0.7177941508031269;-0.013404997925606052;0.717929987141064
25.533586;1.0444681220930654;0.8331675761335539;0.797695768087302;7.33554722439758e-06;7.028418256737049e-06;1.044864848258701;9.999956866482849;0.833504695280826;0.015561848153858934;0.015561956844277858;0.7177939455765732;-0.01340499787915151;0.717930064090407
25.543586;1.0444680592100342;0.8331675696414631;0.7976956138879132;7.3355464676516415e-06;7.0284002367085066e-06;1.044864820572592;9.999958055705367;0.8335046937708819;0.015561848401885028;0.01556195730033843;0.7177937428294835;-0.013404997831791535;0.7179301399734815
25.553586;1.0444680027252862;0.8331675624619408;0.7976954585322574;7.335544231208197e-06;7.02837805701049e-06;1.0448647829968363;9.999959330405762;0.8335046899697646;0.015561848613166588;0.015561957821297216;0.7177935425971507;-0.01340499778358385;0.717930214571842
25.563586;1.044467953107165;0.8331675542494154;0.7976953022507841;7.335540509316763e-06;7.028351926261747e-06;1.0448647358718364;9.999960688389375;0.8335046840813024;0.015561848798957093;0.015561958396098193;0.7177933449990439;-0.013404997734641034;0.7179302875694775
25.573586;1.0444679107691068;0.8331675446931819;0.7976951453875597;7.335535318801999e-06;7.02832212407427e-06;1.0448646795939787;9.99996212698594;0.833504676309651;0.015561848967043672;0.015561959012799175;0.7177931502096552;-0.013404997685113123;0.7179303585522739
25.583586;1.044467876032942;0.8331675334888787;0.7976949883293029;7.335528679400988e-06;7.028289013572944e-06;1.0448646144945866;9.999963642578006;0.8335046668700737;0.01556184912207843;0.015561959659479893;0.7177929584009937;-0.01340499763518232;0.7179304270327228
25.593586;1.0444678491259032;0.8331675203488832;0.7976948314720731;7.335520599044209e-06;7.028253003953293e-06;1.0448645407501411;9.999965230286294;0.8335046559224011;0.01556184926778814;0.015561960325391706;0.7177927697006136;-0.013404997585066818;0.7179304925067266
25.603586;1.04446783021821;0.8331675050518554;0.797694675225174;7.335511080610399e-06;7.028214508801523e-06;1.0448644583714433;9.999966884084332;0.8335046435256231;0.015561849408950217;0.01556196100251989;0.7177925841592906;-0.01340499753501391;0.7179305544721395
25.613586;1.0444678193973305;0.8331674874558755;0.7976945199576702;7.335500138711278e-06;7.028173933237221e-06;1.0448643672856537;9.99996859770285;0.8335046296414468;0.015561849551826797;0.015561961685772485;0.7177924017775619;-0.013404997485294182;0.7179306124213712
25.623586;1.044467816558386;0.8331674674726351;0.7976943658963873;7.33548781273724e-06;7.028131666673334e-06;1.0448642674788944;9.999970366020662;0.8335046141697773;0.01556184970346408;0.015561962371709257;0.7177922226050377;-0.013404997436188925;0.7179306658760484
25.633586;1.0444678213533938;0.8331674450659501;0.7976942131368567;7.3354741646667295e-06;7.0280880693332485e-06;1.0448641590940924;9.999972185243266;0.8335045970158516;0.015561849870217425;0.015561963057420209;0.7177920468086318;-0.013404997387958903;0.7179307144550414
25.643586;1.04446783331189;0.8331674202672424;0.7976940617884046;7.335459265459357e-06;7.028043471446154e-06;1.0448640424103397;9.999974052006314;0.8335045781101771;0.015561850055989142;0.015561963739986867;0.7177918746687646;-0.01340499734083461;0.7179307579058679
25.653586;1.0444678520027963;0.8331673931934571;0.7976939120855298;7.335443181517722e-06;7.027998189288752e-06;1.044863917767477;9.99997596327753;0.833504557374259;0.015561850261444346;0.015561964416172547;0.7177917065487358;-0.013404997295052734;0.7179307960729111
25.663586;1.0444678770232452;0.8331673640991122;0.7976937643624705;7.33542595947928e-06;7.0279525343417865e-06;1.0448637855342358;9.999977916902658;0.8335045347264668;0.015561850484281785;0.01556196508287998;0.7177915428287254;-0.013404997250877737;0.717930828856153
25.673586;1.0444679078836134;0.8331673334140405;0.7976936189293028;7.335407606072689e-06;7.0279067994318605e-06;1.0448636461176797;9.999979911853668;0.8335045101419449;0.01556185071948393;0.015561965738294015;0.7177913838214448;-0.013404997208573077;0.717930856205584
25.683586;1.044467943959502;0.8331673016971642;0.7976934759632132;7.335388085911774e-06;7.027861234782898e-06;1.044863499956706;9.999981948461935;0.8335044837317395;0.015561850959600387;0.015561966382173845;0.7177912297658832;-0.013404997168368748;0.717930878135159
25.693586;1.0444679845091733;0.8331672695474158;0.7976933355251201;7.335367345671754e-06;7.027816031705632e-06;1.0448633475114082;9.9999840286086;0.8335044557814759;0.015561851195763232;0.01556196701541988;0.7177910808809733;-0.013404997130439475;0.7179308947240813
25.703586;1.0444680287321602;0.8331672375246759;0.7976931976484932;7.335345339039656e-06;7.027771314607906e-06;1.0448631892805635;9.9999861554564;0.8335044266718112;0.015561851419120958;0.01556196764019633;0.7177909373969275;-0.013404997094886573;0.7179309060958072
25.713586;1.0444680758595888;0.8331672060726985;0.7976930623484291;7.335322047742654e-06;7.027727134811818e-06;1.044863025825399;9.99998833278519;0.8335043967549417;0.015561851621874893;0.015561968259955426;0.7177907995703849;-0.013404997061757191;0.7179309123950586
25.723586;1.0444681252366907;0.8331671754824189;0.797692929568075;7.335297499179373e-06;7.027683483475028e-06;1.044862857792396;9.999990563898178;0.8335043663393168;0.015561851797904104;0.015561968879023736;0.7177906676774001;-0.013404997031092993;0.7179309137807709
25.733586;1.0444681763572725;0.8331671459687322;0.7976927991752908;7.335271766369069e-06;7.027640332120971e-06;1.0448626859455972;9.999992850298518;0.8335043357591787;0.01556185194347003;0.015561969503070957;0.717790541988539;-0.01340499700294657;0.7179309104332281
25.743586;1.044468228820857;0.8331671178199859;0.797692671007182;7.3352449582684446e-06;7.027597658317664e-06;1.044862511176345;9.999995190595138;0.8335043053937045;0.015561852057690761;0.015561970139468589;0.7177904227603303;-0.013404996977363642;0.7179309025659946
25.753586;1.0444682822344695;0.8331670914788344;0.7976925448956179;7.335217209176429e-06;7.027555439753149e-06;1.0448623345018437;9.99999758018594;0.8335042755909521;0.01556185214215271;0.015561970795206763;0.7177903102272724;-0.01340499695437653;0.7179308904232914
25.763586;1.04446833611582;0.833167067477518;0.7976924206421225;7.335188659783133e-06;7.027513655024409e-06;1.0448621570857772;10.000000012290302;0.8335042465852613;0.01556185219958011;0.015561971473969044;0.7177902045992163;-0.013404996933998384;0.7179308742439287
25.773586;1.0444683898797553;0.8331670462865208;0.7976922979746495;7.335159441055046e-06;7.027472303062336e-06;1.0448619801867132;10.00000247958967;0.8335042185397776;0.015561852232119755;0.015561972176054522;0.7177901060960706;-0.013404996916198939;0.7179308541994761
25.783586;1.0444684429316964;0.8331670282090579;0.797692176571918;7.335129678684241e-06;7.027431407242672e-06;1.044861805018207;10.000004975449153;0.8335041916848431;0.015561852241056091;0.015561972901017143;0.717790014965896;-0.013404996900898325;0.7179308303495632
25.793586;1.0444684947390441;0.8331670133819348;0.7976920561577893;7.335099507983964e-06;7.027390988506526e-06;1.0448616326914104;10.000007494713193;0.8335041663612414;0.015561852228405646;0.015561973649512336;0.7177899314125962;-0.013404996887998103;0.717930802641964
25.803586;1.0444685448018876;0.8331670018032317;0.7976919365504925;7.335069069863319e-06;7.027351043254637e-06;1.0448614642701095;10.000010033738057;0.8335041429464649;0.015561852197738141;0.0155619744228218;0.7177898555082379;-0.013404996877416916;0.7179307709698947
25.813586;1.0444685926126356;0.833166993328661;0.7976918176457573;7.3350384763620484e-06;7.027311553978861e-06;1.044861300797776;10.00001258937695;0.8335041218203816;0.015561852153322436;0.015561975221156439;0.7177897871914884;-0.013404996869090574;0.7179307352788094
25.823586;1.044468637657984;0.8331669876877805;0.7976916994091765;7.335007779616507e-06;7.027272516376149e-06;1.0448611432620225;10.000015158109267;0.8335041033937488;0.015561852099284661;0.015561976042245407;0.7177897263316447;-0.013404996862944055;0.7179306956108196
25.833586;1.044468679435074;0.833166984562506;0.7976915818538741;7.334976981042205e-06;7.027233963401475e-06;1.0448609925659615;10.000017736422132;0.8335040881230268;0.015561852039287349;0.015561976881668594;0.7177896728100445;-0.013404996858885406;0.7179306520251555
25.843586;1.0444687174791423;0.8331669836821347;0.797691464980478;7.334946057778019e-06;7.027195963010627e-06;1.0448608494982383;10.000020321396356;0.8335040764896067;0.015561851976602738;0.01556197773472393;0.7177896265721846;-0.013404996856827393;0.7179306045135287
25.853586;1.044468751365778;0.8331669848466765;0.79769134877492;7.334914969884164e-06;7.027158585265841e-06;1.044860714655581;10.000022910296252;0.8335040689523893;0.015561851913981286;0.015561978597952835;0.717789587630107;-0.013404996856703068;0.717930553001992
25.863586;1.0444687806708628;0.8331669878761295;0.7976912332767632;7.334883654782404e-06;7.027121884172911e-06;1.0448605883860926;10.000025499692391;0.8335040658998392;0.015561851852404197;0.015561979469234497;0.7177895560263579;-0.013404996858460387;0.717930497419633
25.873586;1.0444688049725739;0.8331669925940126;0.7976911186051455;7.334852031089836e-06;7.027085901493717e-06;1.0448604708372964;10.000028084789781;0.8335040676184;0.01556185179010036;0.015561980346937813;0.717789531767316;-0.013404996862039905;0.7179304377672896
25.883586;1.0444688238961661;0.8331669988648153;0.7976910049155609;7.334820022964962e-06;7.027050662435853e-06;1.044860362059363;10.000030659258455;0.8335040742955165;0.015561851723382703;0.015561981229083366;0.7177895147884708;-0.01340499686736304;0.7179303741032217
25.893586;1.0444688371476858;0.8331670065751169;0.7976908923364296;7.334787589185356e-06;7.027016169585297e-06;1.0448602620730751;10.000033215725233;0.8335040860769486;0.015561851648364504;0.01556198211275008;0.7177895049725092;-0.013404996874343302;0.717930306476447
25.903586;1.0444688445443462;0.833167015584445;0.7976907809324436;7.334754730613988e-06;7.026982397842105e-06;1.044860170887506;10.000035746449186;0.8335041031054666;0.015561851562439832;0.015561982993847184;0.7177895021468039;-0.01340499688288897;0.7179302349163276
25.913586;1.044468846003503;0.8331670257359262;0.7976906707590021;7.33472147492372e-06;7.026949284778612e-06;1.0448600884960588;10.000038243636812;0.8335041254850252;0.01556185146497746;0.015561983867895783;0.7177895060714298;-0.01340499689289793;0.7179301594505317
25.923586;1.0444688414930512;0.8331670368410271;0.7976905619671611;7.334687864188337e-06;7.02691673400307e-06;1.044860014856306;10.000040699663334;0.8335041532665306;0.015561851356563447;0.015561984731140618;0.7177895164819795;-0.013404996904267651;0.7179300800723384
25.933586;1.0444688310510812;0.8331670486480641;0.7976904548326231;7.334653966996429e-06;7.026884637758605e-06;1.0448599498663202;10.000043107475033;0.8335041865106169;0.01556185123763135;0.015561985580139685;0.7177895331433292;-0.013404996916892226;0.7179299967028886
25.943586;1.0444688148894679;0.8331670609307028;0.7976903497015411;7.334619892453626e-06;7.026852895888019e-06;1.04485989338293;10.000045460547463;0.8335042253354671;0.015561851107989032;0.015561986410247362;0.7177895558378149;-0.013404996930637661;0.7179299092189534
25.953586;1.0444687934333743;0.8331670735933392;0.7976902469349239;7.334585776687689e-06;7.0268214170554886e-06;1.0448598452510154;10.000047752262493;0.8335042699180101;0.01556185096708614;0.015561987214923667;0.7177895843364088;-0.013404996945342229;0.7179298175424347
25.963586;1.0444687671974715;0.8331670866515781;0.7976901468754816;7.334551757263911e-06;7.0267901200701334e-06;1.044859805277549;10.000049975699728;0.8335043205050485;0.015561850814689351;0.015561987985602847;0.7177896184530721;-0.013404996960853689;0.7179297217186168
25.973586;1.0444687365965177;0.8331671001728858;0.7976900497972232;7.334517959702035e-06;7.026758942686823e-06;1.0448597731891003;10.00005212433956;0.833504377419359;0.01556185065152487;0.01556198871099952;0.717789658117187;-0.013404996977059996;0.7179296218802217
25.983586;1.0444687018427439;0.8331674630492424;0.7976902897969163;6.227626712607705e-06;5.9669884063982015e-06;1.04485974859752;10.000054192879949;0.8335044410299981;0.015561850478782243;0.015561989376877717;0.7177897033435506;-0.013404996993883792;0.7179295181097963
25.993586;1.0444686630222664;0.8331674777855136;0.7976901990246469;6.22759364701267e-06;5.966957355067229e-06;1.0448597309863557;10.000056177097333;0.8335045117105816;0.015561850297304313;0.015561989967355786;0.7177897541587406;-0.013404997011265574;0.7179294103478887
26.003586;1.044468620293449;0.8331674932099384;0.7976901114251603;6.22756103266188e-06;5.966926369750799e-06;1.0448597198062624;10.00005807287244;0.8335045898075661;0.01556185010731005;0.015561990466938213;0.7177898105743374;-0.013404997029169695;0.717929298423266
26.013586;1.0444685739906514;0.8331675092817761;0.7976900269829306;6.2275289117546535e-06;5.96689551391675e-06;1.0448597146313978;10.000059875754841;0.8335046756291874;0.01556184990766078;0.015561990862407065;0.7177898725995393;-0.013404997047597915;0.7179291821386599
26.023586;1.0444685245286225;0.8331675258740723;0.7976899456917084;6.227497328411867e-06;5.966864877203719e-06;1.044859715238486;10.000061581789614;0.8335047694365469;0.015561849695008352;0.015561991143989358;0.7177899402642819;-0.013404997066566022;0.7179290613390492
26.033586;1.044468472207221;0.8331675427098126;0.7976898675591915;6.2274663184545925e-06;5.966834562280785e-06;1.0448597216106763;10.00006318841451;0.8335048713914408;0.015561849463397323;0.01556199130529921;0.7177900136176316;-0.013404997086045542;0.7179289359594269
26.043586;1.0444684171039986;0.8331675593535398;0.7976897925459862;6.227435911350554e-06;5.966804686575053e-06;1.0448597338908872;10.00006469448847;0.8335049814714135;0.015561849204131622;0.015561991342429417;0.7177900926910247;-0.013404997105936614;0.7179288060663644
26.053586;1.0444683591554156;0.8331675752969873;0.7976897205485868;6.227406141633367e-06;5.9667753761274656e-06;1.0448597522776133;10.00006610033057;0.8335050994153206;0.015561848907079196;0.015561991253250454;0.7177901774480944;-0.013404997126097665;0.7179286718540122
26.063586;1.044468298247116;0.8331675900369376;0.7976896514868927;6.227377050148188e-06;5.966746756851008e-06;1.044859776932215;10.000067408008434;0.8335052247496302;0.015561848563343226;0.015561991038060349;0.7177902677358631;-0.013404997146377764;0.7179285335589517
26.073586;1.044468234169338;0.8331676031159211;0.7976895853473528;6.227348677312031e-06;5.9667189478458905e-06;1.0448598079557307;10.000068620804768;0.8335053568975858;0.01556184816713714;0.015561990700934131;0.7177903632753777;-0.013404997166626898;0.7179283913784338
26.083586;1.044468166589011;0.8331676141294889;0.7976895221433092;6.227321056647294e-06;5.966692059954663e-06;1.0448598453798819;10.00006974200169;0.8335054952781759;0.015561847716265726;0.015561990249474932;0.7177904637298648;-0.013404997186719404;0.7179282454915347
26.093586;1.0444680951075247;0.8331676227055715;0.7976894619090462;6.227294203838515e-06;5.9666661991521355e-06;1.0448598891176857;10.000070774328142;0.8335056393081902;0.015561847211987138;0.015561989693016982;0.7177905687894367;-0.013404997206590486;0.7179280961374822
26.103586;1.044468019304074;0.833167628520058;0.7976894047093608;6.2272681013860385e-06;5.966641455269077e-06;1.0448599389134776;10.00007172036107;0.8335057883547511;0.015561846658271134;0.015561989041261255;0.7177906781737183;-0.013404997226238995;0.7179279436483532
26.113586;1.0444679387594848;0.8331676313578287;0.7976893505989086;6.2272426956044984e-06;5.96661788920009e-06;1.0448599943138812;10.0000725832264;0.8335059417021725;0.015561846060462245;0.015561988303773039;0.7177907915777242;-0.013404997245690664;0.7179277884253006
26.123586;1.0444678531040021;0.8331676311500954;0.7976892995983594;6.227217915761114e-06;5.966595544097013e-06;1.0448600546477085;10.00007336700585;0.8335060985432182;0.01556184542492004;0.01556198748972416;0.7177909086658386;-0.013404997264964611;0.7179276309031856
