time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.133586;1.0444677620541967;0.8331676279720934;0.7976892517059148;6.22719369326378e-06;5.966574455263035e-06;1.044860119069824;10.000074076394723;0.8335062580018348;0.015561844760335147;0.015561986607356115;0.717791029111115;-0.013404997284068566;0.7179274715215346
26.143586;1.044467665416136;0.8331676220035342;0.7976892068644447;6.227169966446241e-06;5.9665546408155915e-06;1.0448601866643399;10.0000747163497;0.8335064191593266;0.015561844078209717;0.015561985663387935;0.7177911525956975;-0.0134049973030086;0.7179273107292241
26.153586;1.0444675630947347;0.8331676134076152;0.7976891648980533;6.227146683262275e-06;5.96653609770714e-06;1.0448602564970184;10.00007529256789;0.8335065810484004;0.015561843391100142;0.015561984663504181;0.7177912787807618;-0.013404997321790861;0.7179271490251632
26.163586;1.0444674550910469;0.8331676021842157;0.7976891254928438;6.2271237984490556e-06;5.966518810560096e-06;1.0448603275916661;10.000075811994767;0.833506742635385;0.015561842710967168;0.015561983613787593;0.717791407304851;-0.013404997340414478;0.7179269869633753
26.173586;1.0444673414460464;0.8331675881531745;0.7976890882544906;6.2271012644163705e-06;5.966502757618964e-06;1.0448603989189327;10.000076282727747;0.8335069028320702;0.015561842049248929;0.015561982521367522;0.7177915378071861;-0.013404997358866555;0.7179268250935845
26.183586;1.044467222188845;0.83316757108792;0.7976890528069029;6.227079022695105e-06;5.9664878991130685e-06;1.044860469486064;10.000076713751513;0.8335070605567931;0.015561841416841787;0.01556198139368308;0.7177916699618815;-0.013404997377127253;0.7179266638908165
26.193586;1.044467097347609;0.8331675508692443;0.7976890188424711;6.227056991175587e-06;5.966474155068804e-06;1.044860538483546;10.000077114803311;0.8335072148143355;0.015561840822751326;0.01556198023795442;0.7177918035229802;-0.0134049973951819;0.7179265037344286
26.203586;1.0444669669737492;0.8331675275424701;0.797688986124517;6.227035064326694e-06;5.9664614062711864e-06;1.0448606053584542;10.000077495941431;0.8335073647632228;0.015561840273037345;0.015561979062120623;0.7177919383505132;-0.013404997413015261;0.7179263449586701
26.213586;1.0444668311106586;0.8331675012584826;0.7976889545088534;6.22701313308932e-06;5.966449515039154e-06;1.0448606698061609;10.00007786639672;0.833507509773552;0.015561839770875684;0.015561977875537555;0.7177920743979294;-0.013404997430588695;0.7179261879241943
26.223586;1.0444666897178823;0.8331674721835028;0.7976889239513391;6.226991091768178e-06;5.966438340380539e-06;1.044860731739854;10.000078233576156;0.8335076494069877;0.01556183931675789;0.015561976687470742;0.7177922116768799;-0.013404997447847485;0.7179260330217337
26.233586;1.0444665426375748;0.8331674404537673;0.7976888944666503;6.2269688279368374e-06;5.966427753840054e-06;1.0448607912425034;10.000078603210731;0.8335077832935245;0.015561838908486371;0.015561975505521635;0.7177923502418311;-0.01340499746474991;0.7179258805927562
26.243586;1.0444663896721216;0.8331674061638364;0.7976888661038425;6.226946218851568e-06;5.966417646439313e-06;1.0448608484953525;10.000078979932777;0.8335079110691987;0.015561838541590036;0.015561974336810116;0.7177924902423658;-0.013404997481267132;0.7179257308662919
26.253586;1.0444662306719747;0.8331673693603955;0.7976888389425915;6.226923131519096e-06;5.966407921331057e-06;1.0448609036855683;10.000079367452946;0.8335080324351105;0.015561838210258208;0.015561973190091198;0.7177926319763376;-0.013404997497370272;0.717925583999992
26.263586;1.0444660655054858;0.8331673300515509;0.7976888130537289;6.226899424006549e-06;5.966398505660799e-06;1.0448609568927156;10.00007976898978;0.8335081471802287;0.01556183790812735;0.015561972075963328;0.7177927758412579;-0.013404997513021169;0.7179254401739208
26.273586;1.0444658940091214;0.8331672882403954;0.7976887884613566;6.22687495378104e-06;5.966389381340845e-06;1.044861008011516;10.000080188068287;0.8335082551223064;0.015561837628943292;0.015561971005473524;0.7177929222205183;-0.013404997528152647;0.7179252996407862
26.283586;1.0444657160359083;0.8331672439317701;0.7976887651444897;6.226849579106256e-06;5.966380603473503e-06;1.0448610568270797;10.000080628385124;0.833508356080891;0.015561837367001148;0.015561969988050322;0.7177930713788736;-0.013404997542662484;0.7179251627145422
26.293586;1.0444655315296223;0.8331671970897989;0.7976887430448961;6.226823160177449e-06;5.966372298845603e-06;1.04486110318931;10.000081092793556;0.8335084499288321;0.01556183711664562;0.015561969029978957;0.717793223438053;-0.013404997556433273;0.7179250297309038
26.303586;1.0444653405237607;0.8331671476378942;0.7976887220841985;6.226795578504427e-06;5.9663646454562405e-06;1.0448611470917821;10.00008158282294;0.8335085366603001;0.01556183687140905;0.015561968135016285;0.7177933784484479;-0.013404997569363883;0.7179249010225182
26.313586;1.0444651431006102;0.8331670955266152;0.7976887022007121;6.226766756449206e-06;5.966357837951452e-06;1.0448611886675416;10.000082098900322;0.8335086163817088;0.015561836623800965;0.015561967305976001;0.7177935364246342;-0.013404997581404251;0.7179247769372519
26.323586;1.0444649394028767;0.833167040759601;0.7976886833481995;6.226736664897541e-06;5.966352065219111e-06;1.044861228201907;10.000082640649797;0.8335086892264887;0.015561836365827387;0.01556196654549862;0.7177936973012977;-0.0134049975925663;0.717924657901668
26.333586;1.0444647296437433;0.8331669833624926;0.7976886654641702;6.226705321671236e-06;5.966347519995357e-06;1.0448612661017607;10.000083207322225;0.8335087552950476;0.015561836090008004;0.015561965856133555;0.7177938609018142;-0.013404997602905077;0.7179245444478127
26.343586;1.044464514029156;0.8331669233691059;0.7976886484964052;6.226672772662059e-06;5.966344418878339e-06;1.0448613028206213;10.000083798575705;0.8335088146298443;0.015561835790667354;0.01556196523981997;0.7177940269253977;-0.013404997612502382;0.7179244371184198
26.353586;1.0444642926881322;0.833166860834542;0.7976886324474618;6.22663907008033e-06;5.96634300188016e-06;1.0448613388471355;10.000084414667636;0.8335088671790057;0.015561835465160578;0.015561964697412568;0.7177941949384318;-0.013404997621449623;0.7179243363430732
26.363586;1.044464065705881;0.8331667958662875;0.7976886173528057;6.22660427048855e-06;5.9663435086449375e-06;1.0448613747300814;10.000085055419643;0.8335089127915545;0.015561835113784441;0.015561964229193257;0.7177943644260554;-0.013404997629816378;0.7179242423838537
26.373586;1.0444638332293168;0.8331667286380956;0.7976886032559827;6.226568441868354e-06;5.9663461368771175e-06;1.0448614110487437;10.0000857192672;0.8335089512890693;0.015561834737939085;0.015561963835406922;0.7177945349077285;-0.013404997637647525;0.7179241553178777
26.383586;1.0444635955663992;0.8331666593250268;0.7976885902365467;6.226531662671321e-06;5.966350996376596e-06;1.0448614483540026;10.000086403005268;0.8335089825843268;0.015561834338747239;0.015561963516043123;0.717794706024261;-0.013404997645003589;0.717924075043472
26.393586;1.0444633531547343;0.8331665880088037;0.7976885784193122;6.226494017587225e-06;5.966358089085994e-06;1.0448614871335051;10.000087101982402;0.8335090067643306;0.015561833917271607;0.015561963270344615;0.7177948775335314;-0.013404997651984647;0.7179240013157347
26.403586;1.0444631064196495;0.8331665146751971;0.7976885679220946;6.226455602216826e-06;5.9663673334003215e-06;1.0448615277910223;10.000087811103974;0.8335090240829249;0.015561833474731957;0.015561963095933247;0.7177950492522523;-0.013404997658716592;0.7179239337881879
26.413586;1.0444628557274935;0.8331664392877958;0.7976885587872311;6.226416533344902e-06;5.9663786197287226e-06;1.044861570630912;10.000088525736372;0.8335090349229628;0.015561833011686038;0.01556196298825523;0.7177952210213204;-0.013404997665331977;0.717923872067154
26.423586;1.0444626014848617;0.8331663618144789;0.7976885509252825;6.226376948536136e-06;5.9663918642204305e-06;1.0448616158422739;10.00008924151927;0.8335090397602353;0.015561832527393833;0.0155619629416125;0.7177953927167071;-0.013404997671959257;0.7179238157847261
26.433586;1.0444623442514533;0.8331662821987807;0.7976885440964053;6.226336994424946e-06;5.966407033472387e-06;1.0448616634844785;10.000089953823604;0.8335090390895287;0.01556183202046782;0.015561962950976988;0.7177955642563392;-0.013404997678712123;0.7179237646362107
26.443586;1.0444620847568187;0.8331662003788483;0.7976885379800445;6.22629681935941e-06;5.966424128111417e-06;1.0448617135219977;10.000090657586256;0.8335090333856143;0.01556183148957985;0.01556196301302939;0.7177957355688438;-0.013404997685670212;0.7179237183622917
26.453586;1.0444618238112713;0.8331661163708457;0.7976885323060662;6.226256572554539e-06;5.966443137123412e-06;1.0448617658945405;10.000091347572173;0.833509023170475;0.015561830933754198;0.015561963125827026;0.7177959065526123;-0.013404997692866903;0.7179236767327294
26.463586;1.0444615622207625;0.8331660303206883;0.7976885269363856;6.22621639578929e-06;5.966464007446825e-06;1.0448618205452826;10.00009201862448;0.8335090090823815;0.015561830353239091;0.015561963287583408;0.717796077077651;-0.01340499770029945;0.7179236395409735
26.473586;1.0444613007551384;0.8331659424890262;0.7976885218503367;6.2261764137435455e-06;5.96648664934683e-06;1.0448618773904896;10.000092665932446;0.8335089918212978;0.015561829750070253;0.015561963496028997;0.7177962470154043;-0.013404997707944476;0.7179236065614975
26.483586;1.0444610400870704;0.8331658531963462;0.797688517084215;6.226136741181857e-06;5.966510944934669e-06;1.0448619362809684;10.000093285912873;0.8335089720051901;0.015561829127265768;0.015561963749390492;0.7177964162321746;-0.013404997715768197;0.7179235774813458
26.493586;1.0444607807294422;0.8331657627249608;0.7976885126688983;6.22609749048788e-06;5.966536739550243e-06;1.0448619970176893;10.000093876653104;0.8335089500981785;0.015561828487470352;0.015561964047619972;0.7177965845548933;-0.013404997723738352;0.7179235518799598
26.503586;1.0444605230911674;0.8331656712238623;0.7976885086145484;6.226058762826971e-06;5.9665638252556e-06;1.044862059394482;10.000094437086705;0.8335089264711358;0.015561827832201579;0.015561964391573231;0.7177967517603813;-0.013404997731838175;0.7179235292840552
26.513586;1.0444602676083268;0.8331655786900907;0.7976885049764013;6.226020640324071e-06;5.966591922656187e-06;1.044862123188951;10.000094966122301;0.8335089014754631;0.015561827162153754;0.015561964780980637;0.7177969175964256;-0.013404997740076238;0.7179235092377111
26.523586;1.0444600147970282;0.8331654850466471;0.7976885019231652;6.225983194262234e-06;5.966620679298245e-06;1.0448621881036657;10.000095462368643;0.8335088754456214;0.015561826478232437;0.015561965213766875;0.7177970818023784;-0.013404997748485125;0.7179234913290519
26.533586;1.0444597652090992;0.8331653902611451;0.7976884997239333;6.2259465017818936e-06;5.966649701987248e-06;1.0448622537591716;10.000095924145251;0.8335088486539077;0.015561825782683478;0.015561965687358608;0.717797244107447;-0.013404997757106948;0.7179234751981808
26.543586;1.0444595193971506;0.8331652944072084;0.7976884986873117;6.225910648882212e-06;5.96667860476954e-06;1.04486231979481;10.000096349276031;0.8335088212403594;0.01556182507964158;0.015561966200849866;0.7177974042420588;-0.013404997765973543;0.7179234605535705
26.553586;1.044459277886226;0.8331651976528283;0.7976884991199813;6.225875725948422e-06;5.966707040229479e-06;1.0448623859479675;10.00009673487066;0.8335087931563736;0.015561824374425399;0.01556196675588156;0.7177975619748934;-0.013404997775095599;0.717923447165536
26.563586;1.0444590410673966;0.8331651002220369;0.7976885013131302;6.2258418356833845e-06;5.966734699421386e-06;1.0448624520530656;10.000097078006391;0.8335087641931542;0.01556182367167361;0.015561967355805641;0.7177977171300299;-0.013404997784468358;0.7179234348462382
26.573586;1.0444588091117613;0.8331650023513865;0.7976885055505789;6.2258090897789595e-06;5.966761292393853e-06;1.04486251806185;10.000097376501813;0.8335087340915688;0.015561822973730925;0.01556196800515676;0.7177978695994157;-0.013404997794080508;0.7179234234632237
26.583586;1.044458582051613;0.833164904234698;0.7976885121421363;6.225777585454373e-06;5.966786533469389e-06;1.044862584040317;10.000097628804935;0.833508702599042;0.01556182228055997;0.01556196870953081;0.7177980193571518;-0.01340499780391751;0.7179234129727067
26.593586;1.0444583599129573;0.8331648059673512;0.7976885214435643;6.225747393211248e-06;5.9668101500619765e-06;1.0448626500812799;10.000097833993783;0.8335086694280811;0.015561821590829682;0.015561969474484278;0.7177981663938556;-0.013404997813968582;0.7179234034153065
26.603586;1.0444581427103385;0.8331647075412222;0.7976885338198265;6.2257185649440194e-06;5.966831903366776e-06;1.0448627162482225;10.000097992371904;0.8335086342845452;0.015561820903338575;0.015561970304308103;0.717798310613118;-0.013404997824230342;0.7179233948711379
26.613586;1.044457930348606;0.8331646088744341;0.7976885495861679;6.225691148979941e-06;5.966851583557331e-06;1.0448627825768064;10.000098105586355;0.8335085969888149;0.015561820218126193;0.015561971202041155;0.7177984518207509;-0.01340499783469879;0.7179233874090114
26.623586;1.0444577225983596;0.8331645098204371;0.7976885689830564;6.225665198296466e-06;5.966868988797836e-06;1.04486284905573;10.000098175649127;0.833508557511497;0.015561819536764531;0.015561972170491385;0.7177985897837292;-0.013404997845367974;0.717923381031515
26.633586;1.0444575191605097;0.8331644101949983;0.7976885921585369;6.225640769249368e-06;5.966883927076425e-06;1.0448629156388571;10.00009820380932;0.8335085159027437;0.015561818862256275;0.015561973213127602;0.7177987242752286;-0.013404997856242702;0.7179233756574772
26.643586;1.0444573197071214;0.8331643098548611;0.7976886191251169;6.225617922075033e-06;5.966896227431369e-06;1.0448629823332474;10.000098190434576;0.8335084722185426;0.015561818199081024;0.015561974333474358;0.7177988550939084;-0.01340499786734194;0.7179233711861487
26.653586;1.044457123876239;0.8331642087797901;0.7976886497535562;6.225596717591494e-06;5.966905738445554e-06;1.0448630492671653;10.000098135662173;0.8335084264777705;0.01556181755314717;0.015561975533329898;0.7177989820717455;-0.013404997878686504;0.7179233675867025
26.663586;1.0444569312801775;0.8331641070880754;0.7976886838414111;6.225577196112171e-06;5.966912332414199e-06;1.0448631166767408;10.000098039829757;0.8335083786624817;0.015561816931778152;0.015561976812347453;0.7177991050645982;-0.013404997890298842;0.7179233649609121
26.673586;1.0444567415534358;0.833164004953912;0.7976887211583426;6.225559349577211e-06;5.966915918759499e-06;1.0448631848599537;10.0000979035587;0.8335083287992396;0.015561816344206775;0.015561978169713692;0.7177992239085402;-0.013404997902227758;0.7179233635664878
26.683586;1.0444565544260132;0.8331639024990499;0.7976887614107473;6.2255431064602305e-06;5.966916440884745e-06;1.0448632541639598;10.000097728257396;0.8335082770628084;0.015561815801743924;0.015561979605382054;0.7177993383760103;-0.013404997914568671;0.717923363778696
26.693586;1.0444563697834321;0.8331637997362366;0.7976888042391529;6.225528337777769e-06;5.966913859151402e-06;1.044863324991004;10.000097516760754;0.8335082237717961;0.015561815316607672;0.01556198112015209;0.7177994481917738;-0.01340499792744948;0.7179233659927413
26.703586;1.0444561876833716;0.8331636965685222;0.7976888493033577;6.225514876972918e-06;5.9669081525146245e-06;1.044863397749956;10.000097272808956;0.8335081692736982;0.0155618149001469;0.015561982716025552;0.7177995530943494;-0.013404997941002163;0.7179233705246212
26.713586;1.0444560083371788;0.833163592832231;0.7976888963384459;6.225502542337659e-06;5.966899334229917e-06;1.0448634727582198;10.000096999669069;0.8335081138286716;0.0155618145618088;0.015561984396070785;0.7177996528799797;-0.013404997955353814;0.7179233775832355
26.723586;1.0444558320864303;0.8331634883581011;0.7976889451291976;6.225491158913078e-06;5.966887447541671e-06;1.0448635501962498;10.00009669942406;0.8335080575965778;0.015561814309514106;0.015561986162516951;0.7177997474168274;-0.013404997970627762;0.7179233873043889
26.733586;1.0444556593627006;0.8331633830475197;0.7976889954867288;6.225480575970435e-06;5.9668725524892835e-06;1.0448636301612118;10.00009637316697;0.8335080007411085;0.015561814150465623;0.015561988014116467;0.7177998366540277;-0.013404997986937351;0.7179233997711184
26.743586;1.044455490602612;0.8331632769353955;0.7976890472733201;6.2254706838786065e-06;5.966854732387087e-06;1.044863712732997;10.000096021307845;0.8335079435468657;0.015561814091071425;0.01556198994542351;0.717799920625375;-0.013404998004386376;0.7179234149916908
26.753586;1.0444553262011882;0.8331631701847856;0.797689100445173;6.225461437297443e-06;5.966834106314342e-06;1.044863798011671;10.00009564374709;0.8335078864725051;0.015561814136926462;0.015561991949043754;0.7177999994290711;-0.013404998023091584;0.7179234328835089
26.763586;1.0444551665295898;0.8331630630627209;0.7976891550594275;6.225452868277265e-06;5.966810829335308e-06;1.0448638861419237;10.000095240058453;0.8335078301616671;0.01556181429328412;0.015561994018528083;0.7178000731839637;-0.013404998043210393;0.7179234533205617
26.773586;1.0444550118744955;0.8331629559330022;0.7976892111925271;6.225445070431036e-06;5.966785078622396e-06;1.0448639772379082;10.000094809737428;0.8335077754266967;0.015561814564775164;0.01556199614955084;0.7178001419987945;-0.013404998064940122;0.7179234762370887
26.783586;1.0444548623452685;0.8331628492112219;0.797689268820553;6.225438165851463e-06;5.966757031234349e-06;1.0448640712441657;10.000094352883586;0.83350772317658;0.015561814955046717;0.015561998339159508;0.717800205957728;-0.01340499808848496;0.7179235017020457
26.793586;1.0444547179296753;0.8331627432681379;0.7976893277999137;6.225432279611451e-06;5.966726860669299e-06;1.0448641679345196;10.000093871344095;0.8335076743028358;0.015561815467114012;0.015562000584028556;0.717800265092537;-0.013404998114029051;0.7179235298874245
26.803586;1.0444545786426447;0.8331626383224978;0.7976893879562337;6.225427538239511e-06;5.966694759071567e-06;1.0448642670420212;10.00009336933394;0.8335076295969415;0.015561816102737179;0.015562002879631472;0.7178003193757708;-0.013404998141730023;0.7179235609740731
26.813586;1.0444544446205677;0.8331625343888149;0.7976894491567224;6.225424076124503e-06;5.966660945189118e-06;1.0448643683474192;10.000092853005194;0.8335075897067197;0.015561816860768917;0.01556200522132811;0.7178003687638269;-0.013404998171706104;0.7179235951027836
26.823586;1.04445431609567;0.8331624313358628;0.7976895113159814;6.225422007052752e-06;5.966625646248954e-06;1.0448644716867597;10.000092329408933;0.833507555068742;0.015561817737259245;0.015562007605514674;0.7178004132709405;-0.013404998204030315;0.7179236323848172
26.833586;1.0444541932451947;0.8331623290272758;0.7976895743755963;6.225421379878244e-06;5.966589086531932e-06;1.0448645769362939;10.000091805276618;0.8335075258577223;0.015561818727426503;0.015562010029321682;0.7178004530405581;-0.013404998238759446;0.7179236728816631
26.843586;1.0444540760486711;0.8331622274307696;0.7976896382863082;6.225422185637058e-06;5.9665514816602345e-06;1.0448646839841855;10.000091285943192;0.8335075020408605;0.015561819826898724;0.015562012489393266;0.7178004883365338;-0.01340499827595975;0.7179237165346452
26.853586;1.0444539642867823;0.8331621266220387;0.79768970299418;6.225424400996014e-06;5.966513023948587e-06;1.0448647926814;10.000090774606324;0.8335074834985366;0.015561821032064436;0.015562014980697115;0.7178005194450015;-0.013404998315702915;0.7179237631404579
26.863586;1.0444538575827353;0.8331620267200953;0.7976897684310661;6.225427996890201e-06;5.966473879397734e-06;1.0448649028332693;10.00009027230649;0.8335074701238914;0.015561822340599055;0.01556201749682486;0.717800546580747;-0.013404998358056799;0.7179238124072503
26.873586;1.0444537553996376;0.8331619278135359;0.7976898345197798;6.2254329231085115e-06;5.966434189391646e-06;1.0448650142667248;10.000089778922943;0.8335074618459096;0.015561823751300025;0.015562020031733539;0.7178005698687964;-0.013404998403081821;0.7179238640453001
26.883586;1.0444536570895633;0.8331618299311943;0.7976899011756895;6.2254391221829235e-06;5.9663940528988055e-06;1.044865126872725;10.000089294385832;0.833507458597155;0.015561825262175604;0.015562022580333455;0.7178005893944853;-0.013404998450828993;0.7179239178287234
26.893586;1.044453561990713;0.8331617330816146;0.797689968267852;6.225446546365648e-06;5.966353525530819e-06;1.0448652405858492;10.000088819195183;0.8335074603352521;0.01556182686785319;0.015562025137205584;0.7178006052319986;-0.013404998501326017;0.7179239735759381
26.903586;1.0444534694810454;0.8331616373050041;0.7976900355812507;6.22545513610643e-06;5.96631265436768e-06;1.04486535541303;10.00008835436912;0.8335074670863288;0.015561828558745891;0.01556202769560079;0.7178006174431808;-0.013404998554552697;0.7179240311049081
26.913586;1.0444533789936277;0.8331615426970114;0.797690102835161;6.2254647946056005e-06;5.966271491193916e-06;1.0448654714835637;10.000087900870097;0.8335074788762261;0.015561830322587624;0.015562030247758327;0.717800626123322;-0.01340499861043514;0.7179240902424088
26.923586;1.044453290008539;0.8331614494122399;0.797690169709983;6.225475397509953e-06;5.9662300792197755e-06;1.0448655890103435;10.000087458408313;0.8335074956335425;0.015561832146316245;0.015562032785616171;0.7178006314043813;-0.013404998668867857;0.717924150875136
26.933586;1.0444532020416104;0.8331613576547523;0.797690235858791;6.22548681541657e-06;5.96618846850697e-06;1.044865708259757;10.000087024842498;0.833507517222172;0.015561834016914513;0.015562035301623773;0.71780063333615;-0.01340499872974521;0.717924212988537
26.943586;1.0444531147086369;0.8331612676783634;0.7976903009502979;6.225498919091936e-06;5.966146740327239e-06;1.0448658295704225;10.0000865969759;0.833507543523687;0.01556183592155286;0.015562037789674407;0.7178006318122452;-0.013404998792962882;0.7179242766378447
26.953586;1.0444530278033155;0.8331611797958052;0.7976903646876532;6.225511575392107e-06;5.96610498931866e-06;1.0448659533013516;10.000086171637589;0.8335075743833072;0.01556183784749127;0.015562040245265989;0.7178006266506409;-0.013404998858378028;0.7179243418733202
26.963586;1.044452941237586;0.833161094346427;0.7976904267346555;6.2255246458616005e-06;5.966063278771832e-06;1.0448660797898703;10.000085746140583;0.8335076094733012;0.01556183978199535;0.015562042665138817;0.7178006176889191;-0.013404998925797594;0.7179244087049168
26.973586;1.044452854901919;0.8331610116123175;0.7976904866682265;6.2255379889979514e-06;5.9660216106332185e-06;1.0448662094296426;10.000085318175753;0.833507648303904;0.015561841712822514;0.015562045046872712;0.71780060478711;-0.013404998995029416;0.7179244771087897
26.983586;1.0444527685729401;0.8331609317280201;0.7976905440337602;6.2255514619643616e-06;5.9659799294675474e-06;1.0448663427077587;10.000084885311113;0.8335076903726452;0.015561843629594407;0.015562047387881434;0.7178005878001377;-0.013404999065916556;0.71792454702063
26.993586;1.0444526818938855;0.8331608546199949;0.7976905983963113;6.225564913022516e-06;5.96593815129253e-06;1.0448664800845209;10.000084444601043;0.8335077352430329;0.015561845524718069;0.015562049684456012;0.7178005665817057;-0.013404999138304698;0.7179246183270129
27.003586;1.0444525944042127;0.8331607800205106;0.7976906493631405;6.225578179375923e-06;5.965896188623757e-06;1.0448666218635627;10.000083993338487;0.8335077825043697;0.015561847392434302;0.015562051931730582;0.7178005410037739;-0.013404999212005862;0.7179246908735566
27.013586;1.0444525055918703;0.8331607075403632;0.7976906966200322;6.225591096542147e-06;5.9658539511607315e-06;1.0448667681753092;10.0000835306757;0.8335078317455694;0.015561849226991002;0.015562054124342481;0.7178005109435749;-0.013404999286808125;0.7179247644579283
27.023586;1.044452414979641;0.8331606367247549;0.797690739943174;6.225603495997068e-06;5.965811324342157e-06;1.0448669190320559;10.000083058120065;0.8335078825992761;0.01556185102142034;0.015562056257490698;0.7178004762310566;-0.013404999362489414;0.7179248388146581
27.033586;1.0444523221994242;0.8331605670916035;0.7976907791779089;6.2256152056691824e-06;5.965768149479105e-06;1.0448670743550081;10.000082578293055;0.8335079347487415;0.015561852767656136;0.015562058327776148;0.7178004366211059;-0.01340499943881085;0.7179249136222785
27.043586;1.0444522269866683;0.8331604981571242;0.7976908142096368;6.2256260719232926e-06;5.96572423333844e-06;1.0448672339026446;10.00008209347417;0.8335079878762872;0.015561854458225551;0.01556206033352004;0.7178003918504902;-0.013404999515519569;0.71792498852947
27.053586;1.0444521291671103;0.8331604294358457;0.7976908449331506;6.225635958567605e-06;5.965679382796161e-06;1.044867397205923;10.000081604961357;0.833508041662211;0.015561856087792104;0.015562062275022187;0.7178003417376556;-0.013404999592366287;0.7179250631910737
27.063586;1.0444520287152002;0.8331603604333924;0.7976908712266456;6.225644703510953e-06;5.9656334276399625e-06;1.044867563640834;10.000081112721118;0.8335080958227671;0.015561857653037145;0.0155620641542963;0.7178002862305397;-0.013404999669124814;0.7179251372858717
27.073586;1.0444519258026792;0.8331602906540087;0.7976908929258092;6.225652091175178e-06;5.96558621043794e-06;1.044867732534351;10.000080614673948;0.8335081501294836;0.015561859152002458;0.015562065973792456;0.7178002253920405;-0.013404999745602003;0.7179252104965121
27.083586;1.0444518207741866;0.8331602196526003;0.7976909098142501;6.225657877042829e-06;5.965537575029921e-06;1.0448679031925343;10.000080106309374;0.8335082044394192;0.0155618605837677;0.015562067735755395;0.7178001593414567;-0.013404999821626927;0.7179252824966356
27.093586;1.0444517141214693;0.8331601471018967;0.7976909216518439;6.225661833903599e-06;5.965487389034808e-06;1.0448680749040524;10.000079581634411;0.8335082586995398;0.015561861947858809;0.015562069443479324;0.7178000881761415;-0.0134049998970222;0.7179253529585
27.103586;1.0444516064698826;0.8331600728031481;0.7976909282288523;6.225663780085043e-06;5.9654355701484245e-06;1.0448682469806385;10.000079034683163;0.8335083128805829;0.015561863243683222;0.015562071102953866;0.7178000119588243;-0.013404999971573555;0.7179254215388916
27.113586;1.0444514985199633;0.8331599966552868;0.7976909294155073;6.225663581658238e-06;5.965382086855578e-06;1.044868418821307;10.000078460284957;0.8335083669384452;0.01556186447098261;0.015562072723457051;0.7177999307721172;-0.013405000045023513;0.7179254878614905
27.123586;1.0444513909672641;0.8331599186590868;0.7976909251770009;6.225661147558378e-06;5.965326953782228e-06;1.04486858994819;10.000077854328667;0.8335084208535054;0.015561865630719807;0.015562074317152647;0.7177998447694818;-0.013405000117094437;0.7179255515295756
27.133586;1.0444512844859215;0.833159838950737;0.7976909155781998;6.225656432375663e-06;5.9652702169375145e-06;1.0448687599800526;10.000077213838871;0.8335084746598652;0.015561866724900869;0.015562075897636989;0.7177997542038699;-0.013405000187518803;0.717925612151748
27.143586;1.0444511797782703;0.8331597577760903;0.7976909008047833;6.2256494299540604e-06;5.965211921942718e-06;1.0448689285498947;10.000076536600243;0.8335085283954318;0.01556186775561668;0.015562077478336043;0.7177996594150702;-0.013405000256061846;0.7179256693748756
27.153586;1.044451077594403;0.833159675402722;0.797690881175238;6.225640140064235e-06;5.9651521072273226e-06;1.044869095226418;10.000075820748373;0.8335085820168042;0.015561868724696235;0.015562079072558528;0.7177995607738746;-0.013405000322525822;0.7179257229321431
27.163586;1.044450978719441;0.8331595920725015;0.797690857153995;6.2256285381206456e-06;5.965090837760749e-06;1.0448692595086795;10.000075064663891;0.8335086354115213;0.015561869633869064;0.015562080694205012;0.7177994586357673;-0.013405000386731387;0.7179257726743588
27.173586;1.044450883982612;0.8331595080260602;0.7976908293690728;6.22561457983987e-06;5.9650282346615245e-06;1.0448694208923552;10.000074267157203;0.8335086885145618;0.015561870484803153;0.015562082356875378;0.7177993533399472;-0.013405000448500577;0.7179258185465884
27.183586;1.044450794255375;0.8331594235305484;0.7976907985822723;6.22559822512459e-06;5.9649644676364585e-06;1.0448695789420093;10.000073428000306;0.83350874136103;0.015561871279174518;0.015562084072344388;0.7177992452266311;-0.013405000507658008;0.7179258605363875
27.193586;1.044450710420574;0.8331593388887251;0.7976907656113765;6.225579453164463e-06;5.964899730869821e-06;1.0448697333029189;10.000072548145855;0.8335087940197051;0.015561872018579044;0.015562085850296703;0.7177991346281201;-0.013405000564031839;0.7179258986648772
27.203586;1.0444506333302603;0.8331592544451598;0.797690731269795;6.225558261989895e-06;5.964834236718072e-06;1.0448698836455832;10.000071629282228;0.8335088465143247;0.015561872703942067;0.015562087699188714;0.7177990218531517;-0.01340500061744377;0.7179259330035388
27.213586;1.0444505637346921;0.8331591705795564;0.7976906963313086;6.225534668487162e-06;5.964768217056881e-06;1.0448700295851563;10.000070673396099;0.8335088987800371;0.015561873335053784;0.015562089627268912;0.7177989072135267;-0.01340500066770586;0.7179259636323354
27.223586;1.0444505021966657;0.8331590876960452;0.7976906614659075;6.225508713838139e-06;5.96470189066758e-06;1.0448701706246728;10.000069682708286;0.8335089506650352;0.015561873910737517;0.015562091642522273;0.7177987910462874;-0.013405000714636255;0.7179259905937261
27.233586;1.0444504490843805;0.833159006210954;0.7976906271788423;6.225480461616361e-06;5.964635414471001e-06;1.0448703061766356;10.000068659966244;0.8335090020370155;0.015561874429685702;0.015562093751150073;0.7177986736776659;-0.013405000758079981;0.7179260139187592
27.243586;1.0444504046812042;0.8331589265057923;0.7976905938211698;6.225450000610047e-06;5.964568885187621e-06;1.0448704356499972;10.00006760852354;0.8335090529065512;0.015561874891720388;0.01556209595633772;0.7177985553858879;-0.013405000797923197;0.7179260336353671
27.253586;1.0444503693347742;0.8331588488425868;0.7976905616541837;6.225417465869047e-06;5.964502375837057e-06;1.044870558520781;10.000066531610301;0.8335091033989449;0.015561875297858189;0.015562098258777168;0.7177984363982403;-0.013405000834095826;0.7179260497129927
27.263586;1.0444503435567964;0.8331587733177019;0.7976905309070736;6.225383050828384e-06;5.96443593803549e-06;1.0448706744060259;10.000065431466648;0.8335091536286043;0.01556187564909109;0.015562100657653757;0.7177983168995773;-0.013405000866553721;0.7179260620340866
27.273586;1.0444503280193245;0.8331586999049971;0.7976905017804411;6.22534697450835e-06;5.9643695787781975e-06;1.0448707831536266;10.000064309107653;0.8335092036331676;0.015561875946270965;0.015562103150473175;0.7177981970377183;-0.013405000895261721;0.7179260704492358
27.283586;1.0444503234703884;0.8331586285202429;0.7976904744381704;6.225309419064957e-06;5.9643032677622025e-06;1.044870884843166;10.000063165012397;0.8335092533990793;0.015561876190995489;0.01556210573194607;0.7177980769514675;-0.013405000920197299;0.7179260748751369
27.293586;1.0444503306460153;0.8331585590598162;0.7976904490730983;6.225270500965338e-06;5.9642369699077755e-06;1.0448709797305422;10.000062000455344;0.8335093029118683;0.015561876385483602;0.015562108393385453;0.7177979568454411;-0.013405000941351282;0.7179260753344195
27.303586;1.0444503501988955;0.8331584914667451;0.7976904259888173;6.225230297952271e-06;5.9641706487018446e-06;1.0448710682304783;10.000060817869587;0.8335093521753123;0.015561876531704736;0.015562111124132723;0.7177978370394014;-0.01340500095872132;0.7179260719168585
27.313586;1.0444503826594795;0.8331584258119858;0.7976904055760607;6.22518889229229e-06;5.964104238602296e-06;1.044871150896032;10.000059619890601;0.8335094012027615;0.015561876631050296;0.015562113913522174;0.717797717948978;-0.013405000972308446;0.7179260647496386
27.323586;1.0444504284710967;0.8331583622854198;0.7976903882193589;6.225146397054765e-06;5.964037636871335e-06;1.0448712283816972;10.00005840915406;0.8335094500291607;0.015561876685201505;0.01556211675083252;0.7177976000370024;-0.013405000982107828;0.717926053984076
27.333586;1.0444504880666416;0.8331583011154343;0.797690374252952;6.225102967061121e-06;5.963970732729039e-06;1.0448713013706854;10.00005718902055;0.8335094987597288;0.015561876698059572;0.015562119624784973;0.7177974837558128;-0.013405000988108408;0.7179260397740896
27.343586;1.044450561893021;0.8331582425137185;0.7976903639840776;6.225058805585454e-06;5.963903431219832e-06;1.0448713704400387;10.00005596333389;0.8335095475989354;0.015561876676406492;0.015562122524733836;0.7177973695076489;-0.013405000990308977;0.7179260222784029
27.353586;1.0444506503351787;0.8331581866270007;0.7976903577441188;6.225014151387635e-06;5.963835626541342e-06;1.044871436004015;10.000054735516354;0.8335095968355747;0.01556187662785255;0.015562125442247152;0.7177972576316071;-0.013405000988724549;0.7179260016400176
27.363586;1.044450753620873;0.8331581334954633;0.7976903559467241;6.2249692422055916e-06;5.963767164768071e-06;1.0448714984148806;10.000053508559947;0.8335096468060895;0.015561876558330938;0.015562128371597733;0.7177971483942742;-0.013405000983381666;0.7179259779128482
27.373586;1.0444508718076142;0.833158083068678;0.7976903591075039;6.224924297990328e-06;5.963697867122869e-06;1.0448715580611168;10.000052285850215;0.8335096978562168;0.015561876471336712;0.015562131309007866;0.7177970419767429;-0.01340500097431601;0.7179259510285945
27.383586;1.0444510048152635;0.8331580352597946;0.7976903677860385;6.224879544103982e-06;5.963627586718877e-06;1.044871615327743;10.000051071625233;0.8335097503237032;0.015561876369130156;0.01556213425109256;0.7177969384576245;-0.013405000961579773;0.7179259208305161
27.393586;1.0444511524675983;0.8331579899988979;0.7976903824634068;6.224835236595135e-06;5.963556229635661e-06;1.0448716704896306;10.00004987046766;0.8335098045208679;0.01556187625505036;0.015562137193953484;0.7177968378166155;-0.013405000945267295;0.7179258870993496
27.403586;1.0444513145776777;0.8331579472337591;0.797690403413608;6.224791660613247e-06;5.963483740238773e-06;1.044871723681153;10.000048686537095;0.833509860712927;0.01556187613508644;0.015562140133392842;0.7177967399751459;-0.013405000925536151;0.7179258495470271
27.413586;1.044451491035073;0.8331579068559404;0.7976904306770732;6.224749112344851e-06;5.963410090574013e-06;1.0448717749962992;10.000047523436159;0.8335099191406343;0.0155618760173243;0.01556214306560768;0.7177966448381987;-0.013405000902585368;0.7179258078145134
27.423586;1.0444516818224778;0.8331578686416699;0.7976904641737286;6.2247078729958825e-06;5.96333529146234e-06;1.0448718246360373;10.000046384631617;0.8335099800604412;0.015561875910413563;0.01556214598814677;0.7177965523074439;-0.013405000876600077;0.7179257614869912
27.433586;1.0444518869675723;0.8331578322774217;0.7976905038458777;6.224668186141154e-06;5.963259410280456e-06;1.0448718729492619;10.000045273952765;0.833510043724862;0.01556187582349559;0.015562148900034727;0.7177964622932567;-0.013405000847721062;0.7179257101185429
27.443586;1.0444521064790537;0.8331577974319638;0.7976905497321003;6.224630261314432e-06;5.9631825700464166e-06;1.0448719203658243;10.000044195664007;0.833510110315957;0.015561875767042765;0.015562151800609282;0.7177963747537011;-0.013405000816067233;0.7179256532889053
27.453586;1.0444523402938153;0.8331577638422901;0.7976906019587809;6.224594294652001e-06;5.963104924436175e-06;1.044871967359279;10.000043153672065;0.8335101799279787;0.015561875751728925;0.01556215468849361;0.7177962897297031;-0.013405000781765713;0.7179255907094027
27.463586;1.0444525882495006;0.8331577314162554;0.7976906606833156;6.224560479681937e-06;5.963026640544625e-06;1.0448720144548314;10.000042150816688;0.8335102526177055;0.015561875786193394;0.015562157561108597;0.7177962073492626;-0.013405000744945134;0.7179255222963254
27.473586;1.0444528500959225;0.8331577002915946;0.7976907260464785;6.224529002667728e-06;5.962947911255188e-06;1.044872062197445;10.000041189463591;0.8335103284190166;0.015561875876591521;0.015562160414723289;0.7177961278054062;-0.013405000705714236;0.7179254481245076
27.483586;1.0444531254898322;0.8331576707864309;0.7976907981347208;6.224500025888716e-06;5.962868966201373e-06;1.044872111058832;10.000040272470311;0.8335104072913297;0.015561876027276446;0.015562163245751888;0.7177960513239164;-0.013405000664172915;0.717925368361144
27.493586;1.0444534139773498;0.8331576433078731;0.7976908769307676;6.224473668544899e-06;5.9627900603543146e-06;1.0448721613511065;10.000039403377414;0.833510489094456;0.015561876241531344;0.015562166051882865;0.7177959781303561;-0.013405000620451163;0.7179252832911
27.503586;1.0444537150700521;0.8331576182781734;0.7976909622693299;6.224449998977635e-06;5.962711463311732e-06;1.0448722132449442;10.000038586276627;0.8335105736212599;0.015561876522640065;0.01556216883123507;0.7177959083913283;-0.013405000574718986;0.7179251933170807
27.513586;1.0444540283424926;0.8331575960367358;0.7976910537971809;6.2244290386704695e-06;5.962633460685085e-06;1.0448722668973984;10.000037825668015;0.8335106606378399;0.015561876874181101;0.015562171581271659;0.717795842146416;-0.013405000527153309;0.7179250988515413
27.523586;1.0444543534097976;0.8331575767701824;0.7976911509743784;6.224410777427112e-06;5.962556343417536e-06;1.0448723225728367;10.000037125962622;0.8335107499054147;0.015561877299061184;0.015562174299377167;0.7177957792896056;-0.013405000477919581;0.7179250002389934
27.533586;1.044454689863859;0.8331575605533872;0.7976912531738738;6.224395202105282e-06;5.962480371330998e-06;1.0448723806565148;10.000036490715402;0.8335108411830798;0.015561877798256046;0.015562176983780056;0.7177957196064799;-0.013405000427193874;0.7179248977974023
27.543586;1.0444550372900585;0.8331575474320317;0.7976913598037734;6.22438232241447e-06;5.962405743030818e-06;1.0448724415620323;10.000035922014094;0.8335109342270614;0.01556187836981593;0.01556217963314831;0.7177956628400373;-0.013405000375187335;0.7179247918903575
27.553586;1.0444553953055769;0.8331575374681232;0.7976914703339585;6.2243721731065405e-06;5.9623326043230895e-06;1.0448725055991315;10.000035420278639;0.8335110288030729;0.015561879009055283;0.0155621822453221;0.7177956087433571;-0.013405000322146409;0.7179246829364202
27.563586;1.0444557635225813;0.8331575307369548;0.7976915842618039;6.224364805556413e-06;5.96226107469102e-06;1.044872572897461;10.00003498455842;0.8335111246743534;0.015561879709896186;0.01556218481676595;0.7177955570994043;-0.013405000268337144;0.7179245713674174
27.573586;1.0444561415293048;0.8331575272816181;0.7976917011319676;6.224360291943283e-06;5.962191254039779e-06;1.0448726434439162;10.000034613048918;0.8335112215365302;0.015561880465551296;0.015562187343293761;0.7177955077331059;-0.01340500021402495;0.7179244575875942
27.583586;1.0444565289526393;0.833157527072879;0.7976918205797007;6.2243587276007e-06;5.962123217174384e-06;1.0448727171830927;10.000034303368649;0.8335113189791268;0.01556188126812579;0.015562189820551011;0.7177954605165558;-0.013405000159455876;0.7179243419559167
27.593586;1.0444569254279994;0.8331575299988371;0.7976919423037914;6.224360212357347e-06;5.96205702281799e-06;1.044872794108816;10.000034052498314;0.8335114165592253;0.015561882108352732;0.01556219224324826;0.7177954153721533;-0.013405000104854549;0.7179242247841772
27.603586;1.0444573304574654;0.8331575358867043;0.7976920660235967;6.224364820485567e-06;5.961992723282316e-06;1.0448728742919755;10.0000338566166;0.8335115139066835;0.015561882975661617;0.015562194604727828;0.7177953722825643;-0.013405000050438522;0.7179241063153381
27.613586;1.0444577433457831;0.8331575445846341;0.7976921914770542;6.224372574636053e-06;5.961930355590586e-06;1.0448729578128473;10.000033711414794;0.8335116107244278;0.015561883858217222;0.015562196897454193;0.7177953312844993;-0.013404999996424612;0.7179239866988008
27.623586;1.0444581632241918;0.8331575560444846;0.7976923184124324;6.224383449208131e-06;5.961869933932556e-06;1.0448730446922923;10.000033612977763;0.8335117067150833;0.015561884743827064;0.015562199113332755;0.7177952924569918;-0.013404999943033404;0.7179238660420051
27.633586;1.0444585890907445;0.8331575702962423;0.7976924465751704;6.224397410290999e-06;5.961811461462206e-06;1.0448731349001552;10.00003355849251;0.8335118015475343;0.01556188562192953;0.015562201244165325;0.7177952559099529;-0.013404999890506713;0.7179237445158857
27.643586;1.0444590198866124;0.8331575873533071;0.7976925757235726;6.22441444346821e-06;5.961754948705788e-06;1.044873228374483;10.000033546453166;0.8335118948972827;0.015561886484896469;0.015562203282319945;0.717795221757206;-0.013404999839111944;0.7179236223941063
27.653586;1.0444594545733743;0.8331576071901161;0.7976927056312092;6.224434540046847e-06;5.961700425857377e-06;1.0448733250160143;10.000033576516024;0.8335119865147391;0.01556188732783078;0.015562205220992284;0.7177951900973343;-0.01340499978911596;0.7179234999948912
27.663586;1.0444598921106256;0.8331576298104555;0.7976928360562716;6.2244576762244075e-06;5.961647943913201e-06;1.0448734246947669;10.000033649435773;0.8335120762421772;0.015561888147828853;0.015562207054458484;0.7177951610166149;-0.01340499974075291;0.7179233776100366
27.673586;1.0444603313583847;0.8331576552765518;0.797692966732424;6.224483817698276e-06;5.96159754467573e-06;1.0448735272815493;10.000033767004643;0.8335121639759439;0.015561888943579953;0.015562208778723014;0.7177951345892342;-0.013404999694218853;0.7179232554733121
27.683586;1.0444607710576044;0.8331576836394801;0.7976930973820453;6.2245129360849386e-06;5.961549212621758e-06;1.0448736326782733;10.000033931095432;0.8335122496281112;0.01556188971530345;0.015562210392321514;0.7177951108480679;-0.013404999649689418;0.7179231337368444
27.693586;1.0444612099267219;0.8331577148720035;0.7976932277158774;6.224545014771207e-06;5.9615028705809156e-06;1.044873740793517;10.000034142463123;0.8335123330735259;0.015561890464894354;0.01556221189647617;0.7177950897765697;-0.013404999607330837;0.7179230124800323
27.703586;1.0444616467286747;0.8331577488600389;0.7976933574462608;6.2245800460511145e-06;5.961458425814774e-06;1.0448738514768343;10.000034401015872;0.8335124140686899;0.01556189119615867;0.015562213294329682;0.717795071368251;-0.013404999567308607;0.7179228917855915
27.713586;1.044462080225822;0.8331577853903291;0.797693486336431;6.224618008456171e-06;5.961415805250299e-06;1.0448739645154703;10.000034707081095;0.8335124922076137;0.015561891914467767;0.015562214590084531;0.7177950556508063;-0.013404999529802048;0.7179227717678149
27.723586;1.0444625091719;0.8331578241336299;0.797693614238827;6.2246588331524074e-06;5.961374939393541e-06;1.0448740797212517;10.000035061755066;0.8335125669706664;0.015561892625502002;0.01556221578831004;0.7177950426447203;-0.013404999495000562;0.7179226525086877
27.733586;1.0444629324345542;0.833157864686326;0.7976937410925066;6.22470241656988e-06;5.9613357085010474e-06;1.044874197006398;10.000035465971946;0.8335126378209947;0.01556189333341016;0.015562216893514186;0.7177950323685741;-0.013404999463091555;0.7179225340311526
27.743586;1.0444633490537631;0.8331579066428041;0.7976938668909989;6.224748667810159e-06;5.96129790732593e-06;1.0448743163640377;10.000035919652158;0.8335127042826804;0.015561894039531086;0.015562217910524048;0.7177950248640699;-0.013404999434265054;0.7179224163216555
27.753586;1.0444637581443394;0.8331579496153598;0.7976939916013974;6.224797522501105e-06;5.961261271627159e-06;1.0448744378052202;10.00003642169777;0.8335127659999421;0.015561894743205983;0.015562218845138368;0.7177950201486343;-0.013404999408710445;0.7179222993112464
27.763586;1.0444641588393881;0.8331579931975995;0.797694115054202;6.224848922714827e-06;5.961225544390529e-06;1.0448745613095287;10.000036969977382;0.8335128227397914;0.015561895443658854;0.01556221970388131;0.7177950181519337;-0.013404999386596391;0.7179221828405963
27.773586;1.044464550357103;0.8331580369252811;0.7976942369231746;6.224902792928277e-06;5.961190526436628e-06;1.0448746867494862;10.000037560778951;0.8335128743180894;0.015561896140526528;0.015562220493185293;0.7177950187191603;-0.013404999368061174;0.7179220666737797
27.783586;1.0444649320490365;0.8331580802604818;0.7976943568452397;6.224959024201976e-06;5.961156085170569e-06;1.0448748138448563;10.000038188528851;0.8335129205407615;0.015561896833078284;0.015562221219403347;0.717795021646729;-0.013404999353216608;0.7179219505534035
27.793586;1.0444653033583435;0.8331581226056544;0.7976944745618245;6.225017487252541e-06;5.961122139442897e-06;1.0448749422391272;10.00003884632005;0.8335129612030789;0.015561897519698052;0.015562221888880772;0.7177950266940786;-0.013404999342158266;0.7179218342641568
27.803586;1.0444656637737313;0.8331581633588766;0.7976945899658261;6.225078060758874e-06;5.961088646919132e-06;1.0448750716182487;10.000039527210095;0.8335129960988019;0.015561898198341908;0.015562222506603047;0.7177950335904298;-0.013404999334984622;0.7179217176782489
27.813586;1.044466012844329;0.8331582019780944;0.7976947030433528;6.225140632963006e-06;5.961055596680096e-06;1.0448752017810148;10.000040225770222;0.833513025015761;0.015561898866952846;0.015562223075627853;0.7177950420535776;-0.013404999331816669;0.7179216007603803
27.823586;1.0444663502324572;0.8331582380061556;0.7976948137642362;6.225205087123312e-06;5.96102299349372e-06;1.0448753326508065;10.00004093846041;0.8335130477411047;0.015561899522577145;0.015562223598933372;0.7177950517931401;-0.013404999332791044;0.7179214835332897
27.833586;1.0444666757724335;0.8331582710875698;0.7976949220167239;6.225271304826718e-06;5.960990839492351e-06;1.0448754641995568;10.000041662552224;0.8335130640824842;0.015561900160403949;0.015562224081077346;0.7177950624806152;-0.013404999338021634;0.7179213660541326
27.843586;1.0444669895114502;0.8331583010019333;0.7976950276323596;6.225339182245643e-06;5.960959135496872e-06;1.044875596307058;10.000042395318602;0.8335130738611986;0.015561900774176027;0.015562224528149525;0.7177950737196982;-0.013404999347574238;0.7179212484489342
27.853586;1.0444672916784727;0.8331583276733201;0.7976951304546681;6.225408636361651e-06;5.9609278874776216e-06;1.0448757286944317;10.000043134144134;0.8335130768822676;0.015561901357481625;0.015562224946987295;0.7177950850818666;-0.013404999361473026;0.7179211309539482
27.863586;1.0444675825741172;0.8331583511566764;0.7976952303873122;6.225479593295493e-06;5.960897093116077e-06;1.044875861016447;10.00004387671669;0.8335130729405635;0.015561901905654157;0.015562225344534334;0.7177950961879485;-0.013404999379701823;0.7179210139089282
27.873586;1.0444678625245838;0.8331583716173033;0.797695327407028;6.225551966138626e-06;5.960866733642585e-06;1.0448759929901759;10.00004462101449;0.8335130618366307;0.015561902416884797;0.015562225727735312;0.7177951067334416;-0.013404999402190578;0.7179208977307419
27.883586;1.044468131966907;0.8331583892693832;0.7976954215526117;6.225625643540277e-06;5.960836800005805e-06;1.0448761244324463;10.000045365214275;0.8335130433544695;0.015561902890523829;0.015562226103275205;0.7177951164515289;-0.01340499942881393;0.7179207828542536
27.893586;1.044468391495941;0.833158404271979;0.797695512850873;6.225700510264121e-06;5.9608073229685295e-06;1.04487625528078;10.000046107836559;0.8335130172553419;0.015561903324898187;0.015562226476707526;0.717795125091705;-0.013404999459418813;0.717920669635596
27.903586;1.0444686417706976;0.833158416629404;0.7976956012058225;6.225776477841464e-06;5.960778363841307e-06;1.0448763856270604;10.000046848040432;0.8335129833461229;0.015561903718104257;0.015562226851693478;0.717795132423695;-0.013404999493866894;0.7179205582997181
