time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.913586;1.0444688833675126;0.8331584261190959;0.7976956863918825;6.225853490970104e-06;5.960749991557345e-06;1.0448765156539144;10.00004758510936;0.8335129415487372;0.015561904070361673;0.015562227230315522;0.7177951382405948;-0.01340499953204284;0.7179204489648882
27.923586;1.0444691166811622;0.8331584322692336;0.7976957681583677;6.225931518668324e-06;5.960722282953124e-06;1.0448766454864322;10.000048317339102;0.8335128918584139;0.015561904384747504;0.015562227614852762;0.7177951423729491;-0.013404999573830552;0.7179203417088618
27.933586;1.0444693419296087;0.8331584344068007;0.7976958463235002;6.226010540219051e-06;5.960695322882798e-06;1.0448767750911143;10.00004904175856;0.8335128342486076;0.015561904666007218;0.015562228008805126;0.7177951447220186;-0.013404999619122749;0.7179202366267008
27.943586;1.0444695592126787;0.8331584317471522;0.7976959208031219;6.2260905232253625e-06;5.96066919544716e-06;1.0448769043063397;10.00004975527266;0.8335127686451689;0.01556190491948411;0.015562228415356663;0.7177951452560194;-0.01340499966785094;0.7179201338586809
27.953586;1.044469768526916;0.8331584234954834;0.7976959915767704;6.226171408010384e-06;5.96064399105509e-06;1.0448770329426706;10.000050456224994;0.833512694956052;0.015561905151354381;0.015562228835601776;0.717795143950057;-0.01340499971997161;0.7179200336044861
27.963586;1.044469969767603;0.8331584089549805;0.7976960586543158;6.226253106866461e-06;5.960619821155497e-06;1.0448771608301377;10.000051144393419;0.8335126131130134;0.015561905368854056;0.01556222926846375;0.717795140788915;-0.013404999775424125;0.717919936112812
27.973586;1.0444701627564055;0.8331583876132127;0.797696122114461;6.226335514010631e-06;5.960596818169397e-06;1.0448772877901664;10.000051819246565;0.8335125231138629;0.015561905579516748;0.015562229711072677;0.7177951358464668;-0.013404999834104528;0.7179198416503639
27.983586;1.044470347255947;0.8331583591433971;0.797696182151891;6.226418519373677e-06;5.960575120332036e-06;1.0448774135563055;10.00005247865274;0.8335124250152721;0.015561905789925485;0.015562230158365565;0.7177951292726044;-0.013404999895859667;0.7179197504658863
27.993586;1.0444705229992286;0.8331583233300607;0.7976962390473232;6.226502017204067e-06;5.960554849726041e-06;1.0448775377287582;10.000053119010973;0.8335123188706925;0.015561906004600492;0.015562230603074295;0.7177951211773013;-0.013404999960496232;0.7179196627518076
28.003586;1.0444706897470337;0.8331582800295136;0.7976962931241963;6.2265859101676885e-06;5.9605360940886545e-06;1.0448776598406906;10.000053735791681;0.8335122047004464;0.015561906226414405;0.01556223103741433;0.7177951115760183;-0.013405000027806308;0.7179195786550995
28.013586;1.0444708473119384;0.8331582291603022;0.7976963447486762;6.226670103949478e-06;5.960518900675234e-06;1.0448777794512123;10.000054323927781;0.8335120825343717;0.015561906458472441;0.015562231454998037;0.7177951004299381;-0.013405000097600322;0.717919498333585
28.023586;1.0444709955613722;0.8331581706446812;0.7976963943091909;6.226754491260693e-06;5.96050329110661e-06;1.0448778962206122;10.0000548782721;0.8335119524435273;0.015561906704697964;0.01556223185163254;0.7177950876895363;-0.013405000169722164;0.7179194219731447
28.033586;1.0444711344363982;0.833158104377509;0.7976964421649169;6.226838942586449e-06;5.96048929390054e-06;1.0448780099985078;10.000055394079125;0.8335118144880969;0.015561906968870054;0.015562232225408777;0.7177950733177483;-0.013405000244049767;0.7179193497616291
28.043586;1.0444712639350435;0.8331580302750687;0.7976964885953066;6.226923309761448e-06;5.960476955642144e-06;1.0448781208813247;10.000055867338768;0.8335116686573376;0.015561907254586685;0.015562232576153166;0.7177950573025843;-0.013405000320506967;0.7179192818816639
28.053586;1.0444713840437962;0.83315794829161;0.7976965337471396;6.227007439120425e-06;5.960466318123494e-06;1.0448782292168528;10.000056294876506;0.8335115149111605;0.015561907565410113;0.01556223290478085;0.7177950396306778;-0.013405000399068813;0.7179192185276088
28.063586;1.0444714947148226;0.8331578583872319;0.7976965776393902;6.2270911747232006e-06;5.960457407993426e-06;1.0448783355550744;10.00005667416302;0.8335113532724454;0.015561907903609415;0.01556223321317423;0.7177950202443982;-0.013405000479733498;0.7179191598764494
28.073586;1.04447159594025;0.8331577605677156;0.7976966202668387;6.227174352432701e-06;5.9604502527847425e-06;1.044878440567316;10.00005700305316;0.8335111838425401;0.015561908269680267;0.015562233503951013;0.7177949990377864;-0.013405000562489808;0.7179191060145619
28.083586;1.0444716878403977;0.833157654965866;0.7976966617283003;6.2272568127370975e-06;5.960444881576083e-06;1.0448785449820752;10.000057279608473;0.8335110067503668;0.015561908663188934;0.015562233779947436;0.7177949758891822;-0.01340500064732125;0.7179190569219613
28.093586;1.0444717706917421;0.8331575418288478;0.797696702311148;6.227338404577014e-06;5.9604413018689765e-06;1.0448786494907019;10.000057501724008;0.8335108221424813;0.015561909082397475;0.015562234044406483;0.7177949507358262;-0.013405000734229029;0.7179190125265619
28.103586;1.0444718449000494;0.8331574214250158;0.7976967424851003;6.2274189750027755e-06;5.960439488783904e-06;1.0448787546439484;10.000057666565308;0.8335106302236428;0.015561909523225078;0.01556223430217306;0.717794923690236;-0.013405000823221559;0.7179189727679687
28.113586;1.0444719109283918;0.8331572939678072;0.7976967827917318;6.227498378488382e-06;5.960439397004473e-06;1.0448788608498043;10.00005777064563;0.8335104312781679;0.015561909979989018;0.015562234560050984;0.7177948950863153;-0.013405000914277081;0.7179189376448032
28.123586;1.0444719692286497;0.8331571596015904;0.7976968237242964;6.227576472754773e-06;5.960440971608517e-06;1.044878968405979;10.00005781119232;0.8335102256636997;0.015561910447613403;0.015562234824839859;0.7177948653895896;-0.013405001007329408;0.7179189072164011
28.133586;1.0444720202512017;0.8331570184188501;0.797696865673138;6.2276531024990574e-06;5.9604441486769955e-06;1.0448790774999295;10.000057787581795;0.8335100137823258;0.015561910922902844;0.015562235101081002;0.7177948350751858;-0.013405001102276196;0.717918881560459
28.143586;1.044472064490875;0.8331568704824259;0.7976969089266204;6.227728123793444e-06;5.960448859925946e-06;1.0448791882643547;10.000057701240552;0.8335097960245781;0.015561911403539208;0.015562235391300396;0.7177948045442839;-0.013405001198986539;0.7179188607628244
28.153586;1.0444721024646086;0.8331567158983122;0.797696953713317;6.227801433805656e-06;5.960455049033249e-06;1.0448793008734607;10.000057554482662;0.8335095727363548;0.01556191188665443;0.015562235698291061;0.7177947740715679;-0.013405001297314261;0.7179188449431718
28.163586;1.04447213461348;0.8331565549006584;0.7976970002638535;6.227872948422762e-06;5.960462682298255e-06;1.0448794155284329;10.000057349264829;0.8335093442266066;0.01556191236886179;0.015562236026808715;0.7177947438208302;-0.013405001397113507;0.717918834233773
28.173586;1.0444721612493209;0.8331563878464417;0.7976970488679869;6.227942565796093e-06;5.960471735848367e-06;1.0448795323612177;10.000057086143297;0.8335091107839109;0.01556191284669538;0.015562236383444724;0.7177947139365526;-0.013405001498236199;0.7179188287445178
28.183586;1.0444721826211543;0.8331562151560723;0.7976970998855433;6.228010180643169e-06;5.960482184572918e-06;1.0448796514909517;10.000056763940291;0.833508872681448;0.0155619133168618;0.015562236775832836;0.7177946846292195;-0.013405001600521497;0.7179188285757419
28.193586;1.0444721990001713;0.8331560372659493;0.7976971536829593;6.228075732593511e-06;5.960494009038203e-06;1.044879773205794;10.00005638034472;0.8335086301624082;0.015561913776542985;0.015562237212314266;0.7177946561801404;-0.013405001703801288;0.7179188338307336
28.203586;1.0444722107351723;0.8331558545956779;0.797697210563327;6.228139225558808e-06;5.96050718540568e-06;1.044879897995789;10.000055932830653;0.8335083834195818;0.0155619142232509;0.01556223770146906;0.7177946288511493;-0.0134050018079076;0.7179188446141158
28.213586;1.044472218334431;0.8331556675564747;0.7976972707482289;6.228200703436487e-06;5.960521663150976e-06;1.0448800264092934;10.000055419315588;0.8335081325866851;0.015561914654615623;0.015562238251393471;0.7177946027710765;-0.013405001912670161;0.7179188610434448
28.223586;1.044472222516601;0.8331554765838556;0.7976973344081876;6.228260210493136e-06;5.96053738046843e-06;1.0448801589299062;10.000054838115858;0.8335078777683348;0.0155619150688969;0.015562238869692806;0.7177945779133568;-0.01340500201791719;0.7179188832541786
28.233586;1.044472224135359;0.8331552821315761;0.7976974017169712;6.228317758904324e-06;5.9605543019418535e-06;1.0448802959993262;10.000054186903949;0.8335076191074756;0.015561915465681928;0.015562239563574477;0.7177945541523194;-0.013405002123476182;0.717918911371884
28.243586;1.0444722239831665;0.8331550846245015;0.7976974728827102;6.228373314237519e-06;5.960572420921316e-06;1.0448804381223877;10.00005346151278;0.8335073568152249;0.01556191584550473;0.015562240339308035;0.7177945312840871;-0.013405002229175452;0.7179189454765381
28.253586;1.0444722226196939;0.83315488439782;0.7976975481968344;6.2284268064623135e-06;5.960591733283268e-06;1.0448805859299282;10.000052655911775;0.8335070911479776;0.01556191620898197;0.015562241201670105;0.7177945089943765;-0.013405002334851129;0.7179189856072422
28.263586;1.044472220392095;0.8331546816722953;0.7976976281044528;6.228478158634272e-06;5.960612227170911e-06;1.0448807402047426;10.000051763609505;0.8335068224008908;0.015561916556908204;0.015562242153395307;0.7177944868581387;-0.013405002440341955;0.7179190317687795
28.273586;1.044472217583076;0.8331544766178378;0.797697713146356;6.228527300075149e-06;5.960633884292925e-06;1.0448809018740808;10.000050779482683;0.8335065509047028;0.015561916890794938;0.015562243195139838;0.7177944643807721;-0.013405002545465429;0.7179190838784791
28.283586;1.044472214498617;0.8331542694114548;0.7976978037936121;6.228574144587896e-06;5.960656668989885e-06;1.0448810719375896;10.000049700789658;0.8335062769794247;0.015561917213339039;0.015562244326658096;0.7177944410097804;-0.0134050026500088;0.7179191417236113
28.293586;1.0444722114500393;0.8331540601961973;0.7976979003731706;6.228618571536994e-06;5.960680518335261e-06;1.044881251389471;10.000048527137128;0.833506000893994;0.015561917529012153;0.015562245547780199;0.7177944161177959;-0.013405002753767215;0.717919205016773
28.303586;1.0444722086954346;0.8331538490653058;0.7976980031196033;6.228660441489717e-06;5.960705342217563e-06;1.0448814411848417;10.000047259746523;0.83350572289061;0.015561917844084476;0.015562246858684327;0.7177943890127537;-0.013405002856592595;0.7179192734866662
28.313586;1.0444722064064427;0.8331536361362644;0.7976981122546262;6.228699608078975e-06;5.960731031196831e-06;1.0448816422659324;10.000045900074266;0.8335054432445766;0.015561918165783192;0.015562248260775374;0.7177943589997353;-0.013405002958391773;0.7179193469136947
28.323586;1.0444722047319417;0.8331534215904757;0.7976982280555805;6.228735910529684e-06;5.9607574799509726e-06;1.044881855635925;10.00004444830256;0.8335051622875767;0.015561918501256959;0.015562249756454608;0.7177943254625171;-0.01340500305908782;0.7179194251435681
28.333586;1.0444722039303498;0.8331532056161224;0.797698350915369;6.228769188674356e-06;5.960784599599968e-06;1.0448820824072216;10.000042902445118;0.8335048803544183;0.015561918856774269;0.0155622513464882;0.7177942878830038;-0.013405003158605438;0.7179195081102635
28.343586;1.0444722044302353;0.8331529883169906;0.7976984813495624;6.228799315217763e-06;5.960812290444037e-06;1.0448823237639377;10.000041258311734;0.8335045976858906;0.01556191923756706;0.015562253028971105;0.7177942457820892;-0.013405003256899532;0.717919595808172
28.353586;1.0444722067993846;0.833152769683569;0.7976986199280347;6.228826197137052e-06;5.960840407620008e-06;1.0448825808382354;10.000039510630415;0.8335043143814216;0.015561919648317638;0.015562254800942267;0.7177941986912721;-0.013405003353987812;0.7179196882063273
28.363586;1.0444722116521632;0.8331525496230273;0.7976987672041226;6.22884975031446e-06;5.9608687544441035e-06;1.0448828546022486;10.00003765462132;0.8335040304051959;0.015561920093306893;0.015562256658770958;0.7177941461762796;-0.013405003449943805;0.7179197851902902
28.373586;1.044472219488435;0.8331523279618893;0.7976989236763868;6.228869899049329e-06;5.960897089370039e-06;1.0448831459053174;10.000035686460548;0.8335037455652969;0.015561920576078463;0.015562258597508325;0.7177940878131088;-0.013405003544866262;0.7179198865660326
28.383586;1.0444722306121108;0.8331521044544616;0.7976990897752697;6.2288865981134055e-06;5.960925123859149e-06;1.0448834556213198;10.000033602883724;0.8335034595014442;0.015561921099295849;0.01556226061144248;0.717794023172426;-0.01340500363886965;0.7179199920786716
28.393586;1.04447224522065;0.8331518788476733;0.7976992658980994;6.228899826646776e-06;5.960952517049623e-06;1.0448837847319679;10.000031400827126;0.8335031717411612;0.015561921664718965;0.015562262694043528;0.7177939518819576;-0.013405003732094923;0.7179201014318203
28.403586;1.0444722634897243;0.8331516508995205;0.7976994524385516;6.228909562630125e-06;5.9609788865683015e-06;1.0448841342853492;10.000029076695721;0.833502881787967;0.015561922273204807;0.015562264836945831;0.7177938736734271;-0.01340500382471615;0.7179202143340128
28.413586;1.0444722855762747;0.8331514203007732;0.7976996497590454;6.228915782961209e-06;5.961003833842503e-06;1.0448845053357212;10.000026625767658;0.8335025891920232;0.015561922924956994;0.015562267031105305;0.7177937883850416;-0.013405003916943188;0.7179203305338259
28.423586;1.044472311651609;0.8331511866253335;0.7976998581819073;6.228918487349396e-06;5.961026963576902e-06;1.044884898904858;10.000024043115978;0.8335022935490557;0.015561923620224658;0.015562269269298431;0.7177936959538724;-0.013405004009024167;0.7179204497810623
28.433586;1.0444723419704198;0.8331509493951827;0.7977000780393627;6.228917712516581e-06;5.961047886847133e-06;1.044885315911236;10.00002132516712;0.8335019944266683;0.015561924360747327;0.015562271547255892;0.7177935963692889;-0.013405004101227335;0.7179205717742132
28.443586;1.0444723768593696;0.8331507081624742;0.7977003096957932;6.22891352553654e-06;5.961066208957592e-06;1.0448857571154526;10.000018470249003;0.8335016913225697;0.01556192515085458;0.015562273863756875;0.7177934895856523;-0.013405004193809944;0.7179206961962393
28.453586;1.0444724165714971;0.8331504625056526;0.7977005535138619;6.228906005281958e-06;5.961081519940493e-06;1.0448862231975407;10.000015478332417;0.8335013836963451;0.015561925996755953;0.015562276219332304;0.7177933754994792;-0.0134050042870145;0.7179208227876054
28.463586;1.0444724611757772;0.8331502120138168;0.7977008098519855;6.228895218118874e-06;5.961093412852665e-06;1.044886714867925;10.000012350667573;0.8335010710017805;0.015561926905672948;0.01556227861351817;0.7177932540186054;-0.013405004381073327;0.7179209513505436
28.473586;1.0444725106258335;0.8331499563426041;0.7977010790840462;6.228881206177477e-06;5.961101507488154e-06;1.044887232822586;10.00000908957433;0.8335007527161862;0.015561927886399925;0.015562281043103374;0.7177931250743235;-0.01340500447618838;0.7179210817153014
28.483586;1.044472564855195;0.8331496952649697;0.7977013615712518;6.228864007796848e-06;5.9611054437844016e-06;1.044887777651497;10.000005698180239;0.833500428400839;0.015561928949023019;0.015562283502526458;0.7177929885425205;-0.013405004572524254;0.717921213713321
28.493586;1.0444726237926991;0.8331494286354395;0.7977016576423073;6.228843694942071e-06;5.961104866301956e-06;1.0448883498584869;10.00000217982231;0.833500097716495;0.01556193010264199;0.015562285985154124;0.7177928441779404;-0.013405004670226749;0.7179213471326452
28.503586;1.0444726873614993;0.8331491563112572;0.7977019676165301;6.228820381531805e-06;5.961099425986673e-06;1.0448889499123324;9.999998537735696;0.8334997603473231;0.015561931353775635;0.015562288484114216;0.7177926915880446;-0.01340500476941772;0.7179214816981908
28.513586;1.044472755489002;0.8331488781122992;0.797702291794171;6.228794197936322e-06;5.9610887849343785e-06;1.0448895782441772;9.999994775470798;0.8334994159141476;0.015561932707029987;0.015562290992580509;0.7177925302804653;-0.013405004870173069;0.7179216171129765
28.523586;1.0444728281819926;0.8331485938294637;0.7977026304187462;6.228765287049273e-06;5.961072613668164e-06;1.044890235194976;9.999990897382105;0.8334990639482838;0.01556193416631785;0.01556229350379018;0.7177923598044393;-0.013405004972520911;0.7179217531028443
28.533586;1.0444729056530992;0.8331483032288288;0.7977029836950372;6.228733831413196e-06;5.961050596423686e-06;1.0448909209640844;9.999986908687822;0.8334987039123062;0.015561935734882326;0.015562296010511867;0.7177921798715148;-0.013405005076446357;0.7179218894180638
28.543586;1.0444729883454582;0.8331480060427586;0.7977033518569971;6.228700062386605e-06;5.961022445622843e-06;1.044891635613283;9.99998281540226;0.8334983352275255;0.015561937414915485;0.015562298503955317;0.7177919903755151;-0.013405005181902217;0.7179220258093428
28.553586;1.0444730768772112;0.83314770197553;0.797703735189991;6.228664235052271e-06;5.960987904315784e-06;1.044892379088324;9.999978624162958;0.8334979573191811;0.015561939207659208;0.015562300973619636;0.7177917913490501;-0.013405005288834038;0.7179221620355226
28.563586;1.044473172027574;0.8331473907201926;0.7977041339857392;6.228626597898649e-06;5.960946735494816e-06;1.044893151263537;9.999974341314864;0.833497569682786;0.015561941112812634;0.015562303409255138;0.7177915828997022;-0.013405005397193396;0.7179222979143506
28.573586;1.0444732746680356;0.8331470719838495;0.7977045485369229;6.228587380911831e-06;5.960898717130078e-06;1.0448939520880869;9.999969971860288;0.833497171908306;0.015561943127746546;0.015562305802699915;0.7177913651427588;-0.01340500550693253;0.7179224333631828
28.583586;1.0444733855955515;0.833146745491696;0.7977049791938359;6.228546786607524e-06;5.960843636169753e-06;1.0448947817394942;9.99996551949277;0.8334967636445116;0.01556194524838853;0.015562308147214305;0.7177911381347449;-0.013405005618004825;0.7179225683972372
28.593586;1.044473505471804;0.8331464109417884;0.7977054263922486;6.228504963165546e-06;5.960781258305617e-06;1.0448956406192638;9.99996098712587;0.8334963445593823;0.01556194747029365;0.015562310435973312;0.7177909018514543;-0.013405005730383534;0.7179227031018299
28.603586;1.0444736349578796;0.833146067976419;0.7977058906542385;6.228461987621235e-06;5.960711294366866e-06;1.0448965292495924;9.999956377280634;0.8334959143528329;0.015561949788154722;0.015562312661231733;0.7177906562233218;-0.01340500584408626;0.7179228376147118
28.613586;1.044473774843979;0.833145716218482;0.7977063726086413;6.228417889700755e-06;5.960633400785617e-06;1.0448974482269324;9.999951692680446;0.8334954728368987;0.01556195219546024;0.01556231481338992;0.7177904011406899;-0.013405005959189024;0.7179229721356003
28.623586;1.044473925970656;0.8331453553165946;0.7977068729854144;6.228372685682795e-06;5.960547214300876e-06;1.0448983982343198;9.999946936729886;0.8334950199824307;0.015561954685675401;0.015562316881218285;0.7177901364278375;-0.013405006075819875;0.7179231069339529
28.633586;1.0444740890566888;0.8331449849322523;0.7977073925367278;6.228326387240683e-06;5.960452397121325e-06;1.0448993800737136;9.999942113087036;0.8334945558395974;0.015561957253431107;0.015562318854479208;0.7177898618579048;-0.013405006194128793;0.7179232423172721
28.643586;1.0444742646675662;0.8331446046793894;0.7977079319643143;6.228278992244883e-06;5.960348662515739e-06;1.0449003947187154;9.999937224522519;0.8334940804330184;0.015561959894247215;0.015562320726422253;0.7177895771896794;-0.013405006314260946;0.7179233785686736
28.653586;1.0444744532792252;0.8331442141117203;0.7977084919324694;6.228230477429999e-06;5.960235770627109e-06;1.04490144328137;9.999932272280601;0.8334935937375214;0.015561962603821693;0.01556232249398831;0.7177892821910997;-0.01340500643637006;0.7179235159080428
28.663586;1.0444746552954487;0.8331438127826194;0.7977090731238157;6.228180806819307e-06;5.960113514475937e-06;1.0449025268442451;9.99992725607787;0.8334930956936992;0.015561965378380964;0.015562324156526775;0.717788976651005;-0.013405006560649364;0.7179236545248595
28.673586;1.0444748710262;0.8331434002389337;0.7977096762922883;6.228129941614876e-06;5.9599817203189455e-06;1.0449036463253771;9.999922174411378;0.8334925862048242;0.015561968215599162;0.015562325714509842;0.7177886603761148;-0.013405006687332091;0.7179237946320401
28.683586;1.0444751006636812;0.8331429759243075;0.7977103022675267;6.228077834778426e-06;5.959840261460864e-06;1.0449048024952667;9.999917025863338;0.8334920651005665;0.0155619711150709;0.015562327168764267;0.7177883331597361;-0.01340500681667597;0.7179239364387393
28.693586;1.0444753442875978;0.8331425391543472;0.7977109518585547;6.228024430490418e-06;5.959689057276455e-06;1.0449059960896927;9.999911810176144;0.833491532093304;0.015561974078221083;0.015562328520388432;0.7177879947409703;-0.013405006948956879;0.7179240800653761
28.703586;1.0444756018985573;0.8331420891893556;0.7977116257674363;6.227969671648435e-06;5.959528051081571e-06;1.0449072279055163;9.999906527370403;0.833490986777553;0.0155619771075325;0.015562329771733455;0.7177876447852148;-0.01340500708445314;0.7179242255073249
28.713586;1.0444758734265387;0.8331416252968381;0.7977123246145946;6.227913497828627e-06;5.95935719222948e-06;1.044908498817006;9.99990117688638;0.8334904286472339;0.015561980205591854;0.015562330927693746;0.7177872828712071;-0.01340500722342071;0.7179243726844947
28.723586;1.0444761587290075;0.833141146770158;0.7977130489820066;6.227855851480224e-06;5.959176431358569e-06;1.0449098097521274;9.999895758356432;0.8334898571063873;0.015561983375062953;0.015562331995574313;0.7177869085085322;-0.013405007366095444;0.7179245215190414
28.733586;1.0444764576484613;0.8331406529399998;0.7977137994403187;6.227796702408707e-06;5.958985725308929e-06;1.0449111616824165;9.99989027206962;0.8334892715625778;0.01556198661891537;0.015562332983174004;0.7177865211865857;-0.013405007512723754;0.7179246719414243
28.743586;1.0444767701331776;0.8331401432111383;0.7977145765932121;6.227736058963285e-06;5.958785041220078e-06;1.0449125556528325;9.999884718272241;0.8334886715688996;0.015561989939608336;0.015562333897163013;0.7177861203858251;-0.01340500766356951;0.7179248238189005
28.753586;1.0444770962959729;0.8331396170815606;0.7977153811032833;6.2276739579893675e-06;5.958574335898965e-06;1.0449139928400768;9.999879096881791;0.8334880568577405;0.015561993338171081;0.015562334743372057;0.7177857055808139;-0.013405007818886084;0.7179249769119489
28.763586;1.0444774363132572;0.833139074090203;0.7977162136977295;6.227610457577546e-06;5.958353528937192e-06;1.044915474551925;9.999873407738335;0.8334874272509404;0.015561996814266744;0.015562335527799004;0.7177852762925284;-0.013405007978911095;0.7179251309137543
28.773586;1.0444777902808677;0.8331385137509958;0.7977170751554189;6.227545627721519e-06;5.958122511198665e-06;1.044917002170174;9.999867650382745;0.8334867825336194;0.015562000366426045;0.015562336257277258;0.7177848321569752;-0.013405008143892122;0.7179252855181729
28.783586;1.0444781581664475;0.8331379355356227;0.7977179662710775;6.227479525145284e-06;5.957881167284459e-06;1.0449185771286058;9.999861824020591;0.8334861223874663;0.015562003991943314;0.015562336939782522;0.7177843729328349;-0.013405008314086867;0.7179254404387148
28.793586;1.044478539859718;0.8331373388794644;0.7977188878521064;6.227412170383053e-06;5.957629370873127e-06;1.044920200888257;9.999855927976862;0.833485446418738;0.01556200768695066;0.015562337583556704;0.7177838984047864;-0.013405008489730705;0.7179255953999039
28.803586;1.0444789352607586;0.833136723192314;0.7977198407479335;6.227343549212525e-06;5.9573669687509866e-06;1.0449218748729605;9.999849961438219;0.8334847542268776;0.015562011446857305;0.015562338195329293;0.717783408262269;-0.013405008671021582;0.7179257501812155
28.813586;1.0444793443159925;0.8331360878831238;0.7977208258415808;6.227273638953188e-06;5.957093784232331e-06;1.0449236004636344;9.99984392265984;0.8334840454208939;0.015562015266647172;0.015562338779434547;0.7177829020536945;-0.013405008858142328;0.7179259046687514
28.823586;1.04447976696381;0.8331354323738843;0.7977218440174433;6.227202434392197e-06;5.956809623458633e-06;1.0449253790961428;9.99983780858694;0.8334833195276781;0.015562019140501494;0.015562339338376377;0.7177823792010914;-0.013405009051291852;0.7179260588026869
28.833586;1.0444802030746159;0.8331347560831744;0.7977228961853742;6.227129945892017e-06;5.956514269089831e-06;1.044927212344651;9.999831614883366;0.8334825759089962;0.015562023061462033;0.015562339874344808;0.7177818390503273;-0.013405009250698794;0.7179262124600326
28.843586;1.044480652479552;0.8331340584346144;0.7977239833477623;6.227056181341863e-06;5.956207491638578e-06;1.0449291018778342;9.999825336594368;0.8334818138278104;0.015562027021911019;0.01556234039060891;0.717781280957525;-0.013405009456618544;0.717926365407415
28.853586;1.044481115066424;0.8331333389072232;0.797725106606808;6.226981137600695e-06;5.955889075811743e-06;1.0449310493588293;9.999818969150985;0.8334810325628353;0.015562031013756368;0.015562340891263939;0.7177807043339577;-0.013405009669324227;0.7179265173319676
28.863586;1.0444815908496676;0.8331325970485903;0.7977262670843684;6.226904803040424e-06;5.955558820036733e-06;1.044933056410767;9.999812508305709;0.833480231389993;0.015562035027844643;0.015562341380063256;0.7177801086252161;-0.01340500988908972;0.7179266678796115
28.873586;1.0444820799663628;0.8331318324535218;0.7977274658579546;6.226827163309218e-06;5.955216513944954e-06;1.044935124655169;9.999805949069705;0.8334794094812119;0.015562039053840527;0.015562341860554954;0.7177794933107069;-0.013405010116160394;0.7179268167182399
28.883586;1.0444825826285207;0.8331310447383847;0.7977287040018124;6.2267481989400945e-06;5.9548619243423215e-06;1.0449372557703254;9.99979928533225;0.8334785659080701;0.015562043081096093;0.01556234233758254;0.7177788579072654;-0.013405010350742036;0.7179269636401737
28.893586;1.044483099085728;0.8331302334558317;0.7977299826917249;6.226667879728922e-06;5.954494794058139e-06;1.0449394515286023;9.999792510777423;0.8334776997489032;0.015562047100179057;0.015562342818480386;0.7177782019182471;-0.013405010593029638;0.7179271086275801
28.903586;1.0444836296507363;0.83312939799324;0.7977313032581789;6.2265861768062225e-06;5.954114846806381e-06;1.0449417137973678;9.999785619930307;0.8334768101470507;0.01556205110423724;0.015562343313023294;0.7177775247763033;-0.013405010843233317;0.7179272518228916
28.913586;1.0444841747908902;0.8331285375657826;0.7977326671329846;6.226503081270993e-06;5.953721799591843e-06;1.0449440445142326;9.999778607916678;0.8334758962582228;0.015562055089173812;0.015562343832506686;0.7177768258504659;-0.013405011101564219;0.7179273934500335
28.923586;1.044484735162867;0.8331276512942787;0.797734075774062;6.226418607514393e-06;5.95331537745054e-06;1.0449464456634756;9.999771469282072;0.83347495715217;0.015562059052595622;0.0155623443885339;0.7177761045189462;-0.0134050113681991;0.7179275337774303
28.933586;1.0444853115281774;0.8331267383027009;0.7977355306480576;6.226332785628003e-06;5.9528953156212295e-06;1.0449489192263586;9.999764197478324;0.8334739917924326;0.015562062992924652;0.01556234499162946;0.7177753602267357;-0.013405011643267083;0.7179276731127566
28.943586;1.044485904680415;0.8331257977918152;0.7977370332208532;6.226245645722043e-06;5.952461355431446e-06;1.0449514670843125;9.99975678540004;0.8334729991129277;0.015562066909314536;0.015562345650232349;0.717774592478928;-0.013405011926875194;0.7179278117591422
28.953586;1.0444865154620129;0.833124829064591;0.7977385849170077;6.226157193988961e-06;5.952013240287309e-06;1.0449540910004116;9.999749226145973;0.8334719780404694;0.015562070801279984;0.015562346370936012;0.7177738008069975;-0.013405012219130971;0.7179279499557737
28.963586;1.0444871447853015;0.8331238315096631;0.7977401871165924;6.226067403708209e-06;5.951550704021523e-06;1.044956792743343;9.999741513398343;0.8334709274247849;0.015562074668403227;0.015562347159791554;0.7177729847460741;-0.013405012520142538;0.7179280878622379
28.973586;1.0444877936081798;0.8331228045353988;0.7977418412436446;6.225976233332455e-06;5.951073463252612e-06;1.0449595741861935;9.999733641426912;0.833469846026702;0.015562078511178596;0.015562348023187103;0.7177721438290889;-0.013405012830027704;0.7179282255725967
28.983586;1.0444884629075164;0.8331217474618787;0.7977435488450836;6.2258836413811574e-06;5.950581216149653e-06;1.0449624372825643;9.999725604893982;0.8334687325917403;0.015562082331924547;0.015562348966865053;0.717771277574439;-0.013405013148923927;0.7179283631259085
28.993586;1.0444891536650025;0.8331206594924773;0.7977453115495238;6.225789581593947e-06;5.950073643137134e-06;1.0449653840169848;9.999717398367183;0.8334675859167897;0.015562086134371999;0.015562349994260401;0.7177703854593677;-0.01340501347697222;0.7179285005341585
29.003586;1.044489866853651;0.8331195398385844;0.7977471309998136;6.2256940057846554e-06;5.949550423730003e-06;1.0449684163686987;9.999709016164605;0.8334664048850419;0.015562089922554081;0.01556235110688759;0.7177694668915988;-0.013405013814297683;0.7179286378347145
29.013586;1.0444906034091552;0.8331183878296538;0.7977490088570499;6.225596882891828e-06;5.9490112532331435e-06;1.0449715362985055;9.999700452893007;0.833465188464122;0.01556209370064878;0.015562352306018773;0.7177685211717952;-0.013405014161013853;0.7179287751427836
29.023586;1.0444913641810203;0.8331172028576971;0.7977509467922063;6.225498198600456e-06;5.948455831229369e-06;1.044974745820897;9.999691703338243;0.833463935678603;0.015562097473072764;0.015562353592172623;0.7177675474606616;-0.01340501451723685;0.7179289127122142
29.033586;1.0444921499127002;0.8331159842694313;0.7977529464269991;6.2253979250070724e-06;5.9478838369200214e-06;1.0449780470725623;9.999682761620493;0.8334626455931963;0.01556210124315392;0.015562354962695079;0.7177665447803636;-0.013405014883084336;0.7179290509944203
29.043586;1.0444929612516083;0.8331147313355998;0.7977550093095633;6.225296001615049e-06;5.947294923596805e-06;1.0449814422478456;9.999673620996647;0.8334613173080858;0.01556210501199961;0.015562356411006222;0.7177655120500247;-0.013405015258658661;0.7179291906417193
29.053586;1.044493798747656;0.8331134432615457;0.7977571369456131;6.22519234812859e-06;5.946688729016846e-06;1.0449849335218124;9.999664274345475;0.8334599499507891;0.01556210877921849;0.015562357927673399;0.7177644481404646;-0.013405015644041458;0.7179293324427526
29.063586;1.044494662865056;0.8331121192033295;0.7977593308376956;6.225086877584012e-06;5.9460648639481795e-06;1.0449885231169314;9.99965471500423;0.8334585426733727;0.015562112543764129;0.015562359501113647;0.7177633519149673;-0.013405016039317487;0.7179294772398988
29.073586;1.044495554031417;0.8331107582779609;0.7977615924950759;6.224979499722662e-06;5.945422879527049e-06;1.0449922134006888;9.999644937632373;0.8334570946701338;0.015562116303477886;0.01556236111774218;0.7177622222315762;-0.013405016444609851;0.7179296258504705
29.083586;1.0444964727370525;0.8331093595374118;0.7977639234178361;6.224870139777042e-06;5.944762257766951e-06;1.0449960068710193;9.999634938252129;0.8334556052005666;0.015562120054239776;0.015562362762373941;0.7177610579303444;-0.013405016860103576;0.7179297789850785
29.093586;1.0444974196748482;0.8331079219369143;0.7977663251251483;6.224758755149613e-06;5.944082440082321e-06;1.0449999061290314;9.999624713813072;0.8334540735947186;0.015562123790204241;0.015562364419891145;0.7177598578339635;-0.013405017286042662;0.7179299372098221
29.103586;1.0444983957995555;0.8331064443151965;0.797768799235783;6.224645321419327e-06;5.943382868986099e-06;1.0450039139051155;9.999614262167569;0.8334524992440626;0.015562127505170177;0.01556236607776887;0.7177586207638477;-0.013405017722701505;0.7179301009674651
29.113586;1.0444994022327416;0.8331049253607128;0.7977713475195983;6.224529820065264e-06;5.942663007188937e-06;1.0450080330042757;9.99960358202607;0.8334508815751227;0.015562131193123382;0.015562367726554319;0.7177573455474298;-0.013405018170359473;0.7179302705925102
29.123586;1.0445004401197848;0.8331033636247466;0.7977739718986976;6.224412254334669e-06;5.941922324524644e-06;1.0450122661774786;9.999592672364829;0.8334492199923514;0.015562134847039376;0.01556236935790425;0.7177560310268976;-0.013405018629302549;0.717930446303992
29.133586;1.0445015105369975;0.8331017576363227;0.7977766744149061;6.2242926598391475e-06;5.941160287107101e-06;1.0450166161018735;9.999581531786797;0.8334475138227114;0.015562138458253291;0.015562370963412887;0.7177546761328144;-0.013405019099852082;0.7179306282034247
29.143586;1.0445026144636587;0.8331001060066466;0.797779457149668;6.224171085930301e-06;5.940376376953913e-06;1.0450210854881197;9.999570158356653;0.8334457622921424;0.01556214201807923;0.015562372535357433;0.7177532799677696;-0.013405019582393788;0.7179308162673372
29.153586;1.0445037528059;0.8330984074152082;0.7977823220948768;6.224047564032069e-06;5.939570128249732e-06;1.0450256771866848;9.999558549412368;0.8334439645240487;0.015562145519329492;0.015562374067609495;0.7177518417807713;-0.013405020077372383;0.7179310103427413
29.163586;1.044504926402841;0.8330966605382727;0.7977852710539545;6.223922081977111e-06;5.938741137081487e-06;1.045030394222874;9.999546700959863;0.833442119565102;0.015562148956149408;0.015562375555817314;0.7177503608964978;-0.013405020585270223;0.7179312101647733
29.173586;1.0445061359952306;0.8330948640157927;0.7977883056637591;6.223794583867049e-06;5.937889018971927e-06;1.0450352397560199;9.999534607536047;0.8334402264274113;0.015562152324199066;0.01556237699791987;0.7177488366897367;-0.01340502110660475;0.7179314153723695
29.183586;1.044507382227733;0.8330930164641875;0.7977914274704493;6.2236649945118155e-06;5.937013347893875e-06;1.0450402170121345;9.999522262652272;0.8334382841256198;0.015562155621402727;0.015562378395320786;0.7177472685528572;-0.013405021641923393;0.7179316255289778
29.193586;1.0445086656946747;0.833091116454495;0.7977946379495006;6.223533237600586e-06;5.936113625729095e-06;1.0450453292688449;9.999509658640749;0.8334362917168983;0.015562158848003094;0.015562379752838036;0.717745655846146;-0.013405022191780523;0.7179318401725612
29.203586;1.044509986998389;0.8330891624461042;0.7977979385095906;6.223399239609412e-06;5.935189290684015e-06;1.0450505799090166;9.999496786202654;0.8334342483262587;0.015562162006772332;0.015562381077384701;0.7177439978819303;-0.013405022756719146;0.7179320588690883
29.213586;1.0445113468031466;0.8330871527889125;0.797801330571827;6.223262930174079e-06;5.934239734660053e-06;1.0450559724470858;9.999483634918349;0.8334321531337535;0.015562165103545198;0.015562382377590353;0.7177422939324427;-0.013405023337270916;0.7179322812293076
29.223586;1.0445127458323227;0.8330850857744558;0.7978048156959721;6.223124238638217e-06;5.933264305427173e-06;1.045061510447603;9.999470194292728;0.8334300053364265;0.015562168147207364;0.015562383664100113;0.7177405432313418;-0.013405023933973144;0.7179325068781292
29.233586;1.0445141848066783;0.8330829596145409;0.7978083956014527;6.222983091105934e-06;5.932262316316219e-06;1.045067197440061;9.99945645418771;0.8334278040801585;0.01556217114914658;0.01556238494932573;0.7177387449561249;-0.013405024547375598;0.7179327354278735
29.243586;1.0445156644004927;0.8330807723792839;0.7978120720419061;6.222839413110645e-06;5.9312330785029216e-06;1.0450730369494292;9.999442404823286;0.8334255483917155;0.015562174121937243;0.015562386247073597;0.7177368982054232;-0.013405025178018812;0.7179329665015498
29.253586;1.0445171852582664;0.8330785219985707;0.7978158466996322;6.222693132491965e-06;5.930175922377182e-06;1.045079032592169;9.99942803707913;0.8334232372055003;0.015562177077356243;0.015562387571985793;0.717735002025493;-0.013405025826421698;0.7179331997835713
29.263586;1.0445187480405185;0.833076206356283;0.7978197211801211;6.2225441742577365e-06;5.929090189655862e-06;1.0450851881526568;9.999413342735055;0.8334208694667539;0.015562180024833467;0.015562388938507697;0.7177330555002396;-0.013405026493089124;0.7179334350485944
29.273586;1.0445203534129108;0.8330738234531407;0.7978236969946341;6.222392447818428e-06;5.927975218694718e-06;1.0450915075790772;9.999398313971762;0.8334184441784558;0.015562182971187161;0.015562390360127404;0.7177310578066273;-0.013405027178511148;0.7179336721170465
29.283586;1.044522001963718;0.8330713715391244;0.7978277755262532;6.222237841479831e-06;5.926830350711213e-06;1.0450979948698513;9.999382942568397;0.8334159603468633;0.015562185921920895;0.015562391849579799;0.7177290081416964;-0.013405027883171104;0.717933910773098
29.293586;1.0445236941608753;0.8330688490959592;0.7978319581157174;6.222080228245554e-06;5.925654947439327e-06;1.0451046539449664;9.999367219056207;0.8334134169203977;0.015562188883233508;0.015562393419310875;0.7177269056118922;-0.013405028607563726;0.7179341507328789
29.303586;1.0445254304089575;0.8330662547202767;0.7978362462112373;6.221919475191784e-06;5.924448379879017e-06;1.0451114885912698;9.99935113161017;0.8334108128147932;0.015562191862791478;0.015562395081282822;0.7177247492104026;-0.013405029352189365;0.7179343916215851
29.313586;1.0445272111427077;0.8330635870710192;0.7978406414361056;6.221755461245725e-06;5.923209999076582e-06;1.0451185024479563;9.999334665402474;0.833408146974359;0.015562194868605463;0.01556239684726294;0.7177225378374057;-0.013405030117541013;0.717934632929555
29.323586;1.0445290368626372;0.8330608449011886;0.7978451456264254;6.221588092614393e-06;5.921939137646651e-06;1.0451256990246278;9.999317802803704;0.8334054183672136;0.015562197907886311;0.015562398730068983;0.7177202703060828;-0.013405030904095812;0.7179348740472408
29.333586;1.0445309080823142;0.8330580270726666;0.7978497608576816;6.22141729008193e-06;5.9206351317590705e-06;1.0451330817696247;9.999300523842924;0.8334026259179365;0.015562200987317547;0.015562400744209556;0.7177179453646289;-0.013405031712292138;0.7179351143853793
29.343586;1.0445328252711976;0.8330551325215824;0.7978544894044571;6.2212429622789945e-06;5.919297328184378e-06;1.0451406541173707;9.999282807052001;0.8333997684611552;0.015562204113188784;0.01556240290554658;0.717715561741874;-0.013405032542516017;0.7179353534495175
29.353586;1.0445347888914323;0.8330521602236329;0.7978593337257547;6.221065002692156e-06;5.917925088251987e-06;1.0451484194690739;9.999264631046533;0.833396844783846;0.015562207290527322;0.015562405231022824;0.717713118162727;-0.013405033395117226;0.7179355907942818
29.363586;1.0445367994908545;0.8330491091883904;0.7978642964723742;6.2208833029876995e-06;5.916517805053067e-06;1.0451563811697382;9.999245975779536;0.8333938537257249;0.015562210523164775;0.015562407739155935;0.7177106132999349;-0.013405034270421784;0.7179358259326024
29.373586;1.0445388577166619;0.833045978444644;0.7978693803773875;6.22069774156975e-06;5.915074908407516e-06;1.0451645425318772;9.999226822245667;0.8333907942391883;0.015562213815035744;0.015562410450400245;0.7177080457280752;-0.013405035168720216;0.7179360583213698
29.383586;1.0445409642337657;0.8330427670081149;0.7978745880986193;6.220508159524248e-06;5.913595830080252e-06;1.0451729068769826;9.999207151732223;0.8333876653848186;0.015562217170596807;0.015562413386504544;0.7177054139323461;-0.01340503609026261;0.7179362874238377
29.393586;1.0445431196431387;0.8330394738710066;0.7978799221795404;6.220314381257688e-06;5.912079951168107e-06;1.0451814775551804;9.999186946462872;0.8333844663135542;0.015562220594210488;0.015562416569723243;0.7177027163331533;-0.013405037035271551;0.7179365127177523
29.403586;1.0445453244610636;0.833036097997319;0.7978853851101274;6.220116270422797e-06;5.910526569290057e-06;1.0451902579571337;9.999166190540542;0.8333811962640125;0.01556222409021904;0.015562420022377677;0.7176999513141394;-0.013405038003946726;0.7179367335906974
29.413586;1.0445475792009178;0.8330326383149351;0.7978909793633326;6.2199137548938434e-06;5.908934892677903e-06;1.045199251558738;9.999144868918147;0.8333778545451025;0.015562227663267002;0.01556242376680789;0.7176971172858249;-0.013405038996465835;0.7179369492644289
29.423586;1.0445498844754508;0.8330290937417186;0.7978967073812813;6.219706803101741e-06;5.907304064058332e-06;1.04520846197571;9.999122965508727;0.8333744404867223;0.015562231317795314;0.015562427825815541;0.7176942127633729;-0.013405040012989995;0.717937158846306
29.433586;1.0445522409686436;0.8330254632417853;0.7979025715746948;6.219495388604536e-06;5.905633204223927e-06;1.0452178929628324;9.999100462993653;0.8333709534477862;0.015562235057822216;0.015562432223222285;0.7176912363581386;-0.013405041053668857;0.7179373613913227
29.443586;1.0445546493201272;0.8330217458728307;0.7979085743723119;6.219279469553467e-06;5.9039214448412255e-06;1.0452275483379019;9.99907734359734;0.8333673929026185;0.01556223888737898;0.015562436984139552;0.7176881866735365;-0.013405042118655817;0.7179375558651783
29.453586;1.0445571100687034;0.8330179407798903;0.7979147182885103;6.2190589850384605e-06;5.902167935753319e-06;1.04523743187783;9.999053588917935;0.8333637584836558;0.01556224281052652;0.015562442134007625;0.7176850622524551;-0.013405043208117461;0.7179377410468952
29.463586;1.0445596236630392;0.8330140471156366;0.7979210059145936;6.218833883382612e-06;5.900371824672322e-06;1.0452475472659668;9.999029179271101;0.8333600499604897;0.015562246830390624;0.015562447696613984;0.7176818616003913;-0.013405044322212817;0.7179379154740112
29.473586;1.0445621904309048;0.8330100639124848;0.797927439828191;6.218604167516615e-06;5.898532235839839e-06;1.045257898104761;9.999004093623256;0.8333562671959753;0.015562250947628727;0.015562453693174683;0.7176785831788532;-0.01340504546106602;0.7179380774841704
29.483586;1.044564810503927;0.83300598998813;0.7979340225758434;6.218369897789556e-06;5.8966482796685884e-06;1.0452684879420515;9.998978310073737;0.8333524100748205;0.015562255160288615;0.015562460142920233;0.7176752253980543;-0.013405046624762097;0.7179382252848657
29.493586;1.0445674837935606;0.8330018239931875;0.7979407567967625;6.21813115641143e-06;5.894719063268312e-06;1.0452793202314972;9.998951806277464;0.8333484784542501;0.015562259466040543;0.01556246706441605;0.7176717866679874;-0.013405047813352366;0.7179383569862079
29.503586;1.0445702100160044;0.8329975645630399;0.7979476453099563;6.2178880268469e-06;5.892743669241e-06;1.0452903981902142;9.998924559621052;0.8333444721601299;0.015562263864245987;0.015562474477221248;0.7176682654418918;-0.013405049026852712;0.7179384706382862
29.513586;1.0445729887034925;0.8329932103994601;0.7979546910107338;6.217640603803814e-06;5.8907211389798244e-06;1.04530172465216;9.998896547588311;0.8333403909732086;0.015562268355429329;0.015562482402607844;0.7176646602029625;-0.01340505026525394;0.7179385642717514
29.523586;1.044575819181322;0.8329887602400986;0.7979618966822487;6.217389016511617e-06;5.888650496626654e-06;1.045313302024393;9.998867748551728;0.8333362346288701;0.015562272939196138;0.015562490863019172;0.7176609694291535;-0.013405051528547556;0.717938635895346
29.533586;1.044578700547319;0.8329842128467418;0.7979692648924297;6.217133431518162e-06;5.886530788996931e-06;1.0453251323373771;9.998838142495021;0.8333320029050291;0.015562277612859811;0.015562499881935702;0.717657191567049;-0.01340505281673767;0.7179386834848621
29.543586;1.044581631713542;0.8329795670574349;0.797976798005857;6.216874021683444e-06;5.884361111842933e-06;1.0453372173034672;9.998807710756848;0.833327695743267;0.015562282371455651;0.015562509484312545;0.7176533250337352;-0.013405054129843037;0.7179387050029687
29.553586;1.0445846114935298;0.8329748218225416;0.797984498212121;6.216610943732465e-06;5.8821406251190525e-06;1.0453495583390977;9.998776435014264;0.8333233133420431;0.015562287208507799;0.015562519695916283;0.7176493682649591;-0.013405055467911138;0.7179386984247108
29.563586;1.04458763864425;0.8329699762053814;0.7979923674951681;6.216344358445656e-06;5.879868545867642e-06;1.045362156598225;9.998744296746965;0.8333188562569047;0.015562292116917757;0.015562530541552001;0.7176453197748905;-0.013405056831029247;0.7179386617285092
29.573586;1.0445907118257212;0.8329650293661354;0.7980004076111864;6.216074462001859e-06;5.877544106697634e-06;1.0453750130140824;9.998711277435604;0.8333143254798873;0.015562297089683557;0.015562542043673265;0.7176411781826533;-0.013405058219309192;0.7179385928569298
29.583586;1.0445938295775081;0.8329599805557842;0.7980086201273633;6.215801495411245e-06;5.8751665250412654e-06;1.0453881282958384;9.998677358930724;0.8333097224833638;0.015562302119952865;0.015562554222172958;0.7176369422287692;-0.01340505963284813;0.7179384896918327
29.593586;1.0445969903596224;0.8329548291655043;0.7980170064599871;6.215525739539236e-06;5.872735015356995e-06;1.0454015029078905;9.998642523397672;0.8333050492553349;0.015562307199906408;0.015562567095375438;0.7176326107811871;-0.013405061071685409;0.7179383500412828
29.603586;1.0446001925264405;0.83294957480558;0.7980255678804545;6.21524750494274e-06;5.870248806710892e-06;1.0454151370510625;9.998606752646525;0.8333003082524559;0.015562312319121079;0.015562580681664974;0.7176281828029879;-0.013405062535776628;0.7179381716115385
29.613586;1.0446034342516124;0.8329442173465379;0.7980343054805736;6.214967119093987e-06;5.867707148104648e-06;1.0454290306031575;9.998570027860588;0.8332955022578968;0.015562317464162919;0.015562595001117292;0.7176236573365802;-0.013405064024989926;0.7179379520049224
29.623586;1.0446067135981167;0.8329387568850847;0.7980432200773758;6.214684924843573e-06;5.865109317715165e-06;1.045443183053247;9.998532330401;0.8332906342725143;0.015562322620081625;0.01556261007648578;0.7176190335284419;-0.01340506553911655;0.7179376887586306
29.633586;1.044610028671612;0.8329331936655509;0.7980523121343983;6.214401301725351e-06;5.862454637453736e-06;1.0454575934755186;9.998493642335992;0.8332857074933623;0.015562327772461165;0.01556262593301602;0.7176143106337524;-0.013405067077881595;0.7179373793575051
29.643586;1.044613377619755;0.8329275280489802;0.7980615817611393;6.214116688812727e-06;5.859742489173018e-06;1.0454722604803022;9.998453945749748;0.8332807253141794;0.015562332908299595;0.015562642597776108;0.7176094879970121;-0.013405068640946913;0.7179370212023801
29.653586;1.044616758472247;0.8329217605677588;0.7980710287246016;6.213831583892365e-06;5.856972326062768e-06;1.045487182164383;9.998413222449255;0.8332756913494073;0.015562338015352338;0.0155626600991929;0.7176045650237222;-0.01340507022791539;0.7179366115647707
29.663586;1.0446201689699075;0.8329158920113245;0.7980806524358096;6.213546537670374e-06;5.854143683959877e-06;1.0455023561368666;9.998371455090638;0.8332706095201499;0.015562343081674932;0.015562678466583737;0.7175995411352211;-0.013405071838324437;0.7179361475338191
29.673586;1.044623606457083;0.8329099234549476;0.7980904519340879;6.213262155569344e-06;5.851256197512932e-06;1.0455177795064396;9.998328628364503;0.8332654841048421;0.015562348096081698;0.015562697729793818;0.7175944157621152;-0.013405073471619412;0.7179356259892464
29.683586;1.044627067868636;0.8329038561901003;0.7981004258941317;6.212979084279924e-06;5.848309606958163e-06;1.0455334487402879;9.998284729509676;0.8332603196952717;0.015562353047674653;0.015562717919157606;0.7175891884084972;-0.01340507512714789;0.7179350436208612
29.693586;1.0446305497674508;0.8328976916291222;0.7981105726886027;6.212697992996885e-06;5.84530375396257e-06;1.0455493595345566;9.998239747947455;0.8332551211573841;0.015562357924752529;0.015562739065629744;0.7175838587111759;-0.013405076804179687;0.7179343969349307
