time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.703586;1.0446340483195289;0.8328914312736847;0.7981208904740096;6.212419584251588e-06;5.842238565799199e-06;1.0455655068023115;9.998193673280166;0.8332498936664688;0.015562362714983539;0.01556276120111861;0.7175784264353702;-0.01340507850189905;0.7179336822197376
29.713586;1.0446375592218666;0.8328850767202854;0.7981313772153343;6.212144621850463e-06;5.839114025734362e-06;1.04558188469061;9.998146493171966;0.8332446427702275;0.015562367405819962;0.015562784358392687;0.7175728914645043;-0.013405080219367978;0.7179328955056005
29.723586;1.0446410776992032;0.8328786296780836;0.7981420306369967;6.211873943218473e-06;5.8359301611682546e-06;1.0455984865558086;9.998098193525186;0.8332393744305681;0.015562371983291629;0.01556280856960301;0.7175672538629102;-0.013405081955504767;0.7179320325403027
29.733586;1.044644598576353;0.8328720920612386;0.7981528481393818;6.211608470466482e-06;5.832687058777392e-06;1.0456153049207517;9.998048759789528;0.8332340950670927;0.015562376429968144;0.015562833864893372;0.7175615139418042;-0.013405083709081481;0.7179310887843066
29.743586;1.0446481163366579;0.832865466112033;0.7981638266763397;6.2113492319018255e-06;5.8293848737676026e-06;1.0456323313897165;9.997998177019493;0.8332288115804628;0.015562380724323095;0.015562860273210452;0.7175556722157752;-0.013405085478720314;0.7179300594128002
29.753586;1.0446516251255125;0.8328587544330222;0.7981749626062431;6.211097356462197e-06;5.826023831923369e-06;1.0456495565368031;9.997946429178098;0.8332235313373739;0.01556238484152285;0.01556288782424373;0.7175497293455415;-0.013405087262887468;0.7179289393185484
29.763586;1.044655118745417;0.832851959961432;0.7981862515891324;6.210854043669486e-06;5.822604236113257e-06;1.0456669698949053;9.99789349918929;0.8332182622165634;0.01556238875408978;0.01556291654940785;0.7175436861819705;-0.0134050890598901;0.717927723132752
29.773586;1.044658590673205;0.8328450859898334;0.7981976885676457;6.21062055323891e-06;5.819126475002078e-06;1.0456845600612648;9.997839369494152;0.8332130127500574;0.015562392432646375;0.015562946481655607;0.7175375438191365;-0.0134050908678698;0.7179264052478646
29.783586;1.04466203404541;0.8328381362379398;0.7982092678105996;6.210398214122599e-06;5.815591043239874e-06;1.0457023147617381;9.997784022389267;0.8332077922657841;0.01556239584646778;0.015562977654741584;0.7175313036126711;-0.01340509268479341;0.7179249798028452
29.793586;1.0446654415832242;0.8328311149073439;0.7982209829612481;6.21018844112216e-06;5.811998565332083e-06;1.0457202207800051;9.99772744047195;0.8332026109380309;0.015562398962113339;0.015563010102799804;0.7175249672099245;-0.013405094508463063;0.7179234406340067
29.803586;1.0446688055224245;0.8328240266924467;0.7982328270304191;6.209992756064581e-06;5.808349810161383e-06;1.0457382638205381;9.99766960757916;0.8331974797265289;0.015562401741268139;0.015563043860667088;0.7175185365476979;-0.013405096336537397;0.7179217812423836
29.813586;1.0446721176264324;0.8328168768430538;0.7982447923552625;6.209812791148187e-06;5.804645709813708e-06;1.0457564283963934;9.997610509684279;0.8331924103101228;0.015562404139865087;0.015563078963782782;0.7175120138205439;-0.013405098166536063;0.7179199947991624
29.823586;1.0446753692543722;0.8328096713121441;0.7982568705628267;6.209650274323225e-06;5.800887378790049e-06;1.045774697790054;9.997550135256187;0.8331874151160008;0.015562406107741927;0.015563115447144619;0.717505401483137;-0.013405099995836047;0.7179180741239093
29.833586;1.0446785513485755;0.8328024168124496;0.7982690524977986;6.209507029543562e-06;5.797076120661248e-06;1.0457930540243727;9.997488475749071;0.8331825073902285;0.015562407588284395;0.015563153344479693;0.7174987022847394;-0.01340510182165594;0.7179160116120814
29.843586;1.044681654277663;0.8327951207062217;0.7982813281386598;6.209385001499702e-06;5.79321343516835e-06;1.0458114776929723;9.99742552626418;0.8331777012362492;0.015562408518758697;0.01556319268798411;0.7174919193275889;-0.013405103641017428;0.7179137992285781
29.853586;1.044684667667659;0.8327877909131206;0.7982936866034848;6.209286286011967e-06;5.789301024818384e-06;1.0458299477002175;9.99736128515154;0.833173011653062;0.015562408831751627;0.01556323350890796;0.7174850561358832;-0.013405105450719977;0.7179114285911159
29.863586;1.0446875803923084;0.832780435946993;0.7983061161891225;6.209213134147502e-06;5.785340786458892e-06;1.045848441054662;9.997295752887544;0.8331684546084422;0.015562408457141066;0.015563275839402818;0.7174781167087295;-0.013405107247337808;0.7179088909837854
29.873586;1.0446903806528145;0.83277306496795;0.798318604307127;6.209167919507363e-06;5.781334800814893e-06;1.0458669326878547;9.997228931641894;0.833164047129003;0.015562407322606234;0.015563319713954435;0.7174711055722506;-0.013405109027204714;0.7179061772633807
29.883586;1.044693055974324;0.8327656877536094;0.7983311373303923;6.209153119902239e-06;5.777285350455916e-06;1.0458853953026317;9.997160825602313;0.8331598073894556;0.015562405352653682;0.015563365169021312;0.7174640278235311;-0.013405110786386797;0.7179032777884349
29.893586;1.0446955931556932;0.8327583146702662;0.7983437004779205;6.20917134230114e-06;5.773194970204555e-06;1.0459037993159508;9.997091441407898;0.8331557547838473;0.015562402468524103;0.015563412242103721;0.7174568891167301;-0.013405112520660538;0.717900182417556
29.903586;1.044697978229698;0.8327509567602165;0.7983562778188104;6.209225349666823e-06;5.769066491934674e-06;1.0459221128494336;9.99702078838224;0.8331519099688662;0.015562398588417875;0.015563460971584451;0.7174496956291657;-0.013405114225493068;0.7178968805108
29.913586;1.0447001963812081;0.8327436259154071;0.7983688523013434;6.209318060940112e-06;5.764903056875877e-06;1.0459403016992148;9.996948878659492;0.8331482949154305;0.015562393626077052;0.015563511396927932;0.7174424540821778;-0.01340511589603012;0.7178933608905194
29.923586;1.0447022318438957;0.8327363350196619;0.7983814056440658;6.20945253495233e-06;5.760708118835644e-06;1.0459583292875063;9.996875727568408;0.8331449330180377;0.015562387489433666;0.015563563558329387;0.7174351717950481;-0.013405117527098344;0.7178896117958385
29.933586;1.044704067828182;0.8327290980077448;0.7983939181176715;6.20963196365334e-06;5.756485459326615e-06;1.0459761565466024;9.996801354437773;0.8331418492263949;0.015562380080692023;0.015563617496559596;0.7174278567511818;-0.0134051191132026;0.7178856208623209
29.943586;1.0447056864637565;0.8327219299275977;0.7984063683673928;6.209859690399263e-06;5.752239188904174e-06;1.0459937416656873;9.996725783274904;0.8331390701139874;0.015562371296037809;0.01556367325429837;0.7174205176787073;-0.01340512064851471;0.7178813750991432
29.953586;1.0447070687017577;0.8327148470799242;0.7984187333176512;6.2101392324506775e-06;5.747973728528411e-06;1.0460110398247469;9.996649042736694;0.8331366239256095;0.015562361024764524;0.015563730877584322;0.7174131640938616;-0.013405122126855348;0.7178768608719829
29.963586;1.0447081941934566;0.8327078671196998;0.7984309881154544;6.210474280373672e-06;5.743693814147054e-06;1.0460280030140605;9.996571165801338;0.8331345407012914;0.015562349149138231;0.015563790415803068;0.7174058063131681;-0.013405123541652597;0.7178720639254028
29.973586;1.044709041243663;0.8327010090404744;0.798443106080277;6.210868696910875e-06;5.739404526450504e-06;1.0460445798877753;9.996492189594399;0.8331328524295064;0.015562335544752457;0.015563851921299266;0.7173984555085363;-0.013405124885906417;0.7178669693941432
29.983586;1.0447095868219356;0.8326942931485852;0.7984550586449304;6.211326553385757e-06;5.735111314222406e-06;1.046060715643717;9.996412154948422;0.8331315931273082;0.015562320080398831;0.015563915448806382;0.7173911237770676;-0.01340512615219048;0.7178615617638244
29.993586;1.0447098065279883;0.8326877411249953;0.7984668152789787;6.2118521796333435e-06;5.730820016696647e-06;1.0460763518453307;9.996331105843474;0.8331307988347634;0.015562302617934698;0.015563981054358132;0.7173838241624535;-0.013405127332659009;0.7178558248280386
29.999994;1.0447096745205653;0.8326813761316717;0.7984783433771563;6.212450175055767e-06;5.726536892296999e-06;1.0460914261241865;9.996249089806339;0.833130507587241;0.01556228301323308;0.015564048795591758;0.7173765706726547;-0.01340512841902572;0.717849741679372
29.999994;0.0003291918418914015;-0.00037926149109666863;0.0007971477700976703;0.0005323714798231972;-2.41123591504461e-07;0.16267787191170063;9.996166159032105;0.8331307594797193;0.015562261116853528;0.015564118733625914;0.7173693783312184;-0.013405129402513991;0.7178432947280691
29.999995;0.00032827288083229827;-0.00038515860472138324;0.0008081118405808353;0.0005322763584045535;-2.453696507025351e-07;0.16266461828308393;9.9960823707216;0.8331315968581984;0.01556223677302758;0.015564190933982602;0.7173622632348553;-0.013392130273783876;0.7178362230908366
29.999996;0.00032691553493422603;-0.00039078980987043287;0.0008187354439949544;0.0005321813245511382;-2.495856651016684e-07;0.16265058981404376;9.995997786712698;0.8331330644922369;0.015562209819032733;0.015564265465991697;0.7173552426122385;-0.013380131022851318;0.7178287692617069
29.999998;0.00032508761323390376;-0.00039610722895083304;0.000828976123332617;0.0005319905938311377;-2.537631552117609e-07;0.16260870638344338;9.995912473818885;0.833135209672903;0.015562180086575996;0.015564342401267087;0.7173483348960327;-0.013356131639032754;0.7178206713895997
30.000002;0.0003227544435205189;-0.00040106241466236054;0.000838788369979123;0.0005316084705869235;-2.578925831475937e-07;0.16251288193845975;9.995826518606984;0.8331380814990236;0.015562147400075122;0.015564421814920484;0.7173415600609804;-0.01330713211067074;0.7178116690295695
30.00001;0.0003198762552385153;-0.0004055922573422958;0.0008481239531854666;0.0005308438700484181;-2.619619950740651e-07;0.16230802312089657;9.995740085341142;0.8331417259000089;0.015562111566362004;0.015564503786798703;0.7173349407694535;-0.013209132424547718;0.7178013065055312
30.000026;0.0003164053045881664;-0.000409605483579557;0.000856936651080354;0.0005293165298249808;-2.6595663028762204e-07;0.16188803228361173;9.995653480598184;0.8331461756113101;0.015562072325995314;0.015564588388209694;0.7173305028301724;-0.013015132566032176;0.717790738438779
30.000058;0.00031228684319819036;-0.00041295148064214853;0.0008651917204914513;0.0005262716034925509;-2.698618778770638e-07;0.16104081367921022;9.995567122654437;0.8331514435032407;0.015562029258551765;0.01556467569091261;0.7173282718886431;-0.012631132520718095;0.7177783788904022
30.000122;0.00030649166936878267;-0.00041809310824460173;0.0008728730223634386;0.0005143704632700119;-2.736679385308291e-07;0.15935127965353046;9.995481426082705;0.8331575245938776;0.015561981804717325;0.01556476582723895;0.7173412678824651;-0.011879132276192543;0.7177745576275061
30.00025;0.0002999392975859694;-0.00042179201560558886;0.0008799788997884663;0.0004968876281059105;-2.773713573665578e-07;0.15601935897622876;9.995396719843272;0.833164401244319;0.015561929515304662;0.015564859020199566;0.7174105013360267;-0.010433131822320228;0.7178166003139366
30.000506;0.00029063791870643574;-0.00042862031963988173;0.0008865101534752649;0.0004580195915127836;-2.8097170993229217e-07;0.14956100107575038;9.995313256989311;0.83317204669038;0.01556187230476638;0.015564955556137895;0.7177069708961296;-0.007781131151265801;0.7180739465224061
30.000762;0.00028170708509401193;-0.0004378233594196408;0.0008924660415224083;0.0004294838255727022;-2.8446760305334364e-07;0.14337516976640435;9.995231277121729;0.8331804256141914;0.015561810499136223;0.015565055704456113;0.7182076606162157;-0.005439130259497709;0.7185468519200549
30.001018;0.00027065599960265907;-0.00044423803703377596;0.0008978509547995629;0.00039519662686724117;-2.87855655828403e-07;0.13745383673061662;9.995151037941225;0.8331894937077844;0.015561744702728142;0.015565159570180906;0.7189155416390942;-0.0033991291502712935;0.7192352417191643
30.001111;0.00026058922645731886;-0.00044746386127064204;0.000902676522526173;0.0003837604111347537;-2.9113137206995766e-07;0.13537198418978091;9.995072782456335;0.8331992007229428;0.015561675589309468;0.015565267024002995;0.7192205834535018;-0.002733127832819471;0.71952980700573
30.001111;0.00025052274397527314;-0.0004490692244306266;0.0009069530937142713;0.00038376227454815353;-2.942898790367212e-07;0.13537061329683844;9.994996671848826;0.8332094954179473;0.015561603802005303;0.015565377759639787;0.719215765365615;-0.0027331263183439924;0.7195166707324273
30.001112;0.00023948951468814444;-0.0004504358609203075;0.0009106823363737973;0.00038369428358194706;-2.973261403189538e-07;0.13534375075818483;9.994922715607045;0.8332203267511364;0.015561530008737983;0.015565491384417183;0.7192140749731226;-0.002726124617583732;0.7195059502442455
30.001113;0.00022749423754666128;-0.0004515987379361186;0.0009138596760395657;0.00038362627536406865;-3.002354636865485e-07;0.13531644502127502;9.994850734045954;0.833231640078445;0.015561454909536594;0.015565607563105257;0.7192135029585427;-0.0027191227426909955;0.7194956525167323
30.001115;0.00021455536372421162;-0.0004525532255390944;0.0009164794424211265;0.0003834882042137839;-3.030141489951596e-07;0.13526575060716012;9.994780381929088;0.8332433734020906;0.01556137910544855;0.01556572614420662;0.719216047349509;-0.0027051207090002124;0.7194877356926784
30.001119;0.0002007059283140628;-0.00045328589502859664;0.0009185358991510127;0.00038321005435581524;-3.056592301956081e-07;0.13516871422827592;9.99471123075889;0.8332554567540916;0.015561302944690956;0.015565847148150147;0.7192257180086767;-0.0026771185327685494;0.7194861712137324
30.001127;0.00018599043267787348;-0.00045376185070126075;0.0009200252531772627;0.000382651851120722;-3.0816905286143906e-07;0.13498137166574578;9.994642884882825;0.833267811252253;0.01556122646590024;0.01556597065040225;0.7192495322312065;-0.0026231162283547687;0.7194979318349511
30.001143;0.0001704562376637515;-0.00045391434419263173;0.0009209510110106111;0.00038153498613077355;-3.105448724094465e-07;0.13461575158120387;9.994575076370097;0.8332803502595583;0.015561149431831726;0.015566096635191966;0.7193025080774204;-0.002516113807568092;0.7195379607687747
30.001175;0.00015414703492029798;-0.00045362854021578994;0.0009213266817538769;0.00037930686967039206;-3.127897748409653e-07;0.13389788230495614;9.994507682334676;0.8332929868002962;0.015561071396619004;0.015566224943821117;0.7194156609825597;-0.0023121112794720457;0.7196371804713764
30.001239;0.00013614250877294756;-0.0004553511813764179;0.0009211754101653567;0.00037021453450060795;-3.1490619507237205e-07;0.1324827974452843;9.9944406569201;0.8333056412363998;0.01556099181912871;0.015566355420702876;0.7196550034158001;-0.0019431086492836735;0.7198615256069122
30.001367;0.0001174353580961094;-0.0004560452748025585;0.0009205292530168895;0.0003570640726938629;-3.168953597244488e-07;0.12971154092757864;9.994373907717454;0.833318245315818;0.015560910193491841;0.015566488097043037;0.7201775479545354;-0.0013571059164813695;0.7203681812489585
30.001495;9.80426043209582e-05;-0.000456581608257933;0.0009194257883985284;0.00034431750160327304;-3.1875722372379914e-07;0.12699917232911645;9.994307226581011;0.8333307438512323;0.015560826157687812;0.015566623142594214;0.7207533117592346;-0.0009701030740578243;0.7209281432173711
30.001623;7.797034647363117e-05;-0.0004569577072399912;0.0009179026366290432;0.0003319648396470238;-3.2049041570537045e-07;0.12434476239297654;9.994240373298995;0.8333430938267389;0.015560739549625231;0.015566760640607823;0.7213833158516597;-0.0007791001105090423;0.7215421120595011
30.001751;5.723020957413491e-05;-0.00045717231205701455;0.0009159951516098144;0.00031999614200670334;-3.2209295110535386e-07;0.12174737947404476;9.994173205974246;0.833355263973059;0.015560650317886577;0.015566900464414815;0.7220685756844795;-0.0007830970130535957;0.7222109613757112
30.001879;3.585607825553403e-05;-0.00045722978967677175;0.0009137390846629814;0.00030840173402244827;-3.2356311588967697e-07;0.11920608194734589;9.994105683062372;0.8333672364503226;0.015560558357878498;0.015567042343945573;0.7228080907136613;-0.0009770937697650122;0.7229337260220575
30.002007;1.3908614286702719e-05;-0.0004571395765093602;0.0009111722814550608;0.00029717195407390976;-3.2490033188604987e-07;0.11671991942511238;9.994037743871464;0.8333790062807566;0.015560463532423043;0.015567186041773658;0.7236028426170119;-0.0013590903704488006;0.7237115982689588
30.002135;-8.533998401556776e-06;-0.0004569111758118238;0.0009083300542667976;0.0002862976172865137;-3.261063189922439e-07;0.11428693871509658;9.993969231891464;0.8333905760213708;0.015560365881233235;0.01556733150474755;0.7244528029644015;-0.0019250868073529288;0.7245449095922535
30.002263;-3.138811175910484e-05;-0.00045654920892957627;0.0009052372794932684;0.00027576948297160784;-3.2718710000316427e-07;0.11190819189202396;9.99389992987934;0.8334019473447035;0.015560265723793518;0.01556747883408668;0.7253599455798083;-0.0026730830761169198;0.7254361298755365
30.002391;-5.488145104600933e-05;-0.0004524091200945905;0.0009019037324040625;0.00026305133355095773;-3.281537074102247e-07;0.10958074023667305;9.993829645605066;0.8334131163379812;0.015560163580253484;0.015567628082301803;0.7263222527679388;-0.003600079176151176;0.7263838580038573
30.002519;-7.830033302808365e-05;-0.000451880845607664;0.0008983291804582499;0.0002532041669582496;-3.290193433252016e-07;0.10730365230009667;9.993758290074728;0.8334240760877263;0.015560060055521699;0.015567779028039552;0.7273427092419483;-0.004703075108992259;0.7273918161155434
30.002647;-0.00010186006409130982;-0.0004512256719334324;0.0008945149262735169;0.00024367742092076667;-3.2979619115227524e-07;0.10507800234497211;9.993685853765669;0.8334348171892877;0.015559955703358823;0.015567931078132473;0.7284192955244223;-0.005979070876118978;0.7284588390100458
30.002903;-0.00012641579143574631;-0.00045198358200923723;0.0008904668806446886;0.0002255470666955609;-3.3049365297824645e-07;0.10079487218719137;9.993612289208281;0.8334453229664964;0.015559850892295262;0.01556808342591644;0.7307479893459389;-0.00903406647934298;0.7307999091089542
30.003133;-0.0001499912534386287;-0.0004504330576391766;0.0008861897878723618;0.00021270885765722265;-3.311152461468417e-07;0.09710134607495512;9.993537464008345;0.8334555669894942;0.01555974581969931;0.015568235382969763;0.7329197680679111;-0.012346061922906212;0.7330009850978737
30.003363;-0.0001744044482734329;-0.00045126862138458957;0.0008816861512365251;0.00019760732869722144;-3.3165551667258956e-07;0.09355849775750427;9.993461228837177;0.833465514706419;0.015559640706625973;0.015568386548010073;0.7351116085729751;-0.01617505721469295;0.7352481439065494
30.003594;-0.00019771224052037866;-0.0004496238721354276;0.0008769587688651848;0.00018620854408446852;-3.3210074624021523e-07;0.09015938793769351;9.993383496226262;0.8334751289788013;0.015559535986225842;0.01556853664283482;0.7373104860984737;-0.020504052366236248;0.737535824843179
30.003824;-0.00022080141665418675;-0.0004479141930799586;0.0008720082600810328;0.0001754048922409919;-3.3243134857293815e-07;0.086902071945797;9.993304260192584;0.8334843760616945;0.015559432282594978;0.015568685266483301;0.7395123714804201;-0.025319047392715083;0.7398681116156279
30.004055;-0.0002445488518890149;-0.0004484440400794006;0.0008668291240558907;0.00016269918886053817;-3.326238784967122e-07;0.08377960162471756;9.993223571928102;0.8334932246595887;0.015559330179696186;0.015568831893898776;0.7417162310258564;-0.030605042313232717;0.7422525447726949
30.004285;-0.0002674029168134408;-0.0004442162430134623;0.0008614100794829151;0.00015086100687580425;-3.326551743366742e-07;0.08078902115464234;9.99314148777447;0.8335016405427287;0.015559230005942044;0.015568976088088615;0.7439200327124327;-0.036346037150038646;0.7446959806877188
30.004515;-0.000289520382807222;-0.0004423865821338327;0.000855736154239006;0.00014185545504757585;-3.3250735816139795e-07;0.07792536618503407;9.993058007356499;0.8335095855523038;0.0155591318455269;0.015569117632210567;0.746123749658843;-0.042663031926641774;0.747215295660438
30.004715;-0.0003112062433520631;-0.0004406085308845284;0.0008497894393413695;0.00013418818028297075;-3.321681973068382e-07;0.07554766724906492;9.992973027654504;0.8335170226669217;0.015559035706494794;0.015569256490334533;0.7480273524915187;-0.04860302666637518;0.7494626417588918
30.004821;-0.0003323976752409277;-0.00043908770822139126;0.0008435494913350632;0.00012930000352672993;-3.316262278047858e-07;0.07430095386035078;9.992886319038604;0.8335239203656719;0.015558941613286288;0.01556939279038639;0.7490458031122385;-0.051962021391467605;0.7506902014559743
30.004821;-0.00035210735347181914;-0.0004356558999172619;0.0008369931144929666;0.0001293015240834809;-3.3086731548052846e-07;0.07427626066659392;9.992797585208347;0.8335302531879175;0.015558849557202527;0.015569526854025855;0.749044064162546;-0.05196201612262348;0.7506759808303165
30.004822;-0.00037121022801225997;-0.00043214741876909315;0.0008300916853192184;0.00012927707250763495;-3.298765624026909e-07;0.07424062866957651;9.99270658988482;0.8335360020053216;0.015558759411108132;0.015569659126106234;0.7490511124076192;-0.05199401087995045;0.7506738407496751
30.004823;-0.00038966652747340035;-0.0004285784120753179;0.0008228104262705407;0.00012925253511514794;-3.286410996720629e-07;0.07420408961386411;9.992613205704684;0.8335411550637529;0.01555867086942758;0.0155697900690655;0.7490589410281;-0.052026005683240624;0.7506735811266895
30.004825;-0.0004074431049464098;-0.0004249667866463819;0.0008151152349075405;0.00012920198574232158;-3.2715033600513536e-07;0.07415764860480671;9.992517373941006;0.8335457111670858;0.015558583443918741;0.015569920127779711;0.749075556333403;-0.05209000054974559;0.7506853828206967
30.004829;-0.00042450797698561276;-0.0004213312045931163;0.0008069832380400223;0.00012909933138421684;-3.2539493468502396e-07;0.07408728570948132;9.992419072975363;0.8335496851032049;0.015558496553230636;0.01557004972430937;0.7491109734961735;-0.052218995492038796;0.7507215029622055
30.004837;-0.0004408242313268453;-0.00041768672991453513;0.0007984083182814369;0.00012889269843574096;-3.233667443152945e-07;0.07397296787900438;9.992318309714138;0.8335531079437875;0.01555840964545846;0.015570179283380592;0.7491852093526;-0.05247799051766923;0.7508064457861775
30.004842;-0.0004563508622270864;-0.00041408411311501784;0.0007893964218518073;0.00012875896744356908;-3.2106071546631487e-07;0.07388965899086308;9.992215090029983;0.8335560185918834;0.01555832227293367;0.015570309283678868;0.7492322775727336;-0.05264598562890235;0.7508589822093423
30.004842;-0.0004710573556870039;-0.0004105586900008998;0.0007799557557872872;0.00012876043691881686;-3.1847637444662364e-07;0.07386532445115099;9.9921093987913;0.8335584542499999;0.015558234115167076;0.015570440205648545;0.749229190450625;-0.0526459808226198;0.7508507037735507
30.004843;-0.0004849363882984181;-0.0004071115983801287;0.0007700929744700924;0.00012873589272073666;-3.156172066634734e-07;0.07382992711810527;9.992001237562366;0.8335604465408887;0.015558144944575757;0.01557057239688952;0.7492349632492435;-0.05267797609194687;0.7508544390562116
30.004844;-0.0004980024440516637;-0.00040376705576713063;0.0007598162735752824;0.00012871138521729965;-3.12489435954012e-07;0.0737934226883138;9.991890659450995;0.8335620223361133;0.015558054522048531;0.015570706084732723;0.74924161553317;-0.05271097142865586;0.7508600133320537
30.004846;-0.0005102859893323106;-0.00040054006236014825;0.0007491378694492238;0.00012866090045158523;-3.091006151390929e-07;0.07374675993931276;9.991777747540738;0.8335632087037048;0.015557962495292304;0.015570841497620698;0.7492571679944469;-0.052774966824692834;0.7508774855084135
30.00485;-0.0005218280728432789;-0.00039744488173571477;0.0007380748181013396;0.00012855851319980695;-3.05459167046081e-07;0.0736768780671357;9.9916625333373;0.8335640398537368;0.01555786840244297;0.015570978856462624;0.7492916387119741;-0.052904962273167905;0.750919270631304
30.004858;-0.0005326719423900796;-0.00039449194286552;0.0007266481516684729;0.00012835250859880053;-3.015764954155456e-07;0.07356070360001062;9.991544883484904;0.8335645567171466;0.015557771767976568;0.015571118241350932;0.7493650458157569;-0.053164957769537904;0.7510098392061364
30.004874;-0.0005428560044624103;-0.00039167899524423;0.0007148785182176919;0.00012793979524917227;-2.9746864917115735e-07;0.07335515522635161;9.991424461071372;0.8335647971188105;0.015557672239534942;0.015571259468517097;0.7495144182296531;-0.053687953312476444;0.7511956687988514
30.004906;-0.0005524095010193217;-0.0003889781039575339;0.000702784216422135;0.00012711606508365307;-2.931546288140397e-07;0.07297115441604674;9.991300825306977;0.8335647894839346;0.015557569740516442;0.015571402050360462;0.749816804619746;-0.05474094890319078;0.7515734148166058
30.00497;-0.0005622715420647329;-0.00038851611600507153;0.0006903849260922045;0.00012352619802196305;-2.8865358114662527e-07;0.07223463683228823;9.991173595320415;0.8335645552175273;0.015557464533956728;0.015571545230566296;0.7504262703573293;-0.0568789445436994;0.7523404268899834
30.005098;-0.000570594289422432;-0.00038577762256390615;0.0006777066775344948;0.00012036506094949524;-2.839833435974072e-07;0.07081455673696008;9.9910425494077;0.8335641111781281;0.015557357095610843;0.015571688061524234;0.7516478866931167;-0.06128594023646523;0.7539046829204268
30.005354;-0.0005792154574407591;-0.00038492612201530135;0.0006647838015457585;0.00011246579096404875;-2.791605849138424e-07;0.06810388193761671;9.990907637132008;0.8335634705397588;0.015557247879448155;0.015571829545576284;0.7540947218055499;-0.07059493598409455;0.7571549749461813
30.00561;-0.0005875991685155373;-0.0003825334193295875;0.0006516568148369974;0.00010294748148630294;-2.742019548317058e-07;0.06552758914984336;9.990768949406784;0.8335626446256542;0.01555713720927289;0.015571968789241053;0.7565418371856919;-0.080539931787101;0.7605804779207557
30.005866;-0.0005958883650854488;-0.0003840193496961248;0.0006383695137906979;9.450930929706164e-05;-2.6912436631014903e-07;0.0630806618602271;9.990626641198064;0.833561642343659;0.01555702538492393;0.015572105047418976;0.7585522880147062;-0.09108792764375502;0.7637657862096233
30.006122;-0.0006026267738198361;-0.00038342367816399407;0.0006249670033340996;8.814053755715166e-05;-2.6394336420108064e-07;0.060758088350897674;9.990480860338364;0.8335604683242016;0.015556912812667497;0.015572237661000559;0.7598951215144073;-0.10220492355304445;0.7665018179066085
30.006378;-0.0006087293931793947;-0.00038282860842245433;0.0006114923331713661;8.218320534428023e-05;-2.5867201132378254e-07;0.058555867256760166;9.990331747389995;0.8335591262367734;0.015556800002566757;0.015572366011459962;0.7604493719688106;-0.11385791951573661;0.7686899451524715
30.006634;-0.0006141824467344485;-0.0003822192446490588;0.0005979817226282749;7.661683914915611e-05;-2.5332229148117596e-07;0.0564700196511648;9.990179456730784;0.8335576250260673;0.015556687445285038;0.015572489509020694;0.760122061129618;-0.12601791553357206;0.7702609065965432
30.006656;-0.0006180619808372459;-0.0003800201825093548;0.0005844637725368984;7.626334180837625e-05;-2.4790722519809194e-07;0.056267595133642274;9.990024129984082;0.8335559816912679;0.015556575472951618;0.01557260756354509;0.7600482055536022;-0.12707691160920948;0.770362665794436
30.006656;-0.0006212450708913454;-0.00037781402344109366;0.0005709636271149729;7.626613119469913e-05;-2.424419040516698e-07;0.05623667081907809;9.989865839366367;0.833554221333734;0.015556464274313021;0.015572719657389131;0.7600478211420081;-0.12707690774587516;0.7703628745194371
30.006657;-0.000623702330659557;-0.0003755429991169082;0.0005575053523763859;7.625254174269358e-05;-2.3694343684032034e-07;0.056196347019133314;9.989704611750012;0.833552374794878;0.015556354037330465;0.015572825517368683;0.760044923592373;-0.12712490394666223;0.7703682407766212
30.006658;-0.0006254093885657433;-0.00037319601303626874;0.0005441137535837484;7.623912701677501e-05;-2.314296392243071e-07;0.056155736297644525;9.989540546053714;0.8335504737017927;0.01555624499579337;0.015572925118060119;0.7600415314804592;-0.12717390021413663;0.7703729983034903
30.00666;-0.0006263481845440078;-0.00037076905324074814;0.0005308186259945035;7.620962786397648e-05;-2.2591658555089287e-07;0.056107951653025845;9.98937386833964;0.8335485489233708;0.015556137373908301;0.015573018491909481;0.7600356669319199;-0.12727089654960838;0.7703829384653594
30.006664;-0.0006265082746643975;-0.00036826466630661707;0.0005176515915809495;7.614778416178524e-05;-2.2041627633272513e-07;0.05604410216531692;9.989204844267746;0.833546633021406;0.015556031356848741;0.01557310554890497;0.760024346711415;-0.12746589295253524;0.7704033924057867
30.006672;-0.0006258830489389221;-0.00036568561715679966;0.0005046338747143911;7.602123146323181e-05;-2.1493636429848788e-07;0.055949293234954615;9.989033650231907;0.8335447606879333;0.01555592704929055;0.015573185967472977;0.7599995730030019;-0.12785488942128392;0.7704424632912844
30.006688;-0.0006244665534626816;-0.00036303359966111316;0.0004917697447262289;7.576545644306821e-05;-2.0948297560194279e-07;0.05579262921999294;9.98886033144205;0.8335429690937866;0.01555582442408813;0.015573259204019628;0.7599473355776789;-0.12863188595582217;0.7705189803945591
30.00672;-0.0006222584361680883;-0.0003603057156059293;0.00047905108568631344;7.525254846957262e-05;-2.0406393204776356e-07;0.05551421528122281;9.988684816481895;0.833541299355708;0.015555723316968695;0.015573324633149055;0.759842621738993;-0.13018488256000837;0.7706748562604723
30.006784;-0.0006196878613212533;-0.0003563462327812306;0.0004664650992491515;7.228901420455772e-05;-1.9868819152197068e-07;0.054996153496266215;9.988506918682905;0.8335397960525336;0.015555623408667396;0.015573381650295558;0.759630422836741;-0.13328387924034707;0.7709931629175548
30.006912;-0.0006168631770139053;-0.0003553763416893452;0.00045400115038876524;6.919794564191701e-05;-1.9336269126184033e-07;0.05401053727675136;9.988326389184467;0.8335385096199956;0.015555524253383425;0.01557342972031457;0.7592047344234336;-0.1394508760028942;0.7716613911483673
30.007168;-0.0006124230282512934;-0.00035231906295104935;0.00044165834959546374;6.541192269360938e-05;-1.8809123502227249e-07;0.0521504497171308;9.988143021290146;0.8335374996381263;0.015555425469711818;0.015573468486563245;0.7583565536228262;-0.15166787285103434;0.7731260788845467
30.00768;-0.0006091416455812098;-0.0003527764785765616;0.00042944706746757543;5.6626655007759494e-05;-1.8287610065522958e-07;0.04875696593728027;9.987956708108447;0.8335368282215183;0.01555532696058346;0.015573497799336998;0.7566898749444433;-0.17564086978388918;0.7765525905771183
30.008192;-0.000604790623299317;-0.0003507097009040782;0.00041737820964393295;4.795067373270678e-05;-1.7772001547202537e-07;0.04573015966882925;9.987767470500945;0.8335365468183761;0.015555228970102449;0.015573517567003212;0.7550646874119034;-0.19900786679659133;0.780588729907742
30.008704;-0.0006003779880878201;-0.0003511506228820804;0.0004054533582517626;4.1347796373772377e-05;-1.7262724308815989e-07;0.043040113925281474;9.987575500032738;0.8335366877515291;0.015555131984430783;0.015573527625411122;0.7534819773193878;-0.22178586388317642;0.7851765814787991
30.009216;-0.0005950425462075807;-0.00034940286566712887;0.0003936669055438122;3.447897375604313e-05;-1.6760353454563012e-07;0.04065692931833918;9.987381151001484;0.8335372635239757;0.0155550365473916;0.015573527737017328;0.7519397326622065;-0.24398786103893924;0.790257539971771
30.009728;-0.0005888675472732731;-0.00034812085413410583;0.0003820129671608289;2.9917361152077806e-05;-1.6265531479151173e-07;0.038551723275345395;9.987184823151523;0.8335382716658941;0.015554943086526838;0.015573517671061354;0.7504379422357513;-0.26562785826177737;0.7957784610694986
30.01024;-0.000582792213207346;-0.00034660449071562783;0.0003704882502641957;2.4405264615985693e-05;-1.5778907785114031e-07;0.03669661986070644;9.98698683903461;0.8335397031947701;0.01555485190698562;0.01557349727264525;0.7489735901010239;-0.2867218555537671;0.801687509438121
30.010752;-0.0005759887033231301;-0.00034530756053970037;0.0003590904547027898;2.095230471778131e-05;-1.5301170596838152e-07;0.035067736729677654;9.986787490474734;0.8335415495231797;0.01555476331111484;0.01557346638809889;0.7475466510041232;-0.30728185292109367;0.8079378375890823
30.010773;-0.0005680446318763889;-0.00034229505844797693;0.00034782004758182155;2.082827458578613e-05;-1.4833162087285306e-07;0.03498318101879299;9.986587206719014;0.8335438024291952;0.015554677678990209;0.015573424723828498;0.7474980918134514;-0.3081098503726401;0.808205141302187
30.010773;-0.0005598996482060919;-0.00033929811496622255;0.0003366871613877675;2.0834516603193496e-05;-1.437597250380099e-07;0.03497205280522951;9.986386623604481;0.8335464509892908;0.015554595515571711;0.015573371889789096;0.7475068765046072;-0.3081098479197119;0.8082105488338681
30.010774;-0.0005516064517956173;-0.0003363345975711688;0.00032571134504242433;2.083292702833912e-05;-1.3930912422515988e-07;0.034944443469504476;9.986186515219746;0.8335494806679788;0.015554517480049533;0.015573307632502979;0.7475129669432553;-0.3081498455758543;0.8082287785948739
30.010775;-0.0005432309452768324;-0.0003334309046662908;0.0003149117026022389;2.083120569862645e-05;-1.3499372627992553e-07;0.03492243276147222;9.985987705853962;0.833552874852842;0.015554444385032694;0.01557323200394484;0.7475193205744909;-0.30818984335470145;0.8082473772055743
30.010777;-0.0005348478060151111;-0.00033061430437687317;0.00030429861817388046;2.0823219366994927e-05;-1.3082707663793444e-07;0.034899090904584526;9.985790985024238;0.8335566164938764;0.015554377215696434;0.015573145316306089;0.7475238908264175;-0.3082688412681786;0.8082793543544706
30.010781;-0.0005265357680775386;-0.0003279061510867412;0.00029387117485236085;2.0802869945346248e-05;-1.268223437598825e-07;0.034872476283583996;9.985597017742952;0.8335606838941907;0.015554317154227766;0.01557304800000548;0.7475226303081713;-0.3084268393275389;0.8083362705861333
30.010789;-0.0005183674365433399;-0.00032531734975229314;0.00028361694482727733;2.0757910987047033e-05;-1.2299195216510623e-07;0.03483462614918425;9.985406315550078;0.8335650466382823;0.015554265571860865;0.015572940489504911;0.7475094952150548;-0.3087438375443053;0.8084431491579903
30.010805;-0.000510400629596263;-0.0003228519961534452;0.0002735111503588657;2.0664095936456798e-05;-1.1934614674058022e-07;0.03477655252106557;9.985219268091342;0.8335696742299873;0.015554223993390202;0.015572823131299303;0.7474754493317081;-0.30937583592946505;0.8086514652425792
30.010837;-0.0005026817879464184;-0.0003205162667683534;0.00026351802119546793;2.0473231806640308e-05;-1.1589181924226242e-07;0.03467524814057174;9.985036208305756;0.8335745479161711;0.015554194029681133;0.015572696134042633;0.7473974647219398;-0.3106398344935784;0.809062186411884
30.010901;-0.00049525232293089;-0.000318326439817464;0.00025359999731476763;2.0090673758442893e-05;-1.1263163399802057e-07;0.03448469230298664;9.984857504495794;0.833579663015631;0.01555417726170641;0.01557255959778354;0.7472315176026043;-0.31316183324709235;0.8098790068043766
30.011029;-0.0004890371667614823;-0.000317727692304481;0.00024372865190062294;1.9307007363285606e-05;-1.095641853441263e-07;0.03412484774932629;9.984683555982295;0.8335850310830913;0.01555417511186859;0.015572413611598763;0.7468915832106067;-0.31818183219828444;0.8115182412317501
30.011285;-0.0004822764654624539;-0.0003159077843448434;0.00023388769480736752;1.7877390492883497e-05;-1.066861071957282e-07;0.0334476559507721;9.984514689447993;0.8335906862419459;0.015554188795040034;0.015572258320732437;0.7462076368997634;-0.32812583135168377;0.8148385252734934
30.011797;-0.0004772160710100623;-0.0003158265214975109;0.00022407031051901226;1.3938821215302087e-05;-1.03993509119264e-07;0.03222804385365694;9.984351167212115;0.8335966806659005;0.015554219320948498;0.01557209391759533;0.7448566592979617;-0.34763783071064946;0.8216582384485045
30.012309;-0.00047116860614227705;-0.00031452098594191816;0.00021427468755730656;1.1568377657142289e-05;-1.0148167132640638e-07;0.031165937329818524;9.9841933098958;0.8336030664825814;0.015554267481633598;0.015571920651997617;0.7435396359259631;-0.36665783028202964;0.828696569230173
30.012821;-0.00046681860822840544;-0.00031486178708159174;0.00020449981753392895;8.377282594310831e-06;-9.914578487879802e-08;0.030246271876451625;9.984041510428318;0.833609882868889;0.015554333897307673;0.015571738795197916;0.7422565537960949;-0.3851968300777893;0.8359193672498247
30.013333;-0.0004623845249139463;-0.0003150937762854703;0.00019474492618073736;6.755021876930962e-06;-9.69826475913023e-08;0.02945200356943229;9.983896090954152;0.8336171582596561;0.01555441913129404;0.015571548505569589;0.7410054043445845;-0.40326783011116635;0.8432945059661437
30.013845;-0.00045738779025670417;-0.00031423059352270937;0.00018501093883049573;5.0308121924588305e-06;-9.499074161840805e-08;0.02876811066166955;9.983757132107364;0.8336249155634533;0.015554523750914281;0.015571349830177925;0.73978618820256;-0.4208808303913824;0.8507930330685625
30.014357;-0.00045403310725551757;-0.0003149898225506823;0.00017530306285611108;2.733093469743408e-06;-9.31697471499548e-08;0.028181573443986894;9.98362438326677;0.8336331666311834;0.015554648255030792;0.015571142913013456;0.7385979136472832;-0.43804983092237887;0.8583896961367461
30.014869;-0.0004496181453261388;-0.00031432520360330735;0.00016563610050243112;1.3306447746894992e-06;-9.1520818699049e-08;0.027682353609410886;9.983497371514051;0.8336419026885474;0.015554792943698019;0.015570928139133572;0.7374405934528022;-0.4547848317050819;0.8660606659128055
30.015381;-0.00044636496242526533;-0.00031471889107722873;0.00015603706927902404;5.199051729750035e-07;-9.004600089660838e-08;0.027258396146408535;9.983375664539194;0.8336510950899083;0.015554957899488705;0.015570706019714218;0.7363122432801757;-0.4710958327398448;0.8737826744978727
30.015893;-0.00044290374227201135;-0.00031458372343247035;0.00014653632281291622;-1.6475379966997404e-06;-8.874716098227817e-08;0.026900644727920645;9.983258994022425;0.833660702870631;0.015555143106981202;0.015570476950404148;0.7352118772000774;-0.4869948340270866;0.881536574729936
30.016405;-0.00043927739355709876;-0.00031390021225416063;0.00013715045088817706;-2.7211078870296724e-06;-8.762545920766126e-08;0.026603053808824526;9.983147167684534;0.8336706773223533;0.015555348587251676;0.015570241090821944;0.7341405029143718;-0.5024918355663566;0.8893058567639971
30.016917;-0.00043682078159790227;-0.00031403600732099853;0.00012787478218877495;-3.1204461374592064e-06;-8.668041686500613e-08;0.02635559409224998;9.983039992707688;0.8336809649621365;0.01555557446832962;0.015569998437012357;0.7330961227937128;-0.517597837356606;0.8970739449255325
30.017429;-0.00043371430729181057;-0.00031308497741914024;0.00011869472059469898;-4.040109578401356e-06;-8.590987795623202e-08;0.02615525419328731;9.982937292171778;0.833691510943329;0.015555820938846155;0.015569748980871262;0.7320787396023967;-0.5323208393981262;0.9048259418115484
30.017941;-0.00043127060773854003;-0.00031262514454391164;0.00010960129738230038;-5.759544350915596e-06;-8.531214866854031e-08;0.02599503169471568;9.982838913692563;0.8337022599131868;0.015556088089803516;0.015569492824053153;0.7310873606444973;-0.5466718416927655;0.912549446600529
30.018453;-0.0004295811468766412;-0.00031211458135840207;0.00010059191288568306;-5.85361863873869e-06;-8.488843509414181e-08;0.025869915837758193;9.98274467691739;0.8337131551602313;0.01555637579459959;0.01556923023024483;0.7301209990639567;-0.5606608442417048;0.9202330090214697
30.018965;-0.00042719869600832015;-0.00031050054162804906;9.165992961779554e-05;-6.585243331773425e-06;-8.464400871996033e-08;0.025777885786819214;9.982654320281116;0.833724142223397;0.015556683695193578;0.015568961626081745;0.7291796766931329;-0.5742958470435684;0.9278661416789064
30.019477;-0.0004250132840042335;-0.00030861845160817813;8.279188503861729e-05;-7.2851278928573006e-06;-8.45867134630563e-08;0.025713923640804257;9.982567487805872;0.833735180160538;0.015557011175903083;0.015568687500642787;0.7282614256480267;-0.5875858500942609;0.9354386382897592
30.019989;-0.00042337729288946025;-0.00030724824220544416;7.397280681143345e-05;-8.686418825451418e-06;-8.472335081098846e-08;0.025676014172167475;9.98248374749462;0.8337462525689298;0.015557357337328683;0.015568408306232927;0.7273682861494866;-0.6005398533871853;0.9429445881857195
30.020501;-0.000422419751155514;-0.000305561037970492;6.51861606029208e-05;-8.501942133615853e-06;-8.505815468732987e-08;0.025660131718991893;9.982402650920845;0.8337573670006848;0.015557721110301242;0.015568124493585859;0.7264973046613475;-0.6131668569125448;0.9503752637512218
30.021013;-0.00042064564841634523;-0.00030289300233499617;5.641039745171021e-05;-9.077282315846102e-06;-8.55942430717902e-08;0.025665234340627452;9.982323822463776;0.8337685448051437;0.015558101359754058;0.015567836552682181;0.7256485282320796;-0.6254738606572198;0.957723973733386
30.021525;-0.0004189715082801161;-0.0002999910552672726;4.762239139476705e-05;-9.63470843446801e-06;-8.633448951300646e-08;0.02568926414822749;9.982247064414041;0.8337798101799381;0.015558496795410633;0.015567544980655048;0.7248219931556691;-0.6374708646068333;0.96498687255801
30.022549;-0.0004186930957467145;-0.00029867348290455565;3.880597173168224e-05;-1.0408000471794356e-05;-8.728049858696603e-08;0.025761148688237936;9.982172387224265;0.8337911818504298;0.015558905909221156;0.01556725033012887;0.7232207191401429;-0.6605708687484171;0.9792199087266913
30.023471;-0.0004172238626741357;-0.0002956106924658201;2.9956692969820685e-05;-1.1244782360495493e-05;-8.843140169600269e-08;0.025872806828283846;9.98209988947294;0.8338026700793398;0.015559327075867156;0.015566953320022045;0.7218507139221823;-0.6803738730715518;0.9916933559649396
30.024392;-0.0004161974458974652;-0.0002933353543788249;2.1081899176230883e-05;-1.2548188066510779e-05;-8.978415748930275e-08;0.026018153974499462;9.982029696537092;0.8338142799540844;0.01555975865886902;0.015566654863778295;0.7205419805810502;-0.6992868775679795;1.0038288617499604
30.025314;-0.00041593138216667756;-0.00029044254338062215;1.2201226801277105e-05;-1.2291221060020632e-05;-9.133538204156241e-08;0.026193101697486027;9.981962098104399;0.8338260146861542;0.015560199060768483;0.015566356035640255;0.7192935217047488;-0.7173488822306917;1.0156154260211108
30.026235;-0.00041486734990840506;-0.0002869427639943755;3.3460179956420882e-06;-1.2965409636987476e-05;-9.308238973552484e-08;0.026390553537065556;9.9818976480971;0.8338378706275942;0.015560646753084283;0.015566057983906215;0.7181023417617048;-0.7345958870532655;1.0270435882444309
30.027157;-0.00041426994169614054;-0.00028442340507500773;-5.449500977701239e-06;-1.396719785662075e-05;-9.50217499213872e-08;0.026606400767982378;9.981837042017085;0.8338498303889417;0.01556110030212439;0.015565761763803969;0.716965449406972;-0.751065892029489;1.0381097609676875
30.028079;-0.00041359636779284584;-0.00028089126635633853;-1.4162583994153875e-05;-1.4543452386976407e-05;-9.714783002742516e-08;0.02683852542901691;9.981780892143266;0.833861867412448;0.015561558385781942;0.015565468168521333;0.7158798578963743;-0.7667938971529511;1.0488121195155629
30.029;-0.00041437571765264833;-0.00027877482022780064;-2.2787766463297948e-05;-1.425232740173838e-05;-9.945343907939387e-08;0.0270808101946992;9.981729587512227;0.8338739529516531;0.01556201982969237;0.015565177692471843;0.7148455816713759;-0.7818129024163827;1.0591527836400985
30.029922;-0.00041423612234591336;-0.0002754498351627818;-3.1329899792101224e-05;-1.4700210972175146e-05;-1.019308419625424e-07;0.027332147498681757;9.981683313593367;0.833886053238448;0.015562483662106429;0.015564890664484212;0.7138576342608839;-0.7961549078108039;1.0691326451168306
30.030843;-0.0004146126973543671;-0.00027347725305919984;-3.979672856819937e-05;-1.5256026963430789e-05;-1.0457248791545153e-07;0.02758844668726736;9.981642189418935;0.8338981277414947;0.015562949052761283;0.015564607385004387;0.7129150324773637;-0.8098499133253064;1.0787563741520487
30.031765;-0.000415217369471019;-0.00027066870236234597;-4.819836727445035e-05;-1.5584982263398317e-05;-1.073719308423897e-07;0.027848638238986756;9.981606341913185;0.8339101376941417;0.015563415119689887;0.015564328143072107;0.7120167991252333;-0.8229289189478444;1.0880315851321822
30.032687;-0.000416387769125676;-0.0002693218745349485;-5.6547109284283756e-05;-1.589882720695513e-05;-1.1032332520460555e-07;0.028111671730753636;9.981575774061103;0.8339220575571;0.015563880811714267;0.01556405315178957;0.7111599587158642;-0.8354169246660836;1.0969619971648141
30.033608;-0.0004189384277825746;-0.00026712691444500926;-6.485216734010322e-05;-1.492775358421477e-05;-1.134195580702186e-07;0.02837351344722928;9.981550193821342;0.8339338801029121;0.015564344989963091;0.0155637824574298;0.7103425335209032;-0.8473429304672886;1.1055567194908273
30.03453;-0.00042102487844203703;-0.0002664362696218497;-7.311290271446153e-05;-1.4970119824135308e-05;-1.1665241583365806e-07;0.02863514782832236;9.981529044823503;0.8339456135327619;0.015564806604705364;0.015563515946168867;0.7095625434762094;-0.858730936337078;1.1138225604269156
30.035451;-0.0004235640436463833;-0.00026495730636188575;-8.131780720359826e-05;-1.5006715745666096e-05;-1.2001488573028816e-07;0.02889357360911302;9.981511716233145;0.83395727457843;0.015565264825195168;0.01556325343838874;0.7088190052344638;-0.8696059422581047;1.121769031506416
30.036373;-0.00042655834255894795;-0.0002650433090733114;-8.945102675359548e-05;-1.4769975464360586e-05;-1.2350166878074778e-07;0.02914979240286525;9.981497763229424;0.8339688824090168;0.015565719062605173;0.015562994637535719;0.708110927316825;-0.8799909482102786;1.1294052399437344
30.037295;-0.0004299779991346074;-0.00026552551323652475;-9.750030434899642e-05;-1.4355419031329301e-05;-1.2710714304067687e-07;0.029400797233247962;9.981486993355409;0.8339804578470468;0.015566168863640395;0.015562738985000319;0.7074353054740709;-0.8899079541727537;1.136739268111664
30.038216;-0.0004340188133125775;-0.00026524118304437994;-0.00010546409199383061;-1.4115346507333204e-05;-1.3082294664898812e-07;0.029642563671372482;9.981479405302693;0.8339920245506695;0.015566613754749528;0.015562485720008021;0.7067911244444736;-0.899376960126094;1.1437797820963012
30.039138;-0.00043837752432744924;-0.0002665133723804003;-0.00011335677721530382;-1.3401153129504593e-05;-1.346363711604292e-07;0.029884049211690696;9.981475092466493;0.834003603749299;0.015567053152211387;0.015562234121981513;0.7061783621258466;-0.9084179660532088;1.1505368254333106
30.040059;-0.00044342803327574614;-0.00026703372576629305;-0.00012120401535897006;-1.2989777512013804e-05;-1.3853017200175682e-07;0.030118206506130236;9.981474164973015;0.8340152073567053;0.015567486342133808;0.015561983669375005;0.7055929890168003;-0.9170519719391539;1.1570194625486265
30.040981;-0.00044871126481300694;-0.00026905304847216937;-0.00012902983972681574;-1.1972025837464058e-05;-1.424845246674283e-07;0.030347996757365794;9.981476697785723;0.8340268404685733;0.015567912551155708;0.015561734053159953;0.7050359664022803;-0.9252969777706523;1.163238070384365
30.041903;-0.00045346479704315527;-0.0002720039580004118;-0.0001368496926686742;-1.1853710930072192e-05;-1.4648033063510158e-07;0.03057138664123925;9.981482696463004;0.834038510044839;0.015568331117238996;0.015561485117988582;0.7045052478732758;-0.9331699835361065;1.1692009133747463
