time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.042824;-0.00045994240255926746;-0.00027362397920006876;-0.00014467488063432725;-1.1124424434388359e-05;-1.5050176432555748e-07;0.030788338105344225;9.981492052859007;0.8340502289078593;0.01556874166009251;0.015561236744477302;0.7039987813962039;-0.9406889892260192;1.1749175321636307
30.043746;-0.0004665008811393962;-0.0002765666743515428;-0.0001525202948526786;-9.597071547636496e-06;-1.5453710368601503e-07;0.030997805752006693;9.981504565590457;0.83406201113824;0.015569144158148106;0.015560988740599455;0.7035165093253466;-0.9478679948329288;1.180395889366662
30.044667;-0.0004738538784852928;-0.0002787230027118101;-0.0001604058960476234;-8.699979055592808e-06;-1.5857742143301388e-07;0.031201738328104946;9.981520044521146;0.8340738642549501;0.015569538879798462;0.015560740785169551;0.7030573655420276;-0.9547240003517735;1.185646114676348
30.045589;-0.00048029366590330913;-0.00028291289839265076;-0.00016835175814803387;-7.828836601593649e-06;-1.6261405040333499e-07;0.03139807962436777;9.981538370937427;0.8340857883029136;0.015569926235244724;0.015560492394263855;0.7026192736909482;-0.9612720057814701;1.1906764901571247
30.046511;-0.0004884395155281485;-0.00028550536507759627;-0.00017637310540412156;-6.734217434362336e-06;-1.666370878309672e-07;0.03158877265239203;9.98155947402453;0.8340977829156533;0.015570306676970057;0.015560242998953868;0.7022021543764345;-0.9675240111243197;1.1954943692585303
30.047432;-0.0004964928067436472;-0.000289096837752451;-0.0001844800075287488;-4.618329732658107e-06;-1.7063590426785462e-07;0.031771768279101345;9.981583259163646;0.8341098518206833;0.015570680606698063;0.015559992158007695;0.7018039352365479;-0.9734940163821391;1.2001078095490652
30.049275;-0.0005039544857884653;-0.00029400563458244005;-0.00019268022968614438;-1.7723137869160627e-06;-1.7460108689738435e-07;0.032102029703704314;9.981609530838814;0.8341220018242674;0.015571048254847881;0.01555973965302331;0.7010445535908213;-0.9846550215539019;1.2087483339401959
30.050934;-0.0005116944689540549;-0.00029869582463600697;-0.0002009788899404797;1.3069608483529557e-06;-1.7852571550239003e-07;0.03238152652211886;9.981638029645648;0.8341342421051827;0.015571409638164559;0.015559485331717287;0.7004209534678065;-0.9938570266357318;1.2159065426900946
30.052593;-0.0005196923835885883;-0.0003031486748969218;-0.00020937480722028093;4.827727604371736e-06;-1.824046311706593e-07;0.03264222594034876;9.98166857568037;0.8341465815528306;0.01557176464182284;0.015559228971119624;0.6998480799217865;-1.002325031620068;1.2225195244769753
30.054252;-0.0005284531273137206;-0.00030691255148356146;-0.0002178608091805031;7.457256654690517e-06;-1.8623322001778608e-07;0.03288308992352314;9.98170110612187;0.8341590232867143;0.015572113159767849;0.01555897038433346;0.6993218767202581;-1.0101180364959181;1.2286270457695334
30.055911;-0.0005360728434480243;-0.0003120843622691018;-0.00022642831069155737;1.1440414995975376e-05;-1.9000779544901027e-07;0.03310907799293954;9.98173555988079;0.8341715640947889;0.015572455162056551;0.015558709590184136;0.6988392908747091;-1.01728904125216;1.2342657452161745
30.05757;-0.0005452504826424049;-0.0003153933154272749;-0.00023506890658229947;1.471370634770267e-05;-1.937268114109154e-07;0.03331814942028599;9.981771808245075;0.8341841954128624;0.015572790666927898;0.015558446803666654;0.6983952765824356;-1.0238880458805864;1.2394696688150577
30.059229;-0.0005545720230438394;-0.00031842476802734727;-0.00024377518444897126;1.8163016777874607e-05;-1.9738987460257282e-07;0.03351226163737607;9.981809705799233;0.8341968999402918;0.015573119729843926;0.015558182293948187;0.6979887966878561;-1.0299610503769419;1.2442726586128092
30.060888;-0.0005630910148655718;-0.00032246874252187815;-0.0002525465241155086;2.1969781371477957e-05;-2.0099498743650285e-07;0.03369237134785906;9.981849124754786;0.8342096485360135;0.015573442426098495;0.01555791633054714;0.6976148238086853;-1.0355490547404904;1.2487028511892637
30.062546;-0.0005725476195927089;-0.0003247604804449781;-0.00026139095427330725;2.578014558208104e-05;-2.0453754465513932e-07;0.03385843945880924;9.981889892379824;0.8342223970044358;0.015573758782080059;0.015557649334000305;0.6972713390818134;-1.0406910589717768;1.2527889777028918
30.064205;-0.0005819975998232608;-0.00032661658709822795;-0.0002703189709211784;2.960840457573261e-05;-2.0801049441917883e-07;0.034011430891855245;9.981931715522794;0.8342350833644591;0.015574068758473298;0.01555738207023593;0.6969563299135195;-1.0454230630704486;1.2565577433105226
30.065864;-0.0005908363035529542;-0.00032988660593313146;-0.0002793424506429098;3.28474851792932e-05;-2.1140338561755054e-07;0.03415331350939729;9.981974211204015;0.8342476343415083;0.015574372272763148;0.015557115603276744;0.696666791007597;-1.049777067035308;1.2600323610675708
30.067523;-0.0006001176272757469;-0.00033085453170692095;-0.00028848186165964114;3.672054949159927e-05;-2.1470306843725902e-07;0.034280065593207856;9.98201700925939;0.834259976715538;0.015574669194123097;0.015556851024044225;0.6964017265034661;-1.0537840708658872;1.2632366504185224
30.069182;-0.0006096012768846446;-0.00033224466343519495;-0.00029776981230584447;3.93721793569327e-05;-2.1789840805775895e-07;0.034405680996048654;9.982059793412834;0.834272041091714;0.015574959347284105;0.015556589253313368;0.6961571464660715;-1.0574720745640949;1.2661905589273084
30.070841;-0.0006188953134549684;-0.00033335472093594235;-0.00030724720361589294;4.197629532902283e-05;-2.209848262902066e-07;0.03452116160966152;9.982102274562548;0.8342837626495179;0.015575242492290505;0.015556331000088179;0.6959340591966118;-1.0608650781339872;1.2689136756961936
30.0725;-0.0006269997703928433;-0.0003349548441608809;-0.00031695731355319186;4.564346453230919e-05;-2.2396413952801576e-07;0.03462750773432707;9.982144146508016;0.8342950866692697;0.015575518272816712;0.015556076764072396;0.6957284707161006;-1.063987081578456;1.271423021830405
30.074159;-0.0006368119973049207;-0.00033464456752616586;-0.0003269421477379158;4.687448258206772e-05;-2.268410648005568e-07;0.03472572162976617;9.982185037015437;0.8343059726333933;0.015575786179955062;0.015555826912889108;0.6955393945112442;-1.0668610848958648;1.2737365909242533
30.075817;-0.000645403595546991;-0.0003348084021771798;-0.00033724192791519575;4.906979047707178e-05;-2.296200876246475e-07;0.03481682498629766;9.982224495160839;0.8343163934769001;0.015576045498889376;0.015555581841013645;0.6953668583328207;-1.069505088080889;1.275868864125017
30.077476;-0.0006538663398614517;-0.00033601785947220736;-0.00034789529414670957;5.0669236389265305e-05;-2.323044374040535e-07;0.03489886927730616;9.982262001808294;0.8343263365988317;0.01557629522595434;0.015555342040320682;0.6952078990685624;-1.0719380911280374;1.2778336269439434
30.079135;-0.0006629200400052829;-0.0003353926612931958;-0.00035894157549313794;5.108146762033346e-05;-2.348963009682715e-07;0.03497492339292317;9.9822969679352;0.8343358053965492;0.015576534072494637;0.01555510800146956;0.6950625515491874;-1.0741770940336723;1.2796447102701267
30.080794;-0.0006707768804723685;-0.0003362038386031775;-0.0003704213650446188;5.249321963595164e-05;-2.3739601107033585e-07;0.03504305601057501;9.982328775327623;0.8343448092414901;0.015576760679126101;0.015554880091566626;0.6949288416618568;-1.0762370967959574;1.2813132498781852
30.082453;-0.0006793357129552847;-0.0003354195599936746;-0.00038237047909154;5.227695865409057e-05;-2.398016284069845e-07;0.0351063327641556;9.982356879270604;0.8343533466408072;0.015576973834665515;0.015554658529175846;0.6948067880374235;-1.0781330994138498;1.282851527112753
30.084112;-0.0006876469259955873;-0.00033602614910851114;-0.00039481692401828147;5.1951271078921826e-05;-2.4211168643049144e-07;0.0351618194731772;9.982380895163132;0.8343614036024074;0.015577172414474358;0.015554443436458214;0.6946944066559364;-1.079878101886907;1.2842691065737948
30.085771;-0.0006967959929177849;-0.0003357097731708151;-0.00040778402687778283;4.9706887534890106e-05;-2.4432757994471255e-07;0.035212579224855996;9.982400620431601;0.8343689640620209;0.01557735523999169;0.015554234888682112;0.6945917151134389;-1.0814831042161042;1.2855749930783278
30.08743;-0.0007047005389027507;-0.0003363641479870333;-0.00042129009123461844;4.906236186097821e-05;-2.464519118203907e-07;0.03525666973209961;9.982415977328543;0.8343760116376192;0.015577521170911086;0.015554032851211902;0.6944977372360188;-1.0829601064032417;1.2867785253257362
30.089088;-0.0007136306484476218;-0.00033650246288071745;-0.00043534231898891413;4.6323522375394836e-05;-2.4848605198216884e-07;0.03529714751990591;9.98242687444078;0.8343825273633825;0.015577669252743663;0.01555383708571498;0.6944115005748865;-1.0843201084494394;1.2878882318883489
30.090747;-0.0007225663477432305;-0.0003369769913306676;-0.0004499323424755138;4.3333459968049306e-05;-2.504300429728026e-07;0.0353290757804971;9.982433117883069;0.8343884956068353;0.015577798642397564;0.015553647198556413;0.6943330241018751;-1.0855711103551853;1.2889106817062943
30.092406;-0.0007313317731148738;-0.00033875024799486045;-0.0004650376317075888;4.12656520308622e-05;-2.522835485237437e-07;0.035365530284606934;9.982434476767793;0.8343939119975923;0.015577908525046449;0.015553462725802266;0.694261310591117;-1.0867221121225645;1.2898527769336976
30.094065;-0.0007404618322377557;-0.00033972585677122474;-0.00048062194434194354;3.7988932889678324e-05;-2.540470761479639e-07;0.035371597631517;9.982430772614224;0.8343987869576975;0.015577998288131273;0.015553283144980225;0.6941953550492455;-1.0877821137573573;1.2907214549802015
30.095724;-0.0007498082614342817;-0.00034103073714894495;-0.000496631191102781;3.492420507410431e-05;-2.557236471912783e-07;0.035441365134791375;9.982421859988152;0.8344031456653799;0.015578067715920005;0.015553107879834799;0.6941351584697804;-1.0887561152680991;1.2915208488217012
30.097383;-0.0007603551421661036;-0.000343784937360168;-0.0005129951599013821;3.0352520275142477e-05;-2.573194023130334e-07;0.03532490887432357;9.982407549285846;0.8344070236678743;0.015578116972332244;0.015552936318337698;0.694079731384769;-1.0896531166636456;1.2922579466332196
30.098701;-0.0007697624629019826;-0.0003447565731806759;-0.0005296388684123858;2.762502585772181e-05;-2.588419181103229e-07;0.035340288989874145;9.982387599523275;0.8344104607148135;0.015578146525018514;0.01555276792233944;0.6940410900455656;-1.090315117951114;1.2928058121261348
30.099888;-0.0007814090322753175;-0.00034880331453140566;-0.0005464926270962091;2.3849156124691908e-05;-2.6029684799753426e-07;0.03534455673159064;9.982361819604762;0.83441349875335;0.015578157106282525;0.015552602446127588;0.6940092519043897;-1.0908731191346428;1.2932695004003172
30.101075;-0.0007921147113505736;-0.00035176995684441635;-0.0005634947120875555;2.192056408277598e-05;-2.61685018361144e-07;0.03534976429936766;9.98233017977622;0.8344161807959637;0.015578149661041527;0.015552440015550468;0.6939792291318623;-1.0914001202155894;1.2937078890708873
30.102262;-0.0008036585355496984;-0.0003546418438237128;-0.000580588478991805;1.8647358396492977e-05;-2.630023280085626e-07;0.035352968594388495;9.982292819295076;0.8344185450515316;0.01557812534158007;0.015552280938204146;0.6939520256111367;-1.0918961211923184;1.2941214836229777
30.104635;-0.0008164940801762259;-0.00035780810250221504;-0.0005977188982850005;1.2416437347611583e-05;-2.642425872328435e-07;0.035365234058625725;9.982249952704297;0.8344206204701251;0.01557808551000037;0.015552125455539363;0.6938946425389864;-1.0928061220595977;1.294868297773025
30.107009;-0.0008305633399480147;-0.00036313512500184237;-0.0006148345501930193;7.266434113993255e-06;-2.6540023712061923e-07;0.0354086338263113;9.982201791492434;0.8344224292195447;0.015578031594038439;0.015551973694120046;0.6938450845415458;-1.0936141228102756;1.2955331189782238
30.109382;-0.000844713818970569;-0.00036836189102308343;-0.0006318924162051272;1.319200945824155e-06;-2.6646996017888133e-07;0.03546524197781874;9.98214855258003;0.8344239904550509;0.015577964865821877;0.015551825790633725;0.6938013567028589;-1.0943321234394612;1.2961249313331364
30.111755;-0.0008598237243233025;-0.00037531792569631595;-0.0006488588995201191;-4.613148892287281e-06;-2.6744548702288293e-07;0.035518120456936926;9.982090514036244;0.8344253214804018;0.015577886290924376;0.015551681966790831;0.6937624564103034;-1.094970123948444;1.296651586743728
30.114129;-0.000874777775572104;-0.00038195420390756585;-0.0006657055298594026;-8.056842129253237e-06;-2.6832061166068496e-07;0.03557230500994824;9.982028062656338;0.8344264379442361;0.015577796469886322;0.01555154249188917;0.6937293738338076;-1.0955351243451892;1.2971194851387189
30.116502;-0.0008897303212459115;-0.0003893273773372218;-0.0006824024113326714;-1.211618157232346e-05;-2.690899813587375e-07;0.0356247959831968;9.98196167699497;0.8344273533140733;0.015577695668726113;0.015551407632255194;0.6937001019115143;-1.0960371246416583;1.297535964587227
30.118876;-0.0009048702094506252;-0.0003971636954887546;-0.0006989174075815708;-1.457502978951698e-05;-2.6974838216465574e-07;0.03567656479510636;9.981891821735246;0.8344280787938477;0.015577583926560246;0.015551277638785386;0.6936746439061722;-1.0964831248509674;1.2979069052076893
30.121249;-0.0009203213501171518;-0.0004064762628740534;-0.0007152203934336016;-1.5470060563813865e-05;-2.702915691561393e-07;0.03572457055496327;9.981818850362052;0.834428623444463;0.015577461257358328;0.015551152751758546;0.6936520131295649;-1.0968781249865467;1.2982359690337963
30.123623;-0.0009343493642042817;-0.00041409676706075945;-0.0007312832735688396;-1.5713192513148875e-05;-2.70718632223399e-07;0.03576777310702775;9.98174301209448;0.8344289915912454;0.01557732788016637;0.015551033154933693;0.6936332264931206;-1.0972291250626347;1.298529582506422
30.125996;-0.0009479853188309201;-0.0004227518120491127;-0.0007470775268039965;-1.3864373048768701e-05;-2.7103163562765863e-07;0.035805143583361704;9.981664502926282;0.8344291810577542;0.015577184238046696;0.015550918866947273;0.6936162968189141;-1.0975411250937126;1.298790885266984
30.12837;-0.0009606094188728009;-0.0004298161985754924;-0.0007625739332575357;-1.1828507689308602e-05;-2.712322616812714e-07;0.035828671135224394;9.981583456013182;0.8344291867608707;0.015577030782942912;0.01555080972705918;0.6936022274465371;-1.097818125092735;1.2990237833499747
30.130743;-0.0009732658933103438;-0.0004361167395859729;-0.0007777424005507183;-8.120058845371255e-06;-2.7131991693742553e-07;0.03586335857844399;9.981499916934203;0.8344290050072819;0.015576867800419938;0.015550705548709427;0.6935890106576724;-1.0980631250699269;1.2992297451606742
30.133117;-0.0009851807055076091;-0.000442197756994988;-0.0007925518015751644;-3.5349625276960804e-06;-2.712924418972925e-07;0.03580921596249436;9.981413929874073;0.8344286344475152;0.015576695422614383;0.015550606308369783;0.693578632278146;-1.0982811250330702;1.2994140696799872
30.135253;-0.000998137928375233;-0.00044584459998771417;-0.0008069711268909441;2.470999142187557e-06;-2.7114717613367696e-07;0.03548126428600394;9.981325674832005;0.8344280777344903;0.015576513786793391;0.015550512263373215;0.6935710767488593;-1.0984561249888842;1.2995632273557942
30.137389;-0.0010110445641563378;-0.00044858637106512687;-0.0008209722963986505;7.713015973436636e-06;-2.7088170863412825e-07;0.03547254211978533;9.981235498539819;0.8344273437305864;0.01557632317445783;0.015550423925488624;0.6935643259992788;-1.098613124943278;1.2996972980587493
30.139525;-0.0010241805557593211;-0.00045000361990809776;-0.0008345350151426802;1.3862615657430317e-05;-2.704946968576014e-07;0.03546610130242832;9.98114383740155;0.8344264437863157;0.015576123982208498;0.015550341905255935;0.6935583572139085;-1.0987541249001125;1.2998179788172919
30.141661;-0.0010371755307958905;-0.0004513033463285195;-0.0008476495838002386;1.9266412320485007e-05;-2.6998604261203354e-07;0.03546099553085013;9.981051116763043;0.8344253840534313;0.015575916650819196;0.015550266802049208;0.6935531426118742;-1.0988811248617054;1.2999269636306694
30.143797;-0.0010511345959024923;-0.0004498520813876102;-0.0008603122688783074;2.5347400341258286e-05;-2.693556968388097e-07;0.03545827637787865;9.980957689688744;0.8344241615493331;0.015575701700377469;0.015550199195875268;0.6935486489633377;-1.0989941248306696;1.3000242467550984
30.145933;-0.00106515663593015;-0.00044689718050526875;-0.0008725173288258316;3.1659313200461466e-05;-2.6860227177665953e-07;0.03549199626539862;9.980863828839013;0.834422765774629;0.015575479770319796;0.015550139612320756;0.6935448389106487;-1.0990971248096537;1.3001131974985511
30.148069;-0.0010786492430948592;-0.0004442787145967538;-0.0008842537149120219;3.747018000411965e-05;-2.677232662110173e-07;0.03553120767689597;9.980769753695414;0.8344211824481144;0.015575251549082403;0.015550088437632876;0.6935416742138645;-1.0991891247996783;1.3001929525241356
30.149994;-0.0010938705981262758;-0.0004386226004287789;-0.0008955076892078282;4.1344082226730046e-05;-2.6671694569495075e-07;0.035568960939320604;9.980675687966409;0.8344193970276258;0.01557501767028215;0.015550045886345008;0.6935391206054607;-1.099263124799749;1.3002575754129317
30.149994;0.41795364832613435;-0.3440977191168625;-0.8209668083661057;-0.6021189702171362;-1.4367088910397554;0.3843863086551092;9.980581900913267;0.8344173988979762;0.01557477870685313;0.015550012060050064;0.6935411554384762;-1.0992631248082032;1.3002618116658153
30.149995;0.4180967909497231;-0.34384582403784336;-0.820070566249574;-0.6023184498993492;-1.4366407639682341;0.384543311825911;9.980488691721604;0.834415183414965;0.015574535249478327;0.015549987035424234;0.6935427707809305;-1.0992631248245426;1.3002655816101603
30.149996;0.4182404345136578;-0.343594653781407;-0.819176588685228;-0.602517390419146;-1.4365703550863291;0.38470103755905205;9.980396381195808;0.8344127461552948;0.015574287927896346;0.015549970857976683;0.6935439680829206;-1.099263124849585;1.3002688653104235
30.149998;0.418541073494349;-0.3430898435468536;-0.8173742813913548;-0.6029128055512235;-1.4364316578796423;0.38501854691753795;9.980305334253735;0.8344100749681209;0.015574037344085807;0.015549963439185308;0.6935447532289597;-1.0992631248828788;1.300271644385242
30.150002;0.41915862981204427;-0.3420751472433761;-0.8137487732816449;-0.6037059162162037;-1.4361574901641563;0.3856528808142597;9.980215932360943;0.8344071513370055;0.015573784099169857;0.015549964511517042;0.6935451342921352;-1.0992641249210018;1.3002747525561626
30.15001;0.42040384620049787;-0.34001923420069363;-0.8064614752395204;-0.6052857325379245;-1.4356138275473105;0.38691905179399755;9.980128516906063;0.8344039552760671;0.015573528884565497;0.01554997369177091;0.6935451165408415;-1.0992641249602753;1.300276491178705
30.150026;0.42289119987630897;-0.33579213250620343;-0.7917622285901883;-0.6084247704451007;-1.4345484616107327;0.3894310431848936;9.980043378507759;0.8344004651753805;0.015573272418115076;0.015549990584248092;0.6935446979726666;-1.0992651249992518;1.3002785492255045
30.150058;0.4278018882803546;-0.3268666371150081;-0.761902057004796;-0.6146107958868017;-1.4325026039625444;0.3943768143910471;9.979960728004503;0.8343966608174956;0.01557301536502801;0.015550014859488969;0.6935438709213887;-1.0992661250363673;1.3002800796513707
30.150122;0.4373068689164491;-0.307199139275506;-0.7005625351811257;-0.6265664958117552;-1.428675477708519;0.40393330816785666;9.979880631504368;0.8343925300453502;0.015572758378200715;0.015550046244343344;0.6935416284927046;-1.0992681250667218;1.3002813964228692
30.15025;0.4548472900823726;-0.261286511661506;-0.5730009008031064;-0.6483951886064434;-1.4215543539362563;0.4215714545289292;9.979803066831307;0.8343880689307648;0.015572502050411692;0.015550084408666965;0.6935399696670326;-1.0992731250812948;1.3002852623436094
30.150378;0.4702480530137873;-0.2079214408784545;-0.44115030037031205;-0.6669246566566466;-1.4143870441705808;0.4371401739636539;9.979728115004805;0.8343832747141662;0.015572246803118762;0.015550128901015876;0.6935378952672772;-1.0992771250681284;1.300287766217346
30.150506;0.48345907244802033;-0.14919965730519757;-0.30802803805247503;-0.6816993053619819;-1.406288700006667;0.4506023874591118;9.979656067865955;0.8343781379538657;0.015571992930453282;0.01555017926772189;0.6935344008217146;-1.0992821250158018;1.3002900720694115
30.150634;0.4945749209381399;-0.08738386600393346;-0.17650175779166974;-0.6925447657221725;-1.3966084734282647;0.4620190297112794;9.979587346503557;0.8343726418487759;0.015571740693635452;0.015550235168604102;0.6935314781649294;-1.099287124916479;1.3002924006411511
30.150762;0.5037391393987927;-0.02447632290133198;-0.04877995885605014;-0.6995636770722711;-1.3851399441896561;0.4715180549148615;9.979522350575989;0.8343667702705889;0.01557149028067157;0.015550296330992575;0.6935281189038162;-1.0992911247653951;1.3002933628806002
30.15089;0.5111781207994179;0.03779348707532792;0.07339316879084636;-0.7030651807683905;-1.371845252711989;0.47933843453888675;9.97946139268744;0.8343605150238418;0.015571241657956756;0.01555036251581651;0.693523310958831;-1.099296124559523;1.3002941013517844
30.151018;0.5171393060042017;0.09809605698251778;0.1888214848558682;-0.703491169525504;-1.35687509908934;0.4857121518092716;9.979404763902169;0.8343538747614162;0.015570994460882046;0.015550433601616419;0.693519035672033;-1.0993001242971887;1.300293976834618
30.151146;0.521895831826314;0.1554800716046729;0.29674041910367005;-0.7013536792929352;-1.340438878432165;0.49091519550844914;9.979352816013657;0.8343468498357777;0.015570748078664879;0.015550509651169197;0.6935142722022818;-1.0993051239773868;1.3002941404801447
30.151274;0.5256946820962856;0.20936359362484608;0.39680335768362146;-0.6971667315720517;-1.3228190867831928;0.4951855574543203;9.979305907635966;0.8343394411281012;0.015570501865322236;0.015550590843339207;0.6935090019036102;-1.099309123599916;1.3002929015486506
30.151402;0.528774878175815;0.25945031276378594;0.48894235926717916;-0.6914155212192176;-1.3042729306159546;0.4987672345075717;9.97926426119257;0.8343316507453826;0.015570255297285266;0.015550677301627772;0.6935022070696203;-1.0993131231664657;1.3002905886809988
30.15153;0.5313278089695835;0.30567392012460226;0.5733377441929778;-0.6845294024225664;-1.2850857609473607;0.5018402298894189;9.979227916390078;0.8343234787346563;0.015570008094849113;0.015550768938137872;0.6934958720390578;-1.0993181226810929;1.3002891471610951
30.151658;0.5335377339373818;0.3481203184772281;0.6502869674938186;-0.6768777225874466;-1.2654646012405033;0.5045915522853527;9.979196811522153;0.8343149204967126;0.015569760339400635;0.015550865413238558;0.6934889869628391;-1.0993221221498832;1.3002863954752926
30.151786;0.5355244421951885;0.3869819305558829;0.7202276447633854;-0.6687556418383876;-1.2456490328639187;0.5071232165244736;9.979170882418973;0.8343059694409246;0.015569512431316232;0.015550966226956495;0.6934805447344771;-1.099326121579033;1.3002826898167241
30.151914;0.5374238367182562;0.4224977739563733;0.7835705798071091;-0.6604105402904155;-1.2257665070261416;0.509582247186728;9.979150150126618;0.8342966198893754;0.015569264840281701;0.015551070866287549;0.693472535015609;-1.0993311209713295;1.300279978805608
30.151959;0.5380800613913387;0.43415391494504396;0.8041905498278783;-0.6574823708677278;-1.2188471675702541;0.5104316799382212;9.979134762696019;0.8342868652316969;0.015569017909500575;0.015551178917060713;0.6934639445874936;-1.099332120324714;1.30027352697708
30.151959;0.5379224186797225;0.434245233014603;0.8045619880093297;-0.6574418757199588;-1.2191306162071405;0.5103345581870865;9.97912491504816;0.8342766933330101;0.015568771832865511;0.015551290094984654;0.6934547632471114;-1.0993321196357784;1.300265893936229
30.15196;0.5379394445820248;0.4345192007973918;0.8050119543650358;-0.6573771096920349;-1.2189764830844314;0.510363926173665;9.97912078030988;0.8342660847476268;0.015568526658610611;0.015551404242033108;0.6934449859291361;-1.0993321189036305;1.3002579467527529
30.151961;0.5379571323068284;0.43479281173131773;0.8054610223540486;-0.6573124177709652;-1.2188232491736;0.5103938185320502;9.979122551984315;0.83425501474581;0.015568282341732171;0.015551521378291874;0.6934346044270043;-1.099332118128404;1.3002497078119473
30.151963;0.5379912917276979;0.43532307122931413;0.8063621420548008;-0.6571820990945857;-1.218513381912122;0.5104432587606539;9.979130439915709;0.8342434558329582;0.015568038864183618;0.015551641695339147;0.6934235991295573;-1.0993321173078547;1.300241196967645
30.151967;0.5380548545484551;0.4363594925476437;0.8081584124421536;-0.6569206974122074;-1.2178963754971124;0.5105322704915216;9.97914461478664;0.8342313793994707;0.015567796262103056;0.015551765377552077;0.6934119443737475;-1.099333116437317;1.3002332741171556
30.151975;0.5381790354916837;0.43840680292332795;0.8117378727999118;-0.6563979726860699;-1.2166606126520765;0.5106978785430457;9.979165249124366;0.8342187588969441;0.015567554550765549;0.015551892480378644;0.6933996232158925;-1.0993331155117883;1.3002242557896788
30.151991;0.5384231876903836;0.442448449832427;0.8188303202234998;-0.6553536416824354;-1.2141911121924471;0.5110160948235789;9.979192604714566;0.8342055753637299;0.015567313669433636;0.015552023012969055;0.6933866371820445;-1.099333114527785;1.3002149960108558
30.152023;0.5389066072292255;0.4503757170812165;0.832744064472708;-0.6532686047076525;-1.209262963559458;0.5116429110625115;9.979227012788545;0.8341918232697905;0.015567073509795795;0.015552157048324326;0.6933730037731949;-1.0993341134836767;1.3002063550811036
30.152087;0.5398744927676773;0.46569600438603465;0.8595366810643331;-0.649112098106202;-1.1994400026828718;0.5128893053977314;9.979268771043992;0.8341775154942502;0.015566834038160338;0.01555229475647837;0.6933587479691004;-1.0993371123773945;1.300199203441802
30.152215;0.5418517775893069;0.4943888536184608;0.9092075045057538;-0.6408997276291759;-1.179975922716819;0.5154102531193523;9.979318089807345;0.8341626833639919;0.01556659543258383;0.015552436368547851;0.6933428975178766;-1.0993411112028433;1.3001921961325917
30.152343;0.5439406211355919;0.5206831011568074;0.9539257795834786;-0.6329082698079491;-1.1608223530150807;0.5180297355923781;9.979375088914841;0.8341473693785749;0.015566358087642642;0.015552582075307604;0.693327483894932;-1.0993451099483105;1.300185595744812
30.152599;0.5484912970733868;0.5671869371459928;1.0305917644482192;-0.6177358727900684;-1.1236415660239927;0.523596743119959;9.979439816692018;0.83413161859687;0.01556612246303234;0.015552732007234987;0.693310544765534;-1.0993531085990245;1.3001817695006592
30.152829;0.5531761227871574;0.6028784215315818;1.086234823475132;-0.6053076031848078;-1.0917581653968116;0.5291402687344228;9.979512304163086;0.8341154743988654;0.015565888952228591;0.015552886363075726;0.6932941244928018;-1.0993611071415201;1.3001784551686297
30.153059;0.5584581644366984;0.6337157856389897;1.1310588676492845;-0.5941201376981753;-1.0614950200104467;0.5352252994591854;9.979592608606831;0.8340989790816852;0.015565657927699797;0.015553045465050139;0.6932762715245419;-1.0993681055658422;1.300173793191575
30.15329;0.5643297805042191;0.6604694898707194;1.1666025322104776;-0.5841522173412083;-1.0328788884809244;0.5418428122778592;9.979680840442501;0.834082175030256;0.015565429847176165;0.015553209680022296;0.6932590345161903;-1.0993751038658632;1.30016973412119
30.15352;0.5707591447668211;0.6837539865151392;1.1941818693321002;-0.5753231427720172;-1.0058623618657565;0.5489667726475199;9.97977720418676;0.8340651029147896;0.015565205211827556;0.015553379455395403;0.6932404602259135;-1.0993821020387753;1.3001652317121373
30.153751;0.577700561738394;0.7040505767905357;1.214909305808648;-0.5675259511209813;-0.9803628047573517;0.5565531337251318;9.979882025388095;0.8340478016659343;0.015564984454729251;0.015553555461624716;0.6932225917058553;-1.0993891000839084;1.3001613615736944
30.153981;0.5851017102315942;0.7217409063760917;1.2297341142993865;-0.5606383041055019;-0.9562697785778004;0.5645548415675591;9.979995715131336;0.834030313991479;0.0155647679196078;0.015553738529004928;0.6932034656204876;-1.0993960980031514;1.3001570616777154
30.154211;0.592910879339421;0.7371339965791339;1.2394700783881576;-0.5545336673184952;-0.9334548554124806;0.5729238453652751;9.98011868106528;0.8340126909918738;0.015564555892983908;0.015553929413318065;0.6931851121835446;-1.0994030958020744;1.3001533987894358
30.154442;0.6010714431931918;0.7504753721391145;1.2448196836387542;-0.549082577450343;-0.9117853890244187;0.5816081006492546;9.980251297536403;0.8339949905719228;0.015564348613185196;0.015554128713651425;0.693165558337077;-1.0994100934877145;1.3001493037286667
30.154672;0.6095326334349527;0.7619724559355745;1.2463924358664469;-0.544165760062402;-0.8911315810607958;0.5905625615862924;9.980393945472523;0.833977272813089;0.015564146215841422;0.015554336935764036;0.6931468311967324;-1.099417091064854;1.3001458364984075
30.154903;0.6182448319559296;0.7717996164061284;1.2447217402771036;-0.5396654545935574;-0.8713615179337798;0.5997401724692571;9.980546986517338;0.833959593862623;0.015563948695861895;0.015554554553327224;0.6931279612662574;-1.099424088535457;1.3001424500657552
30.155133;0.6271605216792592;0.7801121109379188;1.2402851800013683;-0.5354743404671622;-0.8523557499378343;0.6091008672812112;9.98071067187229;0.8339420000488121;0.015563755964699767;0.015554782073490814;0.693107984912609;-1.0994300859005472;1.3001377377028351
30.155363;0.6362402932336143;0.7870484973576036;1.2334965355265088;-0.5314914572893612;-0.8339935494814112;0.6186035741373176;9.980885072030901;0.8339245263512061;0.015563567898156765;0.015555020023418723;0.6930889415098472;-1.0994370831620222;1.3001344162455524
30.155571;0.6445230039560902;0.792206483643497;1.2256612595307024;-0.5280160541293559;-0.8179406567902744;0.6272522163470466;9.981070070958191;0.8339071957090843;0.015563384334382665;0.015555268847882425;0.6930688646810037;-1.0994430803239827;1.3001296803792053
30.15568;0.6489520450145371;0.7944408386689142;1.220755518137428;-0.5262486663123085;-0.8096790613534124;0.6318667104641335;9.981265440861362;0.8338900174551322;0.015563205060904101;0.015555528891754537;0.6930497769949566;-1.0994460773933188;1.3001228613834668
30.15579;0.6533980688772222;0.7964390645344444;1.215525206047253;-0.52447848999535;-0.8015044472350701;0.6364919664600305;9.981470919242664;0.8338729886475319;0.015563029785028907;0.015555800493054885;0.6930306932820673;-1.0994490743795733;1.3001159300711784
30.155899;0.6578543395135394;0.7982234947228892;1.210023500557113;-0.5226911620917636;-0.7934019459593835;0.6411258912945379;9.98168624410406;0.8338560984054834;0.015562858142680694;0.015556084080265176;0.6930116236117502;-1.0994520712941538;1.3001088628254733
30.156009;0.6623175658252382;0.7998482756535961;1.204343659677066;-0.5208660779097157;-0.7853432515345207;0.6457643935229698;9.981911180634594;0.8338393358354448;0.015562689782198916;0.015556380213419303;0.6929915707674335;-1.099455068148116;1.3001011111146992
30.156118;0.6667869750830887;0.8012888753310413;1.1984539756279964;-0.5190077411626512;-0.7773353071140339;0.6504063879805339;9.982145492748016;0.8338226985437067;0.015562524429289615;0.015556689539418016;0.6929725302326185;-1.0994580649489276;1.3000937269654849
30.156228;0.6712620433384067;0.8025369638148268;1.1923471891764061;-0.517120929419039;-0.769384936078806;0.6550518013472265;9.982388872172017;0.833806195518855;0.015562361872369613;0.015557012664955539;0.6929534958031616;-1.0994610616988874;1.3000861575005316
30.156337;0.6757398710268147;0.8035974193479711;1.1860398888090666;-0.5152012146485296;-0.7614878079547104;0.659698573553035;9.982640932362354;0.8337898454599044;0.01556220194035586;0.015557350008527945;0.6929344644007345;-1.0994640583966249;1.3000783774648195
30.156447;0.680218931612252;0.8044821183376821;1.1795560204114846;-0.5132423591741118;-0.7536353861790301;0.664342651019676;9.982901272444115;0.8337736735206163;0.015562044490007929;0.015557701747338488;0.6929154353183917;-1.099466055038825;1.300069515051868
30.156556;0.6846948583104353;0.8051966326376782;1.1729145227947544;-0.5112403878782097;-0.7458256782715235;0.6689829789679429;9.98316953863974;0.8337577082484771;0.015561889312673641;0.015558067924604718;0.6928954060225154;-1.0994690516199717;1.3000607095371435
30.156775;0.6936046613008741;0.8061615625043909;1.1592659596163473;-0.5070847386619092;-0.7303017122006112;0.6782315016039272;9.983445416992408;0.8337419808769352;0.015561736000460617;0.015558448547414361;0.6928763742415572;-1.0994750481324485;1.300054708847814
30.156994;0.702484678121349;0.8065733391995887;1.1452249064053615;-0.5027081291475358;-0.7148859426682689;0.6874461643466415;9.983728593632168;0.833726524281913;0.015561583989154639;0.015558843487932504;0.692857348939524;-1.0994810445684653;1.3000484370557794
30.157214;0.7113206579083043;0.8064990003581527;1.1309208981226215;-0.4980850696010213;-0.6995505124894621;0.6966159052180797;9.984018773427453;0.8337113678748749;0.015561432827888199;0.015559252316783656;0.6928373563645555;-1.0994870409217716;1.3000413603610492
30.157522;0.7236541698016022;0.8057378708851546;1.110620539968982;-0.49110613521396723;-0.6780314060629345;0.7094216459088145;9.98431569007977;0.8336965311630025;0.0155612823932813;0.015559674248815275;0.6928184335880393;-1.099494037188603;1.3000353988214515
30.15783;0.7358581896874633;0.8043361781469698;1.0903212092260726;-0.48355483204029925;-0.6565694529734932;0.7220983010908248;9.984619046380153;0.8336820214403375;0.01556113278874998;0.01556010817626911;0.6927986199097796;-1.0995020333687517;1.3000295053682
30.158139;0.7479154686348393;0.8024600652355207;1.0702590171688997;-0.47539918513241314;-0.6351226505487866;0.734628793384833;9.984928489766459;0.8336678356253845;0.015560984066265533;0.015560552753925986;0.692779954570756;-1.0995100294647124;1.300023928258451
30.158416;0.7586326747748005;0.8004863904811625;1.052560128200451;-0.4675308960403668;-0.6158170130981377;0.7457710566110152;9.98524364888526;0.833653964337863;0.015560836144360653;0.015561006538961754;0.6927604745764722;-1.0995160254782632;1.3000159383232794
30.158693;0.7692143878598704;0.798349232604339;1.0353234858579874;-0.45915893807475294;-0.5964981196438358;0.7567770350652775;9.985564155961448;0.8336403976695806;0.015560688982499026;0.015561468085055161;0.6927422068658464;-1.0995230214099918;1.300009162559537
30.158971;0.779652969574366;0.7961348912242366;1.0186420456658194;-0.45028148493386194;-0.5771598007616996;0.7676416874735186;9.985889653963769;0.8336271273581013;0.015560542738237136;0.015561935911473214;0.6927231637000152;-1.099530017263881;1.300001704808909
30.159248;0.7899464298200924;0.7939164441633872;1.0025798651492874;-0.4409077807889097;-0.5578054532040392;0.7783629963435569;9.98621978926518;0.8336141441856111;0.01556039778919826;0.015562408436429906;0.6927053473306668;-1.099536013049746;1.2999938011552319
30.159482;0.7984997022920292;0.7921031288867751;0.9895891697771668;-0.43264268029899716;-0.5415087992158931;0.7872709773882588;9.986554169160742;0.8336014372096873;0.01556025468988421;0.01556288398057986;0.6926867549281834;-1.0995420087791559;1.2999852492706254
30.159482;0.7985280601612331;0.7921205345659117;0.989598059628737;-0.4326426745335868;-0.5415087993136518;0.7872726745954329;9.986892308718573;0.8335889959586963;0.015560114108191352;0.01556336088481272;0.6926693817044438;-1.099542004461003;1.2999720522534555
30.159483;0.7985938374277364;0.7921325890782916;0.9895545728933867;-0.4326057943108884;-0.5414372813509926;0.7873101462227768;9.987233588216366;0.8335768128731215;0.015559976768005851;0.015563837692390867;0.6926522287220537;-1.0995420001026002;1.2999587549337877
30.159484;0.7986578646383197;0.7921410654637913;0.9895094189699929;-0.4325697622806181;-0.5413679875137899;0.7873474589537819;9.987577235892136;0.8335648845213016;0.015559843399625845;0.015564313205782348;0.6926353102788793;-1.099541995711618;1.299945348516876
30.159486;0.798758326370342;0.792141878823425;0.9894100885886009;-0.43249663308465897;-0.5412275439351201;0.787421683720817;9.987922354244267;0.8335532095960858;0.015559714641293118;0.01556478636419932;0.6926186548013752;-1.0995419912936386;1.2999318163024272
30.15949;0.7989323638254062;0.7921283705757245;0.9892022055684087;-0.4323532167428279;-0.5409492991310898;0.7875708869446558;9.98826799036793;0.8335417863473211;0.01555959089846111;0.015565256140717475;0.6926023012682552;-1.0995419868502445;1.2999181365955614
30.159498;0.7992503713071373;0.7920822977889654;0.9887758975718698;-0.4320637393871265;-0.5403910251763445;0.7878701281849755;9.988613222716557;0.8335306119549447;0.015559472342293223;0.015565721588509737;0.6925862912771118;-1.0995419823804071;1.299904290060527
30.159514;0.7998579664585407;0.7919743429794276;0.9879150222813258;-0.4314843204580094;-0.5392753029687106;0.788471467092625;9.988957200611827;0.833519676656015;0.015559359119424998;0.015566181895939425;0.6925706594601018;-1.099541977880754;1.299890264058968
30.159546;0.8010436017748476;0.7917441925503201;0.9861907817218301;-0.4303181895880346;-0.5370406554530845;0.7896769692022495;9.989299135621826;0.8335089545118631;0.015559251494961244;0.01556663629125515;0.6925554291795039;-1.0995429733453241;1.2998768953762572
30.15961;0.8033816206338518;0.7912742691993208;0.9827608233737263;-0.4279691008151442;-0.5325733352568511;0.792085704626081;9.98963830869086;0.833498406949147;0.01555914977606371;0.015567083872669404;0.692540614755626;-1.0995449687680858;1.2998641749874928
30.159738;0.8080066354723677;0.7903413387002606;0.9760047231659308;-0.42319746018302645;-0.5236395422180733;0.796885742908962;9.989974047342567;0.8334879960960397;0.015559054198602915;0.015567523511390947;0.692526226041856;-1.099546964146564;1.2998512482103879
30.159845;0.8118462179280639;0.7895931836445038;0.9704918695854945;-0.4191418822207496;-0.5161865868744812;0.8008641466362073;9.990305619565442;0.8334776877845642;0.01555896484414435;0.01556795386944543;0.6925122720640371;-1.0995499594836848;1.299838952862431
30.159845;0.8118735619924651;0.7896060160060718;0.9705030204726275;-0.4191422252730412;-0.5161870168322633;0.8008559655241355;9.990632158382711;0.8334674449943287;0.015558881571335323;0.01556837348336956;0.6924987638169704;-1.0995499547858554;1.2998238963718514
30.159845;0.8119008600951034;0.7896192347014077;0.9705154904446447;-0.41914222066217566;-0.5161870186526382;0.8008472352915341;9.990952732546177;0.8334572294415264;0.015558804014298195;0.015568780897842626;0.6924857179580673;-1.09954995005818;1.2998086100650208
30.159845;0.8119281027985864;0.7896319810452506;0.9705282502238054;-0.4191422161016907;-0.516187020559611;0.8008379826661675;9.991266535816827;0.8334470139694752;0.015558731622084975;0.015569174830445485;0.6924731592613297;-1.0995499453020088;1.2997930953796224
30.159846;0.8119906348781684;0.7896370680050605;0.9704901801551183;-0.4191032637943137;-0.5161165765112723;0.8008652327677642;9.991573035957115;0.8334367902096294;0.015558663745110862;0.01556955422198069;0.69247011679005;-1.0995349405171753;1.2997694750222524
30.159847;0.8120526753721145;0.7896411093128078;0.9704522316451802;-0.41906583335076814;-0.5160482572874396;0.8008920150099244;9.991871927181558;0.8334265621244112;0.01555859982265764;0.015569918186944028;0.6924686161914123;-1.099519935705261;1.2997462001265259
30.159849;0.8121512581108458;0.789638622785925;0.9703633717587004;-0.41898874320557206;-0.5159078073380619;0.8009563645316942;9.992162972415295;0.8334163345044354;0.015558539530978069;0.015570266065564234;0.6924766779817642;-1.0994899308704855;1.2997148755093015
30.159853;0.8123204132744227;0.7896210965881095;0.9701724642948052;-0.4188356327089924;-0.5156288735300466;0.8010943185382099;9.992445926506997;0.83340610694488;0.015558482729764204;0.015570597538910224;0.6925043244235365;-1.0994299260189948;1.2996681821552651
30.159861;0.8126313940216014;0.7895749142069869;0.9697777280307128;-0.4185293771864284;-0.5150714793986375;0.8013799144634605;9.992720519761908;0.8333958767717983;0.015558429339628557;0.015570912615935522;0.6925715846659146;-1.0993099211587662;1.2995914607047545
30.159877;0.8132261066102758;0.7894723087445857;0.968976160906692;-0.4179137714464991;-0.5139543321677408;0.8019631951031225;9.992986425721226;0.8333856481053099;0.015558379325460524;0.01557121151843651;0.6927154908218833;-1.099068916300015;1.2994529259364105
30.159909;0.814387457685133;0.7892584990316877;0.9673657127088323;-0.416679680271004;-0.5117221145224908;0.8031392147532512;9.993243270010531;0.8333754349481197;0.015558332733189104;0.015571494580397518;0.6930130697308295;-1.0985869114545155;1.2991923324955053
30.159973;0.8166776972137146;0.7888308657131268;0.9641625848978992;-0.4141957161080172;-0.5072607984657522;0.8054960388535954;9.99349069409652;0.8333652524569392;0.01555828964496805;0.015571762119072642;0.6936183381225626;-1.0976189066339106;1.298685257173147
30.160101;0.8212038893898034;0.7880011311312872;0.9578695057478249;-0.4091608571338077;-0.49834765863091224;0.8101937368183494;9.993728400498139;0.8333551075356619;0.015558250031657842;0.015572014290923844;0.69483630651953;-1.0956699018481146;1.2976783796676714
30.160357;0.8301198436398036;0.7864828757084407;0.9457795615385727;-0.39883330884945883;-0.4805648923645126;0.819491372826254;9.99395618421232;0.8333449987994785;0.01555821363378088;0.01557225113091421;0.6972799871844727;-1.0917168971043112;1.2956444858461813
30.160613;0.8388890659757267;0.785188686412583;0.9343777696852199;-0.3881782608887767;-0.46284941068133056;0.8286429950857677;9.994173982756337;0.8333349219381332;0.015558179981033806;0.015572472780775845;0.6997243953959582;-1.0876898924069984;1.293562258051817
30.160869;0.847512771888223;0.7841464608777683;0.9236684894321271;-0.3772137641626416;-0.4452105877507033;0.837647623875254;9.994381896030609;0.8333248747707855;0.01555814850144245;0.01557267963779942;0.7021695459999441;-1.0835908877579743;1.2914339015962961
30.161125;0.8559922245513953;0.7833762000276498;0.9136473418773151;-0.36595828949464154;-0.4276580541189823;0.8465082491226147;9.994580149859717;0.8333148583807466;0.015558118623979583;0.01557287232890518;0.7046154499183007;-1.0794198831552035;1.2892599300828198
30.161381;0.8643291478979994;0.7828938504033559;0.9043056466559957;-0.354431505359893;-0.41020241465830304;0.8552238438021447;9.994769034082184;0.8333048714963988;0.015558089836070864;0.015573051628673557;0.7070621107501225;-1.0751798785934885;1.287043357283809
30.161637;0.8725230203273695;0.7827086866189213;0.8956304167290646;-0.34265120611813366;-0.3928529676203285;0.8637973814294075;9.994948865353384;0.8332949057202622;0.015558061675471104;0.015573218342186007;0.7095105278703729;-1.0708718740683305;1.28478605636324
30.161893;0.8805781676226492;0.7828297096419129;0.8876045536158426;-0.33063782642637557;-0.3756196640529814;0.8722308401366058;9.995119996829057;0.8332849470028998;0.015558033711272182;0.015573373199173391;0.7119587009970259;-1.0664958695790647;1.282487407431297
30.162149;0.888495595186551;0.7832607727740944;0.8802098535782877;-0.3184103795251037;-0.35851228674195584;0.8805231973464384;9.995282782340992;0.8332749761547114;0.015558005612811586;0.015573516910246828;0.714407623156144;-1.0620538651286684;1.2801501095111079
30.162405;0.8962758193956557;0.7839989624601188;0.8734223280159894;-0.30598688552413356;-0.34153955333936115;0.8886784378881741;9.99543748313374;0.8332649690276946;0.015557977191484346;0.015573650301498045;0.716857273420616;-1.057546860723235;1.2777754787325137
30.162661;0.9039223941458165;0.7850445697505408;0.8672200543689598;-0.2933854482951433;-0.32470905472146405;0.8966985712797864;9.99558431736251;0.8332549037951987;0.015557948298554527;0.015573774264315037;0.7193076235886596;-1.0529758563735234;1.2753648307293788
30.162917;0.9114365368875642;0.786391072596241;0.8615772342154836;-0.2806255081732545;-0.3080307839681686;0.9045836337747708;9.995723659987837;0.8332447673077623;0.015557918765370653;0.01557388957310222;0.7217586471751885;-1.0483438520951855;1.2729211251805863
30.163173;0.9188203538016797;0.7880321973744;0.8564689054813628;-0.2677208807821763;-0.29150823029741263;0.9123356766398824;9.99585612186042;0.8332345506978476;0.015557888481627775;0.015573996853370754;0.7242103198001504;-1.043649847905851;1.2704440145285165
30.163429;0.9260748044347376;0.7899605146964898;0.8518712330209014;-0.2546897510492028;-0.2751501213416891;0.9199577526544627;9.995982446730627;0.8332242443794075;0.015557857451819809;0.015574096684040847;0.726662617451233;-1.0388958438224403;1.267935618882977
30.163941;0.9401955802377411;0.7946062801829629;0.8440424289554823;-0.22831760026034625;-0.24295648723100385;0.9348289045383984;9.99610337505893;0.8332138425504789;0.01555782578787606;0.015574189673627016;0.7315665173742397;-1.0292178398607756;1.2628442286641386
30.164453;0.9538284750254323;0.8002754001079432;0.8379471299833783;-0.20161835166442493;-0.2114801395318185;0.9491981631029676;9.996219513335673;0.8332033493711942;0.015557793717092427;0.01557427654890824;0.7364699983890893;-1.01931683603592;1.257645071810337
30.164965;0.9669864000203182;0.8068794199599552;0.8334001689810662;-0.17470253862400437;-0.18075516240808262;0.9630775552560061;9.996331222687857;0.8331927792238472;0.015557761577793679;0.015574358242381669;0.7413740397596463;-1.0092048323613383;1.2523523146851534
30.165477;0.9796811900969802;0.8143223261124561;0.8302244802392332;-0.14767476250966688;-0.15081170078803838;0.9764761112303758;9.996438626887107;0.8331821537647585;0.01555772974381003;0.015574435890775451;0.746279620206098;-0.9987408288491624;1.2468575365497345
30.165989;0.9919197971501587;0.8225039614863185;0.8282561446719375;-0.1206349131908734;-0.12167780133055246;0.9894028650836919;9.996541721639321;0.8331714988026214;0.015557698511127191;0.015574510796818165;0.7511847173047906;-0.9875918255136601;1.2409007256723634
30.166501;1.0037099767508737;0.8313291959896174;0.8273470936366087;-0.09367980035465756;-0.09337998728512624;1.0018608489339527;9.996640404272283;0.8331608426166238;0.015557668048443253;0.015574584334861656;0.7560903073553088;-0.9756638223736359;1.234420036758501
30.167013;1.0150543586145482;0.8406993202375788;0.8273597770909159;-0.0669041514349706;-0.06594489096783296;1.0138560869660365;9.99673439923007;0.8331502163005932;0.015557638462108858;0.015574657777207455;0.7609963644748906;-0.9629438194505191;1.227419657676904
30.167161;1.0182715890539726;0.8435017371443861;0.8275285302652423;-0.05917171320766464;-0.05813932397891158;1.01724659523235;9.996823237727417;0.8331396563962423;0.015557609853609664;0.015574732207014932;0.7624268558301703;-0.9591038167653819;1.225289758892718
30.167161;1.0182751571099562;0.8434758062298768;0.827531635697738;-0.059178029997293255;-0.05814558410797696;1.0172343870053695;9.996906335533094;0.8331292094348975;0.015557582253736641;0.015574808504208792;0.7624337368932754;-0.9591038143384685;1.2252840229046424
30.167161;1.0182791252509993;0.8434667497056404;0.8275509216405752;-0.05917583283117825;-0.0581434072017614;1.017224477322655;9.996983071441704;0.8331189319537301;0.015557555514967139;0.01557488727528048;0.7624409558847396;-0.9591038121897246;1.2252786100849973
30.167161;1.0182819546393596;0.8434563853073542;0.8275697801379556;-0.05917583238629198;-0.058143406297819715;1.0172138821843917;9.99705283365999;0.8331088843867327;0.015557529252442652;0.015574968800622976;0.7624484648108198;-0.9591038103371022;1.2252734927009659
30.167162;1.0183054734832433;0.8434646538465748;0.8275900406114733;-0.05912461611954051;-0.05809185564751265;1.017225617396101;9.997115058902242;0.833099126010071;0.015557502844178442;0.015575053046202787;0.7624652273819463;-0.9590778087941222;1.2252538980733432
