time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.167163;1.0183281682510068;0.8434726717386144;0.8276106198202929;-0.05907339783515051;-0.05804030489926498;1.017238701159571;9.997169258578579;0.8330897122870883;0.015557475575902731;0.015575139717859529;0.7624832197208351;-0.9590518075701986;1.225235173466969
30.167165;1.0183718507741832;0.8435003759241978;0.8276333218726658;-0.05896875797255365;-0.057935028189007115;1.017275154914492;9.997215086767643;0.8330806944868543;0.015557446905126915;0.015575228376683072;0.7625104216076177;-0.9589998066734419;1.2252019442917879
30.167169;1.018456756958277;0.8435659556132843;0.82765950401355;-0.05876097708242663;-0.057726046793347946;1.0173569987301068;9.99725243937447;0.8330721227430434;0.015557416570030033;0.015575318545474027;0.762556803805213;-0.9588948061135868;1.2251393178609071
30.167177;1.0186271623562433;0.8437068907922968;0.8276899162459683;-0.05834633054350811;-0.05730903604083108;1.017529248733449;9.997281463366447;0.8330640439100458;0.015557384472883934;0.015575409689210826;0.7626423245440251;-0.9586868059034457;1.2250206525571157
30.167193;1.0189675174914072;0.8440015442586343;0.8277327971404604;-0.0575155730934354;-0.05647405287241713;1.017883921017684;9.997302466863015;0.8330564894515439;0.015557350567532515;0.015575501126538743;0.7628039367803698;-0.9582688060582626;1.2247853543909606
30.167225;1.0196489436232807;0.8446049554503027;0.8278012106493284;-0.055856242455574065;-0.054807949610934395;1.0186010357834518;9.997315792472538;0.8330494673384587;0.015557314827921827;0.015575592056723698;0.7631185982653256;-0.9574298065940055;1.2243166338904974
30.167289;1.0210079865650965;0.8458272420791498;0.8279258793535176;-0.05253981734423424;-0.051484944337786845;1.0200386191701873;9.997321728486307;0.8330429688344337;0.015557277207032445;0.015575681719264623;0.763740277488969;-0.9557448075262598;1.2233793646219682
30.167417;1.0237098074760387;0.8483029129994187;0.8281881090413834;-0.04592263228366019;-0.04488164842937372;1.022898700217996;9.997320534112127;0.8330369796719671;0.015557237636360003;0.01557576948411354;0.7649739514808119;-0.9523388088696548;1.2214851982494754
30.167673;1.0290359487521534;0.8533340194997207;0.8288193245073663;-0.03275164672539313;-0.03184344255839583;1.0285412984498843;9.997312544053731;0.8330314798899253;0.01555719614149221;0.015575854761217471;0.7674325999997624;-0.9453858106371807;1.2176138942851733
30.168185;1.039367937031416;0.8636422768357784;0.8305267567072622;-0.006700056301202872;-0.006449820306919529;1.0394934134008702;9.997298229657984;0.8330264360798001;0.015557152913704426;0.0155759369278317;0.7723412033191192;-0.9309348128390154;1.209552213031443
30.168697;1.0492684398174874;0.8742223273863972;0.8328020614682392;0.01890841493836174;0.018028460481336786;1.0499930276036715;9.997278154196433;0.8330218058051745;0.015557108250042908;0.015576015473555742;0.7772507447205834;-0.9157818154799384;1.2010960311598036
30.169721;1.0678053159443683;0.8958819732475959;0.8386589273331697;0.06852985945771041;0.06420660960015949;1.0696611157639282;9.99725290281882;0.8330175553609921;0.01555706251419654;0.015576090203318928;0.787059215424213;-0.88355281855634;1.183209306464486
30.170643;1.0830569466806996;0.9156750435707688;0.8451538791781007;0.11105272910093973;0.10258062072861496;1.0858566536181316;9.997223096148922;0.833013669451614;0.015557016161172402;0.01557616122425992;0.7947036177883073;-0.8525088220562881;1.1654101510905266
30.171473;1.0956480723472932;0.9333923562206465;0.8516413399414621;0.14732392657947882;0.13451933401651708;1.0992346256750563;9.997189457714477;0.8330101457504995;0.015556969801384999;0.0155762287231936;0.8002879635549528;-0.8230968259634681;1.1479562031445834
30.172302;1.10719101807934;0.9506729218752091;0.8583991063552322;0.1814898577838695;0.16398623008183352;1.111505025332399;9.997152826476594;0.8330069872154747;0.015556924309234567;0.015576292777264326;0.8046312664643289;-0.7924738302610784;1.1292916907460078
30.173131;1.1177115965835398;0.9672111296596164;0.8651441778771215;0.2133860221134438;0.19098924684547186;1.1226938462914258;9.997114124823488;0.8330041998214571;0.015556880893164942;0.015576353349866595;0.8078335314729579;-0.760811834932168;1.1096319271634336
30.173961;1.1272428874383487;0.9827482031108331;0.8716399018774579;0.24288129941945316;0.2155482562471928;1.132835076849227;9.99707434726601;0.8330017925209848;0.015556841028586382;0.015576410378934936;0.8100167488389429;-0.7283378399584034;1.0892460403291964
30.173961;1.127235751589625;0.9827370268203489;0.8716589995214082;0.2428839178348234;0.21555022371851867;1.1328337017416916;9.997034509040231;0.8329997753993676;0.015556806203773095;0.01557646385017208;0.8100248977923573;-0.728332845320664;1.0892436425881202
30.173961;1.127226633973159;0.9827236199566448;0.8716769805810407;0.24288391276662127;0.21555022568559096;1.1328317019028393;9.996995498402244;0.8329981576080046;0.015556777666221197;0.015576513840728378;0.8100329514930188;-0.7283328510000363;1.0892449299383788
30.173961;1.1272174839546323;0.9827101927869393;0.8716942485583821;0.24288390752626576;0.21555022778817;1.132830050088663;9.996957940604325;0.8329969485565288;0.015556756433156644;0.015576560465537247;0.810040879236265;-0.7283328569771014;1.0892465462329544
30.173961;1.1272083587772448;0.9826967963528499;0.8717107635379998;0.24288390213167665;0.21555023002290177;1.132828710715786;9.996922203373302;0.8329961583446038;0.015556743420166868;0.015576603753597608;0.8100486531683052;-0.7283328632305981;1.0892484749772768
30.173962;1.127209759636211;0.9827013620485368;0.8717342894121834;0.24291951237806708;0.21557984128801239;1.1328396425289433;9.996888498648053;0.8329957952318421;0.015556739460598526;0.01557664361185251;0.8100582540835818;-0.728293869736534;1.0892261177115057
30.173963;1.1272119123431978;0.9827061089090561;0.8717565948176309;0.24295256654514683;0.21560706386232642;1.132849800362001;9.996856948708388;0.8329958692526654;0.015556745279392357;0.015576679881021951;0.8100676670294348;-0.7282538764688531;1.089203376743866
30.173965;1.1272249986648901;0.9827293990456522;0.8717861045988264;0.24302094741792699;0.215663575552542;1.1328731393363423;9.99682760463496;0.8329964009922192;0.015556761487994496;0.015576712419278294;0.8100788782731863;-0.7281748834021886;1.0891563239736433
30.173969;1.12726044153263;0.9827895245147047;0.8718302364202003;0.24315704412292471;0.2157759359226362;1.132918619033853;9.996800475449428;0.8329974214881263;0.015556788577323693;0.015576741219204574;0.8100938804954293;-0.7280158905138392;1.0890590292145055
30.173977;1.1273391849674137;0.9829218834810467;0.8719042384334282;0.24342934741328187;0.21600090164509014;1.1330112045032932;9.996775556604197;0.8329989623957772;0.015556826918168482;0.015576766430431474;0.8101166732754758;-0.7276988977832499;1.0888623471360663
30.173993;1.127504653518956;0.9831993559456795;0.8720392328975778;0.2439726735544861;0.21644970519975693;1.133194868726341;9.996752801756942;0.833001045717705;0.015556876753325894;0.015576788178340007;0.8101552572832564;-0.7270649051906012;1.0884661013626484
30.174025;1.1278442588778;0.9837656095777735;0.8722950700520589;0.24505594363064478;0.21734383049105394;1.1335635961408554;9.996732036260427;0.8330036788731051;0.01555693814549677;0.015576806403115137;0.810223634808741;-0.7257979127160885;1.0876701885074576
30.174089;1.1285258392421145;0.9849023820590668;0.8727915695634683;0.24721327200338605;0.21912335824442397;1.134296379257609;9.996712899646377;0.8330068567185861;0.015557010930133964;0.015576820868767766;0.8103508154111058;-0.723264920340318;1.086076006145281
30.174217;1.129881192763004;0.9871665302486163;0.8737644330588157;0.25148188368963625;0.22263817785177648;1.1357452073746264;9.996694920802625;0.8330105636019561;0.01555709474101165;0.015576831161269136;0.810581816928087;-0.7182089280432243;1.082888661113598
30.174473;1.1325318833794964;0.9916133771284042;0.8756620918963409;0.2598413736735954;0.22949909227370363;1.1385700566578885;9.99667769701132;0.8330147728223083;0.015557189104957406;0.015576836722196938;0.8109776618252057;-0.7081329358005004;1.076531666883494
30.174985;1.137578961254044;1.0001266145559204;0.879277823276362;0.27584327172454287;0.24255002528298236;1.143942891380971;9.996660985134833;0.8330194513966191;0.015557293520598044;0.015576837079970892;0.8115323719303019;-0.6881279435831622;1.0639051640171702
30.176009;1.1466815125102907;1.0155219132972433;0.8857427417470024;0.30501844476175166;0.2660731077722841;1.153627676426228;9.996644639257248;0.8330245653678645;0.015557407453411823;0.015576831998852693;0.8118059621410205;-0.6487219513619452;1.0390717706915322
30.176914;1.1536692101602293;1.0272453928186234;0.8905572669857758;0.3276721198737077;0.2841015070146784;1.1610623866020164;9.996628547315794;0.8330300743827197;0.01555753035577103;0.015576821349086506;0.8112224363917658;-0.61458795911036;1.0176498411292676
30.176914;1.153665306638142;1.027236114224447;0.89056614852448;0.3276721137840292;0.2841015101038843;1.1610620009216408;9.996612624016658;0.8330359231706563;0.015557661795129483;0.015576804949540087;0.8112277901952575;-0.6145879668046019;1.0176545078554329
30.176915;1.1536688721274702;1.0272395700334904;0.890580122565764;0.3276956407829161;0.2841201990990561;1.1610694932635102;9.996596813982404;0.8330420442351747;0.01555780149387317;0.015576782552397361;0.811232017133522;-0.6145509744240242;1.0176361185611755
30.176916;1.153672566613839;1.0272421046099507;0.8905930398099724;0.32771781776099507;0.2841377972503108;1.1610768337055726;9.996581094230834;0.8330483724177695;0.015557949130581127;0.01557675393989015;0.8112361130740671;-0.614513981952509;1.0176177928246222
30.176918;1.153684917518237;1.0272578612641423;0.8906106237143177;0.32776565491208554;0.28417561158021687;1.1610909934347275;9.996565450295925;0.8330548605063339;0.015558104130480204;0.015576719071165411;0.8112390765883364;-0.614438989378562;1.0175757807219836
30.176922;1.1537109343122007;1.0272974222695752;0.8906382304357179;0.3278582780223274;0.2842489769132525;1.1611199426505587;9.996549824962338;0.8330614849538486;0.015558265674400806;0.015576678167959055;0.8112399069692489;-0.6142889966951997;1.0174869418624
30.17693;1.1537667351106686;1.027385819712235;0.8906851668031999;0.3280444567791411;0.28439618395964855;1.1611796457005892;9.99653408886316;0.833068243842116;0.015558432863185347;0.015576631637875439;0.8112356027175511;-0.6139910038998618;1.0173048263609998
30.176946;1.153879528157252;1.0275697434886073;0.8907709496718422;0.3284168906907043;0.28469084557542906;1.1613000621858272;9.99651806532732;0.8330751539527731;0.015558604896903586;0.01557657985919194;0.8112221616494313;-0.6133930109910163;1.0169346119002056
30.176978;1.1541056763003257;1.0279424754979132;0.8909329578904857;0.3291590049841764;0.28527791322310514;1.1615401532508178;9.996501564510721;0.8330822438865348;0.015558781151331724;0.015576523004390705;0.8111905813402157;-0.6121980179636315;1.0161904735393341
30.177042;1.1545573226417905;1.0286881820822822;0.8912441721312092;0.33063173175347815;0.28644193110237737;1.1620188871327204;9.996484389357242;0.8330895451381578;0.015558961133115728;0.015576461050349112;0.8111188593317268;-0.6098110248093878;1.014698442020496
30.17717;1.1554463970436162;1.0301603259975762;0.8918467659171709;0.33353492582983324;0.28873452023737767;1.1629622403276818;9.99646638387842;0.8330970897460817;0.015559144379463288;0.015576393882607068;0.8109629908054296;-0.6050480315207235;1.0117199583467726
30.177426;1.1571717368313632;1.033001121348807;0.8929869437164987;0.339166891654501;0.29317199881749334;1.164794192735757;9.996447536168903;0.8331049130103044;0.01555933037985978;0.01557632131678676;0.8106089655703329;-0.5955610380946371;1.0057919144871037
30.177938;1.1604099056801567;1.0382545995486312;0.8950383421104879;0.3497553915845992;0.3014806710154486;1.1682327216656827;9.996428025227273;0.8331130552238304;0.015559518638619553;0.015576243061889554;0.8097537704245446;-0.5767500445341514;0.9940750755030926
30.178962;1.1660741378972215;1.0470590792117238;0.8982587866957047;0.3683073394059646;0.31592952294969634;1.174247804510394;9.996408159915136;0.8331215602913584;0.01555970877940478;0.015576158742424618;0.8075293946594384;-0.539791050846568;0.9712520370235287
30.179986;1.1707067116206533;1.0536439810377698;0.9003462692089894;0.38344904579232186;0.3276161279027782;1.1791614283826546;9.996388270901946;0.8331304717229392;0.015559900488185851;0.015576067949310808;0.8047038329189816;-0.5037330570401789;0.9492922254377778
30.182034;1.1772319450536655;1.0608477324480634;0.9014931103353684;0.4044613762869181;0.34365320021514306;1.186073594066518;9.996368630601651;0.83313982632443;0.015560093435102576;0.015575970249807848;0.7977470855197741;-0.43442006312164716;0.9082920283964425
30.182681;1.178597645142992;1.0616093086895575;0.9011107156610044;0.40870746562297744;0.3468586992087397;1.1875113133172819;9.996349420367897;0.8331496458473888;0.015560287317433455;0.015575865220709374;0.7952651570203979;-0.4133070690947435;0.8961845354416654
30.182681;1.1785988134542411;1.0616042211873227;0.901121482924058;0.4087078884821186;0.34685906297962016;1.187505606360051;9.996330728059128;0.833159931740374;0.015560481875008074;0.015575752549556001;0.795268052193284;-0.41330707496075864;0.8961874625710957
30.182682;1.1786021548976933;1.0615980919868397;0.9011301223925634;0.40871290272530647;0.34686276656640613;1.1875005026045105;9.996312575598973;0.8331706679367527;0.015560676861955273;0.015575632108049393;0.7952667711829517;-0.41327508072026553;0.8961718326597296
30.182683;1.1786057829249534;1.0615931298315802;0.901139952929636;0.40871834421873826;0.3468668325159429;1.187496047542475;9.99629496338053;0.8331818284095488;0.01556087204025352;0.015575503936501704;0.7952653069199931;-0.4132430863759287;0.8961559653105922
30.182685;1.1786115946218572;1.0615866098660205;0.9011472130683273;0.40872961474450586;0.3468752886166594;1.1874933078244048;9.996277882833155;0.8331933844933083;0.015561067076412527;0.015575368177932683;0.7952596452172166;-0.413178091934451;0.8961211137038567
30.182689;1.178620547479549;1.06158107458829;0.9011533364072533;0.4087500780197155;0.3468907111727272;1.187493359095857;9.996261308993704;0.8332053110339743;0.015561261399986233;0.01557522497029391;0.7952457668209401;-0.41304909740479795;0.8960494594542432
30.182697;1.1786370623488824;1.061577875859298;0.9011561045364922;0.408792981378669;0.3469230469019009;1.1875012620025232;9.996245180432854;0.8332175915260347;0.01556145422876469;0.015575074307705218;0.7952146497265865;-0.4127901027954339;0.8959026392166427
30.182713;1.1786681061510194;1.0615760450514073;0.9011493833667032;0.40887766802579956;0.3469866654270342;1.1875240500194375;9.996229313185923;0.8332302204871537;0.015561644671768807;0.015574916014869922;0.7951512692177286;-0.41227310811514845;0.8956085083217395
30.182745;1.1787265963773952;1.0615791315787186;0.9011263112016219;0.4090445488554214;0.34711205283260793;1.1875747358668387;9.99621334568843;0.8332431979948833;0.015561831754518213;0.015574749901694064;0.7950225974355983;-0.4112391133745117;0.8950190697623086
30.182809;1.178838951629017;1.0615890911028467;0.9010683380960939;0.409371407533318;0.3473574020957272;1.187681322537006;9.996196835728844;0.8332565179125204;0.015562014487820687;0.015574575929225743;0.7947626052725306;-0.4091741185834984;0.893841539641309
30.182937;1.1790504131627946;1.0615943071356446;0.9009310307857703;0.4099924655762465;0.34782315839843947;1.1878928134095759;9.996179395631344;0.8332701610934118;0.01556219205602125;0.015574394305141617;0.7942382675734453;-0.4050561237487151;0.8914977144983528
30.183193;1.179432468452508;1.0615327286858665;0.9006072345720133;0.41110904264387205;0.3486586830642357;1.1882832222081658;9.996160731039023;0.8332840986245638;0.015562363932648334;0.015574205534016589;0.7931765692391765;-0.39686612887422956;0.886858303895871
30.183705;1.1800542129806117;1.0611172627483014;0.8998011982200818;0.41285579113529686;0.349956890935544;1.1889235739705275;9.996140602243962;0.8332983002349214;0.015562529861927746;0.015574010348225996;0.7910085038906743;-0.3806691339641784;0.8777774901842563
30.184729;1.180760553979022;1.0591835154541631;0.8976456749064321;0.41450072594157067;0.35114236229409024;1.1896448962703576;9.996118777388821;0.8333127404792204;0.015562689836238213;0.015573809541942148;0.7865310660719057;-0.3490111390237972;0.8604278511149464
30.185753;1.1807951385801996;1.0558790709377435;0.8948409611870259;0.4138183926195062;0.35055546175239793;1.1896512135054575;9.99609500126614;0.8333273970279611;0.015562844083950556;0.015573603833666938;0.7819022481573356;-0.3183421440565896;0.8441655921038341
30.187801;1.1791080119744064;1.045968601311652;0.887734240654981;0.4064513956094995;0.34480889330502007;1.187806547506493;9.996068969361248;0.8333422425594451;0.015562993087636364;0.015573393771937123;0.7724340444326048;-0.2599921490606444;0.8149616869894621
30.189644;1.1757835627980802;1.0338588982098613;0.8799617086782954;0.3937347168176957;0.3349668640853761;1.1842229158470667;9.996040325058773;0.8333572416957703;0.015563137659588527;0.01557317967121701;0.763820455034367;-0.21088915402983693;0.7923488380128786
30.191487;1.171010866600824;1.0195129648718801;0.8713126390856016;0.37630574954891954;0.3214457478221773;1.179103328275175;9.996008694273872;0.8333723584622542;0.015563278850776645;0.015572961627139711;0.7553194838486375;-0.16500815895726367;0.7730873657733487
30.193331;1.1650288545353782;1.003598251475972;0.8621402378631117;0.3551157595919404;0.3049041716080278;1.172698791692555;9.995973776804128;0.8333875637021015;0.01556341761185462;0.015572739639535706;0.7470811338761837;-0.12231716383492022;0.7569863727967227
30.195174;1.158052240396609;0.9866811483411138;0.8527387562323244;0.3310169397086901;0.285926624833658;1.1652403207658248;9.995935462170817;0.8334028381363603;0.015563554558958323;0.015572513738126527;0.7392254084917198;-0.08276716865057622;0.7438069912087703
30.197017;1.1502749891486228;0.9692297725615806;0.843344479805304;0.30477462371800546;0.2650404349710927;1.15693594139062;9.995893822743586;0.8334181737413926;0.015563689999059268;0.015572283925206697;0.731841316249873;-0.04628817338563851;0.7332707220836079
30.19886;1.14187361236861;0.9516337819903453;0.8341501740055086;0.2770527587101948;0.2427068014698032;1.1479726826097656;9.995849003131209;0.8334335682330929;0.01556382398351436;0.015572050002281302;0.724994869336671;-0.012795178016739002;0.725079473376061
30.200069;1.1360882673550392;0.9401356269472275;0.8282893204218115;0.25830136005490106;0.22743339038481747;1.141799562707599;9.995801179701417;0.8334490152603616;0.015563956323589073;0.015571811560521379;0.7208150815969853;0.0075898174782831895;0.7208315962803693
30.201278;1.1301412451489388;0.9287840224460705;0.8226147074150454;0.23930984929697877;0.21182121977444296;1.1354585831333515;9.99575057389263;0.8334644994933644;0.015564086661894985;0.015571568146311686;0.7168989755091544;0.026732813114440805;0.7173788763141764
30.201764;1.1277130432510978;0.9242648972195752;0.8203920588971332;0.2316262564041964;0.20546234283062298;1.1328637361835585;9.995697432532001;0.8334799961800263;0.015564214527024207;0.015571319401036739;0.7153965865827995;0.03396680889825476;0.7161895234246829
30.202251;1.1252696274835197;0.9197851895550946;0.8182048342849461;0.22394150154093675;0.19907756197252763;1.1302540136412802;9.995641991155543;0.8334954751683461;0.015564339340632576;0.015571065106600801;0.7139379562078267;0.04084980483067821;0.7150982826673447
30.202737;1.1228150471500677;0.9153520656847172;0.8160566048898626;0.21626551708624137;0.1926746045515542;1.1276324058653335;9.995584440828708;0.8335109102339759;0.015564460482212078;0.015570805187371622;0.712524121446483;0.047372800912582246;0.7140955784264185
30.203709;1.117890421521489;0.9066586569671365;0.8118829683464197;0.20100713367879644;0.1798700633754341;1.1223849011643077;9.995524919515026;0.8335262858690803;0.015564577333273507;0.01557053976742902;0.7098351101735012;0.05936179714907816;0.7123171196308207
30.204681;1.1129679726931763;0.8981999427497832;0.8078806120510497;0.185922820351965;0.16710818636832045;1.1171414921681702;9.995463542097248;0.8335415959415624;0.015564689180398732;0.015570269251983987;0.7073269432202405;0.06997779354848892;0.7107901280288027
30.205653;1.1080730239075052;0.8900033907481931;0.8040582613656759;0.1710880074265087;0.15445420082771052;1.1119281769058176;9.995400458185797;0.8335568388295953;0.015564795114609686;0.015569994216041251;0.7049976400654462;0.07927779011818285;0.7094570493758273
30.206626;1.1032278206788;0.8820906917080313;0.8004221329151787;0.15656772151463902;0.14196660741383282;1.1067709499964686;9.995335921477794;0.8335720139230182;0.015564894072811636;0.01556971510944134;0.702847224530102;0.08732378686219551;0.7082730156231254
30.207598;1.0984565553767918;0.8744820371899056;0.7969760546361178;0.14241741944337163;0.12969697211210524;1.1016917942127968;9.995270304349043;0.8335871205594702;0.015564984962210949;0.015569432090006339;0.7008747292687035;0.094178783782353;0.70720174157409
30.20857;1.093777721893976;0.8671917111968805;0.7937229176853005;0.1286859655701369;0.11769335712142759;1.096712679568796;9.995204018715214;0.8336021607216629;0.015565066761788012;0.015569145151328399;0.6990771981267058;0.09990678088186127;0.7062136518939558
30.209542;1.0892079966865313;0.860234947401234;0.7906680043735168;0.11541533440136396;0.10599919395895703;1.0918505706521493;9.995137422917058;0.8336171430517866;0.015565138571600664;0.015568854362403307;0.6974526875502502;0.10457377816779373;0.7052881046192753
30.210515;1.084763702165317;0.8536188059358638;0.7878094894033459;0.10263931526547815;0.09465167564507947;1.0871244336839614;9.995070772527622;0.8336320858274012;0.015565199643367342;0.015568559983166957;0.6959982647072436;0.10824577564972943;0.7044102316543738
30.211487;1.0804583778914052;0.8473535379698233;0.7851505332610093;0.09038392627403796;0.0836820877547849;1.0825452332489849;9.995004201740462;0.8336470151614993;0.015565249408073197;0.015568262448826475;0.6947089986104242;0.11098677333668579;0.7035687279416873
30.212459;1.0763027141730706;0.8414419139492832;0.7826894466123786;0.07867086102749846;0.0731186653799949;1.0781269275234668;9.9949377517162;0.8336619527961276;0.015565287504755505;0.015567962240913946;0.6935829484429131;0.11286077123612527;0.7027602190089103
30.213432;1.07230713355771;0.8358886149844047;0.7804264247747027;0.06751370728562861;0.06298263066127721;1.0738794749150726;9.994871426497506;0.8336769063955336;0.015565313859958064;0.01556765970955017;0.6926131561783776;0.11393176935479982;0.7019805650426703
30.214404;1.0684795013235313;0.8306916046440491;0.778357144609945;0.056925642508084545;0.053295290704444755;1.0698108432657236;9.994805221729598;0.8336918727962139;0.015565328782175706;0.015567355118086438;0.6917946483638897;0.11426176769910089;0.7012306985373508
30.215376;1.0648249113014514;0.8258504048818849;0.7764805716184662;0.04691022847079214;0.044069213139745864;1.0659280089482206;9.994739140221817;0.8337068412017012;0.015565332943069127;0.01556704888557405;0.6911234449564968;0.11391076627528564;0.7005149393872636
30.216348;1.061350970916575;0.8213644502931153;0.774793591866256;0.03747046368642615;0.035316256670616115;1.0622359512490822;9.9946732096537;0.8337217902794661;0.015565327202837495;0.015566741684247883;0.6905935665530053;0.11293776508974424;0.699837585325277
30.217321;1.0580589838142402;0.8172259336585738;0.7732906879293864;0.028604749050010158;0.027044026163544004;1.0587386483969992;9.99460748223532;0.8337366849305466;0.015565312367173479;0.015566434326866113;0.6901980366901909;0.11139876414910177;0.6992030343416633
30.218293;1.0549512283438913;0.8134311020164432;0.7719692527520366;0.020308996924928723;0.019257389227548764;1.0554380736439621;9.994542016817945;0.8337514746983304;0.01556528907209699;0.015566127593376037;0.6899308815944227;0.10935076346132334;0.6986179167557457
30.219265;1.052030669169372;0.8099740521900304;0.7708239496179625;0.012575331934998995;0.011957220712127903;1.0523351949930642;9.994476885807266;0.8337660958912767;0.01556525786743117;0.015565822119165556;0.6897861263307855;0.10684376303623594;0.6980884138994382
30.220237;1.0492957928259783;0.8068441987947952;0.7698480356238512;0.005394138137386603;0.005142330726971471;1.0494309818111776;9.994412233652946;0.8337804810217726;0.015565219309846908;0.01556551842629669;0.6897567880601014;0.1039307628833214;0.6976204885868981
30.22121;1.0467460538125837;0.8040332597732958;0.7690359859954956;-0.0012445920023469465;-0.0011894159063048997;1.0467224112993518;9.994348318986734;0.8337945711595139;0.015565173948125724;0.015565217035988814;0.6898368751185533;0.10065876300815259;0.6972201723412147
30.222182;1.044379087648896;0.8015315278968481;0.7683819935003715;-0.00735592284393295;-0.007045561086506467;1.0442094688796066;9.994285463270238;0.8338083214242119;0.015565122280721088;0.015564918533283578;0.6900183930374694;0.09707476341035601;0.6968912846631674
30.223154;1.042193110133337;0.7993293676867806;0.7678796398921076;-0.012955364283484268;-0.012434695740659966;1.0418881481744522;9.994223969683462;0.8338216976257654;0.015565064750275333;0.015564623541840083;0.6902943481737123;0.09322076408461986;0.6966374862081759
30.224126;1.0401844159817968;0.7974146599777692;0.7675212892719425;-0.01805766232242656;-0.017365310517368594;1.0397544518022188;9.994164160569166;0.8338346698125153;0.01556500172970792;0.015564332673321062;0.690659748224994;0.089139765023767;0.6964639801944563
30.225099;1.0383492946885957;0.7957768120033204;0.7673005446888582;-0.022677702372217497;-0.02184664298085136;1.0378053847934756;9.994106487961332;0.8338472117827251;0.015564933470430762;0.015564046548852293;0.6911056029931938;0.0848697662210051;0.696370646465746
30.226071;1.0366825060174023;0.794403205482222;0.7672099929877666;-0.02683604965509659;-0.025894037068033057;1.0360349464428749;9.994051499095145;0.833859308895881;0.015564860108224025;0.015563765834716642;0.6916269217236918;0.08044776766961727;0.6963604586631438
30.227043;1.0351791103132133;0.7932811855189085;0.7672417802270424;-0.030550825073238603;-0.029521080345103045;1.0344381336308979;9.993999665819477;0.8338709614351602;0.015564781799478409;0.015563491167150643;0.6922147068687999;0.07590776936255927;0.6964312589269571
30.228015;1.033834166852243;0.7923984978305291;0.7673882598446091;-0.033840688536002445;-0.03274243746132503;1.033008949265923;9.993951275464756;0.8338821745354494;0.015564698859490793;0.015563223025671861;0.692864951991092;0.07128277129311163;0.6965849154850652
30.228988;1.0326420581439968;0.791743914300745;0.7676431141878505;-0.036723562728835424;-0.03557260198472901;1.0317414051831555;9.993906423833897;0.8338929420272639;0.015564611728648366;0.015562961689633637;0.6935696467266727;0.06660177345423456;0.6968180671942306
30.22996;1.0315946679756933;0.7913013501566538;0.7679970342485891;-0.03921990266407967;-0.03802909976144365;1.0306275213768024;9.993865041626226;0.8339032360214024;0.01556452079602522;0.015562707307251965;0.6943217824457814;0.06189277583738996;0.6971274591652995
30.230932;1.0306877054544212;0.7910606200996556;0.7684434573960195;-0.0413486442935666;-0.04012830751584675;1.0296623194949746;9.993826960467542;0.833913009613159;0.015564426231091518;0.015562459986534357;0.6951173560165359;0.05718177843188371;0.6975118807283928
30.231904;1.0299139171904916;0.7910075177870198;0.7689740236031315;-0.04313049575898027;-0.041888835526380105;1.0288388126500427;9.99379205109534;0.8339222080211878;0.015564327968159456;0.015562219817043966;0.6959483741171621;0.0524907812229648;0.6979651059732828
30.232409;1.0295598386641327;0.791041580928048;0.7692769890775708;-0.04392553649380734;-0.04267547610496475;1.028457005918837;9.9937603482873;0.8339307778201933;0.015564225808197866;0.015561986864622165;0.6963928545335849;0.05007378418928835;0.6982237405508518
30.232409;1.0295554695920441;0.7910269364896599;0.7692719808617849;-0.04392553704122043;-0.04267547685019007;1.0284439049063756;9.99373205050176;0.8339386735299331;0.015564119394341524;0.015561761226427736;0.6963968209777562;0.0500737873028652;0.6982200733226943
30.23241;1.0295505562833118;0.7910134825541674;0.7692689126164607;-0.043926404949942474;-0.042676347970675946;1.028429514963978;9.993707425683187;0.8339458601210386;0.015564008066235832;0.0155615432036041;0.6964022949784682;0.05006879053240115;0.6982170742233172
30.232411;1.0295454356735319;0.7909985944101753;0.7692649379916268;-0.04392832885988863;-0.04267825719754674;1.028415833377427;9.993686699638275;0.8339523084994962;0.0155638908625346;0.015561333508869138;0.6964082897780314;0.050063793846739986;0.6982141515008873
30.232413;1.0295403548186515;0.7909839992944434;0.7692615000726472;-0.043931346836799;-0.042681229409039505;1.0283998526009348;9.993669963522384;0.8339579931611328;0.015563766785224824;0.01556113323650366;0.6964158091362931;0.050054797216320765;0.6982120698054112
30.232417;1.0295333535792253;0.7909689505552682;0.7692592867117625;-0.04393711761981582;-0.04268695546202394;1.0283835761694327;9.993657144271234;0.8339628950610908;0.015563635147360182;0.015560943547080982;0.6964248498748;0.05003580061470255;0.698210451774549
30.232425;1.0295237234387955;0.7909554457477845;0.7692607183447225;-0.04394869666684698;-0.042698431517000264;1.0283630296396415;9.993648064090674;0.8339670002735968;0.015563495679251244;0.015560765382540347;0.6964384032954662;0.04999680401964122;0.6982116174704881
30.232441;1.0295095127114315;0.79094297359797;0.7692667037217414;-0.043972451628697805;-0.042721923690394195;1.0283372574574638;9.993642529710185;0.8339702954433882;0.015563348388218693;0.015560599400751973;0.6964604525552097;0.04992080741101868;0.6982183762842677
30.232473;1.029484280369152;0.790934389439671;0.7692847729289561;-0.044019028135182596;-0.042768041792453325;1.0283003145160072;9.99364036507937;0.8339727662243497;0.015563193468153316;0.015560446021825203;0.696495968272003;0.04976781076691727;0.698232897762953
30.232537;1.0294387191883005;0.7909300076959099;0.769322132948264;-0.04411273261610412;-0.04286079127040558;1.0282422584527435;9.993641406578682;0.833974398479552;0.015563031286895295;0.01556030550189802;0.6965609083289569;0.049461814061131607;0.6982658207599478
30.232665;1.0293525493026008;0.7909384795306497;0.7694023022208624;-0.04429328890378412;-0.04303962890366985;1.0281421433317122;9.993645538389783;0.8339751823253085;0.015562862358059829;0.015560177992535146;0.69668322616795;0.048849817264895304;0.6983345733857687
30.232921;1.029192986740043;0.7909803496375961;0.7695697350745986;-0.04464059409154616;-0.04338362265031973;1.0279630202288725;9.993652754009242;0.8339751174902813;0.015562687312411755;0.015560063520393845;0.6969208836142552;0.047630820352865054;0.6984772568673301
30.233433;1.0289006652204207;0.7911088826080706;0.7699206604385226;-0.0452702722739351;-0.04400785335628986;1.0276459423015516;9.993663164995828;0.833974215416299;0.01556250677303657;0.015559961927460383;0.6973928569577872;0.04520582330741427;0.6987768570855737
30.234457;1.028416026647053;0.7915076213053497;0.7706784584387644;-0.04628982942228016;-0.04501995649319083;1.0271279636140815;9.993676929729908;0.8339724982628818;0.015562321148567215;0.015559872803635752;0.6983451295582208;0.04042282611748492;0.6994242278421502
30.235481;1.0280505931992205;0.7920629499426484;0.7714998031428081;-0.047002473852767686;-0.04572906128378385;1.0267361328670337;9.993694138227193;0.8339699962445293;0.015562130575483512;0.015559795485910957;0.6993146787220905;0.03574082877650024;0.700127334042963
30.236505;1.0277972123429782;0.7927610443754175;0.772376395455779;-0.04743116006166385;-0.04615726280474097;1.026463490632693;9.993714737435075;0.8339667417318111;0.015561935095766507;0.01555972920083993;0.7002954691642085;0.031176831282113057;0.7008788072731543
30.237529;1.0276471017915543;0.7935891774372918;0.7733022165349014;-0.047593084675746855;-0.04632135166173297;1.026301070597856;9.993738553234003;0.8339627643015305;0.015561734843589825;0.015559673156326536;0.7012834582833353;0.026743833636452836;0.7016727343663912
30.238553;1.0275930857779412;0.7945331059194872;0.7742685630954006;-0.04751332805049345;-0.04624590179869918;1.0262419011033677;9.993765364558186;0.8339580902853475;0.015561529953805383;0.015559626485835969;0.7022736118148365;0.02245583584688425;0.7025019798052705
30.239577;1.0276266472814448;0.7955781923628052;0.7752673588969095;-0.04720871567823039;-0.045947657570456206;1.0262750051400593;9.993794954889164;0.8339527424734174;0.015561320323595307;0.015559588254846008;0.7032609159369179;0.018324837925429313;0.7033591030504505
30.240601;1.0277412471836898;0.7967146931211118;0.7762938040908434;-0.046702660254253146;-0.045449794433214515;1.0263954006494054;9.993827135341737;0.8339467405435551;0.015561105628206262;0.015559557556661692;0.7042403737402213;0.014358839885121382;0.7042364059094546
30.241625;1.027929608291482;0.7979289849295588;0.7773398870306876;-0.04601135772771523;-0.04476857576734888;1.0265931064934835;9.993861779733376;0.8339401037406772;0.015560885566218402;0.01555953351201125;0.7052079949150268;0.010565841736733516;0.7051271263042119
30.242649;1.0281835749491337;0.7992087334810785;0.7783995457131625;-0.045156082788222904;-0.043925295623522286;1.0268611501868667;9.993898846760523;0.833932849347517;0.01556065998049579;0.015559515196374387;0.7061617884915622;0.006952843487914283;0.7060264429643314
30.243673;1.0284955827472986;0.8005418917060007;0.7794666047770719;-0.044151931699262174;-0.04293523484472646;1.0271915672615533;9.993938349849115;0.8339249865076944;0.015560428824089529;0.01555950164889891;0.707096758853145;0.003524845142784887;0.7069265152398674
30.244697;1.0288618924962272;0.8019203467580486;0.7805358694768625;-0.04301835522564877;-0.04181775775225594;1.027579395057747;9.993980291743265;0.8339165152850758;0.015560192141593232;0.015559491967227583;0.7080099043323548;0.00028484670229148273;0.7078215537186071
30.245721;1.029272437322181;0.8033314739797611;0.7816025843139222;-0.041772140189383807;-0.040589888787137464;1.0280156648008816;9.994024587479243;0.8339074338222516;0.015559950062817992;0.015559485368184809;0.7089002183518193;-0.0027651518347707685;0.7087078813753709
30.247769;1.0302085399521035;0.8062175228523184;0.7837013026879398;-0.039019158007795963;-0.03788014729173298;1.0290133920851483;9.994071011096555;0.8338977464370759;0.015559702820226819;0.01555948114842824;0.7105846921967047;-0.008294150472582817;0.7104260899875057
30.249817;1.0312565564143386;0.8091281054222539;0.7857348017414159;-0.03599372353554747;-0.034907310507175666;1.030130577520818;9.994119198725652;0.8338874702518527;0.015559450851049253;0.015559478644508557;0.712150316022468;-0.013071149219445173;0.7120540229013815
30.251865;1.032379803964408;0.8120103535962636;0.7876793424163984;-0.032794728136557004;-0.0317700773287288;1.0313282184758588;9.99416870976791;0.833876639675077;0.015559194895629676;0.015559477242633773;0.713586079143566;-0.017115148086702642;0.7135658661150374
30.253913;1.0335431291095045;0.8148113166380263;0.7895103395632562;-0.029512599191280325;-0.028558142396751352;1.0325673169191696;9.994219118570603;0.833865303238613;0.01555893597675497;0.015559476389859883;0.7148859716513469;-0.020458147087131246;0.7149440397814889
30.255961;1.0347154911158363;0.8174908693076951;0.7912128368225211;-0.026227406371248603;-0.025350282346880495;1.0338158831189685;9.994270067010522;0.8338535126120072;0.01555867526018784;0.015559475616321006;0.7160479856600969;-0.023139146233786528;0.7161779993946048
30.258009;1.0358705186751032;0.8200153792600964;0.7927748574719617;-0.023005708530012266;-0.022211392721311635;1.0350459390495406;9.994321256115148;0.8338413080385589;0.01555841388004673;0.01555947449521561;0.7170711174256031;-0.025207145538286475;0.7172610945720532
30.260057;1.0369863327885496;0.8223592278108874;0.7941889189302782;-0.019904357916456037;-0.019196319578825578;1.0362345172638565;9.994372441007993;0.8338287070212201;0.015558152902667006;0.015559472520622368;0.7179573663152837;-0.0267141450090948;0.7181920260913112
30.262105;1.03804512866605;0.8245038254181851;0.7954513035103423;-0.016971162350971798;-0.016350660776162047;1.0373636558418364;9.994423416775415;0.8338157074702215;0.015557893447851185;0.015559469122879945;0.7187137261290555;-0.02771614465089663;0.7189764750920281
30.264153;1.039034792228733;0.8264397400143425;0.7965628007853247;-0.014237234132803474;-0.013703533813344817;1.0384183940463156;9.994473945384604;0.8338023019290045;0.01555763672632802;0.01555946386916371;0.719346180778266;-0.028272144464143816;0.7196206847413114
30.266201;1.0399432355476723;0.8281579261581858;0.7975245634925663;-0.011731256083804691;-0.011281555833101878;1.0393877719150668;9.99452371183819;0.8337884866061567;0.015557383967369632;0.015559456584437843;0.7198627112172916;-0.028439144445066254;0.720133893255447
30.268249;1.0407659678328305;0.82966250461591;0.7983445726513653;-0.009469496961063497;-0.009099238906046567;1.0402658278888584;9.994572396575206;0.8337742634474106;0.015557136409432262;0.015559447295108296;0.7202732993297332;-0.02827614458841186;0.7205281548126442
30.270297;1.0414965969476564;0.8309539926366545;0.7990287385527571;-0.007461042916138954;-0.007164240909721047;1.0410475902360075;9.994619796722624;0.8337596420782971;0.015556895299778712;0.015559436208521814;0.7205869213936176;-0.027837144889757165;0.7208147848639367
30.272345;1.0421363058975064;0.8320412231879339;0.7995850725216838;-0.005709973433903782;-0.005479432540949353;1.0417320742460667;9.994665877536887;0.833744641782772;0.015556661794297426;0.015559423784347428;0.7208135406633709;-0.02717614534244766;0.7210063307011829
30.274393;1.042684367951054;0.8329356978100675;0.8000255250023114;-0.004209893532698955;-0.004037776896036997;1.0423202923977486;9.994710707591423;0.8337292913059101;0.015556436865987034;0.015559410653774685;0.7209641078647687;-0.0263401459337738;0.7211161340867068
30.276441;1.043143575181961;0.8336495121052806;0.8003598496659631;-0.002956680388598334;-0.0028345455750991406;1.0428152643438278;9.994754349633965;0.8337136253284223;0.015556221357033977;0.015559397357487955;0.721049569415726;-0.025375146646559557;0.7211574457025329
30.278489;1.0435182425988727;0.8341979651645344;0.8005996446065687;-0.0019331008239612823;-0.001852588536351801;1.0432210134452464;9.994796833023923;0.8336976806819718;0.015556016054840272;0.01555938420372931;0.721077875013405;-0.024321147463051137;0.7211401674101688
30.280537;1.04381375618123;0.8345967915467335;0.8007560392896756;-0.001129619341002619;-0.0010822827787312127;1.0435435611332722;9.994838210339262;0.83368149501425;0.015555821604503316;0.015559371368179623;0.7210599789395806;-0.023215148367135417;0.7210769229655922
30.282585;1.0440363736372025;0.8348618058876343;0.8008395096934754;-0.0005258640010135759;-0.0005037522510535668;1.0437889327942738;9.994878579395957;0.8336651053525996;0.015555638355858097;0.01555935902748825;0.7210038378733672;-0.022088149345450666;0.7209769534076996
30.284633;1.044192409033999;0.8350107393283334;0.8008622774393717;-0.00010206495377847988;-9.781439685672223e-05;1.0439641626596334;9.99491804148712;0.8336485461656873;0.01555546634067423;0.015559347368736251;0.7209174093772176;-0.02096815038732497;0.7208492275167632
30.286681;1.0442629770508811;0.8350159332775836;0.8008123763242135;8.986936591154113e-05;8.598508744148858e-05;1.0440492876096872;9.99495667147928;0.8336318479162291;0.015555305353754682;0.015559336571833901;0.7208006534268592;-0.01989715148325007;0.7206949314300765
30.288367;1.0442879686094189;0.8349698711139003;0.8007478139062608;0.00016282344668788604;0.00015583567054967137;1.0440883401225018;9.994994541649492;0.8336150342719368;0.015555155030340323;0.015559326862549714;0.7206985353721826;-0.0190571526227382;0.7205636856406145
30.289884;1.044286685266792;0.8348928148650457;0.8006731936645944;0.00016797657567363001;0.00016076323864692003;1.0440993452412932;9.995031791426902;0.8335981193217211;0.015555014915736555;0.015559318536788278;0.7206030252479062;-0.01833815379251813;0.7204439565073668
30.29125;1.0442683355568854;0.8348005760895575;0.8005965800067751;0.00012803724290161043;0.00012251387609955294;1.0440933191308224;9.995068685818158;0.8335811121980452;0.015554884529384748;0.015559311872383984;0.7205170917654097;-0.01772315497692243;0.7203380417468037
30.292615;1.0442351497595195;0.8346873650423258;0.8005106926329414;5.184657917171038e-05;4.955077014085589e-05;1.0440732703166693;9.99510559497334;0.8335640286147991;0.015554763374476479;0.015559307004771587;0.7204286958508689;-0.01714315616031243;0.7202321053527395
30.293844;1.0441940796383253;0.8345710728337369;0.8004273159852181;-4.413325929276824e-05;-4.23666047813276e-05;1.044046199854489;9.995142933115545;0.8335468959451302;0.015554650882465557;0.01555930383839501;0.7203507908712697;-0.01664915732810911;0.7201402943184052
30.295073;1.0441445542928158;0.8344441801361596;0.8003396792016105;-0.00016608459303059484;-0.0001591626973081818;1.0440100970966408;9.995181122303304;0.8335297481189825;0.015554546402029482;0.015559302044372463;0.7202723286598218;-0.016187158465462547;0.7200502632087165
30.296179;1.0440925858189647;0.834321720826112;0.8002575800261921;-0.00029066976090129376;-0.000278491055711156;1.0439719325984247;9.995220550548385;0.8335126191049255;0.0155544493075547;0.015559301162625373;0.7202042638438461;-0.015794159556969743;0.7199737879711435
30.297285;1.0440357100583493;0.8341952997935705;0.8001748778145308;-0.000429470512088432;-0.00041144616151945796;1.0439296514302696;9.995261510861333;0.8334955412397164;0.01555435910379363;0.015559300713843942;0.7201365574949729;-0.015425160589144865;0.7198998073704147
30.298391;1.0439739732487028;0.8340627781785528;0.8000894938506711;-0.000579514220224203;-0.0005551846596775952;1.0438831760223097;9.995304178294411;0.8334785483089814;0.015554275453802299;0.015559300290999271;0.7200701839328854;-0.015081161552316731;0.7198293034587894
30.300603;1.0438512502806698;0.8337959623577337;0.7999215988494903;-0.0009041209885418956;-0.0008661920244651613;1.0437714174298647;9.995348637892715;0.8334616747392003;0.015554198174634376;0.01555929965316862;0.719935133582909;-0.014450162439847524;0.719685906557946
30.302816;1.0437180148897138;0.8335237769269278;0.7997559667601158;-0.001255039266818152;-0.001202486346809875;1.0436492835609004;9.995394916294414;0.8334449484737639;0.015554127157784923;0.01555929874364849;0.7198104057486134;-0.013908163246830262;0.7195564843636464
30.305028;1.0435777465918181;0.8332524687647656;0.7995958585505307;-0.0016230731584934038;-0.0015552710563226152;1.0435196827987672;9.995442995919602;0.8334283866574445;0.015554062275742214;0.015559297634789564;0.7196959999751404;-0.013457163969943571;0.7194408184941831
30.309452;1.0433052319373626;0.8327449642480371;0.7993098802397866;-0.002354045881231912;-0.0022562187651763194;1.043249522953387;9.995492860188614;0.8334119971560175;0.015554003457046824;0.015559296517538405;0.7195019152878842;-0.012801164608553054;0.719243350069605
30.313434;1.0430702514146661;0.8323411322460788;0.7990936228312046;-0.002973613610447501;-0.002850625760888436;1.0430207063801562;9.995544564022458;0.8333957844444928;0.015553950824907474;0.015559295716791205;0.7193711495177697;-0.012461165165468515;0.7191163654467227
30.317416;1.0428605896995413;0.8320058030322879;0.7989227213377118;-0.0035199722928964615;-0.003375018831038607;1.0428171273706757;9.995598205195776;0.8333797563430059;0.015553904684673032;0.015559295669387142;0.7192816931449315;-0.012315165645912824;0.7190352292045324
30.320999;1.0426996098674794;0.8317667017999203;0.7988058483177443;-0.003932536750795175;-0.003771137838253978;1.0426666718011477;9.995653793207397;0.8333639238992806;0.015553865413226323;0.015559296917644407;0.7192315292143893;-0.012315166056461735;0.718996900373826
30.324583;1.042568720825206;0.8315910319985547;0.7987257541421021;-0.004262859598210577;-0.004088382946298708;1.0425472184778277;9.995711164708739;0.8333482935899973;0.015553833362579438;0.015559300098959037;0.7192066401588051;-0.012401166404031876;0.718986240050402
30.328167;1.042467307848858;0.8314699712883508;0.798674403159876;-0.004509086020686517;-0.004324922287383148;1.0424596464208369;9.995769980062173;0.8333328610141196;0.015553808784793687;0.015559305853469893;0.7192020094142868;-0.012548166694050988;0.7189977365387561
30.33175;1.0423960251869846;0.8314032540943661;0.7986510034572638;-0.004677379359267354;-0.00448662284391508;1.0424018469108614;9.995829759585567;0.8333176151832488;0.015553791797681493;0.015559314674654585;0.7192116201510866;-0.012731166930040992;0.7190248791890135
30.335334;1.042349865484096;0.831379093058105;0.7986480563560299;-0.004775931440354236;-0.004581336414056134;1.042371730901999;9.995889962204318;0.8333025456689425;0.01555378242641893;0.015559326814397981;0.7192324578219926;-0.012928167114301415;0.7190642017288255
30.338918;1.0423272824277325;0.8313917153122303;0.798661183389599;-0.004814751102747561;-0.004618656093719248;1.0423652266507692;9.995950078693873;0.8332876397609585;0.015553780622539664;0.015559342331197325;0.7192595109543152;-0.013124167247861918;0.7191103520473271
30.342502;1.0423301843480035;0.8314406146612549;0.798688417223443;-0.004784042110911564;-0.004589171512307021;1.042386275181735;9.996009732231679;0.833272878842924;0.015553786172857995;0.01555936117647592;0.7192907674305855;-0.013297167330722653;0.7191608356319603
30.346085;1.0423440615960813;0.8315014592121451;0.7987175243303375;-0.004726402061407561;-0.004533808468920106;1.0424178299474973;9.996068748032574;0.8332582427358667;0.015553798640807793;0.015559383152848667;0.7193192142008589;-0.01344216736276511;0.7192084642612551
30.34931;1.0423613803588678;0.8315621011385473;0.7987426457429412;-0.0046602099561203906;-0.0044702309659419475;1.042451856307195;9.996127096357215;0.8332437122652812;0.015553817469336782;0.015559407816774926;0.7193408444322227;-0.013549167345126893;0.7192489699071911
30.352536;1.0423842976820203;0.8316271592995326;0.7987666132294217;-0.004584181557737631;-0.004397199237371816;1.0424903286311524;9.996184804977075;0.8332292663874564;0.015553842151181002;0.015559434514486088;0.7193586646438201;-0.013634167282271233;0.7192855920210047
30.355761;1.042407807709085;0.8316899655819378;0.79878694071121;-0.004503633205459172;-0.004319834959106066;1.042530228099914;9.996241974368644;0.8332148789438811;0.015553872284280188;0.015559462528049904;0.7193726912992178;-0.013698167183729614;0.7193183065220163
30.362212;1.0424624572367893;0.8318042044384164;0.7988318249375798;-0.004341694297999637;-0.004164290205268263;1.042601540744238;9.996298780250276;0.8332005164354;0.015553907474644657;0.015559491158404049;0.7193959376636975;-0.013778167063366818;0.719360782807957
30.368662;1.042515328449883;0.831902972175747;0.7988624268196276;-0.004189591792412854;-0.004018204645331401;1.0426702535888668;9.99635535336991;0.833186140836925;0.015553947213947905;0.015559519745533879;0.7194054050444219;-0.013796166935116148;0.7193885034207302
30.378662;1.0425825437419816;0.8320085591307641;0.7988879102068945;-0.004000813181545106;-0.0038369127478989173;1.0427523507247027;9.996411656806933;0.8331717198989413;0.015553990831775846;0.01555954769858109;0.7194000860172857;-0.013746166809556289;0.7194003296777042
30.387005;1.0426222110694159;0.8320614552145724;0.7988834130053012;-0.003890783886277028;-0.0037312575485282623;1.0428038126465407;9.996467496197106;0.8331572343394741;0.015554037542269639;0.0155595744282358;0.7193779729946863;-0.013659166694955585;0.7193948544507363
30.395347;1.0426482460012754;0.8320901586269966;0.7988657288059986;-0.0038192642745259325;-0.003662586745187573;1.0428406160494947;9.996522615472538;0.8331426733343181;0.01555408661646613;0.015559599180413376;0.7193470644923493;-0.013563166597628988;0.7193806210786418
