time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.40369;1.0426650748618822;0.8321023328656868;0.7988389358115551;-0.003773361544466352;-0.0036185167313733642;1.042865730906565;9.996576769655901;0.8331280248448868;0.01555413763153968;0.015559621043912501;0.7193133666495902;-0.013473166519219147;0.7193639289588518
30.412033;1.042676869539128;0.8321087431841593;0.7988102820463672;-0.003742418569485978;-0.0035888120204184515;1.0428841188578182;9.996629748729008;0.8331132705492732;0.015554190516411876;0.015559639237031651;0.7192788911177466;-0.013399166456487857;0.7193469814084855
30.420375;1.0426864917086538;0.8321131926426072;0.798781335797779;-0.003718071048964541;-0.003565441819156101;1.0428997350876075;9.996681364916682;0.8330983907363309;0.015554245247289608;0.015559653396438677;0.719245651320916;-0.013341166404176777;0.7193317924053597
30.430375;1.0427003096628333;0.832123161774463;0.7987544899755881;-0.0036849073525295232;-0.0035336069931917284;1.04291652906056;9.996731429723482;0.8330833767949629;0.015554301534862805;0.015559663619959958;0.7192116600183165;-0.013291166356919308;0.7193162298226806
30.440375;1.0427171082485842;0.8321383308714138;0.7987304514229834;-0.003645653813774791;-0.0034959264328371688;1.0429354420023704;9.996779756583964;0.8330682388859408;0.01555435882062187;0.015559670361239751;0.7191809303307177;-0.013253166310680605;0.7193043843693823
30.450375;1.042737221488989;0.8321600299063631;0.7987103195993123;-0.0035992007578456277;-0.0034513356724420476;1.0429564095615258;9.996826196730717;0.8330530027203441;0.015554416420027502;0.015559674336927518;0.7191504757093199;-0.0132201662653835;0.7192931484080142
30.460375;1.0427603655335063;0.8321850269996871;0.798691289430872;-0.003548459524039422;-0.0034026277115487636;1.0429783710892297;9.996870719332028;0.8330377032673347;0.015554473604487742;0.015559676432288746;0.7191213065073551;-0.013187166227279801;0.7192834596244341
30.470375;1.042784330223106;0.8322111314422908;0.7986730189182226;-0.0034962621058129686;-0.0033525253987099508;1.042999272603285;9.996913488310325;0.8330223806941639;0.015554529664079497;0.01555967760556811;0.7190914309953168;-0.013152166208012779;0.7192733194632739
30.480375;1.0428091033287976;0.832236468022063;0.798653772009002;-0.0034444112219201494;-0.0033027571607480493;1.0430190636822625;9.99695481529109;0.8330070771058177;0.015554583951596482;0.015559678845995888;0.7190608634890059;-0.013115166220310528;0.7192627685022269
30.490375;1.0428337153177647;0.8322620704855209;0.7986353180882749;-0.0033945250999913293;-0.00325487739574691;1.043037698704056;9.99699501713494;0.8329918339971395;0.015554635811789227;0.015559681129185137;0.719028629877109;-0.013077166274689784;0.719250865585307
30.500375;1.0428578469433478;0.832285482711901;0.7986155638994233;-0.0033480621119216986;-0.0032102849579268545;1.0430531388256503;9.997034363001704;0.8329766898587014;0.01555468445154231;0.015559685298938706;0.7189967645584214;-0.01303816637833533;0.719239651822535
30.510375;1.0428817820881544;0.8323077091215348;0.7985952540425912;-0.003302808035671729;-0.0031668558519193243;1.0430663493377457;9.997073108640624;0.8329616764379443;0.015554728936056911;0.015559692021950193;0.7189643041863929;-0.013001166534271335;0.7192282254300164
30.520375;1.0429061609515593;0.8323310776398989;0.7985761170811425;-0.003261628586786029;-0.0031273352479573645;1.0430773002296743;9.997111439585977;0.8329468148706516;0.015554768336136237;0.015559701957797639;0.7189312829233662;-0.012965166742213624;0.7192166131198479
30.530375;1.042930622943084;0.8323531675698802;0.7985560925579462;-0.003219792678589141;-0.003087188452646492;1.0430859764533629;9.997149381506109;0.8329321154229796;0.015554801861890892;0.015559715941668158;0.7188977303158772;-0.012931167001040977;0.7192048754345552
30.540375;1.042954864173789;0.8323755324099826;0.7985369010034066;-0.0031799227433828114;-0.003048930281051208;1.0430933918294492;9.997186846258947;0.8329175860119962;0.01555482886914299;0.0155597349516452;0.718864674306489;-0.012899167309853611;0.7191940491859716
30.550375;1.042979543716966;0.8323979684318245;0.7985178698221347;-0.0031408120393599526;-0.0030114018297743438;1.0430995958813236;9.997223731087134;0.8329032446479018;0.015554848797263007;0.015559759982304138;0.7188311463211943;-0.012868167667500572;0.7191831485629826
30.560375;1.0430052715085318;0.8324227289873131;0.7985007364020663;-0.0031028014297360992;-0.00297492807071255;1.0431046690589483;9.99725994057263;0.8328891214863131;0.01555486114883969;0.015559791991224894;0.7187981814482863;-0.01283816807243596;0.7191732005988316
30.570375;1.043031441673434;0.8324449299927761;0.7984813167425443;-0.003065142427278873;-0.0029387931810735315;1.0431077109982985;9.997295380997453;0.8328752526603155;0.015554865504158128;0.01555983186664144;0.7187648132237829;-0.01280916852268076;0.7191632288965977
30.580375;1.0430576789752972;0.8324686318247546;0.798463802092523;-0.003028340582003125;-0.0029034827163089048;1.0431088291977937;9.997329988766337;0.8328616780249222;0.015554861510207484;0.0155598803546384;0.718731067615868;-0.01278116901486839;0.7191532589224399
30.590375;1.0430833434214604;0.8324918713312934;0.7984467967576352;-0.002993160594056494;-0.0028697312723588685;1.0431101329108758;9.997363744126394;0.832848440482776;0.015554848836716845;0.015559937983825585;0.7186979626160362;-0.012754169544522815;0.7191443219971909
30.600375;1.0431109039766593;0.8325151767143646;0.798428915261951;-0.002957810891054645;-0.0028358145328017037;1.043109731448872;9.997396648434759;0.8328355817184121;0.015554827135133766;0.015560005084935657;0.7186645165277546;-0.012728170109203405;0.7191354510607532
30.610375;1.043137815559289;0.8325379632050058;0.7984115568885326;-0.0029240831994777755;-0.00280345685247172;1.0431077324523497;9.99742870349842;0.8328231373250193;0.01555479611560644;0.015560081937930825;0.718630755049747;-0.012703170709835265;0.719126672093055
30.620375;1.0431646467195697;0.8325606810517348;0.7983947403398028;-0.0028904565616412674;-0.002771198579605554;1.0431052389362299;9.99745990565853;0.8328111357577231;0.015554755780008457;0.01556016887814502;0.7185977080372188;-0.012678171346975626;0.7191189839206781
30.630375;1.0431926704162082;0.8325843374432081;0.7983784747441319;-0.0028589379973252955;-0.002740960017954791;1.0431023466201126;9.99749024911901;0.8327996003581007;0.015554706546040478;0.015560266276835844;0.7185634036295816;-0.012655172016806356;0.7191104321943109
30.640375;1.0432202471042102;0.8326072919660943;0.7983624452413891;-0.0028271757562305694;-0.002710491139306772;1.043099146771223;9.997519717750023;0.8327885489213451;0.015554649062547294;0.015560374524053646;0.7185298669473071;-0.012632172710758923;0.7191029867264448
30.650375;1.043247344556316;0.8326287846462183;0.7983459373827312;-0.0027966242624419494;-0.0026811859379909835;1.0430947347925694;9.997548291292997;0.8327779911277443;0.015554583995966155;0.015560494025597036;0.7184961221114283;-0.012610173417386019;0.719095665239476
30.660375;1.0432758452344244;0.8326514382496031;0.7983300143021409;-0.00276742039404101;-0.0026531706359995675;1.0430902089139678;9.99757598986121;0.8327679288134375;0.015554512051872561;0.01556062519812866;0.7184631984769992;-0.012589174124601263;0.7190894615343827
30.670375;1.0433038211510643;0.8326744796288927;0.7983154060446286;-0.0027376242729069103;-0.0026245907180671023;1.0430846521646533;9.997602875340746;0.8327583611920992;0.015554434029282747;0.015560768522968033;0.7184301368060487;-0.012569174820644895;0.719083366793396
30.680375;1.0433315401677234;0.8326962812167795;0.7983003346188235;-0.0027082785827387376;-0.0025964447461455944;1.043079118824014;9.997628993981774;0.8327492926917943;0.015554350801504295;0.015560924512041368;0.7183969853167175;-0.012549175493037454;0.7190773574499422
30.690375;1.0433602541144775;0.8327178787255922;0.7982847984923691;-0.002681390045079484;-0.002570652786184954;1.0430736435685803;9.997654354098916;0.83274073724247;0.015554263405463065;0.01556109351139045;0.7183637916494966;-0.012530176127091515;0.7190714481330127
30.700375;1.043388291031841;0.8327398673299998;0.7982705875406562;-0.002653909482335486;-0.0025442962230702968;1.0430682601871086;9.997678970320786;0.8327327159198392;0.015554173139665802;0.01556127561097068;0.7183306040618036;-0.01251217670565252;0.7190656325362371
30.710375;1.0434165357609226;0.8327622712976073;0.7982569716733156;-0.002627534021361417;-0.0025189992765533957;1.043062007068234;9.997702914711665;0.8327252505807912;0.015554081524831665;0.015561470749009057;0.7182984754161554;-0.01249417721077665;0.7190608799746588
30.720375;1.0434446160467126;0.8327837665311848;0.7982428847190942;-0.0026033731694333896;-0.002495826000483531;1.0430559187629742;9.99772633103689;0.8327183593422423;0.015553990268806927;0.015561678790972562;0.7182654608256427;-0.012477177626786375;0.7190551911219204
30.730375;1.0434721089583412;0.8328059616344836;0.7982301200295995;-0.002577859885528429;-0.0024713583988210993;1.0430500194522199;9.997749439343352;0.832712058538052;0.015553901203875153;0.015561899463422348;0.7182336134113904;-0.012461177941933436;0.7190505491398462
30.740375;1.0434996049339893;0.83282717727645;0.7982165695605138;-0.0025526951053061915;-0.0024472251180716513;1.043044323578445;9.997772537129517;0.8327063673452948;0.015553816076673381;0.015562132215791715;0.7182029814561535;-0.012445178147306831;0.7190469247901284
30.750375;1.0435270562757846;0.8328488751323414;0.798203648431099;-0.0025286356027216534;-0.0024241514324660172;1.043037836734006;9.997795954392938;0.8327013065472394;0.015553736339798993;0.015562376211140034;0.7181716085020621;-0.012430178234752662;0.7190423297067048
30.760375;1.0435544288203003;0.8328710620845003;0.7981913764586673;-0.002505681414547257;-0.0024021373313533995;1.0430315527355298;9.997819978190735;0.8326968928408149;0.015553663096734604;0.015562630501035074;0.7181415379792374;-0.012416178195326116;0.7190387583819465
30.770375;1.0435817004151984;0.832893396540947;0.7981794353537053;-0.0024827269507345126;-0.0023801231792404567;1.043025446735351;9.99784482702338;0.8326931347946193;0.015553597168338283;0.015562894132347852;0.718110817236561;-0.012402178019336142;0.719034183353318
30.780375;1.0436076054585468;0.8329137707264954;0.7981667794387644;-0.002460639246151553;-0.002358942730320573;1.0430184703868661;9.99787067672344;0.8326900287381898;0.015553539207581474;0.015563166116393799;0.7180814969897907;-0.012388177697619556;0.7190305923208946
30.790375;1.0436336923321314;0.8329359803747903;0.7981558792781623;-0.0024385474953268764;-0.0023377578245256116;1.043012559841569;9.997897652023791;0.8326875584771118;0.015553489839894288;0.015563445497377464;0.7180526305980498;-0.01237517722218155;0.7190269989419845
30.800375;1.0436596499333588;0.8329572079057078;0.7981442837245293;-0.00241680440863304;-0.0023169071558123582;1.0430056559328478;9.99792576775105;0.832685704951288;0.015553449753474688;0.01556373153432538;0.7180242757037649;-0.012363176586444547;0.7190234102478156
30.810375;1.043685164833436;0.8329797649179111;0.7981344360003394;-0.002396578637446166;-0.0022975113499120745;1.0429987213671796;9.997954898541181;0.8326844562744121;0.015553419638551433;0.015564023752745473;0.7179974910159835;-0.012351175785291046;0.7190208243256945
30.820375;1.043709871737957;0.8330008266628529;0.7981238693310658;-0.0023756985300509054;-0.0022774899238882386;1.0429917449787889;9.99798480454376;0.8326838097772028;0.015553400074713902;0.015564321758582078;0.717970326310908;-0.012340174814014362;0.7190172801818725
30.830375;1.0437344056885227;0.8330223903595904;0.7981139529058912;-0.0023559240146735147;-0.0022585280509610003;1.0429837364516685;9.998015109204298;0.8326837690752364;0.015553391524736409;0.015564624990229276;0.7179448162895169;-0.0123291736684207;0.7190147785249106
30.840375;1.0437584397130042;0.833043893037177;0.7981043257212096;-0.0023369100926795864;-0.002240295737913206;1.0429767173023972;9.998045264303126;0.8326843376523992;0.015553394400173432;0.015564932653474164;0.717919981358802;-0.01231817234699044;0.7190123234725972
30.850375;1.0437825422574296;0.833066950123672;0.7980960190182415;-0.00231678657292445;-0.002220999437584109;1.0429687146046527;9.99807467428367;0.8326855137886393;0.01555340904256377;0.015565243819040384;0.7178958321175739;-0.012308170850686648;0.7190099231416726
30.860375;1.0438060762671524;0.8330881219421038;0.7980861400200734;-0.0022992270514264226;-0.0022041609527305695;1.0429607618763357;9.998102849150566;0.8326872920656717;0.015553435590329241;0.015565557491101098;0.7178723776024697;-0.012298169179561114;0.7190075475347585
30.870375;1.0438296062554884;0.8331108541922232;0.798077487627899;-0.0022805579278377857;-0.002186258524138046;1.0429528986469636;9.998129420309189;0.8326896637575029;0.015553473956921884;0.015565872590579122;0.7178496278154964;-0.012289167330724129;0.7190052035865802
30.880375;1.0438515325155773;0.8331331178775795;0.7980692912682361;-0.0022635128677968423;-0.0021699151272754243;1.042944164610109;9.998154136354074;0.8326926136500775;0.015553523984252993;0.015566187919247493;0.7178275866354831;-0.012280165299024802;0.7190028705326736
30.890375;1.0438743144192035;0.8331561809595297;0.7980608603376125;-0.002244843586332987;-0.00215201269513584;1.0429365996252875;9.99817688083358;0.8326961231610626;0.015553585527613212;0.0155665021823926;0.7178072500833504;-0.012272163079079568;0.719001572053445
30.900375;1.0438953959083515;0.8331779287483719;0.7980521241315945;-0.002229252998914905;-0.002137063239282992;1.042928246531833;9.998197648045474;0.8327001775146906;0.015553658439650439;0.015566814088755652;0.7177866131200688;-0.012263160667858104;0.7189992928205963
30.910375;1.0439162908411748;0.8332007185995319;0.7980441923812813;-0.0022114470539750042;-0.002119990293142324;1.0429211461984724;9.998216504241734;0.8327047646742486;0.01555374256941916;0.015567122470024475;0.7177676721587861;-0.01225615806537677;0.718998111337653
30.920375;1.0439363577021263;0.833222503592795;0.7980355948477166;-0.002195856319976472;-0.0021050408539027583;1.0429133323457076;9.998233574889282;0.8327098668357487;0.015553837754817279;0.01556742631767813;0.7177494222101826;-0.012248155271898703;0.7189970086042451
30.930375;1.0439552044299207;0.8332448245655132;0.7980281013964153;-0.0021789137600678886;-0.0020887973853318162;1.0429058321398754;9.998249013947206;0.8327154563164835;0.015553943768853317;0.01556772467034771;0.7177318570080213;-0.012241152284510384;0.7189960526431671
30.940375;1.0439740939954671;0.8332664591609874;0.798019569440047;-0.002163322823067789;-0.0020738479207096016;1.0428976671800183;9.998262934694312;0.832721499023179;0.015554060215156625;0.015568016528798507;0.7177149715876908;-0.012235149097179342;0.7189952791329441
30.950375;1.0439923234935302;0.8332882928903376;0.7980113802266017;-0.002148837529281214;-0.0020599580489549293;1.042890853189008;9.998275371713152;0.8327279590479938;0.015554186479281721;0.015568300962082861;0.717698762028648;-0.012228145704338859;0.7189946883615819
30.960375;1.0440091818763995;0.8333105163708692;0.7980042455681142;-0.0021330003931918098;-0.0020447741445561596;1.0428843983960436;9.998286281809037;0.8327348008064087;0.015554321789238792;0.015568577161417341;0.7176832255049084;-0.012222142103904694;0.7189943409265436
30.970375;1.0440249617298851;0.8333311554652437;0.7979960202229314;-0.0021182726611595217;-0.002030654021385817;1.0428772963568846;9.998295568326851;0.8327419882541522;0.015554465214168709;0.015568844305622694;0.7176693623844617;-0.012216138297521537;0.7189952368573831
30.980375;1.0440399096765725;0.8333518778776511;0.7979880737109595;-0.002104650551065492;-0.0020175934605301646;1.042870519449199;9.998303154119931;0.8327494837616412;0.015554615624665695;0.015569101484725135;0.7176551716682384;-0.012211134289166592;0.718995405802199
30.990375;1.0440542753103286;0.8333722081914753;0.7979797150087306;-0.0020891617171172275;-0.0020027436643779593;1.0428640263054685;9.998309049810052;0.8327572519070537;0.015554771817119464;0.015569347762388039;0.7176426442830045;-0.01220613008309206;0.7189968432086197
31.000375;1.0440674064217592;0.8333923508048448;0.7979715920611979;-0.0020755391776915272;-0.0019896829382356493;1.0428577779377264;9.998313343749231;0.8327652660166787;0.015554932705334298;0.01556958226173818;0.7176297675659641;-0.012201125682038745;0.7189975655979653
31.010375;1.0440795586576535;0.8334122010910971;0.7979633638248845;-0.0020619163946511325;-0.0019766221100190446;1.0428517463376927;9.99831613736065;0.8327735093530314;0.015555097399045537;0.015569804246774063;0.7176185322515795;-0.012196121086666989;0.7189995894979142
31.020375;1.0440906948279163;0.8334321200848342;0.7979553649087338;-0.002049399178061613;-0.0019646208017718787;1.0428459131697718;9.998317513942999;0.8327819703254723;0.015555265153564065;0.01557001316921262;0.7176079312889124;-0.012192116296073243;0.7190019409753873
31.030375;1.044100133401178;0.8334498069155324;0.7979458805126891;-0.0020351219509800104;-0.0019509343825552818;1.042840269948546;9.99831758043836;0.8327906379995639;0.015555435230844301;0.015570208630517758;0.7175969577539155;-0.012187111308306502;0.7190035824761543
31.040375;1.0441091633867052;0.8334692372234617;0.7979377155924339;-0.002022604159480151;-0.0019389328270166739;1.0428338218933602;9.99831652196028;0.8327995011831293;0.015555606801744648;0.01557039031080325;0.7175876066897992;-0.0121831061216378;0.719006535590951
31.050375;1.044116177866097;0.8334877085935124;0.7979295067016144;-0.0020098440444029694;-0.0019267010089409182;1.0428285864891624;9.998314598149959;0.8328085505602617;0.01555577897471005;0.01557055792570777;0.7175788776066057;-0.012180100738515701;0.7190097879595968
31.060375;1.0441221465766188;0.8335052530166899;0.7979205517192187;-0.0019985383317819645;-0.0019158629697695253;1.0428225881744733;9.998312072759582;0.8328177774150617;0.015555950856574114;0.015570711195201323;0.7175707761394747;-0.012176095168048868;0.7190132936708834
31.070375;1.0441273990467734;0.8335236495846805;0.7979123181033113;-0.001985016868722853;-0.0019029014070119756;1.0428168579368249;9.998309155078655;0.8328271651973944;0.015556121554899544;0.015570849860861201;0.717564316135435;-0.012173089422201917;0.7190180703477902
31.080375;1.044131374250872;0.8335420289125053;0.7979044217335581;-0.0019733616778396085;-0.0018917288300375572;1.042812436318029;9.998306039613754;0.8328366841672251;0.01555629019623414;0.015570973726152215;0.7175575204046459;-0.012170083510128583;0.7190220798483269
31.090375;1.0441344278319238;0.8335592023459238;0.797895481158131;-0.0019620550296475087;-0.0018808903869793271;1.0428073693995517;9.998302974243519;0.8328462929725255;0.015556456059597275;0.015571082582860813;0.7175514169841265;-0.012167077436032077;0.7190262969174497
31.100375;1.0441366225478477;0.8335773982008065;0.797887625961406;-0.0019503992084252942;-0.001869717529294193;1.042802698245515;9.998300264659248;0.8328559413588843;0.015556618746960706;0.015571176129739435;0.7175460334327372;-0.012165071199895947;0.7190307105795146
31.110375;1.044138021411469;0.8335944023454623;0.797878745652966;-0.0019390919257171208;-0.0018588787955967512;1.0427984543580002;9.9982982686901;0.8328655755632924;0.015556778219539467;0.015571254093747053;0.717542392192526;-0.012162064799204756;0.7190362563347008
31.120375;1.0441386896051723;0.833611646735114;0.7978702448423;-0.0019288902120013084;-0.0018490995498965403;1.0427946650169369;9.998297368667657;0.832875144954496;0.015556934679152049;0.015571316418598794;0.7175385085786704;-0.012160058231540182;0.7190409346186145
31.130375;1.04413899606271;0.8336297471809778;0.7978625332999767;-0.0019164726973760445;-0.0018371967944584666;1.0427903591405119;9.998297848492935;0.8328846037125625;0.015557088446938755;0.015571363253441446;0.7175363927933843;-0.012158051498949505;0.7190466908484466
31.140375;1.0441374479323882;0.8336459073268809;0.7978541790268833;-0.0019060284584364996;-0.0018271871271112552;1.042787568123072;9.998299791073807;0.8328939092810027;0.015557239852686628;0.015571394814999666;0.7175350511669354;-0.012156044612342832;0.7190524864231681
31.150375;1.0441363056583493;0.8336626082110298;0.7978459292318597;-0.001895825800104482;-0.001817407385779693;1.0427853275635162;9.99830313730029;0.8329030243287188;0.015557389099490022;0.015571411378250995;0.7175334847434813;-0.012154037591164252;0.7190572857490954
31.160375;1.0441337106287356;0.833679395167322;0.7978388643004813;-0.0018850320836729475;-0.0018070630874625479;1.0427826789921866;9.998307843645966;0.8329119249618812;0.01555753627260169;0.015571413359423879;0.7175336921189531;-0.012153030458529487;0.7190630768334833
31.170375;1.0441316197125663;0.8336955425146927;0.7978308829615538;-0.001874828769216838;-0.0017972829469725775;1.0427816639778724;9.998313967464766;0.832920608625863;0.01555768147402409;0.015571401316755133;0.7175346737045124;-0.012152023237069527;0.7190688246682202
31.180375;1.0441281731807877;0.8337106016494994;0.7978230613985983;-0.0018643832631488;-0.001787272493161723;1.0427803148958712;9.998321608127211;0.8329290917611352;0.015557824877532789;0.015571375896440963;0.7175364276085112;-0.01215001594722645;0.7190745066561656
31.190375;1.0441243732395535;0.8337256469584252;0.7978157438797132;-0.0018550433509043514;-0.0017783214585676338;1.0427796509739349;9.998330847809418;0.8329373987587502;0.015557966724158186;0.015571337763172193;0.7175379417360839;-0.012149008607587736;0.719079161507566
31.200375;1.0441212264293553;0.8337410520327805;0.7978086113121433;-0.0018459449394680257;-0.00176960028839664;1.0427806798636488;9.998341824345662;0.8329455562952329;0.01555810732861539;0.01557128749475581;0.7175411900811043;-0.012148001237942753;0.7190847792832055
31.210375;1.0441168756916797;0.8337549065795746;0.7978013635383939;-0.001835498427625686;-0.0017595891580535266;1.042781401119026;9.998354850020936;0.8329535973857097;0.01555824705702602;0.015571225537003956;0.7175451325643792;-0.012147993862593251;0.7190903795284566
31.220375;1.0441123181920189;0.8337686273337152;0.7977947166322013;-0.0018261575151586208;-0.0017506374473689544;1.0427828090085662;9.998370443097873;0.8329615625942651;0.015558386264699289;0.015571152270536563;0.7175497192072456;-0.01214698650985562;0.7190959248825124
31.230375;1.0441079026974183;0.8337820645587777;0.7977883899474314;-0.0018160555198890457;-0.001740956118600802;1.0427848934329245;9.998389219231171;0.8329694933290253;0.01555852524037789;0.015571068080432706;0.7175548969575467;-0.012146979208821677;0.7191014394751476
31.240375;1.0441030947700363;0.8337950435760593;0.7977827646461223;-0.0018078198841437964;-0.0017330636397337974;1.0427876399103253;9.998411713511862;0.8329774240485003;0.015558664170919698;0.015570973374529208;0.717560613157839;-0.012145971987135856;0.7191068726241762
31.250375;1.044098284099279;0.8338070733824212;0.7977772229797808;-0.0017984779615114164;-0.0017241113296416206;1.0427910292914473;9.99843829734832;0.8329853776862831;0.015558803053546904;0.01557086857737436;0.7175678151907016;-0.012145964870146115;0.7191132370731824
31.260375;1.0440935730365957;0.8338184708346366;0.7977721500225539;-0.0017891356863490922;-0.0017151588406903798;1.0427950380315898;9.998469218732266;0.8329933661990683;0.015558941592903185;0.015570754086508376;0.7175744503258562;-0.012145957879758853;0.7191184956523681
31.270375;1.0440881165532108;0.8338287938028519;0.7977679297346055;-0.0017806572546256458;-0.0017070357480863507;1.0427996428887936;9.998504640804718;0.8330013952957549;0.015559079261730639;0.015570630192332282;0.7175814673099719;-0.012145951033380934;0.7191236269731454
31.280375;1.0440839339795127;0.83383883875246;0.797763931777478;-0.0017713142784963284;-0.0016980829214279162;1.0428048285053106;9.99854460875303;0.8330094700856058;0.015559215524396496;0.015570496985463604;0.7175888161235878;-0.012145944344359373;0.719128605429714
31.290375;1.0440801805581925;0.8338485176192723;0.7977608507255582;-0.0017630769156502574;-0.0016901895770213388;1.0428095893820177;9.99858902894311;0.8330175988551756;0.015559350005613039;0.015570354311245744;0.7175974456218921;-0.012145937822576475;0.7191344003513569
31.300375;1.0440759955393903;0.833856696120479;0.7977583703226172;-0.0017545974806490643;-0.001682066007600842;1.0428159226209486;9.998637795413075;0.8330257897905294;0.015559482461089909;0.015570201886777966;0.7176053052343184;-0.012146931474204004;0.7191389939557163
31.310375;1.0440733539780058;0.8338648727474788;0.7977565077021286;-0.0017463594517882234;-0.0016741723581169337;1.0428228182212198;9.998690970314584;0.8330340409934983;0.015559612646595458;0.01557003948635798;0.7176133495567472;-0.012146925302927708;0.7191433114516216
31.320375;1.044071345903043;0.8338711612225478;0.7977542253165504;-0.0017384699577051707;-0.0016666128048999165;1.0428292559253554;9.998748761658867;0.8330423356247746;0.015559740261012877;0.01556986697075171;0.7176225381018023;-0.012147919312570636;0.7191483397709548
31.330375;1.044069042047523;0.8338769965202576;0.7977536625359677;-0.0017299895853428407;-0.0016584887981814607;1.042837206940254;9.998811331403598;0.8330506484777288;0.01555986501382669;0.015569684216860372;0.7176308316615682;-0.012147913508945634;0.7191519949472074
31.340375;1.04406835876486;0.8338827837586634;0.7977537688647784;-0.001721750618090813;-0.001650594708717754;1.0428446369859437;9.99887868139197;0.8330589534612812;0.01555998675725206;0.015569491100542777;0.7176401915980941;-0.012148907900840002;0.719156261083623
31.350375;1.0440673889917367;0.8338873513872982;0.7977548759917787;-0.0017143756513884028;-0.0016435300571814768;1.0428535120720308;9.998950658932658;0.8330672214412679;0.015560105570525245;0.015569287468623667;0.7176485819965185;-0.0121499024994752;0.7191590824667711
31.360375;1.0440680380988372;0.833890431933295;0.797755238999927;-0.0017064849511349725;-0.001635969908458831;1.0428617997403131;9.999027026533733;0.8330754147134416;0.015560221733058457;0.01556907304374493;0.7176579704518321;-0.01215089731671683;0.7191624355794153
31.370375;1.0440683967719107;0.8338934396718128;0.7977576244480594;-0.001699109421818706;-0.0016289049613880848;1.0428714623153732;9.999107598026871;0.8330834909291402;0.01556033565915437;0.015568847396349048;0.7176663251373882;-0.012151892364544755;0.7191643100850976
31.380375;1.044069417911598;0.8338953672777647;0.7977602806881503;-0.0016906276185317227;-0.0016207802220306734;1.0428804561396903;9.99919233135083;0.8330914118186111;0.015560447859525461;0.015568610016858489;0.7176756128941163;-0.012152887655060828;0.7191667052671298
31.390375;1.0440720533598358;0.8338966082255874;0.7977627946382884;-0.0016838420597746543;-0.0016142792757058275;1.0428897398935757;9.999281299059463;0.8330991422820696;0.015560558881388804;0.015568360397574324;0.7176848047307873;-0.012153883198721393;0.7191686323069574
31.400375;1.0440743871882592;0.8338971951264963;0.7977665998339678;-0.0016753597098558921;-0.0016061542548068684;1.0428992773106165;9.999374672136629;0.8331066448268482;0.015560669215893018;0.01556809812916185;0.7176928830743392;-0.012155879002857797;0.7191691325837237
31.410375;1.0440773562495258;0.8338975161113538;0.7977712900782551;-0.0016679831197216261;-0.0015990887571818164;1.0429100323341431;9.999472761038675;0.8331138816067681;0.015560779266231086;0.015567822933599519;0.7177018381500294;-0.012156875072972619;0.7191702105904391
31.420375;1.0440806361529764;0.8338959054221764;0.7977754546834342;-0.0016617159259426618;-0.0015930867174573386;1.0429199683067556;9.999575995317057;0.833120819937082;0.015560889384332451;0.015567534574152518;0.7177106586160323;-0.012157871413181854;0.7191709314036212
31.430375;1.0440847990528468;0.8338950849479227;0.7977811906219737;-0.0016543388930932539;-0.0015860210183457932;1.0429300534850094;9.99968485400132;0.8331274324322764;0.015560999859850757;0.015567232774611342;0.717719331040507;-0.012159868023025117;0.7191713593194441
31.440375;1.0440895148386893;0.8338926300567581;0.7977863383704753;-0.0016473105219951833;-0.0015792894825364394;1.0429402645331343;9.999799797115527;0.8331336949894156;0.015561110862208315;0.015566917233265478;0.7177268417562627;-0.012160864895350168;0.7191704999808578
31.450375;1.0440957133616333;0.8338915526026947;0.7977929724714865;-0.0016401747238823671;-0.00157245370647519;1.0429505829648391;9.999921169501057;0.8331395905837483;0.015561222458855665;0.015566587718899157;0.7177351733399073;-0.012162862017705414;0.7191704147540221
31.460375;1.0441014616396316;0.8338892728654586;0.7977999949259309;-0.0016327971589115357;-0.001565387854799504;1.0429609855289828;10.000049120064112;0.8331451140112541;0.015561334671795355;0.015566244208269056;0.7177433062133518;-0.012164859373651686;0.7191701001112727
31.470375;1.0441076773856364;0.8338858428696335;0.7978066491786712;-0.0016268743611428237;-0.001559715854387864;1.0429714376962635;10.000183601844867;0.833150269893953;0.015561447461140457;0.015565886991779332;0.7177512264977177;-0.01216585694394077;0.7191695357438939
31.480375;1.044114318837842;0.8338828203248402;0.7978143622313537;-0.0016194965799431855;-0.0015526499509635036;1.0429819037013852;10.000324437230315;0.8331550692484992;0.015561560720609383;0.015565516660301211;0.7177589281659122;-0.012167854710519893;0.7191687370883141
31.490375;1.0441213506638636;0.8338783811833014;0.7978213307717575;-0.001612467593517727;-0.0015459182524562433;1.042992361127203;10.000471387288737;0.8331595285234097;0.015561674337308866;0.01556513398591631;0.7177664092365403;-0.012169852660034924;0.7191676594365426
31.500375;1.04412875380869;0.8338751224237654;0.7978299930221848;-0.001606195762991383;-0.0015399119629045718;1.0430027957298484;10.00062421084392;0.8331636644293519;0.015561788172986462;0.015564739846153393;0.7177726712869616;-0.012171850781488061;0.7191652743476526
31.510375;1.0441355764196252;0.8338694021111777;0.7978375409755513;-0.0015989251885945664;-0.0015329502104520585;1.0430131875462378;10.000782752883106;0.8331674839513213;0.015561901970515084;0.015564335242701162;0.7177797211401087;-0.012173849061395566;0.719163560145156
31.520375;1.044143743284737;0.8338656680377485;0.797846727198028;-0.0015926534076749382;-0.001526943921950477;1.0430235107612784;10.000946996638923;0.8331709784038631;0.015562015376578696;0.015563921285600822;0.7177865670799677;-0.01217584748324512;0.719161504946621
31.530375;1.044152319796261;0.8338602565842622;0.797854716393874;-0.0015856244929814086;-0.001520212223708885;1.0430337435651007;10.001117003088764;0.83317412466898;0.015562128067553804;0.015563499092783683;0.7177932131971242;-0.01217784603098897;0.7191591043014256
31.540375;1.0441613161246448;0.8338549772473581;0.7978631829543964;-0.0015797017085730565;-0.0015145402067159883;1.0430438748139776;10.001292836561905;0.8331768911570215;0.01556223983031845;0.01556306967343086;0.7177996600724402;-0.012179844690464342;0.7191563604680947
31.550375;1.0441707269770732;0.8338505959693433;0.7978728017881708;-0.0015734301620019334;-0.0015085340063413432;1.0430539035255961;10.001474552690066;0.8331792427075815;0.015562350606664348;0.015562633839176516;0.7178059091366469;-0.01218184344701812;0.7191532795993436
31.560375;1.0441802266998628;0.8338446701115745;0.7978814088050245;-0.0015682683579432972;-0.0015035913579728877;1.0430628384867877;10.001662204608241;0.8331811402912874;0.015562460519986731;0.015562192210862308;0.7178119641103448;-0.012184842284929965;0.719149884086505
31.570375;1.0441894247516246;0.8338388013999954;0.7978907574472796;-0.0015606494557429272;-0.001496295577672072;1.0430726999303284;10.00185587219462;0.8331825416183223;0.015562569826583338;0.015561745345046046;0.7178178299936803;-0.012186841190062967;0.7191461448210356
31.580375;1.04419988477271;0.8338327845712034;0.7978993686085167;-0.0015547271300036525;-0.0014906237466652534;1.043082514489571;10.002055711891966;0.8331834046720076;0.01556267881744601;0.015561293885158416;0.7178235113039313;-0.01218884015114995;0.7191420891834341
31.590375;1.0442106081623186;0.833827764335209;0.7979090089153913;-0.001548456085108615;-0.0014846177683237984;1.0430923052364491;10.002261938220474;0.8331836905305106;0.015562787812573801;0.015560838612689639;0.7178300089683343;-0.012190839158991955;0.7191387381026477
31.600375;1.0442215482202135;0.8338215730185075;0.7979175491220043;-0.00154253404346349;-0.0014789460920542326;1.043101087204731;10.002474754282163;0.8331833668787056;0.015562897265993487;0.015560380385513682;0.7178353190673519;-0.012193838204700698;0.7191341360344571
31.610375;1.0442316986579305;0.8338145953031827;0.797926051673193;-0.001536370667244226;-0.0014730445030527106;1.0431108716759345;10.002694351646792;0.833182410712166;0.0155630077619248;0.015559920109470235;0.717840436304388;-0.012195837276736616;0.7191292728517336
31.620375;1.0442429034722869;0.8338094950056002;0.7979355853392942;-0.0015301001079694439;-0.0014670388236259276;1.0431206696732889;10.002920981552641;0.8331808082006215;0.015563119870611816;0.015559458778560313;0.7178453572353161;-0.012198836360051663;0.7191242014476754
31.630375;1.0442541413350166;0.8338033334162473;0.7979440379666584;-0.0015241785950753865;-0.0014613674749944026;1.043129485488052;10.003155014315013;0.8331785546727108;0.015563234063712624;0.015558997485988876;0.7178500775592024;-0.012200835439882018;0.7191189075645399
31.640375;1.0442643978743131;0.8337964819315805;0.7979524673794824;-0.001518015813971191;-0.001455466236311493;1.0431393106726845;10.003396936841833;0.8331756558977229;0.015563350693645985;0.015558537403258908;0.7178545872711523;-0.012203834506024299;0.7191134475300934
31.650375;1.0442755341139287;0.8337919272702974;0.7979622604936782;-0.0015128519631320814;-0.00145052056560898;1.0431481298443552;10.003647284851882;0.8331721282924729;0.01556346998499002;0.015558079704980837;0.7178588699353188;-0.012205833552522184;0.7191078084438388
31.660375;1.0442853134623509;0.8337849917195082;0.7979706263304849;-0.0015074504236221623;-0.0014453488176606702;1.0431579307702712;10.003906558729215;0.8331679937388604;0.015563592060956264;0.015557625434520205;0.7178639059724528;-0.012208832574197834;0.7191030447212874
31.670375;1.0442962288599955;0.8337791231084022;0.7979789577194436;-0.0015015297930899192;-0.001439677930560395;1.0431667067344563;10.004175153778249;0.8331632694957182;0.015563716953477027;0.01555717546191142;0.7178676785221897;-0.012211831566092447;0.7190971639526114
31.680375;1.0443060565979385;0.8337736517954526;0.7979882980701661;-0.0014950190753998543;-0.0014334429569053146;1.0431764546652245;10.004453299881131;0.8331579632939091;0.015563844573769872;0.01555673056101929;0.7178711769736421;-0.012213830526088354;0.7190911730710137
31.690375;1.0443166813158415;0.833768223538726;0.7979968257932871;-0.0014902049802568839;-0.0014288319816528467;1.0431851795714793;10.004741044139784;0.833152077936552;0.015563974696914883;0.0155562914646314;0.7178743930319743;-0.012216829455874543;0.7190851208544222
31.700375;1.0443271176126407;0.8337624722078979;0.7980048852881714;-0.0014842849950627934;-0.001423161484658879;1.0431948988489201;10.00503829661028;0.8331456163354888;0.015564106973461438;0.015555858855344532;0.7178783168847941;-0.012219828360133328;0.7190799925541459
31.710375;1.044336371485221;0.8337570712885656;0.7980138251346102;-0.0014777749283905605;-0.0014169269238835693;1.0432036374337124;10.00534488179042;0.8331385832188243;0.015564240916355838;0.015555433363124881;0.7178809404231216;-0.012221827245848417;0.7190737659873244
31.720375;1.0443463006212326;0.8337516466415443;0.798021820790326;-0.001472961458901065;-0.0014123163634543628;1.043213417837027;10.005660545396267;0.833130985733593;0.015564375859684797;0.015555015609704848;0.7178832604354072;-0.012224826121067251;0.7190674664758705
31.730375;1.0443549394423515;0.8337450428132616;0.7980292295681399;-0.0014668006534213512;-0.0014064162881005705;1.0432222492607264;10.00598493202476;0.8331228319781648;0.015564510925858957;0.01555460620154802;0.7178852788099475;-0.012227824993302622;0.7190610659917734
31.740375;1.044363183204627;0.8337386712123261;0.7980366812261875;-0.0014617461533618728;-0.0014015760053737723;1.0432321215698797;10.00631756184704;0.8331141332541296;0.015564645048865592;0.015554205630181395;0.7178880060715814;-0.012230823869638613;0.7190555503388916
31.750375;1.0443716365028006;0.8337334118509865;0.7980445217387445;-0.0014562390548670035;-0.0013963012116296474;1.0432410104981253;10.006657831606848;0.8331049114565311;0.015564777107684984;0.015553814224974396;0.717889465155434;-0.012233822758880866;0.7190489030276385
31.760375;1.044378960909289;0.833726666081209;0.7980512616938022;-0.0014511849108010304;-0.0013914611772139918;1.0432508870069614;10.007005063902085;0.8330952001148936;0.01556490608004499;0.01555343220056853;0.7178906882851189;-0.012235821672866349;0.7190420862759849
31.770375;1.0443867466926104;0.8337204306474438;0.7980575901833342;-0.001446372332295119;-0.0013868512432377445;1.043259718812949;10.007358588085799;0.8330850380360366;0.01556503112023808;0.01555305970737746;0.7178927102777205;-0.012238820625364523;0.7190361077725522
31.780375;1.0443930847280207;0.8337127991590843;0.7980631460402717;-0.0014402124015650355;-0.0013809517598986185;1.0432684685871874;10.007717773080913;0.833074464349428;0.015565151562435603;0.015552696911693321;0.7178935618592088;-0.012241819631052316;0.7190289216497336
31.790375;1.0443989413034316;0.8337063059673157;0.7980696339161303;-0.0014348099183759577;-0.0013757778130350225;1.043278098827651;10.008081942571774;0.8330635154364621;0.015565266831949722;0.015552344153668216;0.7178942650432625;-0.012244818706392399;0.7190215005515417
31.800375;1.0444052956329373;0.8336991297416926;0.7980745802526634;-0.0014299978547603757;-0.0013711681006137628;1.043286577996611;10.008450279090832;0.8330522200817709;0.01556537639044824;0.015552002034911765;0.7178958367373188;-0.012247817871023399;0.7190148194395765
31.810375;1.044410273754414;0.8336904928674065;0.7980786894271655;-0.0014238384794580915;-0.001365268773065239;1.0432948773984476;10.008821833710524;0.8330405967423906;0.015565479844284726;0.015551671331024782;0.717896296041886;-0.012250817147858074;0.7190068548787405
31.820375;1.0444158149039462;0.8336826025316127;0.7980825987283445;-0.0014190268149752259;-0.0013606590910208612;1.043303961968665;10.009195544515459;0.8330286599744607;0.015565577037168663;0.015551352845672045;0.7178966653107934;-0.012253816561506814;0.7189985852198076
31.830375;1.0444197320677155;0.8336744440573525;0.7980869954535601;-0.0014143859416981637;-0.0013562144229809566;1.0433117890926293;10.009570257269058;0.8330164300029989;0.015565667987413066;0.015551047302391572;0.7178979695336994;-0.012256816135980867;0.7189909928368545
31.840375;1.0444235944178617;0.8336650519379004;0.798089727492722;-0.0014093333768573294;-0.0013513746969647928;1.0433193135977845;10.009944854150325;0.8330039344667314;0.015565752818294594;0.015550755274372953;0.7178982382920941;-0.012259815893409364;0.7189820662337162
31.850375;1.0444271179518663;0.8336553052899691;0.7980918298108276;-0.001404281059415042;-0.0013465349068085325;1.043327487382071;10.010318343342023;0.8329912059807809;0.01556583177492013;0.01555047710071166;0.717899504739081;-0.012262815854247058;0.7189737982923137
31.860375;1.0444312785170977;0.833645627905136;0.7980929540748942;-0.0013983641900114372;-0.001340865348118316;1.0433342636266003;10.010689786805038;0.8329782805770589;0.01556590523519241;0.015550212794808362;0.7178998019183137;-0.01226581603705175;0.7189641844165778
31.870375;1.044434193902692;0.8336363015013332;0.7980948214300375;-0.0013929635255660482;-0.0013356911934327294;1.0433406103857954;10.011058267218747;0.8329651955136312;0.015565973655941498;0.015549962086459502;0.7179001604810653;-0.012268816457828102;0.7189542225531106
31.880375;1.0444368431440243;0.8336255135094186;0.7980949733068317;-0.0013879119841325007;-0.001330851136433907;1.0433465158563162;10.011422956635007;0.8329519891793339;0.015566037463351794;0.015549724606401721;0.7179016087247534;-0.012271817130618333;0.7189449186224254
31.890375;1.0444401999649096;0.8336151126616925;0.7980944604074128;-0.0013831020464162734;-0.0013262409516337395;1.0433519819213088;10.011783116480945;0.8329387018990534;0.015566096883036978;0.015549500012236237;0.7179021744012949;-0.012274818067387606;0.7189342884445872
31.900375;1.044442063675668;0.8336033166032719;0.7980932659651839;-0.0013788118569718533;-0.0013221298888073;1.0433580211680997;10.012138067527728;0.8329253720805766;0.015566151785925384;0.01554928793566799;0.7179038832083902;-0.012277819276337877;0.7189243539846708
31.910375;1.0444439809441155;0.8335913510049685;0.7980913708708649;-0.0013737611796162152;-0.0013172895355652889;1.0433626596183412;10.012487241539054;0.8329120306569043;0.015566201717481718;0.015549087846987743;0.7179047540369472;-0.012280820761480085;0.7189131436533522
31.920375;1.0444456315609;0.833580065143441;0.7980898099639775;-0.0013683619551595764;-0.0013121148984897107;1.043366930739212;10.012830236798795;0.8328987000902784;0.015566246098968776;0.015548898963724087;0.7179067998350462;-0.01228382252318675;0.7189026923118679
31.930375;1.0444469944568067;0.8335672334268105;0.7980864366691355;-0.0013633118935268986;-0.0013072743592889766;1.0433708610973353;10.01316678567773;0.8328854012221275;0.015566284366947415;0.015548720239056887;0.7179080347216642;-0.012287824558287662;0.7188910562163618
31.940375;1.0444490041054773;0.8335547156321308;0.7980822823060036;-0.0013585034447702263;-0.0013026636983092153;1.0433744673666188;10.013496629799336;0.8328721642263048;0.015566315974659477;0.015548550482197325;0.717910478088536;-0.012290826861496216;0.7188802371861936
31.950375;1.0444497332923253;0.8335409922266;0.7980773284716596;-0.0013534540208581828;-0.00129782299947458;1.0433787671445414;10.013819397875837;0.8328590295572227;0.015566340416820744;0.01554838850546437;0.717912149900041;-0.01229382942770959;0.7188682856928794
31.960375;1.0444501134443955;0.8335271815729924;0.7980719053448629;-0.0013495111025414602;-0.0012940419009768139;1.0433817835349188;10.014134628632355;0.8328460378905371;0.01556635729581607;0.015548233084557024;0.7179150591714678;-0.012296832251369696;0.7188572341920901
31.970375;1.0444498231078787;0.8335123568331423;0.798065353773184;-0.0013452231431363506;-0.0012899302590319822;1.0433845367787071;10.014441892643395;0.8328332276951422;0.015566366324137144;0.015548082929196438;0.7179171950084827;-0.012299835322649924;0.7188451137943639
31.980375;1.0444494540356424;0.8334984694568616;0.7980590861309694;-0.0013398258849229134;-0.0012847552207685595;1.0433870382271133;10.014740853193485;0.8328206442263545;0.015566367374658115;0.015547936928542599;0.7179205326511234;-0.012302838624689302;0.71883395039
31.990375;1.0444496646683652;0.8334838398719184;0.7980509923205057;-0.0013350190803421095;-0.0012801442965555282;1.0433892948906405;10.015031287886352;0.832808344240431;0.015566360582112974;0.015547794436904794;0.7179230482114954;-0.012305842134504193;0.718821768839747
32.000375;1.044448562915292;0.8334680689116132;0.7980421332733832;-0.0013299713223315559;-0.0012753034064037461;1.0433913139278421;10.015313126748218;0.8327963877632265;0.015566346238713957;0.015547655345886978;0.7179267222540415;-0.012309845826112404;0.7188106122733045
32.010375;1.044447116527495;0.8334519477172522;0.7980325035861288;-0.0013249238661616509;-0.0012704625206907047;1.0433930997433378;10.015586447344402;0.8327848239263679;0.015566324564822083;0.015547520020576067;0.7179295355249117;-0.012312849673873652;0.7187984731400348
32.020375;1.0444453270418588;0.8334358728070658;0.7980224324136299;-0.0013209828719821907;-0.0012666813195673318;1.0433946523157245;10.01585144295194;0.8327736828010309;0.015566295587887321;0.015547389214291692;0.7179334711627922;-0.012315853655235574;0.7187873936157143
32.030375;1.04444318314939;0.8334192010638674;0.7980112493327565;-0.0013159359435069686;-0.001261840487323382;1.0433969733245554;10.016108395564103;0.8327629761402728;0.015566259095766184;0.015547263964666158;0.717936520342059;-0.012318857751747694;0.7187754016303612
32.040375;1.0444403737297623;0.8334020935837869;0.7979992924074175;-0.0013116500283602726;-0.001257728859622379;1.0433980705185613;10.016357630173097;0.8327527031196243;0.01556621467593466;0.015547145393424213;0.7179406844245034;-0.012321861947651508;0.7187645288137808
32.050375;1.0444375070525564;0.8333861931137352;0.7979876395190094;-0.0013062546771990084;-0.0012525539631658993;1.0433989519645472;10.01659949425507;0.8327428588875281;0.015566161836789875;0.015547034476111743;0.7179439722600094;-0.012325866226665188;0.7187528262237466
32.060375;1.0444343166402903;0.8333694515962717;0.7979745341001052;-0.0013023145525988035;-0.0012487729908861867;1.0433996186429397;10.01683436214308;0.8327334412359542;0.015566100067191972;0.01554693201780462;0.7179483935643054;-0.012328870568903883;0.7187422967452244
32.070375;1.044430864249936;0.8333523355121395;0.797960411832111;-0.0012972683970714752;-0.001243932444938322;1.0434000661258627;10.017062612285677;0.8327244498495551;0.015566028855916259;0.015546838781895158;0.7179529555800197;-0.012331874950683323;0.718732003555014
32.080375;1.0444281815120695;0.8333360091268999;0.7979456568497294;-0.0012924636035911497;-0.0012393219497550951;1.0434002965590274;10.01728460012466;0.8327158819530672;0.015565947724685497;0.015546755515055148;0.7179566683486722;-0.0123348793473947;0.718720995054204
32.090375;1.044424441059306;0.8333193408582945;0.7979306498714414;-0.001288523907894844;-0.0012355413034695684;1.0434003296866858;10.017500624495458;0.832707732618482;0.015565856175003931;0.015546682887122671;0.717961550190335;-0.01233788373612373;0.7187113126609322
32.100375;1.0444206685900614;0.8333024140435918;0.797914766394834;-0.0012834781186468534;-0.0012307011298890035;1.0434001989754516;10.017710874763898;0.8327000002139955;0.015565753600470066;0.015546621511690631;0.7179656253364809;-0.012341888095329713;0.7187010089544
32.110375;1.0444166236361319;0.8332856870191259;0.7978987238947692;-0.0012802994198381115;-0.0012276499126949974;1.0433999407751147;10.01791541707308;0.8326926913912625;0.015565639303067744;0.01554657202170055;0.7179709187439276;-0.012344892403861165;0.7186920812003689
32.120375;1.0444129585293886;0.8332700418436855;0.7978829696453725;-0.0012749049600121207;-0.0012224758790194282;1.0433995904251452;10.018114207321075;0.8326858209652002;0.01556551253246134;0.015546535058689488;0.7179764490740368;-0.01234789664302535;0.7186835770519047
32.130375;1.0444094178578478;0.8332533649637571;0.7978657659706466;-0.0012698594181905698;-0.001217636192563019;1.0433991796411537;10.018307055506645;0.8326794052043931;0.015565372460553754;0.01554651115673551;0.7179812174932707;-0.012350900798555992;0.7186745256311878
32.140375;1.0444060445735395;0.8332371111917594;0.7978485475520211;-0.001265920142810179;-0.001213856362269311;1.0433987331573342;10.018493578260122;0.8326734558052835;0.015565218234406004;0.015546500625521549;0.7179872032789776;-0.012354904858013592;0.7186669677490863
32.150375;1.0444028810137846;0.8332205880732496;0.7978306853797865;-0.0012608746930918042;-0.00120901706154569;1.043398273739363;10.018673215918222;0.8326679818273436;0.015565049195965833;0.01554650355760711;0.7179923707752794;-0.012357908807743312;0.7186588822619004
32.160375;1.044399967241394;0.8332044940968589;0.7978128925802062;-0.001256935484507294;-0.0012052376328522277;1.0433978284447607;10.018845327292299;0.832662991029795;0.015564865117955901;0.015546519981085428;0.7179986759554826;-0.012360912633889169;0.7186522863926446
32.170375;1.0443973345423987;0.8331881212793886;0.7977945491267301;-0.0012518900730765885;-0.001200398737060293;1.0433974261247427;10.019009334485755;0.8326584844163815;0.015564666334131682;0.015546550011172852;0.7180050682852197;-0.012363916324460827;0.7186461700609652
