time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.180375;1.0443947014729877;0.8331719034054322;0.7977763655206112;-0.0012487116764152066;-0.0011973488259833394;1.043397094185128;10.0191648275878;0.8326544529195818;0.015564453666505806;0.015546593863357069;0.7180104932991952;-0.012366919869462652;0.7186395156318641
32.190375;1.0443926823871408;0.8331555928206527;0.7977577085450002;-0.0012436662561300734;-0.001192510306503443;1.043396858856255;10.019311577456625;0.8326508817470347;0.015564228134849872;0.015546651699556524;0.7180168995221402;-0.012370923259876949;0.7186343197418092
32.200375;1.044390987122725;0.8331407171427221;0.7977403325455863;-0.0012393781880269809;-0.001188397460154039;1.0433967445021444;10.019449510749116;0.832647758361714;0.015563990725573296;0.01554672339738171;0.7180232472600345;-0.01237392648636975;0.7186295309870707
32.210375;1.0443896217477202;0.8331243318811549;0.7977214844424724;-0.0012343327056630357;-0.001183559268684766;1.0433967712482244;10.019578690606153;0.8326450762326355;0.015563742355987521;0.015546808459086785;0.7180285107914397;-0.01237692953878545;0.7186241520403226
32.220375;1.0443885870324765;0.8331082023322312;0.7977029405201741;-0.0012303934093078094;-0.0011797808998140042;1.0433969515729173;10.01969933043777;0.832642829277755;0.015563483887329593;0.015546906130028564;0.7180346710545064;-0.01237993240743988;0.7186201617577425
32.230375;1.0443878846627188;0.8330919346910048;0.7976844203819576;-0.0012264540657760874;-0.001176002680929562;1.0433972868504957;10.019811815508163;0.8326410020865886;0.015563216120238331;0.015547015542467934;0.7180397050735677;-0.012383935084922523;0.7186155455497105
32.240375;1.044387526107335;0.8330751402662402;0.7976656381899144;-0.001221408432678248;-0.0011711649393914146;1.0433967625383822;10.019916635945176;0.8326395656448521;0.015562939767434131;0.015547135732337042;0.7180455777806882;-0.012386937566857752;0.7186122319112288
32.250375;1.044387233759209;0.833058253901145;0.7976473006614351;-0.0012182297651909548;-0.0011681161184065143;1.0433973412634887;10.020014259543828;0.8326384840335691;0.015562655415315993;0.015547265538782952;0.7180512401767284;-0.012389939852253892;0.7186092068209888
32.260375;1.0443876377641126;0.8330410596836408;0.7976287698151111;-0.0012131840033254666;-0.0011632786684994925;1.0433979620584195;10.020105074381311;0.832637726930716;0.015562363538454641;0.015547403515596962;0.7180556360215871;-0.0123929419438122;0.7186054460618814
32.270375;1.0443884656521065;0.8330240325581973;0.7976107278061172;-0.001209244420602876;-0.0011595010497133323;1.043398552051837;10.020189429588434;0.8326372758357953;0.015562064608647657;0.01554754797516069;0.7180607104494231;-0.012396943846430569;0.7186029459638825
32.280375;1.0443897435550256;0.8330068563422883;0.7975928468751039;-0.0012053047879033783;-0.0011557236091587104;1.0433990423243666;10.020267673766542;0.8326371219045624;0.015561759255444068;0.015547697175919426;0.7180654134614544;-0.012399945564442006;0.7186006561236549
32.290375;1.0443905398064097;0.8329895670820476;0.797575857984595;-0.0011996689071145713;-0.0011503226192781926;1.0433993741353382;10.020340113338236;0.8326372598203503;0.015561448366289452;0.015547849582367958;0.7180697014794867;-0.012402947101600986;0.71859858733731
32.300375;1.0443927700467543;0.8329722131809185;0.7975583145572327;-0.0011957292145931943;-0.0011465455901844572;1.0433994971322935;10.020406955221485;0.8326376789464092;0.015561133051414084;0.015548003987598886;0.7180725391863116;-0.012405948464157568;0.7185957440575675
32.310375;1.0443954610833253;0.8329548357443339;0.7975409439100246;-0.0011917895140724792;-0.0011427687862477437;1.0433993710489156;10.020468270631003;0.832638356926742;0.01556081447107357;0.015548159351388043;0.7180758988783132;-0.012409949663876272;0.7185941517995671
32.320375;1.0443982659638884;0.8329368899124528;0.7975234079113901;-0.001187504363119765;-0.0011386616355762449;1.0433989679437718;10.020523938616654;0.8326392607844336;0.015560493633733855;0.015548314577634155;0.7180787560219617;-0.012412950719345483;0.7185927815428796
32.330375;1.0444017316529624;0.8329195948850685;0.7975063731698541;-0.0011835646922624442;-0.0011348853192319325;1.0433982706738236;10.02057362316713;0.8326403530191308;0.015560171361092761;0.01554846850236962;0.7180800822176111;-0.012415951654669416;0.7185906510031385
32.340375;1.0444055108109767;0.8329023933071809;0.7974895024698787;-0.0011796250568134414;-0.0011311092645283787;1.0433962719678838;10.020616813602624;0.8326416001292929;0.015559848436105876;0.015548620022041298;0.7180818417416434;-0.01241895249695153;0.718589757237434
32.350375;1.0444095726196756;0.8328853114189215;0.7974727982528775;-0.0011756854659105958;-0.0011273334754741864;1.0433949710519996;10.020652863252634;0.8326429804127818;0.01555952573761475;0.015548768187207265;0.7180829959059323;-0.012421953275724809;0.718589098916022
32.360375;1.0444139042532339;0.8328680108803747;0.7974559365675115;-0.001170639666578378;-0.0011224982773779962;1.0433933670571673;10.020681058332391;0.832644483462911;0.015559204237201097;0.015548912255057857;0.7180825089334676;-0.012425954022679634;0.7185876947063
32.370375;1.0444185042282221;0.8328511770358251;0.7974396028774523;-0.0011667001867777954;-0.0011187230142858918;1.0433914594550153;10.020700749753424;0.8326461004395986;0.015558884876432826;0.015549051758484188;0.7180823494408121;-0.012428954767480155;0.7185875105569088
32.380375;1.0444230722861583;0.8328341966693003;0.7974234848633098;-0.0011635215667526347;-0.001115677081578607;1.0433892525754258;10.020711448767134;0.8326478141976558;0.015558568473449443;0.015549186568935261;0.7180814911032932;-0.012431955532283736;0.7185875628092768
32.390375;1.0444272548734441;0.8328178823912717;0.7974086760563975;-0.0011589923067443244;-0.0011113382703585293;1.0433867482670387;10.020712853331096;0.832649596893579;0.015558255792975914;0.015549316862526644;0.7180799138361005;-0.012434956330906936;0.7185878496760872
32.400375;1.0444326550525218;0.8328013022013866;0.7973930957503632;-0.0011550530303842896;-0.001107563756114448;1.0433829349548602;10.02070483330907;0.8326514149372674;0.015557947605012522;0.015549443005496976;0.7180766014598603;-0.012438957172448629;0.7185873854908139
32.410375;1.0444383140872286;0.8327844647099627;0.7973775120023203;-0.001150007540663211;-0.001102729798506428;1.0433797936596092;10.02068733511014;0.8326532342776027;0.015557644541916582;0.015549565529574923;0.7180735402529382;-0.01244195806572108;0.7185881268741057
32.420375;1.0444442239674931;0.8327680863063758;0.7973626301219645;-0.0011460683646146174;-0.001098955738732253;1.0433763122395234;10.020660254694914;0.8326550204393205;0.015557346926336223;0.015549685227505328;0.718069726157419;-0.012444959021172151;0.7185890742809709
32.430375;1.0444503682228963;0.8327518366840554;0.7973481504601367;-0.0011421292132521538;-0.0010951818931007604;1.0433724876072508;10.020623400634056;0.832656738543387;0.01555705479546907;0.015549803177096113;0.7180651730021366;-0.012447960048819947;0.7185902029790118
32.440375;1.044456724489918;0.8327357338671696;0.7973341153208321;-0.0011381900622025331;-0.001091408249957251;1.0433683197512278;10.020576522400878;0.8326583591325245;0.015556768055216623;0.015549920611289328;0.7180589070420168;-0.012450961155849533;0.718590481986338
32.450375;1.0444629757276525;0.8327195611448126;0.7973205742726142;-0.0011350116805136376;-0.0010883638524603603;1.0433638125026077;10.020519311042811;0.8326598655158117;0.015556486521632829;0.015550038752548305;0.718052952195005;-0.012453962347686276;0.7185918723231375
32.460375;1.0444687654798013;0.8327030684990939;0.7973075776415647;-0.0011308314164152635;-0.0010843606722579452;1.043357978858036;10.020451392198007;0.8326612573352412;0.015556209786667803;0.015550158736590268;0.7180463239773061;-0.012457963630758975;0.7185933433492723
32.470375;1.0444757033879595;0.8326875572573975;0.7972951659827822;-0.0011268921205786905;-0.0010805875370499456;1.0433528416162314;10.020372393409705;0.8326625485750522;0.015555937149676437;0.015550281639642081;0.7180390349835293;-0.012460965013156106;0.7185948042383745
32.480375;1.0444828399652613;0.8326719245611504;0.7972830460636355;-0.0011218464438707417;-0.0010757548555881036;1.0433474304572374;10.020282068162535;0.8326637617476683;0.015555667806981059;0.015550408492668132;0.718030098033566;-0.012463966502889938;0.7185952163072149
32.490375;1.0444901778173783;0.8326568665016854;0.7972719216327284;-0.0011179069366188434;-0.0010719819613564552;1.0433417769723725;10.02018035330551;0.8326649246864544;0.01555540113487253;0.015550540165693058;0.7180215238935633;-0.012466968106888096;0.7185965295165095
32.500375;1.044497711453715;0.8326420322732973;0.7972614795769486;-0.0011139672986898446;-0.0010682091614106339;1.0433359106666207;10.020067333840519;0.8326660702485997;0.01555513682461253;0.01555067717503589;0.7180123262108938;-0.012469969831695734;0.7185976971926327
32.510375;1.0445044689836125;0.8326277674929666;0.7972527824217789;-0.0011094376566627526;-0.0010638724094088052;1.0433288596075248;10.019943189652764;0.8326672332420869;0.015554874896806445;0.01555081958434526;0.7180025305561872;-0.012473971684547574;0.7185986876990593
32.520375;1.044512031006115;0.8326131411054408;0.797243692672784;-0.0011062585135417136;-0.0010608288003674574;1.0433226477093605;10.01980814559559;0.8326684476753413;0.01555461564939558;0.01555096704384101;0.7179911714749104;-0.012476973674839097;0.7185984177380135
32.530375;1.0445200135749073;0.832598983666878;0.7972352376079731;-0.001102318408470039;-0.0010570561971128053;1.043316289653945;10.019662445213838;0.8326697502816907;0.01555435946821042;0.015551118871121612;0.7179802825535633;-0.012479975814444495;0.7185988622659968
32.540375;1.0445280735100184;0.832585062170283;0.7972273705261512;-0.0010983781339525508;-0.001053283624899755;1.043309794825411;10.019506355460553;0.8326711861139767;0.015554106671910048;0.015551274130091773;0.7179688952799826;-0.01248297811543837;0.7185989917196507
32.550375;1.0445361592727849;0.8325713928256133;0.7972200417375439;-0.0010944376894415767;-0.001049511056611178;1.0433021745863984;10.019340156770367;0.832672809484171;0.015553857610359637;0.01555143166123106;0.7179570447491684;-0.012485980588811901;0.7185987906785701
32.560375;1.0445432693012362;0.8325572468418446;0.7972131990758038;-0.0010902560822537261;-0.0010455085810683442;1.0432954455896317;10.019164105521137;0.832674680998455;0.015553612790544012;0.015551590070024005;0.7179437688426871;-0.012488983245462734;0.7185972525845322
32.570375;1.044551279537024;0.8325441988420931;0.7972067895462281;-0.0010863152989180505;-0.0010417359326992926;1.0432886331061726;10.018978387444673;0.8326768647225138;0.015553372819026788;0.015551747840660095;0.7179311004412682;-0.012491986095508228;0.7185963736112712
32.580375;1.0445592278674363;0.8325315549169505;0.7972007695289102;-0.0010823743394118167;-0.0010379632025617853;1.0432817702604942;10.018783084306694;0.8326794265290847;0.015553138315914452;0.015551903556784694;0.7179180676727691;-0.012495989145962602;0.7185951742577559
32.590375;1.0445668296993726;0.8325191431711397;0.7971951104300586;-0.001079193997937508;-0.0010349193940427349;1.04327388707205;10.018578174792008;0.8326824309737151;0.015552909896172824;0.015552056034345334;0.7179047060919955;-0.012498992399866316;0.718593632649745
32.600375;1.0445747234384288;0.8325075123181794;0.797189803816186;-0.0010752526851437484;-0.0010311464294465603;1.0432669998640625;10.018363566659845;0.8326859362897592;0.015552688149464903;0.015552204349035613;0.7178910661023749;-0.012501995856610576;0.7185917828302747
32.610375;1.0445817044332615;0.8324957234572;0.7971848478263499;-0.0010710702301009627;-0.0010271434460295769;1.0432601130511514;10.018139145163685;0.8326899925066128;0.015552473598684528;0.015552347799944884;0.717876208035332;-0.012504999512626269;0.7185886389524562
32.620375;1.0445897332509104;0.8324853533751811;0.7971802377785269;-0.0010671285798771644;-0.0010233701797743731;1.0432522284370591;10.017904841899197;0.8326946421686385;0.015552266721480799;0.015552485767346708;0.7178621964078145;-0.012508003362796435;0.718586215454882
32.630375;1.044597903929193;0.8324756872685901;0.7971759627320726;-0.0010631867597391165;-0.001019596742217631;1.0432453510581312;10.017660715217344;0.8326999188661207;0.015552068069083082;0.015552617527991097;0.7178480973745783;-0.012511007402052328;0.7185835310526845
32.640375;1.0446062539085128;0.832467871361878;0.7971730700559081;-0.0010588959270059152;-0.0010154889877571301;1.0432384894246578;10.017406997917737;0.8327058469917075;0.01555187832429332;0.015552742209955308;0.717833974911405;-0.012514011625493409;0.7185806047992458
32.650375;1.0446138591239649;0.8324589706027266;0.7971694323056072;-0.0010547128122099466;-0.0010114853092723951;1.0432316551169145;10.01714408519157;0.8327124462661432;0.015551698196364242;0.015552858864046285;0.7178198862113074;-0.012517016026539596;0.7185774561195916
32.660375;1.0446223522351137;0.8324517593634767;0.7971664359249121;-0.0010526376050668418;-0.001009500001939614;1.0432238611354943;10.01687247549282;0.8327197353173984;0.015551528249116871;0.015552966527430745;0.7178058767815134;-0.01252002059541674;0.7185741091585408
32.670375;1.044631402578117;0.8324452971194126;0.7971634104454886;-0.0010486951239783745;-0.0010057258036106607;1.0432171172025115;10.016592726352233;0.8327277277662095;0.015551368756290112;0.015553064335678305;0.7177909782467221;-0.01252402531955007;0.7185696103563304
32.680375;1.044639773390755;0.8324389626695746;0.7971606877774088;-0.001044511557222939;-0.001001721543419461;1.0432104285145851;10.01630547020404;0.8327364236635812;0.015551219681616395;0.01555315167314413;0.7177772116071264;-0.01252703018435486;0.7185659545349746
32.690375;1.0446493931676675;0.8324343082425654;0.7971582693219815;-0.0010405688052822898;-0.0009979469567883486;1.0432027989921746;10.016011445285306;0.8327458048543801;0.015551080798655635;0.015553228231972785;0.7177635895818173;-0.01253003517282954;0.7185621935444249
32.700375;1.04465934073081;0.8324306044523853;0.7971561602381545;-0.0010366259421060763;-0.0009941721756327566;1.043196232156648;10.01571149103941;0.8327558361388779;0.015550951763343939;0.015553293950833193;0.7177501167443503;-0.012533040265556015;0.7185583741634449
32.710375;1.04466965561818;0.8324278765740041;0.7971543659361715;-0.0010326829869722678;-0.0009903971998575813;1.0431897273013169;10.015406504968224;0.8327664670278423;0.015550832111483616;0.015553348930563685;0.7177367954305299;-0.012536045442989975;0.7185545545893068
32.720375;1.044679414916235;0.8324253715848572;0.7971528928534248;-0.001028499036001758;-0.0009863921664174202;1.0431822757584326;10.015097389492723;0.8327776326430977;0.01555072131580952;0.015553393463112184;0.7177236349553195;-0.012539050686726227;0.7185507925019615
32.730375;1.04469023964966;0.8324247045990018;0.7971520835782417;-0.0010264230867899086;-0.0009844054759676091;1.0431758639980815;10.014785014597457;0.8327892595065491;0.01555061885523965;0.015553428140425452;0.7177096523341058;-0.012542055976732745;0.718546134277792
32.740375;1.0447017809622292;0.8324248653853168;0.7971512823026582;-0.001022479970833455;-0.000980629889879034;1.043169479838319;10.014470188202719;0.832801277329407;0.015550524241057555;0.015553453857849559;0.7176968637975072;-0.01254506128845998;0.7185426085248977
32.750375;1.0447127802454927;0.8324251508000023;0.7971508250576651;-0.001018295924560219;-0.0009766242125585614;1.0431621115060274;10.014153643287646;0.832813627198663;0.015550437012136396;0.01555347169410058;0.7176842766729798;-0.012548066593569466;0.7185392256813548
32.760375;1.0447251309327736;0.8324270200298067;0.797150707392213;-0.0010143527864564723;-0.000972848142168339;1.0431557417958144;10.013836057899365;0.832826259245064;0.015550356716212573;0.015553482772752682;0.7176718863880951;-0.01255107186357422;0.7185359817798348
32.770375;1.044737858581717;0.8324296505779153;0.7971509268137077;-0.0010104096536523522;-0.0009690717999627095;1.0431493475409452;10.013518089450697;0.8328391233709282;0.015550282968788128;0.01555348813955617;0.7176596790782541;-0.012554077075446006;0.7185328649594207
32.780375;1.0447499872131158;0.8324325817338714;0.7971518148772634;-0.0010073319869130966;-0.0009661249976698926;1.0431419042496337;10.013200393094362;0.8328521627150715;0.015550215487050075;0.015553488724904703;0.717647640510713;-0.012557082215676536;0.7185298595100116
32.790375;1.0447634015026015;0.8324377056606422;0.7971537544205977;-0.0010030400795482414;-0.0009620139443758908;1.043135390196412;10.012883598998908;0.8328653161703791;0.015550153950368129;0.015553485432514504;0.717635765115976;-0.012560087278253224;0.7185269471135919
32.800375;1.0447768231879933;0.8324421181966496;0.7971549464976917;-0.0009998578678857579;-0.0009589656932878382;1.0431287932329287;10.012568275004845;0.8328785246207453;0.015550097888554397;0.015553479202197273;0.7176230562280301;-0.012563092260203195;0.7185231085053696
32.810375;1.0447908265245784;0.8324473629542033;0.7971564377209515;-0.00099591493695882;-0.0009551881417042533;1.0431211201138992;10.012254932686384;0.8328917336394938;0.01555004674281449;0.015553470936386288;0.7176115207765346;-0.012566097160265233;0.7185203272163286
32.820375;1.0448041262173757;0.8324527339866663;0.7971585514272674;-0.0009928375739821614;-0.0009522401084220669;1.0431143982007243;10.011944067153884;0.8329048950434187;0.0155499999522991;0.015553461401291411;0.7176001666572278;-0.012569101978739899;0.7185175922074316
32.830375;1.0448185987453351;0.8324589891375037;0.7971606193048024;-0.000988894861598702;-0.0009484619310694495;1.0431076717055612;10.011636160117442;0.8329179710642962;0.015549956977222307;0.015553451162630454;0.7175890035095573;-0.012572106716179103;0.7185148937090347
32.840375;1.0448323083414506;0.8324648803663458;0.7971629812018909;-0.0009847114087530653;-0.0009444535935107143;1.0430999958763063;10.011331622767885;0.8329309353634602;0.015549917266225214;0.01555344059569198;0.7175780438744093;-0.012575111371545336;0.718512220064463
32.850375;1.044847138712609;0.832471858335615;0.7971656347274947;-0.0009807689780031812;-0.0009406747920232893;1.0430934217297894;10.011030745285762;0.832943764750874;0.01554988016838285;0.01555343010754004;0.7175673023128789;-0.012578115940438133;0.7185095575841214
32.860375;1.0448621186938871;0.8324794567935375;0.7971689051099385;-0.0009779330622565012;-0.000937955355737163;1.0430859820617084;10.01073367907393;0.8329564300186943;0.015549844913872719;0.015553420428211609;0.717556791846307;-0.01258112041547626;0.7185068930100439
32.870375;1.0448762809349008;0.832486183164976;0.7971721132121163;-0.0009737500931558541;-0.0009339460649837109;1.0430796935160944;10.010440393949853;0.8329688972408236;0.015549810780640126;0.015553412669400654;0.7175455174591406;-0.012584124788870298;0.7185032149230609
32.880375;1.0448912118434486;0.8324936462433484;0.7971755785007655;-0.000970568952466466;-0.0009308952601749778;1.0430735650978482;10.010150641028027;0.8329811341915567;0.015549777302757726;0.015553408175913101;0.7175354689156606;-0.012587129053491495;0.7185005117461593
32.890375;1.0449065210316182;0.8325018961404016;0.7971796197160074;-0.0009677335441282614;-0.0009281748408837191;1.0430666025018822;10.00986398790473;0.832993111500214;0.015549744344196988;0.015553408333925009;0.7175256220752722;-0.01259013320281881;0.7184977736269346
32.900375;1.044920905852772;0.8325092079091675;0.7971835481574581;-0.0009635510893937082;-0.0009241645678052825;1.0430608103356476;10.00957988113266;0.8330048000223822;0.01554971202329892;0.015553414355308758;0.7175159514539496;-0.012593137232898398;0.7184949961195429
32.910375;1.0449362374950641;0.8325174195788223;0.7971876812208362;-0.0009596096476900042;-0.0009203838182419842;1.0430541942885156;10.009297704894237;0.8330161698407254;0.015549680524676458;0.015553427108305462;0.7175064404118291;-0.012596141144413773;0.7184921855047148
32.920375;1.0449515469816497;0.8325260819798029;0.7971923474976695;-0.000956774732246357;-0.0009176624452525167;1.0430487655262308;10.009016851264601;0.8330271928204225;0.015549649903690467;0.015553447164322436;0.717497080457767;-0.01259914494177045;0.7184893622936164
32.930375;1.044965875608665;0.8325337007615718;0.7971968825178315;-0.0009525927616206117;-0.0009136512497442757;1.043043548094174;10.008736806101657;0.833037846823019;0.015549620022985981;0.015553474990331807;0.7174878657339389;-0.012602148630913709;0.7184865570712448
32.940375;1.0449811224272796;0.8325421179100806;0.7972016214912809;-0.0009486517689943133;-0.0009098696073661495;1.0430375785924026;10.008457249254928;0.8330481201122951;0.015549590676094655;0.015553510987307593;0.7174787884807762;-0.012605152218488465;0.7184838004094171
32.950375;1.0449950630903846;0.8325510076942397;0.7972079484358335;-0.0009459884171617922;-0.0009073123817573679;1.043032893928823;10.00817810415334;0.8330580171428512;0.015549561759092214;0.015553555319987608;0.7174698411441283;-0.012608155710872343;0.7184811182245489
32.960375;1.0450101874398596;0.8325594535548274;0.7972130591240536;-0.0009420476916721384;-0.0009035302155651602;1.0430275238156475;10.007899464296196;0.833067558984859;0.015549533244666064;0.015553607775150297;0.7174610242585489;-0.012611159112856762;0.7184785331106713
32.970375;1.0450252257780528;0.8325682503593996;0.7972186610139137;-0.0009392134794192675;-0.0009008075060481857;1.04302349752446;10.007621480035416;0.8330767757113116;0.0155495050430614;0.01555366778607774;0.7174523486521435;-0.012613162429558566;0.7184760456734566
32.980375;1.0450392152275603;0.8325759283459463;0.7972240646975294;-0.0009350322177524908;-0.0008967950685096481;1.0430188508940867;10.007344367481938;0.83308570277718;0.01554947704861943;0.015553734585477472;0.7174428304872326;-0.0126161656700834;0.7184727033755054
32.990375;1.0450540619114426;0.8325846984640926;0.7972299163106362;-0.0009321983102062023;-0.0008940719615401293;1.043015620808622;10.007068502334153;0.8330943832333109;0.01554944933021516;0.01555380740188637;0.717434487170335;-0.012619168848237506;0.7184704986448702
33.000375;1.045067863171316;0.8325923439748694;0.797235533713104;-0.0009280173743861834;-0.0008900591557025655;1.043012838193958;10.006794439820895;0.8331028662720578;0.015549422205169755;0.01555388559121591;0.7174263367424912;-0.012622171981188353;0.7184684454844532
33.010375;1.0450825264168022;0.8326007460190493;0.7972412464588936;-0.0009240774168477424;-0.0008862760061235279;1.043009534070918;10.006522856886425;0.8331112009696557;0.015549396172363212;0.015553968643379696;0.7174183979345085;-0.01262517508820842;0.7184665626100021
33.020375;1.0450970825347425;0.8326095067740521;0.7972473853706336;-0.0009212440190629869;-0.0008835523695357709;1.0430077465195895;10.006254502115036;0.8331194318997507;0.015549371848876533;0.01555405611549595;0.7174106885985578;-0.01262817818884867;0.71846487357125
33.030375;1.0451102452441103;0.8326169421628035;0.7972532652538356;-0.0009178244150644581;-0.0008802679834858612;1.0430055124076016;10.005990172584148;0.8331276032597285;0.015549349931002179;0.015554147544328554;0.7174032240917643;-0.01263118130084592;0.7184634053554557
33.040375;1.0451244784935692;0.8326257640477709;0.797259523325171;-0.0009149913793604658;-0.000877544004347717;1.0430048560092007;10.005730693051225;0.8331357675834102;0.015549331205905964;0.015554242361997274;0.7173960175362137;-0.012634184439085644;0.718462181847223
33.050375;1.0451375182744544;0.832633516616117;0.7972654501372055;-0.0009108113368036657;-0.0008735303459242178;1.0430037901421965;10.005476878540199;0.8331439875424704;0.0155493166489155;0.015554339868677257;0.7173890801298944;-0.012636187615578364;0.7184612015053687
33.060375;1.045151205937407;0.8326424205584463;0.7972716730481052;-0.0009079786368666144;-0.0008708060416777238;1.0430043217154872;10.005229437610643;0.8331523293753859;0.01554930743654048;0.015554439190660562;0.7173824181949662;-0.012639190839386449;0.7184605125028062
33.070375;1.0451635600171743;0.8326502578703686;0.7972774925316706;-0.0009037989002939346;-0.0008667920684854477;1.043004450366049;10.004988814833792;0.8331608541196975;0.015549304781495127;0.015554539179865993;0.7173760294228525;-0.01264219411664229;0.718460113190549
33.080375;1.0451764133872252;0.8326592443254339;0.7972835540239324;-0.0009009664580244663;-0.0008640674551807913;1.043006163544457;10.004755100057023;0.83316961099571;0.015549309766376317;0.01555463849684663;0.7173699046352777;-0.01264519745153063;0.7184600218091134
33.090375;1.045187793308662;0.8326671446534752;0.7972891697494212;-0.0008967869378147311;-0.0008600531827647908;1.0430074358981423;10.004528099005666;0.8331786366435351;0.015549323298887299;0.015554735877922022;0.7173640343158298;-0.01264820084740338;0.7184602576316602
33.100375;1.0451992519681637;0.8326759081263334;0.797294982787838;-0.0008947154664633579;-0.000858057205555175;1.0430102330761735;10.004307490658753;0.8331879595842835;0.015549346118840256;0.015554830206543434;0.7173584137976522;-0.012651204307205514;0.7184608449188278
33.110375;1.045210386237234;0.8326845225388564;0.7973003010504668;-0.0008907768577602206;-0.0008542724786563633;1.043012512503784;10.004092948635805;0.8331976037075974;0.015549378789006979;0.015554920382231212;0.7173530447954203;-0.01265320783322588;0.7184617992593483
33.120375;1.0452198947116549;0.8326926520374397;0.7973057704534079;-0.0008877039468592428;-0.0008513174986804052;1.0430162226003308;10.003884212173745;0.8332075868432802;0.015549421670655589;0.015555005295839551;0.717347935283693;-0.01265621142622035;0.7184631930056647
33.130375;1.0452296537633732;0.8327022041582772;0.7973117680440281;-0.0008834166123667287;-0.0008471984299162383;1.0430193088942945;10.003681144750054;0.8332179179554723;0.015549474902028553;0.015555083884397976;0.717343099374716;-0.012659215084763403;0.7184650358160143
33.140375;1.0452377477291066;0.8327101241186614;0.7973168367116577;-0.0008803438062332267;-0.0008442432366226878;1.043023722442667;10.003483748820592;0.8332285984639293;0.015549538409156464;0.015555155102624426;0.7173375571607222;-0.012662218804974245;0.7184663373048964
33.150375;1.0452460902584086;0.8327186698597746;0.7973216989151365;-0.0008775117892442962;-0.0008415177733768395;1.0430274224069027;10.003292130908639;0.8332396242827386;0.015549611936263976;0.015555217906471502;0.7173333346711159;-0.01266522258109119;0.7184690968177877
33.160375;1.04525278594703;0.832725949987738;0.7973260170231597;-0.0008733326340557962;-0.0008375027352929926;1.043032373413232;10.00310646042206;0.8332509832855045;0.015549695089141816;0.015555271330654558;0.7173294627626499;-0.012667226407491785;0.718472297916429
33.170375;1.045259762187441;0.8327341739347046;0.7973304497086982;-0.0008705006475182578;-0.0008347771504097906;1.043036543629801;10.002926915491896;0.833262651371764;0.01554978741348546;0.015555314571299097;0.7173259729224691;-0.012670230279715023;0.7184759800284324
33.180375;1.0452648408011251;0.8327408842802528;0.7973343174399765;-0.0008670823139162789;-0.0008314909357153493;1.0430419083251516;10.002753629271117;0.8332745924014535;0.015549888429974196;0.015555347026197592;0.717322892095654;-0.012673234193868375;0.7184801313599727
33.190375;1.0452705626379197;0.8327487900061726;0.797338284715217;-0.0008642503415334775;-0.0008287652895203077;1.0430464548389529;10.002586684681862;0.8332867642412605;0.01554999763632878;0.015555368288976175;0.7173202390032396;-0.012676238146696502;0.7184847576860438
33.200375;1.0452747412657653;0.8327557929740749;0.7973420234359593;-0.0008611776439836393;-0.0008258098270540521;1.043052182813195;10.002426120780488;0.833299124725308;0.015550114614430512;0.015555378115908888;0.7173180219462375;-0.012678242134944041;0.7184898416583502
33.210375;1.045279293483657;0.8327630885048929;0.7973452151143562;-0.000857239262476437;-0.0008220244965264597;1.0430570969156585;10.00227190940452;0.8333116304384471;0.015550239156770958;0.015555376425645894;0.7173162414955231;-0.01268124615256051;0.7184954127637599
33.220375;1.0452823174998023;0.832769886129702;0.7973485505618164;-0.0008541665709541605;-0.0008190690775230482;1.0430631973205058;10.00212395896046;0.8333242353960236;0.015550371290804499;0.015555363281294811;0.7173148992402405;-0.012684250188919787;0.7185014514398349
33.230375;1.0452857239095537;0.8327770502481717;0.7973513841352756;-0.0008502281714470835;-0.0008152838225134997;1.0430684799933745;10.001982141386943;0.8333368954803326;0.015550511259954523;0.015555338820924039;0.7173140062036284;-0.012687254229633436;0.7185079691471952
33.240375;1.0452875995763335;0.8327837956684647;0.7973544035150656;-0.0008471554566940592;-0.0008123285163545281;1.043074946574166;10.00184626516047;0.8333495715449007;0.015550659437796951;0.015555303234503957;0.7173135876520271;-0.01268925825832928;0.7185149696928717
33.250375;1.0452898400332404;0.8327913219127385;0.7973572899208395;-0.0008443234270365601;-0.0008096030973136404;1.0430806140456534;10.001716006480779;0.8333622272703698;0.015550816210539477;0.015555256753004476;0.7173136846967462;-0.012692262258595512;0.7185225038890292
33.260375;1.0452902299369045;0.8327975279971314;0.7973597261819205;-0.0008409050124389415;-0.0008063171675359818;1.0430875173105167;10.0015908923064;0.8333748247333415;0.015550981993128913;0.0155551996142318;0.7173143496262215;-0.012695266214776693;0.7185305484225928
33.270375;1.0452912813649489;0.8328051095109061;0.7973623990667388;-0.0008380728756162726;-0.0008035919315099783;1.0430937028121035;10.0014703836076;0.8333873221115327;0.015551157278567075;0.01555513209642937;0.7173156365121941;-0.012698270111288566;0.7185390761217243
33.280375;1.045290794026164;0.8328119420149257;0.7973649897197038;-0.0008349999723456618;-0.0008006369886072583;1.0431002199980188;10.001354001357138;0.8333996788309228;0.015551342522803907;0.015555054569101912;0.7173175944822742;-0.012700273932896598;0.718548027934505
33.290375;1.0452906758800777;0.8328195386666529;0.7973675160469129;-0.0008321677086065349;-0.0007979119437769817;1.0431081154455353;10.001241427241048;0.8334118634158517;0.015551537959559682;0.015554967505910084;0.7173202664969696;-0.012703277666209213;0.7185573858045777
33.300375;1.0452890003865878;0.8328260321340836;0.7973696686271355;-0.000827988254441456;-0.0007938974982664978;1.0431154234140527;10.001132524423618;0.8334238522164036;0.015551743558992177;0.015554871523988293;0.717323692019731;-0.012706281300533894;0.7185670681692652
33.310375;1.0452876273472185;0.8328336509714825;0.7973721389426954;-0.0008251558732167867;-0.0007911726321934471;1.0431241528201811;10.001027233965397;0.8334356178588057;0.015551959193305782;0.015554767388203746;0.7173279071799733;-0.012708284827725033;0.7185769902707243
33.320375;1.045284576494689;0.832841642284155;0.7973756729877097;-0.0008217339206192897;-0.0007878839530963772;1.0431322835110015;10.000925430811506;0.8334471199421772;0.015552184837780158;0.01555465595571005;0.7173329381393876;-0.012711288241221941;0.7185871257941436
33.330375;1.0452807195506095;0.8328482181471738;0.797377838946223;-0.0008175543139860501;-0.000783869751128817;1.043141776505536;10.000826848417185;0.8334583100602652;0.015552420557327286;0.015554538206124683;0.7173387977247597;-0.012714291534447076;0.7185974057403505
33.340375;1.045276637049244;0.8328557160315293;0.7973803877361417;-0.00081548257722117;-0.000781873992737322;1.0431505877101186;10.000731045476684;0.8334691418691846;0.015552666293452143;0.015554415279678048;0.7173454926154672;-0.012716294699628107;0.7186077722156246
33.350375;1.0452709722971087;0.8328627585885561;0.7973830042275614;-0.0008124093065567221;-0.0007789196173316628;1.0431596758894712;10.00063742472811;0.8334795709454859;0.015552921717735525;0.015554288345671278;0.7173530312553714;-0.01271929772806097;0.7186182289781677
33.360375;1.0452653039063577;0.8328706330724198;0.7973856941934173;-0.0008095766533734648;-0.0007761950899671294;1.0431700064026905;10.000545387378027;0.8334895519119832;0.015553186291133942;0.015554158435928623;0.717361423914941;-0.012722300610695361;0.7186287336433703
33.370375;1.0452577109370114;0.8328774639907011;0.7973881270709118;-0.0008053968168167049;-0.0007721811157772781;1.0431795523654963;10.000454523590067;0.8334990401819597;0.015553459411919816;0.015554026414176097;0.7173706776009425;-0.012724303338473013;0.7186392527778688
33.380375;1.045250094312175;0.832885454930451;0.7973909768103767;-0.0008025640166176357;-0.0007694566620892345;1.0431902872838634;10.000364637803168;0.8335079903209053;0.015553740506317304;0.015553893004699374;0.7173807927009054;-0.012727305904114281;0.7186498142203352
33.390375;1.0452405417081665;0.8328927156941944;0.7973939214316671;-0.0007994904669892006;-0.0007665024442294917;1.0432001747180202;10.000275631326637;0.8335163539124932;0.015554029084935125;0.015553758824714521;0.7173917659618156;-0.012729308304190959;0.7186603787326363
33.400375;1.0452309536831659;0.8329007487153994;0.797396978371828;-0.0007966574884902552;-0.0007637780439880186;1.0432101745082383;10.00018741136171;0.8335240844228184;0.015554324844443067;0.015553624479926172;0.717403594969366;-0.012732310538929054;0.7186709812997695
33.410375;1.045219414011231;0.832908018418172;0.7974001721611761;-0.0007935837611454449;-0.0007608238774876915;1.043221262284443;10.000099882751105;0.8335311430983865;0.015554627722954767;0.015553490673065566;0.7174162757112604;-0.012735312611186638;0.7186816062613028
33.420375;1.0452065701456328;0.8329146915820884;0.7974031952338725;-0.0007901642957417313;-0.0007575389078846317;1.0432314387329458;10.00001297508969;0.833537500118216;0.015554937792198601;0.01555335827266848;0.7174307927278224;-0.012737314525646363;0.7186932339808482
33.430375;1.0451939792742215;0.832922708839347;0.7974067479965122;-0.0007873310457270457;-0.0007548145738163933;1.0432427238227149;9.999926644588413;0.8335431307617227;0.015555255073061778;0.015553228346555438;0.717445111119412;-0.012740316286387953;0.7187038895305335
33.440375;1.0451794397036076;0.8329299579009319;0.7974105341797098;-0.0007842570649544332;-0.0007518604731792054;1.0432531460114114;9.999840858910797;0.8335480123543371;0.015555579380126196;0.015553102079000453;0.7174601805893671;-0.012742317894291113;0.7187145172804564
33.450375;1.0451648642873046;0.8329379575029612;0.7974145947298095;-0.0007814236414697201;-0.0007491361777090136;1.043263733940325;9.999755629222022;0.8335521289805528;0.015555910244036651;0.01555298056989875;0.7174759457828956;-0.012745319347471881;0.7187251241931293
33.460375;1.0451483510221478;0.8329451836387687;0.7974189648017919;-0.0007783494891119768;-0.0007461821108540112;1.043275517150782;9.999671032124036;0.8335554787777585;0.015556246976453556;0.015552864677425775;0.7174923517378812;-0.01274832064331603;0.7187356567020511
33.470375;1.045130859560135;0.8329523923415946;0.7974236664965;-0.0007752752510578883;-0.000743228053561136;1.0432865330400765;9.999587144362167;0.8335580750529353;0.015556588790320095;0.015552755024681814;0.7175093446521189;-0.012750321779039264;0.7187460580573557
33.480375;1.04511334694838;0.8329599887473451;0.7974283776025314;-0.0007713350969466588;-0.000739444089036481;1.0432978279826874;9.999504016839555;0.833559940836015;0.015556934790988476;0.015552652126950704;0.7175268686293402;-0.012753322750856926;0.7187563245758044
33.490375;1.0450939071422987;0.8329671441055027;0.7974337753990504;-0.0007682606933959742;-0.0007364900398963604;1.0433104495585237;9.999421773227184;0.8335611034279049;0.01555728388610124;0.01555255648738171;0.7175448598993043;-0.01275532355399093;0.7187663800309738
33.500375;1.045074447870953;0.832975028301065;0.7974395386980119;-0.0007654268383378923;-0.000733765775785568;1.0433224376037047;9.999340685475998;0.8335615938338997;0.015557634880074203;0.01555246856561209;0.7175632460229786;-0.012758324183599571;0.7187762188702531
33.510375;1.0450527556231044;0.8329818751659774;0.7974456900179465;-0.0007631130899345499;-0.0007315405891007775;1.0433358192145266;9.999261152031199;0.8335614494560533;0.015557986773784801;0.015552388705707498;0.7175819520353789;-0.012760324633929771;0.7187857696318388
33.520375;1.0450303744920244;0.8329889208108652;0.7974522606731039;-0.0007600384761196282;-0.000728586563207252;1.0433486085348223;9.999183643080038;0.8335607171554278;0.015558338936269976;0.01555231713541211;0.7176009088542749;-0.012763324895939588;0.7187950382458171
33.530375;1.04500795146424;0.8329977861467062;0.797460342140159;-0.0007568555851118525;-0.0007255282550048613;1.0433618117208716;9.999108619222984;0.8335594546327415;0.015558691016319702;0.015552253998481086;0.7176200609283329;-0.01276532495673108;0.7188039615680343
33.540375;1.0449835879188536;0.8330047348476987;0.7974678484936124;-0.0007537808450916041;-0.0007225742791662625;1.0433764319883871;9.999036468370777;0.833557729210035;0.015559042773382933;0.015552199368756323;0.7176393698302956;-0.01276832480095593;0.7188125494839311
33.550375;1.0449592163805668;0.8330123988612549;0.7974758734190625;-0.0007509466495262725;-0.0007198501213857174;1.043390472935142;9.998967511077481;0.833555611665071;0.015559393895431525;0.015552153260468875;0.7176588102151421;-0.012770324412400256;0.7188207469587345
33.560375;1.0449329646289114;0.8330192636296145;0.7974844530558851;-0.0007478717855525802;-0.0007168962451393714;1.043404946631434;9.99890201277448;0.8335531660721475;0.015559743858326222;0.015552115631368775;0.7176783622927522;-0.01277332377534895;0.7188285747639682
33.570375;1.0449058247988094;0.8330260930270583;0.797493620177051;-0.0007447968639960551;-0.0007139424468973188;1.043420876016673;9.998840199405242;0.8335504467940846;0.015560091980026301;0.015552086347972748;0.7176980102752695;-0.012775322874267319;0.7188359823600264
33.580375;1.0448787940016029;0.833033639964184;0.7975034005511955;-0.0007419624794877152;-0.0007112185205718024;1.0434362806277186;9.99878232765946;0.8335475056608692;0.01556043762219577;0.015552065113782812;0.7177177459680721;-0.012778321692314366;0.7188429898385351
33.590375;1.0448497206558665;0.8330397756909039;0.7975134788615236;-0.0007385417551430221;-0.0007079340818121198;1.0434521666304126;9.998728751053669;0.8335443974827759;0.01556078033511762;0.01555205143800357;0.7177385661739213;-0.012780320213597558;0.7188505469144953
33.600375;1.0448202302168497;0.8330464195413925;0.797524537170593;-0.0007354666389298647;-0.0007049806477535212;1.0434695330751316;9.998679897475284;0.8335411780554837;0.015561119839364944;0.015552044685035267;0.7177584653149999;-0.012783318428957307;0.7188566745082464
33.610375;1.0447910486321323;0.8330537235883798;0.7975362470385221;-0.0007326320354194249;-0.000702257160579571;1.0434863762739053;9.99863622112507;0.8335379015351515;0.015561455971218639;0.015552044153481683;0.7177784353762514;-0.012785316337881792;0.7188623205188138
33.620375;1.0447603331101094;0.8330601434943836;0.7975486112068675;-0.0007295567711082453;-0.0006993041055497979;1.0435036881666073;9.998598219502915;0.8335346224170909;0.01556178876921823;0.01555204920014577;0.7177984707862214;-0.012788313945867491;0.7188675044514801
33.630375;1.0447290963964482;0.8330664093698676;0.797561628014526;-0.0007264814330687002;-0.0006963512807359533;1.0435224595818302;9.998566422800556;0.8335313969308528;0.015562118522886999;0.015552059383906172;0.7178185688610714;-0.012790311263850197;0.7188721728377863
33.640375;1.0446983553719908;0.8330732481676933;0.7975752882311291;-0.0007236465953358774;-0.0006936284816139643;1.0435406838838857;9.99854127396395;0.8335282808590915;0.015562445550019071;0.015552074460829641;0.7178387259849213;-0.012793308309763224;0.7188763376230064
33.650375;1.0446662727764489;0.8330791119233661;0.7975895755580091;-0.0007205711053576402;-0.0006906761996401601;1.04355935174451;9.998523034778765;0.8335253265170349;0.015562769942623334;0.01555209424719721;0.717858933866855;-0.012795305108628112;0.7188799345782771
33.660375;1.0446338726030093;0.8330847510451608;0.7976044686916601;-0.0007174955403063107;-0.0006877242311026071;1.0435784382341795;9.998511822984105;0.833522578118517;0.015563091565469258;0.015552118549175147;0.7178791799582183;-0.012798301690281158;0.7188829682309731
33.670375;1.044602172021947;0.833090934601181;0.7976199428391457;-0.0007146604641860982;-0.0006850023622548705;1.0435988922934583;9.998507686218222;0.8335200695901883;0.01556341016410041;0.015552147192846696;0.7178994503567684;-0.012800298083983407;0.7188853708861582
33.680375;1.0445690212904006;0.8330959214347278;0.7976359726066985;-0.0007123455475815405;-0.0006827798948282675;1.0436186409059436;9.998510623012727;0.8335178283723211;0.01556372540779433;0.015552180073777656;0.7179197284576608;-0.012803294312415878;0.7188871466399149
33.690375;1.04453603445849;0.833101323054045;0.7976528712321044;-0.0007103762503264267;-0.0006808886447395219;1.0436386034213825;9.998520583162662;0.8335158772126438;0.015564036883459705;0.015552217160376771;0.717939993240232;-0.01280529038973669;0.7188882272297197
33.700375;1.0445039261044597;0.8331069715886672;0.797669946738725;-0.0007075409451129891;-0.0006781677937253625;1.0436597043070246;9.99853749408649;0.8335142324237993;0.015564344044239424;0.015552258417143153;0.7179612230025116;-0.01280728632458752;0.7188895956732502
33.710375;1.0444708503929843;0.8331116924185217;0.797687500973999;-0.0007044650133643479;-0.0006752175035424549;1.0436798840465022;9.998561289216386;0.8335129037658876;0.015564646171691784;0.015552303767322941;0.7179813971030804;-0.012810282125299593;0.7188892408247244
33.720375;1.044437820275655;0.8331162415619556;0.7977054896466989;-0.0007013890176357561;-0.0006722675236179968;1.0437001018222365;9.998591876610291;0.8335118946392355;0.015564942435627515;0.015552353180185089;0.7180014921456908;-0.012812277803447713;0.718888113590244
33.730375;1.0444058472997753;0.8331213789108853;0.7977238603894387;-0.0006985535094723905;-0.0006695475973850255;1.0437203251370097;9.998629090047224;0.8335112047708306;0.015565231996982305;0.015552406717854876;0.7180214797801077;-0.012815273373305517;0.7188862580790598
33.740375;1.0443730842526417;0.8331255852677314;0.79774255398753;-0.0006954774015139586;-0.0006665981852054785;1.0437415186977939;9.998672765844276;0.8335108372519104;0.015565514111034963;0.015552464437543033;0.7180413292177443;-0.012817268848824859;0.7188836688526499
33.750375;1.0443405507567463;0.8331296216737953;0.7977615017463104;-0.0006924012485037424;-0.000663649029559938;1.043761639918395;9.998722893662473;0.8335108003822111;0.015565788288899571;0.015552526270293193;0.7180610109761102;-0.01281926424136402;0.7188804090433739
33.760375;1.0443083176724783;0.833134590265923;0.7977816903961407;-0.0006889762269256127;-0.0006603660424937823;1.0437816367317043;9.998779616798874;0.833511102210021;0.0155660544448492;0.015552592010519499;0.7180804986010016;-0.01282225955824963;0.7188765473151902
33.770375;1.0442771090498288;0.8331387934861688;0.7978009323537281;-0.0006869013201133862;-0.0006583759141418129;1.0438014447440875;9.998843099224185;0.8335117474420722;0.015566312854930127;0.015552661435748672;0.7180997670733764;-0.012824254802471981;0.7188721004061347
33.780375;1.044245685304916;0.8331422954463154;0.7978202346233645;-0.0006838250215300703;-0.0006554274150708185;1.0438219866016851;9.998913486711414;0.8335127376247434;0.015566563981451497;0.015552734456403589;0.7181197892703568;-0.01282624997486608;0.718868140946984
33.790375;1.04421476343217;0.8331456154812437;0.797839556662861;-0.0006807486645644726;-0.0006524790917940515;1.0438411779373535;9.998991026608397;0.8335140701235856;0.015566808332093425;0.015552811164978112;0.7181385369885883;-0.012829245075325716;0.718862744434936
33.800375;1.0441853631028948;0.8331498607381376;0.7978592031766145;-0.0006790192802716479;-0.0006508203793210225;1.043859936677409;9.999076172655998;0.8335157363247638;0.015567046414703635;0.015552891703765396;0.7181569885160084;-0.012831240099898075;0.7188569307141951
33.810375;1.0441556440226036;0.833152809501039;0.7978784811746125;-0.0006759428008840632;-0.00064787235338048;1.043878189741864;9.99916950216731;0.8335177231584838;0.015567278748526373;0.015552976054187082;0.7181751330563086;-0.01283323503838458;0.7188507664886004
33.820375;1.0441266266316582;0.8331555716609763;0.7978976976451811;-0.00067286626573294;-0.000644924463115231;1.0438968764266272;9.999271515657883;0.8335200207822059;0.015567505813292838;0.015553063973954638;0.7181929681125437;-0.012836229876318894;0.7188443086456875
33.830375;1.0440983790176295;0.8331581518579589;0.7979168213437424;-0.0006697896776269284;-0.0006419767045432553;1.043913948395173;9.999382512692993;0.8335226284434346;0.015567727977300428;0.015553155026102924;0.7182104977221293;-0.012838224597690911;0.7188375520123813
33.840375;1.044071920881699;0.8331613246164497;0.7979358173136727;-0.0006669535430875779;-0.0006392588224021899;1.043930367378956;9.999502606160824;0.8335255512017414;0.015567945493528976;0.015553248514888412;0.7182277339402152;-0.01284021918588138;0.7188305429398821
33.850375;1.0440453977033166;0.8331635981309027;0.7979546488744778;-0.0006638768281842611;-0.0006363113039658676;1.0439461017194944;9.999631798092024;0.8335287976212089;0.015568158528652206;0.01555334346494205;0.7182456963660798;-0.012843213624723028;0.718824329735264
33.860375;1.0440194965028038;0.8331658883290102;0.7979736079949504;-0.0006626673545580572;-0.0006351523861483762;1.0439621234804017;9.999770024211497;0.8335323868530959;0.015568367287995521;0.015553438828047664;0.7182624070952898;-0.012845207900312244;0.7188169063271717
33.870375;1.0439948385790585;0.8331680323447965;0.7979919831937767;-0.000659590463239488;-0.0006322050575508013;1.0439764122835917;9.999917170847564;0.8335363549325441;0.015568572173634795;0.015553533751203902;0.7182788834248905;-0.01284720200277035;0.7188093156438994
33.880375;1.0439720877518848;0.8331709478941965;0.7980100694092546;-0.0006567539550297909;-0.0006294875527416116;1.0439899631006184;10.000073090664406;0.8335407507735181;0.01556877378606384;0.015553627672600689;0.7182951332087218;-0.012850195927548817;0.7188015988065343
33.890375;1.0439493376895548;0.833173155793914;0.7980278419846155;-0.0006536768125075886;-0.0006265403665853942;1.044002787014729;10.00023757483872;0.8335456247087326;0.015568972834823848;0.015553720334998706;0.7183111570535922;-0.012852189675106597;0.718793742617062
33.900375;1.0439275396125738;0.8331754567519997;0.7980452881981266;-0.000650599520608816;-0.0006235932378168573;1.0440159041612949;10.00041030047784;0.8335510166022365;0.015569170064838666;0.0155538118398357;0.7183269545139362;-0.012854183248249433;0.7187857838908456
33.910375;1.043906695535604;0.8331782349335818;0.7980627390468489;-0.0006486285904158873;-0.0006217058591342216;1.0440273363329067;10.00059081045891;0.8335569506201523;0.015569366198908977;0.01555390259056646;0.7183425270488881;-0.012856176649975713;0.7187777349092995
33.920375;1.0438877658627659;0.8331815852702429;0.798079527319407;-0.0006457914427886558;-0.0006189885574964821;1.044038104048159;10.000778514911161;0.8335634356731536;0.015569561927787787;0.015553993055154088;0.7183588775890513;-0.012859169884857937;0.7187706193853305
33.930375;1.043868855713914;0.8331843673317487;0.7980959851659585;-0.0006427136128769454;-0.0006160415362444561;1.04404822379714;10.000972712076718;0.8335704654752545;0.015569757922249353;0.015554083538207808;0.7183740098812686;-0.01286116296098753;0.7187624035014099
33.940375;1.0438509391916142;0.8331873695992417;0.7981121055254967;-0.0006396355754143226;-0.0006130945318074917;1.044057699268897;10.00117260999017;0.8335780197081805;0.015569954816351435;0.015554174103498799;0.7183889288691305;-0.012863155889265628;0.7187541066427878
33.950375;1.043834035452391;0.8331909568147254;0.7981282151559064;-0.0006376638481488441;-0.0006112072424413269;1.0440675152737695;10.001377303714246;0.8335860679827564;0.015570153184510395;0.015554264634192544;0.7184036417587188;-0.012866148682739487;0.7187457524260848
