time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.960375;1.0438178494039327;0.833194199524892;0.7981436360671371;-0.0006353461604765983;-0.0006089890415774087;1.0440756429155738;10.001585766099325;0.8335945732964796;0.015570353551691106;0.015554354966269612;0.7184181563788495;-0.012868141356749048;0.7187373130331148
33.970375;1.0438039270212722;0.8331986999048928;0.7981586846871309;-0.0006325078937323245;-0.0006062718086830634;1.0440830477201293;10.001796916458764;0.8336034940825635;0.015570556434994505;0.015554445032203242;0.7184324784503046;-0.012870133927639074;0.7187288129778319
33.980375;1.0437900450105109;0.8332027143237261;0.7981733296923581;-0.0006294288989381681;-0.000603324846501523;1.0440896963070183;10.002009678998766;0.8336127873964297;0.01557076230451334;0.015554534941787658;0.7184476116208945;-0.01287212641164238;0.7187212575588642
33.990375;1.04377713906405;0.8332073711102955;0.7981878635353136;-0.0006274561834648157;-0.0006014375972625269;1.0440955641481855;10.002222998186427;0.83362241325914;0.015570971454634954;0.015554624975221339;0.7184615579494572;-0.012874118824510648;0.7187126548893099
34.000375;1.0437651834444908;0.8332119807999978;0.7982015706989742;-0.0006243766805232737;-0.0005984906498783932;1.0441006373581194;10.002435917921915;0.8336323362401822;0.015571183979544503;0.015554715575566043;0.7184753168180638;-0.012877111179349183;0.7187040401836081
34.010375;1.0437541446329734;0.8332179930393081;0.7982157992433768;-0.0006209481164463575;-0.0005952096456592425;1.0441059068005887;10.002647684110597;0.833642524318544;0.015571399818199896;0.015554807303676706;0.7184888824873706;-0.012879103483599628;0.7186954118062339
34.020375;1.0437449421590927;0.8332242929401966;0.7982287310026467;-0.0006192151501583562;-0.0005935521363669588;1.0441093677307718;10.002857739708443;0.8336529512033881;0.01557161869990103;0.015554900664840008;0.7185022414920063;-0.012881095737900805;0.7186868330961799
34.030375;1.0437356395264552;0.8332297626813551;0.7982407493117901;-0.0006161349891873593;-0.0005906051769404859;1.0441120258455974;10.00306563721563;0.8336636014153963;0.015571840120577156;0.015554995974382134;0.7185163722688833;-0.01288308793772392;0.7186793457533212
34.040375;1.043727170208806;0.8332355208638791;0.798252211010187;-0.0006130546576856272;-0.0005876582024539334;1.044113896164973;10.00327097454643;0.8336744669955568;0.015572063486939835;0.015555093403104632;0.7185292464263795;-0.012885080077440903;0.7186709823176419
34.050375;1.0437192233340473;0.8332413536435366;0.7982631688881447;-0.000610734988790142;-0.0005854399750862164;1.0441149975905162;10.003473428657456;0.8336855371462059;0.01557228826012901;0.015555193060327967;0.7185418299101606;-0.012888072153385624;0.7186627866414539
34.060375;1.0437123953548268;0.8332481336288273;0.7982740270233708;-0.0006087609466263151;-0.0005835526566613978;1.0441153582315847;10.003672883393076;0.8336967948591595;0.015572513978056129;0.015555294967356045;0.718554085228218;-0.012890064162722746;0.7186547456074702
34.070375;1.0437073366129932;0.8332557358992622;0.7982841843502173;-0.0006059207072352655;-0.0005808353347605431;1.0441160256727604;10.003869507544621;0.8337082206220198;0.015572740274759994;0.015555398994062984;0.7185659742525101;-0.012892056101819156;0.7186468988955917
34.080375;1.0437021439010463;0.8332633918314781;0.7982943718456559;-0.0006039464957974555;-0.0005789479537310394;1.0441150599354019;10.004063655777282;0.8337197950713114;0.015572966906820994;0.01555550483851969;0.718578461127905;-0.012894047968224874;0.7186402702799269
34.090375;1.0436977851492562;0.833271219230016;0.7983039807353075;-0.0006008656713409029;-0.0005760008333949473;1.044113512598182;10.004255719320087;0.8337314999142996;0.0155731937004231;0.015555612027838471;0.7185895195286868;-0.012896039764180548;0.7186328845638984
34.100375;1.0436942766179989;0.8332796174243732;0.7983133987948398;-0.0005977847935510269;-0.0005730536773696491;1.0441114224770598;10.004446081084364;0.8337433184589634;0.015573420560907086;0.015555719972182185;0.7186001404060837;-0.012898031497908672;0.7186257609911803
34.110375;1.043691625834312;0.8332889794913098;0.7983230053129676;-0.0005958104273299946;-0.0005711661910233218;1.0441088313279474;10.004635086581734;0.8337552345145945;0.015573647611507339;0.015555828019142681;0.7186103298176328;-0.012901023181639099;0.7186189310413671
34.120375;1.043689831825439;0.8332986483760746;0.7983321712177114;-0.0005927294854339803;-0.000568218964136415;1.0441057888861744;10.00482296264065;0.833767229562865;0.015573875164413423;0.015555935462237748;0.7186200990477861;-0.012903014829474238;0.7186123697188381
34.130375;1.043689846485907;0.83330977343088;0.7983412644448418;-0.0005898889614124723;-0.0005655014296241414;1.0441023389869066;10.005009769890215;0.833779281343227;0.01557410344319865;0.015556041645770322;0.7186304588136344;-0.012905006457381425;0.7186071046392841
34.140375;1.0436897577727369;0.8333212168872232;0.7983506483595061;-0.0005879145861312629;-0.0005636138377007381;1.0440995095148342;10.005195427757979;0.8337913639525442;0.01557433240701197;0.015556146092697306;0.7186394247160931;-0.012906998083562033;0.7186011438737832
34.150375;1.0436902024414683;0.8333328267404392;0.7983596819677143;-0.0005855944985830804;-0.0005613952558845082;1.0440953165783542;10.005379773852166;0.8338034480380083;0.015574561810260946;0.015556248427684001;0.7186480251848585;-0.012908989728555052;0.7185954895737949
34.160375;1.0436917518670796;0.8333457965711225;0.7983690648550384;-0.0005836202236522978;-0.0005595075862298988;1.044090773835359;10.005562588837254;0.8338155031527585;0.015574791324690515;0.015556348203251993;0.7186562959726474;-0.012910981414863807;0.7185901349045148
34.170375;1.0436940667265067;0.8333591934139789;0.7983781602266378;-0.0005805394663399884;-0.0005565601706641573;1.044085899624356;10.005743573960823;0.8338275016792646;0.015575020639755011;0.015556444818244464;0.7186652640619507;-0.012912973163773043;0.7185860634016963
34.180375;1.0436971034035027;0.8333737083961699;0.7983876649451656;-0.0005785653598488126;-0.0005546724244233985;1.0440807208583731;10.00592235685812;0.8338394211619687;0.01557524950749582;0.015556537508044147;0.7186729392630676;-0.012914964989995207;0.718581251892935
34.190375;1.043700812951847;0.8333886230830336;0.79839693470445;-0.0005754847946747527;-0.0005517249382811412;1.0440752729071154;10.006098537544766;0.8338512433551187;0.015575477729837655;0.015556625367485961;0.7186803202849147;-0.012916956899742132;0.718576673023404
34.200375;1.043706091308129;0.8334050101901245;0.7984063233369995;-0.0005726447438800416;-0.0005490071473931215;1.0440695941201013;10.006271725699982;0.8338629513764382;0.015575705165172194;0.015556707405550757;0.7186874028710162;-0.01291994889476534;0.7185723179530472
34.210375;1.043710964093976;0.8334216465973443;0.7984161806091317;-0.0005706709765246377;-0.0005471193247814086;1.0440637176219394;10.00644153270038;0.8338745300819564;0.015575931696747347;0.01555678261959701;0.7186941808667396;-0.012921940977200699;0.7185681272558012
34.220375;1.0437163148041462;0.8334385364420764;0.7984258489078236;-0.0005675907799397146;-0.0005441717871242254;1.044058666108612;10.00660750375012;0.8338859685087137;0.015576157120053502;0.015556850090596656;0.7187016488109153;-0.012923933150493555;0.7185650999643711
34.230375;1.0437220745933387;0.8334563108913169;0.798436005663792;-0.0005656172968354106;-0.0005422839562737405;1.0440524513140839;10.00676907195985;0.8338972571814642;0.015576381142253189;0.015556909123229535;0.7187078121462892;-0.01292592541789102;0.7185612207864114
34.240375;1.0437281757398158;0.8334741955111294;0.7984459910394388;-0.0005625373985476441;-0.0005393364248809171;1.0440460760578867;10.006925636701059;0.8339083825574316;0.015576603518150683;0.01555695935324393;0.7187136942802219;-0.012927917782207515;0.7185574754146951
34.250375;1.043734550364863;0.8334927969961914;0.798456475234379;-0.0005605642219395808;-0.0005374486132400417;1.0440395381191458;10.007076718302852;0.8339193262792073;0.015576824105678856;0.015557000703634643;0.7187193315711;-0.012929910246913078;0.718553853457044
34.260375;1.0437408302163662;0.8335110740970655;0.7984667836833359;-0.0005582454298306906;-0.0005352298458937508;1.0440328349946744;10.007222013971303;0.833930067880633;0.015577042839013223;0.015557033262018084;0.718725762835974;-0.012931902814919545;0.7185513488036452
34.270375;1.0437475514618784;0.8335312096527249;0.7984786329113968;-0.0005559237319928893;-0.000533008010504026;1.0440259656498134;10.007361295126751;0.8339405853844116;0.015577259688654824;0.015557057156031085;0.7187310218585109;-0.012933895486430971;0.7185479540806183
34.280375;1.0437553083493618;0.8335507281584101;0.7984892154799396;-0.0005530848040797557;-0.0005302902310752224;1.0440189272006397;10.007494331092264;0.8339508546633553;0.01557747452827436;0.015557072429008544;0.7187361339212751;-0.012935888259663105;0.7185446544268652
34.290375;1.0437621433725877;0.8335698445302459;0.7985002326466015;-0.0005511122104428224;-0.0005284024340536356;1.044011711190049;10.007620931119593;0.8339608518248578;0.015577687005893522;0.01555707902316465;0.7187411136455611;-0.01293788113293339;0.7185414309824346
34.300375;1.0437689678693483;0.8335885592674016;0.7985109880559058;-0.0005480331899231016;-0.0005254549029664275;1.0440043036175954;10.007740954691537;0.833970558238835;0.01557789660018015;0.015557076821357103;0.7187469636632575;-0.012939874107362708;0.7185392664328244
34.310375;1.0437757434847263;0.8336075104731338;0.7985221293532136;-0.0005460609050227062;-0.0005235670354609086;1.0439966873047861;10.007854252425755;0.8339799643082535;0.015578102788052717;0.01555706558702086;0.71875167729195;-0.012941867188777802;0.7185361469272246
34.320375;1.0437824314909558;0.8336259559578705;0.7985329772650768;-0.000542982213521981;-0.0005206193956246784;1.0439888461764024;10.007960616815858;0.8339890696165035;0.015578305190835234;0.015557044929564445;0.7187562419160347;-0.012943860384746467;0.7185330608731115
34.330375;1.0437889917098948;0.8336445656718557;0.7985441928490539;-0.0005410102840661625;-0.0005187313849782805;1.0439807702679242;10.008059746558033;0.8339978796763885;0.015578503635116783;0.015557014386270558;0.7187606392070107;-0.012945853699406666;0.7185300036109976
34.340375;1.0437953874652086;0.8336629684293724;0.7985554345244601;-0.0005390385502887013;-0.0005168432851290325;1.043973456982486;10.008151246950732;0.8340064020161942;0.015578698072300681;0.015556973468579198;0.7187658480050924;-0.01294784713193591;0.7185279797352833
34.350375;1.0438015867424273;0.8336807913037269;0.7985663583276844;-0.0005359604414882119;-0.0005138953835911562;1.0439649073262032;10.008234695874485;0.8340146435350919;0.015578888420612402;0.015556921693754316;0.7187698503015764;-0.012949840678747469;0.718524999114961
34.360375;1.0438072541286543;0.8336984641385434;0.7985776204676885;-0.0005347499383408492;-0.0005127358239769201;1.0439561215453905;10.008309765725068;0.8340226090161131;0.015579074429422843;0.015556858732424553;0.718773634069667;-0.012951834335766254;0.718522070844044
34.370375;1.0438129518176134;0.8337157402024375;0.7985885423733533;-0.0005316722753453246;-0.0005097877357387361;1.0439471030414418;10.0083763556901;0.8340303041212417;0.015579255629295992;0.015556784556025145;0.7187771924379983;-0.012953828098618815;0.7185192046540886
34.380375;1.0438183443172417;0.8337330542105115;0.7985997775601733;-0.0005297014346602156;-0.0005078992646216662;1.0439378693883152;10.008434605978618;0.8340377409064235;0.015579431438614167;0.015556699435198199;0.718781520494946;-0.01295582196271692;0.718517411829965
34.390375;1.0438243599752797;0.8337508119834195;0.7986109686598943;-0.0005279711889498534;-0.0005062404105303074;1.0439284557222503;10.008484761588402;0.8340449346294215;0.015579601327615709;0.015556603858930056;0.7187846098630502;-0.012957815924621374;0.7185147037162766
34.400375;1.0438290771388126;0.8337671478095267;0.7986217456048862;-0.0005248942455417869;-0.0005032920517090448;1.0439189065866965;10.008527018125404;0.8340518975593896;0.01557976489754017;0.01555649847729039;0.7187874421489295;-0.01295980998262485;0.7185120878070259
34.410375;1.043833452033861;0.8337835255998733;0.7986327288662671;-0.0005229241318371054;-0.0005014033169206894;1.0439092649094919;10.008561432803324;0.8340586436882345;0.015579921915371765;0.015556384075998764;0.7187909849647056;-0.012961804136073816;0.718510566419561
34.420375;1.043837506922162;0.8337992526561501;0.7986431970595936;-0.0005198476644987593;-0.000498454786108493;1.0438995683972934;10.008587899681363;0.83406519463837;0.015580072315082636;0.01555626153247078;0.7187931945653246;-0.012963798385040288;0.7185081381786619
34.430375;1.043841275519848;0.8338150324347953;0.7986537623753213;-0.00051787802052759;-0.000496565879071471;1.0438898556109446;10.008606193307076;0.8340715769161023;0.01558021611067663;0.01555613177765998;0.7187950205968152;-0.012965792730662423;0.7185057998373554
34.440375;1.043844789157129;0.8338305201732594;0.798664032900865;-0.0005159086084930458;-0.0004946768879356558;1.0438801654116738;10.008616101987872;0.8340778156197143;0.015580353265913423;0.01555599587294855;0.7187964077528095;-0.012967787175106186;0.7185035485692332
34.450375;1.0438480744780778;0.8338453648387797;0.7986736152679204;-0.0005128328348218704;-0.0004917281060196726;1.0438705257121415;10.008617570696693;0.8340839270650716;0.015580483618894065;0.015555855100395206;0.718798299142373;-0.012969781721813275;0.7185023832370133
34.460375;1.0438511611888546;0.8338602505155559;0.7986831173247344;-0.000510863886697906;-0.0004898389574888793;1.043860952595274;10.008610691833066;0.8340899145131194;0.015580606937762986;0.015555710877516254;0.7187986436261303;-0.012971776377143713;0.7185003075649371
34.470375;1.043853779283881;0.8338745599628843;0.7986921440408015;-0.0005096559707606822;-0.0004886784460150315;1.0438514643460135;10.00859559634906;0.8340957733672187;0.01558072304740359;0.015555564565356339;0.7187984005533854;-0.012972771151484892;0.7184983106839353
34.480375;1.0438565495026064;0.8338883841758579;0.7987003035922404;-0.0005065808685912398;-0.0004857294389164813;1.0438420934512673;10.008572436917525;0.8341015009262497;0.015580831852229098;0.015555417318651796;0.7187985379893326;-0.012974766058476877;0.7184974355393373
34.490375;1.0438591775766937;0.8339021319855328;0.7987082093508155;-0.000504612570676912;-0.00048384006930342533;1.0438328889431818;10.008541449721692;0.8341070966030245;0.015580933253980188;0.015555270067278953;0.718797030553006;-0.012976761113002682;0.7184956696246615
34.500375;1.0438616668300968;0.8339154064389664;0.798715477337178;-0.0005026444712991081;-0.00048195062105352147;1.0438239109147636;10.008502949767275;0.8341125522501877;0.015581027097232554;0.015555123630922114;0.7187948637355343;-0.012978756329086781;0.7184940205300321
34.510375;1.0438640239770083;0.8339278176718412;0.7987217274219027;-0.0004995699571260353;-0.00047900137133200855;1.0438152169209278;10.008457229282417;0.8341178486246738;0.015581113198291743;0.015554978786748724;0.7187920394496075;-0.01298075171897577;0.7184925021787125
34.520375;1.043866257685668;0.8339400265661174;0.7987275879935568;-0.0004976022111810288;-0.0004771117253912413;1.0438068497499797;10.008404490688857;0.8341229617116876;0.015581191434424428;0.015554836149418976;0.7187895751895991;-0.012982747292580055;0.7184921336609283
34.530375;1.043868374860178;0.8339516456154183;0.798732695721936;-0.0004956346098392796;-0.0004752219520580073;1.0437988392002382;10.00834495279658;0.8341278683001497;0.015581261753669388;0.015554696009152486;0.7187854999820648;-0.012984743057060101;0.7184909372073167
34.540375;1.0438703789309414;0.8339622881267378;0.7987366992256008;-0.0004925605216754751;-0.0004722723194424023;1.0437912072780982;10.008279010658697;0.8341325467990299;0.015581324086956587;0.015554558413613438;0.7187808521223535;-0.012986739017507166;0.7184899377649077
34.550375;1.043872273160444;0.8339726232557391;0.7987402563115417;-0.00049059312621261;-0.00047038223364627657;1.0437839643296802;10.008207216120299;0.834136979327588;0.015581378379440168;0.01555442343268751;0.7187766786254863;-0.012988735177845566;0.7184901645677435
34.560375;1.043874067171076;0.8339822866875212;0.7987430204205137;-0.0004886257910287083;-0.00046849197287124697;1.0437771070622013;10.008130144998187;0.8341411580073615;0.015581424690706384;0.015554291217992925;0.7187710330554102;-0.01298973154202561;0.7184896279630486
34.570375;1.0438757771921026;0.8339923789395844;0.7987460307173273;-0.0004863096688237783;-0.0004662674965731798;1.04377062422243;10.008048345699809;0.8341450876350118;0.015581463131765711;0.015554161859159634;0.7187649670707367;-0.012991728116256452;0.718489383025837
34.580375;1.0438774196371825;0.8340003385030503;0.7987468066999469;-0.00048323575268244777;-0.00046331715695678447;1.043764498467144;10.007962364457498;0.834148781558162;0.01558149378808561;0.01555403537181254;0.7187595195801127;-0.012993724910412332;0.7184904180134716
34.590375;1.0438787096317004;0.83400773764566;0.7987470484515022;-0.00048202921999697206;-0.0004621550358683901;1.0437587028920368;10.007872753737601;0.8341522577690382;0.015581516827924123;0.01555391182703302;0.7187527148278066;-0.012995721936041066;0.7184907248890792
34.600375;1.0438802673858938;0.8340147244406669;0.7987464020192847;-0.0004800618232537674;-0.0004602640298454982;1.0437532011548194;10.00778005805279;0.8341555341196817;0.01558153257799516;0.015553791428588057;0.7187455714810242;-0.012997719202846092;0.7184912794735143
34.610375;1.0438818173936446;0.8340210841702783;0.7987448552596659;-0.00047809434363057585;-0.00045837284730232446;1.0437479523589634;10.007684816803726;0.8341586186751287;0.015581541361405115;0.015553674501899078;0.7187391134067586;-0.012999716718534662;0.7184930476280448
34.620375;1.0438833949064565;0.8340265047518455;0.7987420676741092;-0.00047502014267676877;-0.0004554217892235003;1.0437429183769218;10.007587578030432;0.8341615045144384;0.015581543279547064;0.015553561409654458;0.7187313736486166;-0.013001714491979788;0.7184939953499668
34.630375;1.0438850404051456;0.8340317254062456;0.7987387004334618;-0.0004730524223846394;-0.0004535302919066786;1.0437380751926348;10.007488937722336;0.8341641742110968;0.01558153816758271;0.015553452448545613;0.7187233916832625;-0.013002712535131591;0.7184950767231549
34.640375;1.0438867815017652;0.8340364315176577;0.7987344113746055;-0.0004710845496763449;-0.00045163865059733715;1.0437334246328567;10.007389598687851;0.8341666042488619;0.015581525642233324;0.015553347811551094;0.718716209579393;-0.013004710861425697;0.7184973078083928
34.650375;1.0438886226406199;0.8340406398129542;0.7987291959781971;-0.00046911650808255584;-0.00044974687101322785;1.0437289970471706;10.007290355289895;0.8341687650136023;0.015581505092643836;0.015553247563176456;0.7187078689867401;-0.013006709482811435;0.7184986546668479
34.660375;1.0438905544088994;0.834043999267351;0.7987227269886218;-0.0004660416688367762;-0.0004467952471116089;1.0437248414451876;10.007191991135072;0.8341706230576584;0.015581475707432405;0.015553151622094178;0.718699407782032;-0.013008708408479024;0.7185001017857725
34.670375;1.0438925674667392;0.834047194274719;0.7987156964188885;-0.00046407325983626217;-0.000444903211560585;1.0437210091527929;10.00709522814732;0.8341721482492;0.015581436576576341;0.015553059800260912;0.718691856877296;-0.013010707645083922;0.7185026339501569
34.680375;1.0438946575692192;0.8340498590270121;0.7987078076941132;-0.00046210466116692624;-0.0004430110552279244;1.043717545860209;10.007000785678672;0.8341733179769393;0.015581386811781077;0.015552971803054904;0.7186832380406938;-0.013011707196550188;0.718504217754353
34.690375;1.0438968228701613;0.8340519739063925;0.7986991007931078;-0.0004601358728429101;-0.00044111877802020875;1.0437144969224887;10.006909384262583;0.8341741145956791;0.015581325711029013;0.015552887182440703;0.7186745656460596;-0.013013707063614535;0.7185058714172092
34.700375;1.0438990570248194;0.834053517157118;0.7986896104052335;-0.0004581668962195978;-0.0004392263772170926;1.0437119118706324;10.0068216210836;0.8341745250623605;0.015581252835494996;0.01555280540666573;0.7186668525470546;-0.013015707244402746;0.7185085569314648
34.710375;1.0439010425746662;0.8340538792750838;0.7986790287571761;-0.0004558519140684581;-0.0004370028157083128;1.0437098425729765;10.006737846569074;0.834174544406723;0.015581167925294296;0.015552726050526858;0.718658113829243;-0.013017707735358798;0.718510257119871
34.720375;1.0439033535646682;0.8340542220275868;0.7986680430175593;-0.00045388255529204874;-0.00043511014851703884;1.0437083399156835;10.006658097577212;0.8341741743679135;0.01558107083543483;0.015552648898354882;0.7186493669027041;-0.013018708530763328;0.7185119409179309
34.730375;1.0439056508718456;0.8340539447478559;0.7986563282308805;-0.00045191299741786006;-0.00043321733751412685;1.0437064498166966;10.006582115964303;0.8341734187984842;0.015580961540003652;0.015552573891988185;0.7186416301973947;-0.0130207096209172;0.7185146343740249
34.740375;1.04390788046983;0.8340530429535405;0.7986438843554092;-0.00044994322796914173;-0.00043132437290089193;1.0437062107202493;10.00650949857234;0.8341722852571091;0.01558084015499887;0.015552501088744904;0.7186329206327179;-0.013022710990508134;0.7185163118661868
34.750375;1.0439099749952554;0.834051521049082;0.7986307070639787;-0.0004479732308346209;-0.00042943124279264295;1.0437066559714612;10.006439908644166;0.8341707930438396;0.015580707002665761;0.01555243072981405;0.7186242523740148;-0.013024712619303824;0.7185179683186893
34.760375;1.0439118622031411;0.8340493928322018;0.798616797109407;-0.0004460029911990806;-0.0004275379368617319;1.0437078233501826;10.006373217102178;0.8341689751499202;0.015580562637812342;0.015552363273328079;0.7186166381973854;-0.013025714485187358;0.7185205780518484
34.770375;1.0439134786376698;0.8340466808718096;0.798602164159579;-0.00044403249763702774;-0.00042564445041277195;1.0437097674774933;10.00630948547278;0.8341668672154912;0.015580407777411839;0.015552299233541522;0.7186080924092056;-0.013027716566925158;0.7185221607166418
34.780375;1.0439147870829175;0.8340434088364788;0.7985868248081898;-0.0004420617415456426;-0.0004237507850266307;1.0437125602844521;10.006248835127122;0.8341644957039053;0.015580243243416659;0.015552238952632996;0.7185996336341022;-0.013029718845865994;0.7185236742960508
34.790375;1.0439157830550982;0.8340392433399476;0.7985704665866334;-0.00043898408506584067;-0.0004207972320965489;1.0437162765052552;10.006191342886524;0.8341618769174866;0.015580069938006614;0.015552182537114897;0.7185922852334397;-0.01303172130573259;0.7185260986860712
34.800375;1.043916486761041;0.8340348896604516;0.7985537831032624;-0.0004370127889932344;-0.00041890322917988117;1.0437209814808683;10.006137012408379;0.8341590223352122;0.015579888724652494;0.015552129977939557;0.718584073628106;-0.013032723930484663;0.7185274054599472
34.810375;1.0439169345479207;0.8340300012958624;0.7985364714446866;-0.0004350412217558615;-0.0004170090728804614;1.0437267302158986;10.006085751808063;0.8341559441773643;0.015579700206464044;0.01555208129892315;0.7185760232229531;-0.013034726704175102;0.7185286283443026
34.820375;1.043916221000589;0.8340238131411128;0.798518573080901;-0.0004328291416676019;-0.00041488509608031627;1.0437335666974594;10.006037324877576;0.8341526600061916;0.015579504601824185;0.015552036608652661;0.7185691473220247;-0.01303672961243598;0.7185307528837697
34.830375;1.0439160048936915;0.8340176037028428;0.7985001405491435;-0.0004316178499457036;-0.00041371933567743734;1.0437415170951616;10.005991356509645;0.8341491932349502;0.015579301859541511;0.015551996017372099;0.7185614395670772;-0.013038732641350047;0.7185317856651202
34.840375;1.0439159776009255;0.834011106858004;0.7984812376112003;-0.00042964549880648823;-0.0004118247908675041;1.043750588803109;10.005947397434308;0.83414557002167;0.01557909185396665;0.015551959538487602;0.7185548723252965;-0.013039735775962184;0.7185337090827842
34.850375;1.0439158716963195;0.8340041182210549;0.7984619336774443;-0.0004276729108504346;-0.0004099301504522056;1.0437597841121897;10.005904930646631;0.8341418179123078;0.01557887449104499;0.015551927143836505;0.7185474043703386;-0.013041739001768679;0.7185345484427353
34.860375;1.0439157110817925;0.8339966878147502;0.7984422989523358;-0.0004257001038535589;-0.0004080354359659493;1.0437711137013272;10.005863337816026;0.8341379671854223;0.015578649789540001;0.015551898818374576;0.7185399891480959;-0.01304374230690739;0.718535261659809
34.870375;1.0439155064690682;0.8339888701397463;0.7984223957873203;-0.0004237270935817792;-0.00040614066738035653;1.0437835895983554;10.005821938261688;0.8341340505940001;0.015578417982085783;0.015551874449563397;0.7185335801878241;-0.013044745682805435;0.7185368005693608
34.880375;1.0439152553063078;0.8339807146295154;0.7984022767166289;-0.0004217538933799838;-0.0004042458620609002;1.0437972060271286;10.005780096658711;0.8341300991783193;0.015578179572283468;0.015551853750120961;0.7185261428850139;-0.01304674912368;0.7185371715851263
34.890375;1.043914950273783;0.8339722606088612;0.7983819915852554;-0.0004197805176436763;-0.0004023510352384579;1.0438119346871106;10.00573730712975;0.8341261366517075;0.015577935266550852;0.015551836342814568;0.7185186655364149;-0.013048752625309272;0.7185373270285624
34.900375;1.0439145916728125;0.833964646907386;0.7983626551922169;-0.0004174581707307998;-0.000400122178573473;1.0438277360717265;10.005693200551853;0.8341221764382675;0.01557768578977021;0.015551821898002006;0.718512154142772;-0.013049756182650153;0.7185382241323099
34.910375;1.04391419980943;0.8339556902263237;0.7983422080543369;-0.00041548449983787745;-0.00039822734790995374;1.0438445660931053;10.00564757678217;0.8341182243805338;0.015577431767781674;0.015551810233266598;0.7185046199068755;-0.013051759788405346;0.718537886151925
34.920375;1.0439138189595283;0.8339465264967846;0.7983217711117547;-0.00041351071533689526;-0.00039633253213098446;1.0438623727195533;10.005600505301128;0.8341142845405511;0.015577173786759003;0.015551801318308469;0.7184980746168811;-0.01305376343527319;0.7185382880640979
34.930375;1.043912552909245;0.8339364206449228;0.7983014088464966;-0.0004112966257528699;-0.0003942080684879429;1.0438810928111848;10.00555231476025;0.8341103608863762;0.01557691253161124;0.01555179517330575;0.7184905333851076;-0.013054767119559378;0.7185374013554807
34.940375;1.0439123598869358;0.8339269114285198;0.7982811887641476;-0.0004093227000139031;-0.0003923133073075513;1.0438996534065177;10.005503477361767;0.8341064558016104;0.015576648856872037;0.015551791823595144;0.7184830176208091;-0.01305677084259575;0.7185362434221897
34.950375;1.0439123144200548;0.8339172475067105;0.7982611757372148;-0.00040734874580674804;-0.00039041858029375875;1.0439199750449246;10.005454553297037;0.8341025723550578;0.015576383697249691;0.015551791417632573;0.7184765534234405;-0.013058774609887504;0.7185357704224413
34.960375;1.0439121239801286;0.8339072001809379;0.7982414306446856;-0.0004061356004317751;-0.00038925254481966473;1.0439409674659725;10.005406121562688;0.834098716316613;0.01557611787528317;0.015551794323135814;0.7184691672547627;-0.013059778428843219;0.7185339336669649
34.970375;1.0439123976244908;0.8338972706318107;0.7982220172645582;-0.00040416167700378994;-0.0003873578962136706;1.0439625164468285;10.005358641468662;0.8340948907145855;0.015575852000370547;0.015551801053882524;0.7184628806737691;-0.013061782305949196;0.7185327381027273
34.980375;1.0439128599121288;0.8338872437585105;0.7982029979188948;-0.0004021878064730158;-0.00038546329827336576;1.0439844805503622;10.005312377495871;0.8340910881558141;0.015575586559626393;0.015551812103875665;0.7184557038494234;-0.013062786246018962;0.7185301245493149
34.990375;1.0439135516612372;0.8338771392791039;0.798184428653654;-0.0004002140053755362;-0.0003835687618913758;1.0440067007870535;10.005267452773944;0.8340872896219379;0.01557532201420499;0.015551827830040887;0.7184486330977463;-0.013064790253650333;0.7185271183790152
35.000375;1.0439145177911482;0.8338669709583116;0.7981663573564143;-0.00039824028883866393;-0.00038167429828381776;1.0440290118481759;10.005223964112774;0.8340834707234748;0.015575058663482343;0.01555184852005294;0.7184426556585737;-0.01306679433311601;0.718524700227366
35.010375;1.0439158053187307;0.833856754550382;0.7981488213223594;-0.00039626667576395916;-0.0003797799192287793;1.0440512553873382;10.00518203359777;0.834079607914266;0.01557479644440124;0.015551874576877211;0.7184357588207617;-0.013067798486145006;0.718520855515422
35.020375;1.043916512248083;0.8338457502966674;0.798131843321736;-0.00039405298850148324;-0.0003776559720005123;1.0440722911097728;10.005141736485994;0.8340756792624098;0.015574534994084867;0.015551906583913547;0.718429936639667;-0.013069802709868173;0.7185176246835786
35.030375;1.0439185938741276;0.8338355030459252;0.7981154381873857;-0.00039207964616289325;-0.00037576180322012855;1.04409400192127;10.005103003780496;0.8340716651362875;0.015574273931353683;0.015551945225233423;0.7184231850713085;-0.013071806995252504;0.7185129978306962
35.040375;1.0439211284574104;0.8338252740478447;0.7980996290866054;-0.00039010646325774855;-0.00037386775764033063;1.0441152998091672;10.005065609170948;0.8340675497088949;0.015574013131453889;0.01555199117326132;0.7184164912675005;-0.013072811326873424;0.7185079738871238
35.050375;1.043924132121584;0.8338150796765845;0.7980844505363673;-0.0003881334526144686;-0.0003719738421416775;1.0441361290681779;10.005029192317348;0.8340633170027854;0.01557375281481303;0.015552044982224735;0.7184108330477962;-0.013074815686265742;0.7185036167601413
35.060375;1.0439276111770233;0.8338049253211554;0.7980699353515763;-0.0003861606246370905;-0.0003700800593785397;1.044156459151702;10.004993250561416;0.8340589451355556;0.015573493383432752;0.015552106984109922;0.7184041853947877;-0.013075820057477879;0.7184979234322509
35.070375;1.043931562584934;0.833794803484253;0.7980561012760159;-0.0003841879875616023;-0.0003681864109273217;1.0441762744866803;10.004957142330936;0.8340544073727224;0.015573235239671456;0.015552177206626182;0.7183985227336612;-0.013077824429161949;0.7184929650065518
35.080375;1.0439359689839078;0.833784696136668;0.7980429483487291;-0.0003822155477083397;-0.00036629290028687586;1.0441945700973012;10.004920157114926;0.8340496806368449;0.015572978775477466;0.015552255389179476;0.7183918192046206;-0.013078828791023228;0.7184867419962188
35.090375;1.0439395413063968;0.8337735794586535;0.7980304606077275;-0.00038076393381742687;-0.0003648985092882759;1.0442133472373638;10.004881631253491;0.8340447510185212;0.015572724431707818;0.015552341058919878;0.7183860505276568;-0.013080833129756097;0.7184813258928994
35.100375;1.0439447374249429;0.8337634361268185;0.7980186061454341;-0.00037879190159045064;-0.000363005283191762;1.0442316041848105;10.004841023440425;0.8340396070784072;0.015572472729749284;0.015552433573201414;0.7183791959224961;-0.013082837429454947;0.7184747279253582
35.110375;1.0439502393306368;0.8337532564710285;0.7980073382181524;-0.00037682007450816503;-0.00036111220055066545;1.0442493293365467;10.004797921368908;0.8340342329540259;0.015572224222636469;0.015552532191925624;0.7183722391488178;-0.01308384167474345;0.7184679487840839
35.120375;1.0439559774045137;0.833743040717403;0.7979966065032449;-0.0003748484526491626;-0.0003592192642904221;1.044266503152501;10.00475205686029;0.8340286137316395;0.01557197937843357;0.015552636218083544;0.7183661677388544;-0.013085845852612592;0.7184620329619199
35.130375;1.0439618874819447;0.8337331379873286;0.7979867022304431;-0.0003739836988198564;-0.0003583861989720399;1.0442831080154247;10.004703349888226;0.8340227413413368;0.015571738506070463;0.015552745114140532;0.7183589720754278;-0.01308684995302001;0.7184549483133912
35.140375;1.0439679214167574;0.8337228499120659;0.7979769271572624;-0.0003720124755710598;-0.00035649357365147587;1.0442981390568307;10.004651896877656;0.8340166137783449;0.015571501767359308;0.015552858484264232;0.7183526484565466;-0.013088853969426542;0.718448740986659
35.150375;1.0439730956302502;0.8337117698544646;0.7979675944582302;-0.0003698012636904606;-0.00035437144830242575;1.04431360657038;10.004597893819835;0.834010237094984;0.01557126923176439;0.015552975949861604;0.7183452028548272;-0.013089857898698723;0.7184413923836505
35.160375;1.0439792999546824;0.8337014319582049;0.7979586857986781;-0.00036783039220399734;-0.00035247913561109977;1.0443285291485165;10.00454157290303;0.8340036282941625;0.015571040923493028;0.015553097087382867;0.7183386489044865;-0.01309186174022095;0.7184349576483335
35.170375;1.0439855678873156;0.8336910900142531;0.7979501831105159;-0.00036585967224394216;-0.00035058696931245214;1.0443429267721052;10.004483171930746;0.8339968110026585;0.015570816845092919;0.015553221463263314;0.7183310026830275;-0.013092865494665448;0.7184274178712444
35.180375;1.0439918881684505;0.8336807579775934;0.797942068481236;-0.0003638890891352939;-0.00034869494201415064;1.0443568187364878;10.004422918226101;0.8339898092734466;0.015570596989204714;0.015553348666727586;0.7183232797478559;-0.013094869163042094;0.718419825066145
35.190375;1.0439982503559828;0.8336704489524448;0.7979343246174601;-0.0003619186290660143;-0.00034680304667001797;1.0443692235995878;10.004361024217618;0.8339826456503526;0.015570381344392408;0.015553478313991013;0.7183164945755267;-0.013095872746410898;0.7184131572383593
35.200375;1.044004644793122;0.8336605239979139;0.7979272689586268;-0.00036105495127701314;-0.00034597099534836403;1.044382159184181;10.004297688337338;0.833975341285881;0.01557016989678933;0.015553610046004062;0.7183086606057347;-0.013097876245873817;0.7184054648415075
35.210375;1.044010108859939;0.8336495360821712;0.7979202178155419;-0.0003588445413494998;-0.0003438496887611594;1.044394642640261;10.004233096307912;0.8339679160142751;0.015569962630238713;0.015553743526427214;0.7183017903242549;-0.01309887966255969;0.7183987237739711
35.220375;1.0440165418655785;0.8336393662563324;0.7979134899467952;-0.0003568743789388685;-0.00034195815063012573;1.04440669056361;10.004167422471221;0.8339603883827956;0.015569759526078093;0.015553878440165904;0.7182938954006618;-0.013100882997629466;0.7183909826815948
35.230375;1.0440226818388545;0.8336290235182207;0.7979070706180955;-0.00035566509997237973;-0.0003407953444093747;1.0444183190804306;10.004100830453657;0.8339527756834841;0.015569560562501429;0.015554014492223257;0.7182869868106463;-0.013101886252287875;0.7183842157473984
35.240375;1.0440291229032101;0.8336189975504489;0.7979009464189938;-0.0003536950788450187;-0.0003389040125675795;1.0444285437530891;10.004033473597184;0.8339450940240816;0.015569365713358081;0.015554151406939155;0.7182790748796907;-0.013103889427780754;0.7183764700623793
35.250375;1.044035557814005;0.8336090569412158;0.7978951035444293;-0.0003517251139227754;-0.0003370127761971114;1.0444393794061446;10.00396549583329;0.8339373584191879;0.015569174947287719;0.015554288927429166;0.718272169299148;-0.013104892525379566;0.7183697183706501
35.260375;1.0440410265693763;0.8335987976625523;0.7978898631822441;-0.00035062172526813463;-0.0003359516975506387;1.0444498401040083;10.003897032295404;0.8339295828662977;0.015568988228179191;0.015554426815241815;0.7182642791519667;-0.013106895546365061;0.718362006365361
35.270375;1.044047430735292;0.8335890508155076;0.7978845447659921;-0.0003486518501667007;-0.00033406063754976543;1.0444599392932383;10.003828209505986;0.8339217804014399;0.015568805516809428;0.015554564850391391;0.7182564129112134;-0.01310789849202315;0.7183543054813009
35.280375;1.0440538109369126;0.8335805173918264;0.7978805303019499;-0.00034633319643697676;-0.00033183564914009015;1.0444696899188206;10.003759146126775;0.833913963153203;0.015568626771929892;0.015554702830480138;0.7182495784129328;-0.013109901363648304;0.7183476594486289
35.290375;1.0440601618448935;0.8335709896694378;0.7978756890428279;-0.00034436337684182075;-0.0003299447463817172;1.0444781044741973;10.003689953794725;0.8339061424200808;0.015568451950117522;0.015554840568547652;0.7182417828552734;-0.013110904162531627;0.7183400388558059
35.300375;1.0440664784087237;0.8335619281568275;0.7978714038924101;-0.00034350025572309635;-0.00032911363549090086;1.0444871950793573;10.003620736965205;0.8338983287560311;0.01556828100585651;0.015554977891416773;0.7182350328217447;-0.013112906889936445;0.7183334861354805
35.310375;1.044071802034121;0.8335518788698711;0.7978669965283867;-0.0003412903267517709;-0.00032699322282251346;1.0444959735295902;10.00355159272402;0.8338905320177623;0.015568113892315218;0.015555114639198958;0.7182273342896759;-0.013113909547076964;0.7183259708501776
35.320375;1.0440780355011676;0.8335427161753884;0.7978627907766994;-0.0003393205440194081;-0.0003251025247700402;1.0445044512924093;10.003482611540843;0.8338827613753004;0.015567950562001416;0.01555525066489472;0.7182206926574021;-0.013114912135096116;0.7183195161407602
35.330375;1.044084220473478;0.8335336827876875;0.7978587771962711;-0.0003373507609063749;-0.00032321188715359414;1.0445116395489833;10.00341387815139;0.833875025326102;0.015567790966994498;0.015555385832980198;0.7182131128077335;-0.013116914655068798;0.7183121452670703
35.340375;1.044090352525136;0.8335247818896624;0.7978549467635869;-0.0003353809722661958;-0.00032132130650562856;1.0445195492258732;10.003345472081971;0.8338673317264185;0.015567635058522726;0.015555520017055163;0.7182065991440814;-0.013117917108055224;0.718305825521586
35.350375;1.0440964274449298;0.8335163651707141;0.7978516249456385;-0.0003345178588397304;-0.0003204904997887956;1.0445271909239602;10.003277468000684;0.8338596878282412;0.015567482785973027;0.01555565309820742;0.7181991555869657;-0.013119919495153422;0.7182985975003636
35.360375;1.044101487542372;0.8335069767805622;0.7978481356638222;-0.00033230791726948785;-0.0003183703760581916;1.044534574825742;10.003209935662916;0.8338521003059959;0.015567334096688734;0.015555784965304652;0.7181927855733848;-0.013120921817517332;0.7182924276218542
35.370375;1.044107436663434;0.8334984894412674;0.797844804908472;-0.0003303380879054034;-0.00031647994791020485;1.044540710696705;10.00314293910478;0.8338445752773765;0.015567188937049734;0.015555915516718324;0.7181854920832501;-0.013122924076359465;0.7182853556316158
35.380375;1.0441130171169568;0.8334902530528613;0.7978419589821443;-0.0003302357325818517;-0.00031637789663909935;1.044547607976239;10.003076535605429;0.8338371183632828;0.015567047252824678;0.01555604466206058;0.7181792777063419;-0.013123926272925206;0.7182793471485641
35.390375;1.0441188271267485;0.8334820519629464;0.7978389232617824;-0.0003282658557118865;-0.0003144875544986428;1.0445542758528659;10.003010775828086;0.8338297347973322;0.015566908988362587;0.015556172322046381;0.7181721447299131;-0.013124928408452217;0.718272422998057
35.400375;1.0441236097117872;0.8334732354076516;0.7978360246599144;-0.00032605582870323863;-0.00031236760743996316;1.0445607232462513;10.002945705356433;0.8338224294809694;0.015566774086793312;0.015556298426056651;0.7181660952073249;-0.013126930484173491;0.7182666030869181
35.410375;1.0441292700728049;0.8334653260232148;0.7978332563921346;-0.0003240858932463852;-0.00031047734361034013;1.044565958745178;10.002881365895924;0.8338152069196757;0.015566642490835813;0.01555642291006297;0.7181591309983404;-0.013127932501349174;0.7182598529133319
35.420375;1.0441348524486755;0.8334579125306789;0.7978309462185954;-0.0003232226146075604;-0.0003096468365953456;1.0445719905763755;10.00281779488395;0.8338080711551383;0.015566514142220385;0.015556545716879491;0.7181532538039274;-0.013129934461276877;0.7182542102371428
35.430375;1.0441403551068276;0.8334502978186843;0.7978284200222371;-0.0003212526093837111;-0.00030775664250309143;1.0445778266041812;10.002755024778669;0.8338010258001973;0.01556638898078526;0.01555666679714332;0.7181464652140956;-0.013130936365295496;0.7182476401695063
35.440375;1.0441448228670955;0.8334420701971582;0.79782600600929;-0.0003190424521494673;-0.00030563683759323677;1.0445834743301372;10.002693083554911;0.8337940741402515;0.015566266945413895;0.01555678610933615;0.7181407667094243;-0.013131938214793217;0.7182421618173639
35.450375;1.0441501620664264;0.8334351001319026;0.7978240323576367;-0.00031817906321719453;-0.00030480642787304745;1.0445879408972651;10.00263199569304;0.8337872192167289;0.015566147975837835;0.015556903618935872;0.7181341595697858;-0.013133940011182465;0.7182357947825347
35.460375;1.0441554180021597;0.8334279289792416;0.7978218257478753;-0.00031620893973499274;-0.0003029163258147276;1.0445932331215286;10.002571783141565;0.8337804638562389;0.015566032012603911;0.015557019296842552;0.7181286447922036;-0.013134941755850622;0.7182305029521419
35.470375;1.0441605899212258;0.833420905191088;0.7978197150179306;-0.00031423877234944904;-0.00030102625098947294;1.0445983575154252;10.002512466535553;0.8337738106762858;0.015565918995495004;0.015557133117457645;0.7181222231094576;-0.013135943450137471;0.7182243055534567
35.480375;1.0441647235565132;0.8334136162926219;0.7978180292632725;-0.0003131351496466654;-0.00029996628227330405;1.0446033203084197;10.002454065803969;0.8337672620711607;0.015565808862776897;0.015557245057869328;0.7181168950599199;-0.013137945095342992;0.7182192209747542
35.490375;1.0441697261846021;0.8334068856248003;0.7978160954400206;-0.00031116489371230675;-0.00029807625791531913;1.0446071275067026;10.002396599642717;0.8337608201489799;0.01556570155171481;0.015557355098585003;0.7181106610453216;-0.013138946692747198;0.718213213298643
35.500375;1.0441746441752982;0.8334003003462586;0.7978142429402447;-0.0003091945901378209;-0.0002961862561637997;1.0446117849047518;10.002340084749958;0.8337544866669818;0.015565596999483603;0.015557463224007709;0.7181055213763388;-0.013140948243636662;0.7182083190545966
35.510375;1.0441794778712508;0.8333942083018174;0.7978128012922553;-0.00030833093690190637;-0.00029535599733916614;1.0446162980368165;10.002284535624483;0.8337482630334305;0.015565495144191336;0.015557569421983544;0.7180994763153808;-0.01314194974932141;0.7182025021073819
35.520375;1.0441832738795076;0.8333871500041542;0.7978110983120227;-0.0003061204377074933;-0.00029323639762536503;1.044619672207716;10.002229964804359;0.8337421503721428;0.015565395925911352;0.015557673683670914;0.7180945260728426;-0.01314295121112703;0.71819778040602
35.530375;1.0441876394138876;0.8333807546218983;0.7978094634632785;-0.0003049107986575857;-0.00029207505380281744;1.0446239126001333;10.00217638318006;0.8337361495967028;0.015565299287086623;0.015557776003681655;0.7180886707158161;-0.013144952630365496;0.7181921724548126
35.540375;1.0441922222911095;0.8333750890759721;0.7978082274366946;-0.0003040470015634171;-0.00029124485101271225;1.0446280243906716;10.002123800278216;0.8337302614469202;0.015565205171980573;0.015557876379711727;0.7180839100717782;-0.01314595400830758;0.7181876410085632
35.550375;1.0441967223695827;0.8333692142420471;0.7978067183048452;-0.0003020764539019781;-0.00028935494249933153;1.04463201285812;10.002072224570892;0.8337244864720472;0.01556511352593132;0.015557974812105708;0.7180782437173151;-0.013146955346176596;0.7181822041967849
35.560375;1.0442001864532748;0.8333627165469766;0.7978052668672682;-0.0002998657643432554;-0.00028723541271712653;1.0446348833917;10.002021663949398;0.833718824965051;0.015565024295282465;0.015558071304028562;0.7180736710211738;-0.013148956645155708;0.718177879305838
35.570375;1.044204522729798;0.8333574647147987;0.7978042040479285;-0.00029900182050633407;-0.0002864052569053696;1.044638641357896;10.001972125875014;0.8337132768953938;0.015564937427569382;0.01555816586190551;0.718068191198049;-0.013149957906400268;0.7181726292541469
35.580375;1.0442087783617822;0.833351998574114;0.7978028593088045;-0.000297031123379878;-0.00028451539212597665;1.0446422919591491;10.00192361680037;0.8337078419034953;0.015564852871008795;0.015558258495226953;0.7180638033488064;-0.013150959131054601;0.7181684711463016
35.590375;1.0442120007664795;0.8333462531317967;0.7978018983045003;-0.00029592699396557604;-0.00028345562699978895;1.044644840188747;10.001876141717094;0.8337025193308331;0.015564770574085339;0.015558349215770099;0.7180585064565341;-0.013151960320255231;0.7181634043796953
35.600375;1.0442160988162323;0.8333410504403296;0.797800650567875;-0.00029395619771905467;-0.0002815657869700874;1.0446482908423782;10.001829704312861;0.8336973082406505;0.015564690485912946;0.015558438036999469;0.7180542993614412;-0.013153961475111999;0.7181594459925414
35.610375;1.0442201202938186;0.8333359763883683;0.797799447963769;-0.00029198535014233107;-0.0002796759577643478;1.044651648520369;10.001784307210885;0.833692207477274;0.015564612556097111;0.015558524973749538;0.7180491807777052;-0.013154962596696343;0.7181545587894193
35.620375;1.044224066862002;0.8333313776060594;0.7977986223042385;-0.0002911211590450008;-0.0002788458614755171;1.0446539176153353;10.00173995202664;0.83368721578275;0.015564536734342525;0.015558610042190436;0.7180451493597392;-0.013155963686042521;0.7181507599193209
35.630375;1.04422698653151;0.833325793493113;0.7977975034635385;-0.00028891013121190915;-0.00027672641848507627;1.0446571023346964;10.001696639383502;0.8336823318697437;0.015564462971122139;0.015558693259923413;0.7180402037491099;-0.013157964744135683;0.7181460672431065
35.640375;1.0442307886550273;0.8333214411032095;0.7977967570834716;-0.00028804584239168176;-0.0002758963413004117;1.0446602067601753;10.001654369057766;0.8336775544135939;0.015564391218211014;0.015558774645942;0.7180363425657578;-0.013158965771892865;0.7181424429669911
35.650375;1.044234521405358;0.8333168598118161;0.7977957131195405;-0.00028607479507125356;-0.0002740065495186659;1.0446622348638506;10.001613139947718;0.8336728820532366;0.015564321428197792;0.01555885422100872;0.7180315643876619;-0.01315996677015687;0.7181379049198215
35.660375;1.0442372329735297;0.8333119842146796;0.7977950375975114;-0.0002849703340194022;-0.0002729468561529924;1.0446651904644597;10.001572949489775;0.8336683134159316;0.015564253554072507;0.01555893200803407;0.7180278677518992;-0.013161967739703108;0.7181344702675626
35.670375;1.0442408327582224;0.8333076360888596;0.7977940603687552;-0.00028299918958654897;-0.0002710570796031459;1.0446680772085668;10.001533793004617;0.8336638471215531;0.015564187548946005;0.015559008031436937;0.7180232511991735;-0.013162968681255934;0.7181301018361621
35.680375;1.0442443687877465;0.833303401201786;0.7977931135762295;-0.0002810279954453093;-0.0002691673094153778;1.0446708985947004;10.001495663388521;0.8336594817856372;0.015564123366095448;0.015559082316658337;0.7180197133624557;-0.013163969595512626;0.7181268166842446
35.690375;1.0442468889029597;0.8332988653475729;0.7977925294290574;-0.0002799233963593794;-0.0002681076373881104;1.044672657966943;10.001458550929485;0.8336552160353816;0.015564060960129893;0.015559154891040927;0.7180152530282561;-0.013164970483160832;0.7181226140988826
35.700375;1.0442500014179574;0.8332946102695248;0.7977916377530525;-0.00027871291597210396;-0.0002669464614731248;1.0446753584944373;10.001422443329297;0.8336510485283731;0.015564000288100089;0.015559225784565905;0.7180118691376577;-0.013166971344880396;0.7181195109167908
35.710375;1.0442533550804975;0.8332910506747064;0.7977911054510347;-0.00027784829237784185;-0.0002661164304246725;1.0446780031823595;10.00138732629314;0.8336469779594404;0.015563941309562127;0.015559295028761936;0.7180075607256483;-0.013167972181358808;0.7181154695271633
35.720375;1.044255696807783;0.8332875924738429;0.7977913225857737;-0.0002752880370271988;-0.00026366305483542236;1.044679594838953;10.001353184423099;0.8336430030303635;0.015563883986447364;0.015559362655014057;0.7180043268009756;-0.013168972993336154;0.7181125065508471
