time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.730375;1.0442589353997798;0.8332842390597909;0.7977908362365107;-0.0002744233214106731;-0.0002628330335350767;1.044682135988534;10.00132000182082;0.8336391224168657;0.015563828282816584;0.015559428694344324;0.7180001662708613;-0.013169973781628402;0.7181086208264383
35.740375;1.044262118507915;0.8332806362203694;0.7977900370704597;-0.0002724518437424159;-0.0002609432923892684;1.044684628849069;10.001287762684184;0.8336353347932257;0.015563774164113567;0.015559493177799382;0.7179970779706019;-0.013171974547091568;0.7181058287280688
35.750375;1.0442642938964684;0.833276718193166;0.7977895921698767;-0.0002713469778558731;-0.00025988365063104484;1.044686075436486;10.001256451936786;0.8336316388862943;0.015563721596807193;0.015559556135803112;0.7179940607171903;-0.013172975290579245;0.7181030919983477
35.760375;1.044267370637384;0.8332733064073811;0.7977888325993405;-0.00026937540984879165;-0.0002579939168344719;1.0446884777240923;10.00122605501178;0.8336280334876429;0.015563670548317901;0.015559617597360095;0.7179901133451932;-0.013173976012944585;0.7180994274048328
35.770375;1.0442703965436568;0.8332703351745233;0.7977884257980096;-0.00026851051473359355;-0.00025716390986021113;1.0446898376961673;10.001196557024938;0.833624517401793;0.015563620986068614;0.015559677590009216;0.7179872347436738;-0.013174976715048435;0.7180968329232227
35.780375;1.0442724193899091;0.8332663437148106;0.797787703229839;-0.00026629880310682306;-0.00025504455453740016;1.0446921572779617;10.001167942256386;0.8336210893747645;0.01556357287682912;0.015559736139868245;0.7179834238656128;-0.01317597739773481;0.7180933072275697
35.790375;1.0442753481590437;0.8332635489577435;0.7977873320108716;-0.0002654338222497669;-0.0002542145527853062;1.044694438285209;10.00114019398426;0.8336177480746662;0.015563526187664625;0.015559793271653018;0.717980679696823;-0.013177978061799055;0.7180908666388278
35.800375;1.0442782305220963;0.8332604901541918;0.7977866434134951;-0.00026346207832248435;-0.0002523248286655971;1.044695682441007;10.001113294591786;0.8336144921381295;0.0155634808868957;0.015559849009399475;0.7179770012275377;-0.013178978707977919;0.7180874730251973
35.810375;1.0442801140362556;0.833257101775845;0.797786304636961;-0.00026235696414039;-0.00025126520475435635;1.0446978914129887;10.001087226348815;0.83361132023746;0.015563436944182036;0.01555990337825663;0.7179743874206574;-0.013179979336951598;0.7180851425780108
35.820375;1.0442829073405753;0.8332542055364227;0.7977856466089448;-0.0002603851369682679;-0.0002493754839000189;1.0447000667750919;10.001061972259116;0.833608231152004;0.015563394330551419;0.015559956406550928;0.7179708371784956;-0.013180979949336412;0.7180818738065436
35.830375;1.044285657651099;0.8332517360387471;0.7977853363851853;-0.00025951999075694105;-0.000248545488480116;1.0447012098881738;10.001037515422723;0.8336052238300694;0.01556335301836735;0.01556000812598845;0.7179683493564575;-0.013181980545679265;0.7180796645742522
35.840375;1.0442874120495;0.833248232798815;0.797784705054195;-0.00025730803727641604;-0.0002464261453130597;1.0447033218874622;10.001013837884033;0.8336022973924321;0.015563312981524993;0.015560058568921658;0.7179659227776537;-0.01318398112646942;0.7180775316294791
35.850375;1.0442900787477976;0.833245913152971;0.7977844195503168;-0.0002564428128026616;-0.0002455961522111776;1.0447054038272066;10.000990921066945;0.8335994510513366;0.015563274195834101;0.015560107765392992;0.7179625561847833;-0.013184981692146453;0.718074436639171
35.860375;1.0442927045914645;0.8332436657479934;0.7977841451019153;-0.00025557755032591667;-0.00024476615987656695;1.0447064568002422;10.000968746798982;0.8335966839693295;0.015563236638147883;0.015560155743341578;0.7179602481851171;-0.013185982243101956;0.7180723958462659
35.870375;1.0442940357533663;0.8332401393049059;0.7977835466774086;-0.0002541262950743721;-0.00024337539013527537;1.0447084819003214;10.000947297309162;0.8335939951504104;0.015563200284741454;0.015560202530814868;0.7179569972447204;-0.013186982779708112;0.718069407831999
35.880375;1.0442965813652598;0.8332380315686326;0.7977832915518933;-0.00025326095893718747;-0.00024254539867011327;1.0447104800514855;10.000926554382904;0.8335913834357269;0.015563165111218656;0.015560248156866746;0.7179548017077334;-0.013187983302366283;0.7180674705364534
35.890375;1.0442990874157947;0.8332356425602334;0.7977827104214827;-0.00025128885934825386;-0.00024065568269801576;1.0447114518896399;10.000906498644168;0.8335888475616456;0.015563131093451888;0.015560292650916156;0.7179516598358853;-0.013189983811528546;0.7180646009623682
35.900375;1.0443006003772333;0.8332329076227465;0.7977824700929467;-0.0002501834170745792;-0.00023959607118436942;1.044713397840001;10.000887110129476;0.8335863862181979;0.01556309820739737;0.015560336042467886;0.7179495698687633;-0.013190984307676267;0.7180627603484531
35.910375;1.0443030279087968;0.833230649320615;0.7977819012513755;-0.00024821124734206125;-0.0002377063566575751;1.0447143182560041;10.000868369391409;0.8335839980672808;0.015563066428399396;0.015560378361550971;0.7179465300520417;-0.01319198479128834;0.718059965742598
35.920375;1.0443044626932947;0.8332280421707481;0.7977816710012057;-0.00024710574094853214;-0.0002366467472596339;1.0447162134952759;10.000850257453507;0.8335816817204128;0.015563035731603595;0.015560419638260825;0.7179445386309772;-0.013192985262833409;0.7180582152058822
35.930375;1.0443068125782824;0.8332262575099917;0.797781444417628;-0.00024624023426029833;-0.0002358167592252697;1.0447180839837031;10.000832755508364;0.8335794357385607;0.015563006092714061;0.015560459900639475;0.7179425938805175;-0.013193985722778238;0.7180565074458418
35.940375;1.044309124318772;0.8332241843061791;0.7977808869451948;-0.0002442679647636619;-0.00023392704607886862;1.0447189302552136;10.000815845354976;0.8335772586884894;0.015562977487641757;0.015560499172971547;0.7179396941826736;-0.013194986171582272;0.7180538413725199
35.950375;1.0443104447437404;0.8332217580417656;0.7977806660660275;-0.00024316236772072193;-0.00023286743927503092;1.0447207529310452;10.000799509516057;0.8335751492236454;0.01556294989189542;0.015560537476898428;0.7179378380791671;-0.01319698660966779;0.7180522339251844
35.960375;1.0443126819384627;0.8332198014680913;0.797780113079874;-0.00024119003615374562;-0.00023097772690062817;1.0447215526571108;10.000783730879863;0.8335731060904488;0.01556292328109073;0.01556057483393843;0.7179350242751464;-0.013197987037381122;0.7180496476245497
35.970375;1.04431488274134;0.8332182501144791;0.7977798953838949;-0.0002403244063807402;-0.00023014774009090514;1.044723330021829;10.000768492737718;0.833571128018175;0.015562897631218858;0.015560611266539232;0.7179332516182123;-0.013198987454976071;0.7180480994110614
35.980375;1.0443160940688254;0.833215993068574;0.7977796783460552;-0.00023921872576842162;-0.00022908813533910967;1.0447250855317451;10.00075377876687;0.8335692136091163;0.01556287291755019;0.015560646798037446;0.7179315190598565;-0.013199987862630633;0.7180465883068979
35.990375;1.044318224194329;0.8332142018728546;0.7977791271607833;-0.0002372463060592753;-0.0002271984233976885;1.0447258196467792;10.000739572521832;0.8335673613113194;0.015562849114151936;0.015560681452712305;0.7179288256253149;-0.01320098826047274;0.7180441133482528
36.000375;1.0443193664597945;0.8332120512718262;0.7977789093806943;-0.0002361405733951699;-0.00022613881960957205;1.0447275327706718;10.00072585758432;0.8335655694541421;0.015562826195496695;0.015560715255540042;0.7179271703913046;-0.013201988648601384;0.7180426731536421
36.010375;1.0443214292880691;0.8332103639859716;0.7977783565038788;-0.00023416809834684164;-0.00022424910749947367;1.0447282252564174;10.00071261845492;0.8335638363187005;0.01556280413837789;0.015560748231813049;0.7179245524421916;-0.013202989027112583;0.7180402671362766
36.020375;1.0443234598473823;0.833209075433276;0.7977781362808215;-0.0002333023314886998;-0.0002234191205854723;1.044729897528345;10.00069984040202;0.8335621602184977;0.01556278292182109;0.01556078040749146;0.7179229708379683;-0.013203989396120054;0.7180388940982776
36.030375;1.0443245052292198;0.8332070745389704;0.7977779144927153;-0.00023219652450369048;-0.0002223595169190673;1.0447315501841232;10.00068750810992;0.8335605395625341;0.01556276252581872;0.015560811810282862;0.7179204246467084;-0.013205989755755996;0.7180365718830929
36.040375;1.0443264737138083;0.8332055326599269;0.797777356725617;-0.0002302239701609109;-0.0002204698030884328;1.0447321839215706;10.00067560454121;0.8335589728300501;0.0155627429306645;0.015560842470192267;0.7179189130326808;-0.013206990106167984;0.7180352624237006
36.050375;1.0443274585351783;0.8332036244031082;0.797777130805817;-0.00022911811674963223;-0.00021941019893365632;1.0447337993841366;10.000664110526218;0.8335574584376373;0.01556272411608048;0.015560872418293523;0.7179174353319844;-0.01320799044751467;0.7180339833272307
36.060375;1.0443290672903454;0.8332022812840467;0.797776902131475;-0.00022901306140655367;-0.00021930876464373077;1.0447343970871874;10.000653004825699;0.833555994658102;0.015562706059964534;0.01556090168439298;0.717914991053906;-0.013208990779955288;0.7180317338891704
36.070375;1.0443309479731424;0.8332008725031844;0.7977763368751285;-0.0002270404323407777;-0.00021741904687502345;1.0447359774371472;10.00064226443009;0.8335545797233173;0.01556268873874917;0.015560930295452078;0.7179135798116024;-0.013209991103653998;0.7180305130520727
36.080375;1.0443318467144125;0.8331990936943602;0.797776102561516;-0.0002259345122067184;-0.0002163594405980426;1.0447375407995263;10.000631865440193;0.8335532119807538;0.015562672129013811;0.015560958275134764;0.7179112012368053;-0.013210991418792879;0.718028320588452
36.090375;1.0443336714857425;0.8331981165221607;0.7977758647707202;-0.0002250685770248832;-0.0002155294468521537;1.0447380875656695;10.00062178436875;0.8335518899091222;0.015562656208204113;0.015560985643572573;0.7179098549192366;-0.013211991725574659;0.7180271556654607
36.100375;1.0443345153020547;0.8331960693742586;0.7977752893775362;-0.00022285587394280833;-0.0002134101118730936;1.044739618147728;10.00061199882684;0.8335506120366334;0.015562640954568765;0.015561012417351387;0.7179085403778888;-0.013212992024225653;0.7180260179999234
36.110375;1.0443362862410257;0.8331951702548076;0.7977750440448329;-0.0002219898945398333;-0.00021258011506268218;1.0447401329072608;10.000602488158483;0.8335493769106673;0.015562626347153925;0.015561038610049163;0.7179062570805741;-0.013213992314994172;0.7180239074014302
36.120375;1.0443380311156043;0.8331943083012832;0.7977747947005472;-0.0002211238937141447;-0.00021175011635850258;1.0447416321153271;10.00059323465437;0.8335481831269826;0.015562612365808845;0.01556106423318398;0.717905004482528;-0.013214992598133463;0.7180228232687144
36.130375;1.0443387967548128;0.8331923726536574;0.7977742072583052;-0.0002189111285735165;-0.00020963077713901334;1.0447421160300046;10.000584223876533;0.8335470293792637;0.015562598991333531;0.015561089297301118;0.7179027820228325;-0.013215992873891002;0.7180207657167491
36.140375;1.044340491321071;0.8331915813794969;0.7977739493920334;-0.0002180450862026274;-0.00020880077472896442;1.044743585023192;10.000575443867493;0.8335459144912785;0.01556258620522723;0.015561113812707254;0.7179015891245086;-0.013216993142518263;0.7180197341917761
36.150375;1.0443412080427992;0.8331900630545602;0.797773687091177;-0.0002169390269851848;-0.00020774115905116867;1.0447450396080227;10.000566884526696;0.8335448373414845;0.015562573988308568;0.015561137789902146;0.7179004252423979;-0.01321799340427728;0.7180187286650934
36.160375;1.0443428552384968;0.8331893384162228;0.7977734201205325;-0.0002160729457171534;-0.00020691115254834708;1.044745480345067;10.000558537018087;0.8335437967235033;0.015562562319090804;0.015561161239709841;0.7178982898879196;-0.013219993659421465;0.7180167675163946
36.170375;1.0443435262483662;0.8331875361617661;0.7977728144368993;-0.00021386010495086691;-0.0002047918062233609;1.0447469077355216;10.000550392930458;0.8335427912949908;0.015562551173136081;0.015561184173077272;0.717897182602748;-0.01322099390817174;0.7180158133246601
36.180375;1.0443451294245991;0.8331868746428974;0.7977725376090733;-0.00021299398499447368;-0.0002039617952178581;1.0447473222328356;10.00054244397917;0.833541819621766;0.01556254052366727;0.015561206601331047;0.7178951029356698;-0.01322199415072504;0.718013884516262
36.190375;1.044346711853102;0.8331862434459862;0.7977722553448884;-0.0002121278461197867;-0.00020313178170367255;1.0447487243829778;10.000534682435203;0.8335408802402324;0.015562530343023306;0.01556122853658883;0.717894050425329;-0.013222994387288132;0.7180129804221141
36.200375;1.0443473206198564;0.8331845322224453;0.7977716333065608;-0.00020991495078521264;-0.00020101242932389794;1.0447491149515595;10.00052710145775;0.8335399717155453;0.015562520603565881;0.015561249991469656;0.7178930245724277;-0.013223994618105209;0.7180121008994322
36.210375;1.044348864040617;0.8331839594585746;0.7977713389482428;-0.0002090487747570062;-0.0002001824111920312;1.0447504948955395;10.000519695076523;0.8335390927103611;0.01556251127720101;0.01556127097846622;0.7178910248495995;-0.01322499484346367;0.7180102458144444
36.220375;1.0443494353645606;0.8331826539498554;0.7977710380896723;-0.00020794259377727496;-0.00019912278200524673;1.0447508652187332;10.000512458587298;0.8335382420364771;0.015562502335500156;0.015561291509220235;0.717890050746789;-0.013225995063682895;0.7180094145412284
36.230375;1.0443509428550504;0.8331821365175579;0.797770730465359;-0.0002070763824479842;-0.0001982927591623542;1.0447522269049396;10.000505389284967;0.8335374186245719;0.015562493751735757;0.015561311594265052;0.7178891017678015;-0.013226995279098147;0.7180086069374388
36.240375;1.0443514798029432;0.833180535948255;0.7977700822536229;-0.00020486341868184557;-0.0001961733983980818;1.0447535809595017;10.00049848628585;0.8335366214596812;0.015562485502327748;0.015561331244033595;0.7178871773797213;-0.013227995490033902;0.7180068227466325
36.250375;1.0443529545546961;0.8331800706884426;0.7977697615283296;-0.00020399717150745164;-0.00019534337058146363;1.0447539284287346;10.000491749195975;0.8335358495633546;0.015562477566073783;0.015561350469373177;0.7178862770066905;-0.013228995696771982;0.7180060610756972
36.260375;1.044354113590849;0.8331804970735857;0.797770494211762;-0.00020354291332570814;-0.00019490789717083507;1.0447552703620222;10.000485176728489;0.833535101992869;0.015562469922782896;0.015561369280280927;0.7178844000919177;-0.013229995899536913;0.7180043216451378
36.270375;1.0443546050865677;0.8331793198275419;0.7977701615773614;-0.00020243665103973705;-0.00019384825720183241;1.0447556077328597;10.00047876606918;0.833534377826554;0.015562462552926037;0.01556138768536837;0.7178835461704595;-0.013230996098497257;0.7180036034910935
36.280375;1.0443560366765454;0.8331785774833398;0.7977694893815045;-0.000200463599372729;-0.00019195849373492574;1.044756941347576;10.000472512861545;0.8335336761390884;0.01556245543813016;0.01556140569299558;0.7178827148940518;-0.01323199629377964;0.7180029061736842
36.290375;1.0443565015915783;0.8331774448820951;0.7977691459691418;-0.00019935730638537169;-0.0001908988502793906;1.0447572718183558;10.000466411365613;0.8335329959800503;0.015562448561153241;0.015561423311843387;0.7178809059978625;-0.013232996485493313;0.7180012292391916
36.300375;1.0443579082143393;0.8331770936811984;0.797768797473961;-0.00019849097457633332;-0.00019006881094351316;1.0447585996180968;10.000460454617057;0.8335323363757764;0.015562441905181244;0.015561440550574922;0.7178801192509376;-0.013233996673747962;0.7180005716972804
36.310375;1.04435835006109;0.8331760011748811;0.7977684442098157;-0.00019738465201456432;-0.00018900916471862307;1.044758925132642;10.000454634655835;0.8335316963374341;0.015562435453834407;0.015561457417521128;0.7178793544149644;-0.013234996858650597;0.717999933084624
36.320375;1.0443597357415189;0.8331756880613286;0.7977680863099083;-0.00019651828901406059;-0.00018817912233147168;1.0447602486479908;10.000448943060128;0.8335310748573949;0.015562429191979959;0.01556147392045476;0.717877611218999;-0.013235997040276589;0.7179983129999746
36.330375;1.044360158813391;0.833174283124956;0.7977673902706962;-0.0001943051825583629;-0.00018605974582619773;1.0447605703311666;10.000443371841168;0.8335304709174318;0.01556242310631713;0.015561490067128845;0.7178768893601211;-0.013236997218636902;0.7179977106048984
36.340375;1.0443615277489204;0.8331740048533113;0.7977670245082804;-0.0001934387885009073;-0.00018522970089162623;1.044761890267142;10.000437914052998;0.8335298835221163;0.015562417185579328;0.015561505866635265;0.7178751885031226;-0.01323799739368185;0.7179961258058236
36.350375;1.0443619358186997;0.833172982114847;0.7977666558821601;-0.00019233241045132167;-0.0001841700509475426;1.0447622085006656;10.000432563622535;0.8335293117229194;0.015562411419954604;0.015561521329971392;0.7178745082839687;-0.01323899756534167;0.7179955578834243
36.360375;1.0443632910938148;0.8331727359311485;0.7977662850892475;-0.00019146598757492468;-0.0001833400039915279;1.0447635250503189;10.000427314742526;0.833528754633674;0.015562405799180775;0.015561536468763185;0.7178738483542184;-0.013239997733560448;0.717995006677298
36.370375;1.0443636864343429;0.833171744217904;0.7977659129707997;-0.00019035958349896177;-0.00018228035274062124;1.0447638399217345;10.0004221614843;0.833528211451393;0.015562400311064692;0.015561551292874164;0.7178722084071462;-0.013240997898300041;0.717993472052577
36.380375;1.0443650295867288;0.8331711794000983;0.7977652060563478;-0.0001883863740818763;-0.00018039057547808776;1.044765153106591;10.000417098068684;0.8335276814331342;0.015562394942751108;0.015561565809391916;0.7178715881186672;-0.013241998059538154;0.7179929533434196
36.390375;1.044366366937727;0.8331709778678752;0.7977648328840382;-0.0001875199084910753;-0.00017956052539970573;1.0447654645698292;10.000412119415643;0.8335271638602778;0.015562389683886393;0.015561580023995662;0.7178709870852856;-0.013242998217267191;0.7179924503698801
36.400375;1.044366744849623;0.8331700295677446;0.7977644599711196;-0.0001864134669557773;-0.0001785008723105317;1.0447667742234832;10.000407221240339;0.8335266580550383;0.015562384528391211;0.015561593942123112;0.7178694048585553;-0.013243998371471876;0.717990962962195
36.410375;1.044368070995061;0.8331698556485861;0.797764087594085;-0.0001855469752264539;-0.00017767082047953053;1.0447670818605794;10.00040239963809;0.833526163414479;0.015562379473397368;0.015561607568773285;0.7178688410217384;-0.01324499852210134;0.7179904904400515
36.420375;1.0443684380424312;0.833168934003584;0.7977637161982367;-0.00018444051016514517;-0.00017661116624095153;1.0447683871453821;10.000397650615175;0.8335256794659276;0.015562374516761917;0.015561620908666562;0.7178682952100444;-0.013245998669061489;0.7179900325936761
36.430375;1.0443697536152663;0.8331687858069641;0.7977633460067542;-0.00018357399309905237;-0.00017578111256208654;1.044768689730743;10.000392969910985;0.8335252059334647;0.01556236965505423;0.015561633967011568;0.7178667670920025;-0.013245998812229572;0.7179885707196355
36.440375;1.0443701102092242;0.8331675402377341;0.7977626434227756;-0.00018136074316093742;-0.00017366172817471565;1.044769989370983;10.00038835301509;0.8335247427283711;0.015562364883152158;0.015561646749340323;0.7178662563712016;-0.013246998951483983;0.7179881409297941
36.450375;1.0443714152731258;0.8331674161713556;0.7977622765526521;-0.00018049420061991292;-0.00017283167210832012;1.0447702859170256;10.000383795146346;0.8335242898729286;0.015562360195103023;0.015561659259978277;0.7178657628080986;-0.013247999086731828;0.7179877244961397
36.460375;1.0443717612123882;0.8331665428942323;0.7977619117780854;-0.0001793876913242253;-0.0001717720144856671;1.044771579256983;10.000379291233987;0.8335238474099793;0.01556235558513802;0.015561671500669694;0.7178642862360314;-0.013248999217919088;0.7179863211429808
36.470375;1.044373055443709;0.8331664418444686;0.7977615492644963;-0.00017852112560372103;-0.0001709419555773314;1.0447718693150243;10.000374836010737;0.8335234153265377;0.015562351048106661;0.015561683470640809;0.7178638265465214;-0.01324999934501742;0.7179859300779854
36.480375;1.0443730897424865;0.833165351378293;0.797761189129342;-0.00017817540715974159;-0.00017061082256539765;1.0447731560728013;10.00037042419855;0.8335229935524866;0.015562346579451295;0.01556169516757708;0.7178633836557192;-0.013250999468004348;0.7179855509754284
36.490375;1.0443743726107149;0.8331652730622859;0.7977608316283681;-0.00017730881971196797;-0.00016978075939985674;1.044773439510284;10.000366050460816;0.8335225819905246;0.015562342175784626;0.015561706588833248;0.7178619574839668;-0.013251999586861853;0.7179841834452915
36.500375;1.0443746957359274;0.8331644454483271;0.7977604766892684;-0.00017620227143298539;-0.0001687210959974025;1.044774719525573;10.000361708958307;0.8335221804978805;0.015562337835639041;0.015561717733053787;0.7178615479346534;-0.013252999701584585;0.7179838265580739
36.510375;1.0443759663440424;0.8331640415306892;0.7977597902530642;-0.00017422889718180247;-0.0001668312996118861;1.0447749959257746;10.00035739317782;0.8335217889073051;0.015562333558987741;0.015561728601159477;0.7178611548812622;-0.013253999812185467;0.717983479902448
36.520375;1.0443762765358817;0.8331632374616119;0.7977594404320656;-0.00017312233183428984;-0.0001657716329499881;1.0447762684649748;10.000353096336655;0.833521407117052;0.015562329345781431;0.015561739194980176;0.7178597782033846;-0.013254999918706822;0.7179821430960682
36.530375;1.0443775333209249;0.8331632061962463;0.7977590932302856;-0.00017225570469899318;-0.00016494156213598763;1.0447765369191153;10.000348812092604;0.8335210351098198;0.01556232519388825;0.01556174951554079;0.7178594178547179;-0.01325600002122511;0.7179818153164949
36.540375;1.0443778286007657;0.8331624262045934;0.7977587488259883;-0.00017114912395049697;-0.00016388189261051154;1.0447778012091649;10.000344535429202;0.8335206728568288;0.015562321097522449;0.015561759563903052;0.7178580739066192;-0.013257000119829356;0.7179804965410227
36.550375;1.0443790692962893;0.8331624191483739;0.7977584072291215;-0.00017028247996908063;-0.00016305181864728277;1.0447780614969495;10.000340263030775;0.8335203202333237;0.015562317048198217;0.015561769342569802;0.7178577464989041;-0.01325800021459305;0.7179801862339524
36.560375;1.0443793473282423;0.8331616633796641;0.797758068647607;-0.00016917588534195684;-0.0001619921468948155;1.0447793181525544;10.000335992975174;0.8335199770368421;0.015562313037115074;0.015561778854830658;0.7178574357088262;-0.013258000305571725;0.717979866102579
36.570375;1.044380569641622;0.8331616804377442;0.7977577330299883;-0.00016830922597491275;-0.00016116207040626815;1.0447795716256343;10.000331724566694;0.8335196430244294;0.01556230905641873;0.015561788103344265;0.7178561414965553;-0.013259000392826946;0.717978573406778
36.580375;1.0443808281312246;0.8331609485891694;0.7977574003851952;-0.00016720261889579876;-0.000160102397103687;1.0447808223511563;10.000327458186513;0.8335193178749503;0.015562305099384558;0.015561797089862921;0.717855863770741;-0.013260000476449896;0.7179782895613682
36.590375;1.044382029739408;0.8331609893297612;0.7977570704234133;-0.0001663359456129422;-0.00015927231887669302;1.0447810707393552;10.000323194671578;0.8335190011365461;0.015562301160226926;0.015561805815691686;0.71785560240906;-0.013261000556552587;0.7179780149310538
36.600375;1.0443822664648663;0.8331602808839556;0.7977567429706516;-0.0001652293276572215;-0.0001582126448767777;1.0447823171996513;10.000318934761165;0.8335186922542801;0.015562297233946422;0.015561814281996983;0.7178553571918761;-0.013262000633229791;0.7179777496146901
36.610375;1.0443834454217735;0.8331599959025558;0.7977560836906581;-0.0001632558698910934;-0.00015632283580215418;1.04478256214384;10.000314678962676;0.8335183906654591;0.01556229331672734;0.015561822490253688;0.7178541277728758;-0.013263000706534916;0.7179764937583485
36.620375;1.0443836588118842;0.8331593102197558;0.7977557604413592;-0.000162149242723477;-0.00015526316173368853;1.0447838059627348;10.000310427815444;0.8335180958836382;0.01556228940632799;0.01556183044265574;0.7178539137191138;-0.013264000776491362;0.7179762469247575
36.630375;1.0443838603055227;0.8331586356974305;0.7977554391597794;-0.00016104261210635252;-0.00015420348782741141;1.0447840489819227;10.000306182369242;0.8335178075602705;0.015562285502166926;0.015561838141818963;0.7178537145428538;-0.013265000843129912;0.717976009224191
36.640375;1.0443850037231528;0.8331587329209188;0.7977551198875726;-0.00016017591062685344;-0.0001533734082065979;1.0447852913745834;10.000301943779895;0.8335175255141385;0.015562281604816014;0.0155618455904403;0.717852529689921;-0.013266000906529844;0.7179747808088807
36.650375;1.04438518158581;0.8331580799381986;0.7977548028368093;-0.00015906927304186033;-0.0001523137346736179;1.0447855330794698;10.000297712065896;0.8335172496551524;0.015562277714429449;0.015561852791749105;0.7178523585384595;-0.013266000966825646;0.7179745427594972
36.660375;1.0443863013569938;0.8331581979753403;0.7977544880041428;-0.00015820256294780567;-0.0001514836548759517;1.0447867738391385;10.000293485589797;0.8335169798534415;0.015562273830203728;0.01556185974987696;0.7178522004247914;-0.013267001024178986;0.7179743319667805
36.670375;1.0443864554760303;0.833157564985307;0.7977541755072646;-0.0001570959194777277;-0.00015042398188616556;1.0447870133402304;10.000289261413839;0.8335167158837489;0.015562269952030429;0.015561866469451327;0.7178510546333787;-0.01326800107875518;0.7179731298457402
36.680375;1.044387551493428;0.8331577021715093;0.7977538652795741;-0.00015622920176166095;-0.00014959390217651535;1.0447872513067231;10.00028503572758;0.8335164574515073;0.015562266081493102;0.015561872955182795;0.7178509203618685;-0.013269001130716824;0.7179729358236924
36.690375;1.0443876820387565;0.8331570875156458;0.797753557446564;-0.00015512255335698732;-0.00014853423002616868;1.044788487509846;10.000280804176773;0.833516204247387;0.015562262220912528;0.015561879211737385;0.7178507967335614;-0.013270001180226943;0.717972749933219
36.700375;1.0443887548412896;0.8331572423056403;0.7977532519459197;-0.00015425582889869727;-0.00014770415062050987;1.0447887217601604;10.000276561948542;0.833515955983678;0.01556225837293047;0.01556188524398332;0.717849682847795;-0.013271001227445137;0.7179715723323542
36.710375;1.0443888625967326;0.8331566447304156;0.7977529488612978;-0.00015314917632479235;-0.00014664447940363073;1.0447899538732937;10.000272303765204;0.8335157123807879;0.015562254541850461;0.015561891057644205;0.7178495778244395;-0.013271001272508036;0.7179713843226525
36.720375;1.044389612407049;0.8331565764413758;0.7977526479813261;-0.000153043256891055;-0.00014654291269113428;1.0447901836479354;10.000268024417972;0.8335154731514524;0.015562250734669627;0.015561896659915555;0.7178494808433039;-0.01327200131552667;0.7179712232760442
36.730375;1.0443896980700156;0.8331559956663575;0.7977523496755186;-0.0001519366007283484;-0.00014548324201762338;1.044791410909753;10.000263719684655;0.8335152380295373;0.015562246960019122;0.015561902060310351;0.717848391187846;-0.013273001356614222;0.7179700711448291
36.740375;1.0443907267493155;0.8331561841418593;0.7977520537494159;-0.0001510698646142266;-0.00014465316211647035;1.0447916355349434;10.000259387044766;0.8335150067881641;0.015562243225577707;0.01556190727069632;0.7178483082676221;-0.013274001395905205;0.7179699278382553
36.750375;1.044390791237562;0.8331556203612336;0.7977517603132546;-0.00014996320531635298;-0.0001435934919562781;1.0447928574361836;10.000255025958984;0.8335147792149289;0.015562239535852717;0.01556191230355744;0.7178482315805992;-0.013275001433545834;0.7179697937729465
36.760375;1.0443917994019003;0.8331558260930165;0.7977514692552538;-0.00014909646404798947;-0.00014276341167228585;1.044793076538025;10.000250637426987;0.8335145551086958;0.015562235891838472;0.015561917171000117;0.7178471606530714;-0.013276001469677915;0.7179686693864916
36.770375;1.0443918441183282;0.833155279791098;0.79775118048865;-0.00014798980200791934;-0.0001417037413966212;1.044793292677414;10.000246223276607;0.8335143343034203;0.015562232292218184;0.015561921885154737;0.7178470950363582;-0.013276001504445273;0.7179685361237232
36.780375;1.0443918796227392;0.8331547422460515;0.7977508936448164;-0.00014688313924605552;-0.00014064407083963737;1.0447945054799295;10.000241786253051;0.8335141166454594;0.015562228734799673;0.015561926457646681;0.7178470343330713;-0.013277001538017384;0.7179684313903245
36.790375;1.044392860295574;0.8331549742263195;0.7977506082880952;-0.00014601639131746365;-0.00013981398891011644;1.044794714372306;10.000237330738704;0.8335139019373492;0.01556222521765917;0.015561930898753728;0.7178469781799952;-0.013278001570585517;0.7179683369154475
36.800375;1.0443928794027513;0.8331544541386571;0.7977503241485399;-0.00014490972595244573;-0.0001387543171616416;1.0447959187431282;10.000232863255846;0.8335136899334169;0.015562221739911408;0.015561935217539036;0.7178459262199058;-0.013279001602321951;0.7179672530628889
36.810375;1.0443938453608206;0.8331547037221753;0.7977500408555527;-0.00014404297307333422;-0.00013792423309054338;1.0447961180891148;10.000228392297084;0.8335134803793196;0.015562218301681596;0.01556193942203522;0.7178458781241941;-0.013280001633353269;0.7179671796321664
36.820375;1.0443938516353772;0.8331542014633044;0.7977497581949103;-0.00014293630481679382;-0.00013686455949015773;1.0447973120317529;10.000223927291547;0.8335132730214218;0.015562214902844764;0.015561943519307928;0.7178458336410674;-0.013281001663775658;0.7179671168453539
36.830375;1.0443948067693447;0.8331544689917061;0.7977494757748971;-0.0001420695466672001;-0.0001360344726236681;1.0447975002371928;10.000219477353234;0.833513067608603;0.015562211541283564;0.015561947515730376;0.7178447926155096;-0.013281001693684204;0.7179660462989758
36.840375;1.0443948042209925;0.8331539846437085;0.7977491933964196;-0.00014096287525250273;-0.00013497479648724844;1.0447976823534608;10.000215050721948;0.833512863928568;0.01556220821289215;0.015561951417167088;0.7178447549673672;-0.013282001723183523;0.7179660044565103
36.850375;1.0443947985557607;0.833153509238394;0.7977489108053503;-0.00013985620279817495;-0.00013391511885890852;1.0447988580111824;10.00021065508495;0.8335126618122113;0.015562204913271427;0.01556195522971889;0.7178447206567725;-0.013283001752384904;0.7179659727681429
36.860375;1.044395744186302;0.8331538036378655;0.7977486277925109;-0.00013898943713027575;-0.00013308502669833608;1.0447990267837102;10.00020629816225;0.8335124610862001;0.015562201638746529;0.015561958961181701;0.7178436896843897;-0.013284001781413651;0.7179649511903154
36.870375;1.0443957342128758;0.8331533462602972;0.7977483442832466;-0.00013788276166193706;-0.00013202534540197438;1.0448001881192492;10.000201987742335;0.8335122615574858;0.015562198387173064;0.015561962621120409;0.7178436621155307;-0.013285001810415595;0.7179649391219262
36.880375;1.044396676770555;0.8331536586944522;0.7977480600510038;-0.00013701599091756026;-0.0001311952486059494;1.0448003413975435;10.000197731315785;0.8335120630462038;0.015562195159130689;0.015561966218948238;0.7178436380537567;-0.013285001839539009;0.7179649178963526
36.890375;1.0443966649143221;0.8331532191310169;0.7977477750238791;-0.00013590931272342536;-0.0001301355629833348;1.0448014860536834;10.000193535732917;0.8335118654167994;0.015562191957622441;0.015561969761986994;0.7178436175633279;-0.013286001868906678;0.7179649241674692
36.900375;1.0443976066404568;0.8331535488387715;0.7977474890072436;-0.00013504253709490437;-0.0001293054609493093;1.0448016215945857;10.00018940696867;0.8335116685940381;0.015562188786488705;0.015561973254513606;0.7178426006516619;-0.013287001898598674;0.7179639392783782
36.910375;1.0443975947812318;0.8331531257307817;0.7977472020156305;-0.00013393585625894256;-0.0001282457703453537;1.0448017475300673;10.000185350242308;0.833511472558679;0.015562185649567448;0.01556197669818717;0.7178425873427107;-0.01328800192865224;0.7179639625800851
36.920375;1.0443975832939159;0.8331527101030239;0.7977469140332718;-0.00013282917466165238;-0.00012718607698229543;1.0448028633677384;10.000181370306665;0.833511277320097;0.015562182550764123;0.015561980093903086;0.7178425776991697;-0.013288001959089015;0.7179639754255981
36.930375;1.0443985260620072;0.8331530622366803;0.7977466251042613;-0.00013196239229952664;-0.00012635596587277266;1.0448029686618447;10.000177471190812;0.8335110829040935;0.015562179494035018;0.01556198344319154;0.7178415717289358;-0.013289001989946606;0.7179630146681758
36.940375;1.044398515719876;0.8331526599277673;0.7977463353564574;-0.00013085570806957555;-0.00012529626628095237;1.0448040630050845;10.000173655249679;0.8335108893689822;0.015562176483258187;0.015561986747938027;0.7178415693291081;-0.013290002021276547;0.7179630610875233
36.950375;1.0443994599304498;0.8331530241163518;0.7977460446734495;-0.00012998892089419913;-0.0001244661479849292;1.0448041460185813;10.00016992247126;0.8335106968196336;0.015562173521709096;0.01556199000903268;0.7178415703447717;-0.013291002053125648;0.7179631144803367
36.960375;1.0443994512062187;0.8331537392617148;0.7977468127098758;-0.0001285334330423774;-0.0001230724703589334;1.0448042174146064;10.000166270828085;0.8335105054033516;0.015562170610706862;0.01556199322488398;0.717841574622791;-0.013291002085529788;0.7179631560043892
36.970375;1.0444003969563869;0.8331544616173693;0.7977468537077275;-0.00012877343122879377;-0.0001233020763463173;1.0448052770541787;10.000162697324994;0.8335103152765729;0.015562167749273876;0.015561996391526079;0.7178405820004269;-0.01329200211851557;0.7179622225802341
36.980375;1.0444000889106109;0.8331538384027082;0.7977465592803389;-0.00012842755438459882;-0.0001229708619597243;1.044805324956637;10.000159199060755;0.8335101265476553;0.015562164935664818;0.015561999504366838;0.7178405922733025;-0.013293002152096882;0.7179622950989248
36.990375;1.0444000817777501;0.8331534586425662;0.7977462635445237;-0.00012732086475784204;-0.000121911143698243;1.0448063613208995;10.00015577364106;0.8335099392403857;0.015562162168227195;0.01556200255904821;0.7178406051839382;-0.013294002186246004;0.7179623734381682
37.000375;1.0444010285693694;0.8331538428296533;0.7977459662723625;-0.00012645406791102085;-0.00012108100430188609;1.044806386574486;10.000152418881434;0.8335097533103982;0.015562159444779995;0.015562005551286418;0.717839620460651;-0.01329400222085308;0.7179614388722584
37.010375;1.0444010216295672;0.8331534687853922;0.7977456672847395;-0.00012534737605288923;-0.0001200212772710128;1.0448064013717908;10.00014913261959;0.8335095686798427;0.015562156762579323;0.015562008477241016;0.7178396378710117;-0.013295002255738028;0.7179615276263475
37.020375;1.0444019683907606;0.8331538574387439;0.7977453661112508;-0.00012448057469636314;-0.00011919112809979977;1.0448074064791342;10.000145913004662;0.8335093852284655;0.015562154119038519;0.015562011333655314;0.7178396572142659;-0.013296002290709458;0.7179616208327442
37.030375;1.0444019613863522;0.8331534863846175;0.7977450623565969;-0.00012337388044469407;-0.00011813139155559231;1.0448074026072578;10.000142758640882;0.8335092027813613;0.015562151511546758;0.01556201411747533;0.7178396782719372;-0.01329700232558706;0.7179617179138233
37.040375;1.0444019546443957;0.8331531156280307;0.7977447555356038;-0.00012226718545837849;-0.00011707165006114692;1.04480839031385;10.00013966833264;0.833509021162967;0.01556214893671802;0.015562016826648959;0.7178387007991471;-0.013297002360174583;0.7179607999193282
37.050375;1.0444029023766346;0.8331535051956515;0.7977444452449773;-0.00012140037745988659;-0.00011624148525609632;1.0448083700003188;10.000136641251105;0.8335088402516331;0.015562146390815523;0.015562019461821326;0.7178387245451466;-0.013298002394243957;0.7179609030099422
37.060375;1.0444028975600104;0.8331531327661424;0.7977441312977922;-0.00012029367973681659;-0.00011518173339600847;1.044808341900695;10.000133677626376;0.8335086599947167;0.015562143871264499;0.015562022026375178;0.7178387492283781;-0.013299002427546312;0.7179610084161089
37.070375;1.0444038481087847;0.8331538682358685;0.7977441474414796;-0.00012053366116165721;-0.00011541128992236764;1.0448093060525954;10.000130779281587;0.8335084804288108;0.015562141377456096;0.015562024524360956;0.717838774481448;-0.013300002459817068;0.7179611158087593
37.080375;1.0444038467394967;0.8331534920414598;0.7977438257216908;-0.00011942696063229034;-0.00011435152758110787;1.0448092623730445;10.000127949876873;0.8335083016899147;0.015562138910436054;0.015562026958534404;0.7178377998249759;-0.013300002490768128;0.7179602065609422
37.090375;1.0444038472554409;0.8331531135959854;0.7977435000537347;-0.00011832025926193644;-0.00011329176017099155;1.0448102108134105;10.000125194473666;0.833508124006832;0.015562136473020257;0.015562029329671751;0.7178378246894049;-0.013301002520091757;0.7179603171296095
37.100375;1.044404803247255;0.8331534935810887;0.7977431704227969;-0.00011745344036078129;-0.0001124615684343131;1.0448101514490036;10.00012251842139;0.8335079476906091;0.015562134070307501;0.015562031636632931;0.7178378484925947;-0.013302002547484674;0.7179604288690047
37.110375;1.0444048068741507;0.8331531102401424;0.7977428368988237;-0.00011634673609941753;-0.00011140179144427481;1.0448100845008441;10.000119926677298;0.8335077730875184;0.015562131708931103;0.015562033876638008;0.7178368707189651;-0.013302002572671995;0.7179595230412891
37.120375;1.0444057653135304;0.8331534850409641;0.7977424993991165;-0.00011547991196795825;-0.00011057159013362579;1.0448110103535901;10.000117423980972;0.8335076005412861;0.015562129395482892;0.015562036045683791;0.7178368909064825;-0.013303002595414812;0.7179596359663888
37.130375;1.0444057707765362;0.8331530962315283;0.797742157962872;-0.00011437320457079372;-0.00010951180486604714;1.0448109295359003;10.000115015313375;0.8335074304511543;0.01556212713576246;0.015562038139292331;0.7178369085656849;-0.013304002615511285;0.7179597489839606
37.140375;1.04440577683505;0.8331527046021544;0.7977418125083634;-0.00011326649605950304;-0.00010845201599140838;1.0448108426412075;10.00011270593096;0.8335072633447367;0.015562124934745144;0.015562040152910895;0.7178369231559292;-0.013305002632799752;0.7179598618624683
37.150375;1.044406737168076;0.8331534198872714;0.7977417968996899;-0.00011350646189642465;-0.00010868153572632139;1.0448117502472274;10.000110500634529;0.8335070998419557;0.015562122796363154;0.01556204208136651;0.7178359341523316;-0.013305002647170114;0.7179589560528002
37.160375;1.0444067442872262;0.8331530231359047;0.7977414432330758;-0.00011239974975067708;-0.00010762174028108069;1.04481165285869;10.000108402699441;0.833506940538652;0.015562120723079748;0.01556204391844842;0.7178359410942445;-0.01330600265859625;0.7179590681567581
37.170375;1.044406751996406;0.8331526243480012;0.7977410854849019;-0.00011129303617698334;-0.00010656194189798016;1.0448125508907993;10.000106413352107;0.8335067859058308;0.015562118715483497;0.015562045657370686;0.7178359435575415;-0.013307002667153997;0.7179591797789446
37.180375;1.0444077140237091;0.8331529847365691;0.7977407236627411;-0.0001104261966238765;-0.00010573171939023314;1.0448124447271065;10.000104532263025;0.8335066362535084;0.015562116772542175;0.015562047291892788;0.717835941120312;-0.013307002672973904;0.7179592724067153
37.190375;1.0444077227610744;0.8331525830149535;0.7977403577834923;-0.00010931947877136727;-0.00010467191561228064;1.0448123347866027;10.00010275832017;0.8335064917605021;0.015562114892773652;0.015562048817403288;0.7178349333570783;-0.013308002676170032;0.7179583833420597
37.200375;1.0444086856859272;0.8331529410890836;0.7977399876896634;-0.00010845263251994668;-0.00010384168750082587;1.0448132215110577;10.00010108992374;0.83350635256943;0.015562113075161456;0.015562050230662424;0.7178349198521031;-0.013309002676820815;0.7179584937990019
37.210375;1.0444086954039355;0.8331528863965151;0.7977399473809483;-0.00010845270997385679;-0.00010384161205773166;1.0448131053229817;10.000099525123966;0.8335062188957554;0.015562111319569631;0.015562051528825576;0.7178349002440714;-0.01330900267499515;0.717958585549294
37.220375;1.0444087059735292;0.8331524824086654;0.7977395690072099;-0.00010734598543498064;-0.00010278180178314432;1.0448129866570877;10.00009806170938;0.8335060910627543;0.0155621096267306;0.015562052709774692;0.7178348742620018;-0.013310002670777933;0.7179586958620027
37.230375;1.0444096715136242;0.8331528389739088;0.797739186728374;-0.00010647912984970482;-0.00010195156720644441;1.0448138660161495;10.00009669706179;0.833505969455071;0.015562107997542674;0.015562053773251311;0.7178338417132646;-0.013311002664284453;0.7179578065554953
37.240375;1.0444096848025892;0.8331524346732053;0.7977388008939575;-0.00010537239970874467;-0.00010089175363615777;1.0448137439459182;10.000095428225777;0.8335058544402288;0.01556210643314517;0.015562054720865517;0.7178338024750801;-0.013311002655668015;0.7179578988184995
37.250375;1.0444096997410437;0.8331520305416329;0.79773841184212;-0.00010426566707270692;-9.983193877275337e-05;1.0448136209848589;10.000094252308337;0.8335057463145245;0.015562104935674403;0.0155620555550664;0.7178337565019967;-0.013312002645114998;0.7179580098508045
37.260375;1.0444106700215972;0.8331523876489012;0.7977380199786249;-0.00010339879960860063;-9.9001699534414e-05;1.0448144976827514;10.000093166692965;0.8335056452903631;0.015562103507302723;0.015562056278539033;0.7178337038070225;-0.013313002632832116;0.7179581210094537
37.270375;1.0444106878872896;0.8331523334027777;0.7977379597709471;-0.00010339886282412908;-9.900161580011862e-05;1.0448143746428469;10.000092168861952;0.8335055514753884;0.01556210214826478;0.01556205689453515;0.7178326444503482;-0.01331300261904189;0.7179572138514176
37.280375;1.0444104062256616;0.8331516913424699;0.7977375635767423;-0.00010305293336788977;-9.86702838802033e-05;1.0448152524757013;10.000091256410355;0.8335054648591068;0.015562100856471691;0.015562057407339314;0.7178325785411458;-0.013314002603978123;0.7179573250901807
37.290375;1.0444113796660357;0.8331520510658278;0.797737165884415;-0.00010218605454410988;-9.7840041381995e-05;1.0448151316911722;10.000090428091626;0.8335053853829508;0.015562099628692158;0.015562057822142617;0.717832506190702;-0.013315002587872599;0.7179574362949961
37.300375;1.0444113999218314;0.8331516514699493;0.7977367670248454;-0.00010107930630216172;-9.678022320754318e-05;1.0448150126786584;10.000089684977592;0.8335053130466893;0.015562098461649455;0.015562058144566286;0.7178324274540646;-0.013315002570950134;0.7179575287433589
37.310375;1.0444123743971134;0.8331520146544575;0.797736367372497;-0.0001002124185790258;-9.59499799544958e-05;1.0448158958049056;10.00008902998391;0.8335052479502792;0.01556209735202843;0.015562058379979885;0.7178313423260663;-0.013316002553429565;0.7179566394051314
37.320375;1.044412395548109;0.833151968222634;0.797736301460477;-0.0001002124679667741;-9.594989549947182e-05;1.0448157815286019;10.000088466520246;0.8335051902566377;0.01556209629586763;0.01556205853272863;0.7178312507627986;-0.013317002535512285;0.7179567490764653
37.330375;1.0444124171908071;0.8331515757199647;0.7977359018259431;-9.910570993537154e-05;-9.4890077685355e-05;1.0448156704239049;10.000087998175472;0.8335051400894321;0.015562095288788286;0.015562058605595284;0.7178311526986123;-0.013317002517364314;0.7179568391511668
37.340375;1.044413393178996;0.8331519470593304;0.7977355027577312;-9.823880997241625e-05;-9.40598344032208e-05;1.0448165631087738;10.000087629179506;0.833505097448118;0.015562094327046664;0.01556205859900052;0.7178310480679982;-0.013318002499105424;0.717956946589862
37.350375;1.044413416066622;0.8331515609401021;0.7977351045262105;-9.713204472897419e-05;-9.300001700282897e-05;1.0448164601831447;10.000087364172515;0.8335050622472299;0.015562093408263512;0.015562058510663165;0.717829936820571;-0.013319002480806278;0.7179560529000736
37.360375;1.0444134395731437;0.8331511785156215;0.7977347073363478;-9.602527646087446e-05;-9.194019974788875e-05;1.0448163621757354;10.000087206970672;0.8335050343969206;0.015562092531797474;0.01556205833705537;0.7178298189120417;-0.013319002462490804;0.7179561390719007
37.370375;1.0444144172526553;0.8331519097510763;0.7977346454560515;-9.626516966977332e-05;-9.216968986976154e-05;1.0448172694501336;10.000087159270361;0.8335050137997287;0.01556209169791364;0.015562058075194136;0.7178296942907151;-0.013320002444148049;0.7179562423159492
37.380375;1.044414441340139;0.8331515357485275;0.7977342513326031;-9.515839442177376e-05;-9.110987247028409e-05;1.0448171821506187;10.000087220350649;0.833505000325673;0.015562090904672136;0.015562057723327437;0.7178295629264277;-0.013320002425751884;0.7179563255070064
37.390375;1.0444144655001701;0.8331511663538395;0.7977338591012861;-9.405161635233068e-05;-9.005005490257823e-05;1.0448171002460862;10.000087387676961;0.8335049938145321;0.015562090145847376;0.015562057281349606;0.7178294248653199;-0.013321002407263168;0.717956425724459
37.400375;1.0444154435232407;0.8331515625286889;0.7977334688057417;-9.318469113246202e-05;-8.921981006935091e-05;1.0448180236107847;10.000087657477964;0.8335049940355257;0.015562089413364956;0.015562056751288024;0.7178282802338841;-0.013322002388613271;0.7179555245439295
37.410375;1.0444154678295787;0.8331515515401253;0.7977334144318867;-9.318471447820717e-05;-8.921972589381175e-05;1.0448179520450733;10.000088024961604;0.8335050006534218;0.015562088701007325;0.015562056136945512;0.7178281291931159;-0.013322002369709164;0.7179556029946773
37.420375;1.0444154919504947;0.8331511966597326;0.7977330279058963;-9.207792768204004e-05;-8.815990764535645e-05;1.0448178852135015;10.000088484466161;0.8335050132951345;0.015562088004828722;0.01556205544277498;0.717827971887084;-0.013323002350466441;0.7179556982443676
37.430375;1.0444164693938558;0.8331516075664742;0.7977326430140088;-9.121099202663459e-05;-8.732966153623508e-05;1.0448188225915596;10.000089030158195;0.8335050316107486;0.015562087321222691;0.015562054672863942;0.717827808409293;-0.013324002330831058;0.7179557915898299
37.440375;1.0444164924833819;0.8331512627307921;0.797732259719388;-9.01041998810214e-05;-8.626984280612008e-05;1.0448187635138337;10.000089657355042;0.8335050552373028;0.015562086645836248;0.015562053829880426;0.7178266388149305;-0.01332400231077744;0.7179548644855814
37.450375;1.0444165149207174;0.8331512718328209;0.7977322119683709;-9.01042147015052e-05;-8.626975787283534e-05;1.0448187073357238;10.000090363163746;0.833505083779832;0.015562085974174767;0.015562052914464271;0.7178264631696166;-0.013325002290311553;0.7179549535294224
37.460375;1.0444174904800052;0.8331516980917385;0.7977318318465983;-8.923726994487532e-05;-8.543951049200661e-05;1.0448196535986585;10.00009114570481;0.8335051168953165;0.015562085302308484;0.015562051926156143;0.7178262815813053;-0.013325002269475866;0.7179550215870389
37.470375;1.0444175116780265;0.8331513686387381;0.7977314533567162;-8.813047132508162e-05;-8.437969113103386e-05;1.0448196020072238;10.000092002955437;0.8335051543980495;0.015562084626928162;0.01556205086473206;0.7178260941791988;-0.013326002248321934;0.7179551055894121
37.480375;1.0444175322770126;0.833151044220746;0.7977310763897868;-8.70236712697304e-05;-8.331987163405026e-05;1.0448195522385424;10.000092931959674;0.8335051962744785;0.015562083945957903;0.015562049730156012;0.7178259010465589;-0.013327002226865411;0.7179551867978851
