time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.490375;1.0444185060487587;0.8331518343651715;0.7977310347386066;-8.726352890216277e-05;-8.354935723515032e-05;1.0448205038281204;10.000093928316117;0.833505242596196;0.015562083259403548;0.01556204852187787;0.7178247021444137;-0.013327002205068486;0.7179542466522423
37.500375;1.0444185256247995;0.8331515197287439;0.797730660313119;-8.615672557225822e-05;-8.248953749212084e-05;1.0448204561981425;10.00009498633316;0.8335052934229608;0.015562082569027776;0.015562047239106919;0.7178244972738279;-0.013328002182860451;0.717954321761128
37.510375;1.0444185450996197;0.8331512097597337;0.7977302867666086;-8.504992150895568e-05;-8.142971768523497e-05;1.0448204087382607;10.000096099612236;0.8335053487649375;0.015562081877465779;0.015562045881127185;0.71782428609232;-0.013328002160172598;0.7179543749918166
37.520375;1.0444195186549339;0.833151665109785;0.7977299137227211;-8.418296246960776e-05;-8.059946820803216e-05;1.0448203608953415;10.000097260838661;0.8335054085982797;0.015562081187865106;0.015562044446543287;0.7178240681601563;-0.013329002136953223;0.7179544433010624
37.530375;1.0444195391863627;0.8331517128555744;0.7977298748076145;-8.418296860976927e-05;-8.059938249219382e-05;1.0448213122058994;10.00009846137732;0.8335054728870677;0.015562080503653737;0.015562042933251754;0.717822843007876;-0.013330002113158488;0.7179535081525148
37.540375;1.044419560836121;0.8331514161778943;0.7977295017390394;-8.307616226349831e-05;-7.953956260724115e-05;1.0448212622978414;10.00009969194811;0.8335055415618954;0.015562079827475173;0.015562041339737697;0.7178226102114577;-0.013330002088742339;0.7179535505162293
37.550375;1.044420537650331;0.8331518846453407;0.7977291282429699;-8.220919906946024e-05;-7.870931279334489e-05;1.0448212109391373;10.000100943594965;0.8335056145018824;0.015562079159591815;0.015562039665867469;0.7178223694426747;-0.013331002063645046;0.7179536075605767
37.560375;1.0444205622174354;0.8331519453395172;0.7977290882548995;-8.220920465064175e-05;-7.870922796090304e-05;1.0448221580193267;10.000102207887865;0.8335056915516916;0.015562078497447318;0.015562037912428028;0.7178221205181096;-0.013331002037786793;0.7179536419365031
37.570375;1.0444205882574091;0.8331516613702274;0.7977287138979557;-8.11023968466164e-05;-7.764940945922087e-05;1.0448221034113883;10.00010347642546;0.8335057724996481;0.015562077836734139;0.015562036079780468;0.7178218634605316;-0.013332002011085966;0.7179536904952465
37.580375;1.044421569453716;0.8331521422610919;0.7977283392842488;-8.023543016483864e-05;-7.681916101433374e-05;1.0448220468870524;10.000104740301328;0.8335058570405252;0.015562077172719827;0.01556203416703763;0.71782059851037;-0.013332001983483254;0.717952715952391
37.590375;1.0444215982394962;0.8331518663190787;0.797727964638582;-7.912862134172436e-05;-7.575934434118296e-05;1.044822988166543;10.000105990382222;0.833505944790271;0.015562076501406947;0.015562032173011265;0.717820326086971;-0.013333001954952014;0.7179527547658519
37.600375;1.0444216283201266;0.8331519431129009;0.7977279240385649;-7.912862711782844e-05;-7.575926332867908e-05;1.0448229270147265;10.000107218168987;0.8335060353124871;0.015562075819916291;0.0155620300970087;0.7178200467558163;-0.013334001925497826;0.717952788194695
37.610375;1.04442165956787;0.8331516750166827;0.7977275497075058;-7.802181867202563e-05;-7.469944916406273e-05;1.0448228632906653;10.000108415812543;0.8335061281485036;0.01556207512527955;0.015562027937628217;0.7178197611852225;-0.013334001895146873;0.7179527973175485
37.620375;1.0444223450104533;0.833151931798334;0.797727175741642;-7.791566050692273e-05;-7.459767560931642e-05;1.0448237969605614;10.000109575331605;0.8335062228622692;0.015562074413258464;0.015562025692155331;0.7178184700879782;-0.013335001863926537;0.7179518191253401
37.630375;1.0444223781130293;0.8331520203902814;0.7977271365220361;-7.79156671314211e-05;-7.459759870567219e-05;1.0448237281285333;10.000110688663442;0.8335063190502164;0.015562073678957556;0.015562023358683839;0.7178181742260544;-0.013335001831842531;0.7179518158929135
37.640375;1.0444224119559566;0.8331517643559602;0.7977267641820777;-7.680885864082878e-05;-7.353778836150398e-05;1.044823656996126;10.000111748724034;0.8335064163214412;0.015562072917907987;0.01556202093811492;0.7178178744919314;-0.013336001798858554;0.7179518248363745
37.650375;1.0444234001837245;0.8331522735341175;0.7977263926934934;-7.594188627873838e-05;-7.270754671072642e-05;1.0448235837291464;10.000112750289723;0.8335065142802408;0.015562072125725962;0.015562018433644145;0.7178175719481041;-0.013336001764891128;0.7179518088116424
37.660375;1.0444234351410087;0.8331523753665111;0.7977263560388722;-7.594189465371149e-05;-7.270747411828907e-05;1.0448245084423742;10.000113689700184;0.8335066125063004;0.01556207129701927;0.01556201584906685;0.7178172677423245;-0.01333700172982667;0.7179518050680168
37.670375;1.0444234704455513;0.8331521334202308;0.7977259862473707;-7.483508729382424e-05;-7.164766803067445e-05;1.0448244313098582;10.000114563549149;0.8335067105631501;0.015562070425569872;0.015562013187766881;0.7178159629566307;-0.013338001693552664;0.7179507953877053
37.680375;1.0444244596946985;0.8331526577116911;0.7977256171924133;-7.396811441550125e-05;-7.081743007411786e-05;1.044824352584288;10.000115368154942;0.8335068080562854;0.015562069505673045;0.015562010452781048;0.7178156585035079;-0.013338001655979068;0.7179507610779161
37.690375;1.0444244951345538;0.8331527758057728;0.7977255827222564;-7.39681262382056e-05;-7.081736191107172e-05;1.0448252725118339;10.000116100230214;0.8335069046869379;0.01556206853246221;0.015562007646718347;0.7178153551507633;-0.013339001617034569;0.7179507396854168
37.700375;1.0444245302121096;0.8331525512534365;0.7977252146750984;-7.28613218530006e-05;-6.97575601274301e-05;1.0448251912497446;10.000116756853451;0.8335070002499331;0.015562067501350424;0.015562004771085668;0.7178150536212947;-0.013339001576655938;0.717950694212409
37.710375;1.0444245645830048;0.8331523331469969;0.7977248467708735;-7.175451918800046e-05;-6.869775973711081e-05;1.0448251088215246;10.000117334524592;0.8335070945802027;0.015562066409001842;0.015562001826731009;0.7178147546047217;-0.013340001534782197;0.7179506619367759
37.720375;1.0444255516714023;0.8331532313973367;0.7977248127115145;-7.199436719329083e-05;-6.892726178531918e-05;1.0448260251194845;10.000117829075013;0.8335071875114207;0.015562065255028288;0.015561998816037793;0.717813458672031;-0.013340001491334637;0.71794960602259
37.730375;1.044425583586093;0.8331530270649891;0.7977244443876175;-7.088756694918825e-05;-6.786746395321387e-05;1.0448259399232032;10.000118236558517;0.8335072789261776;0.01556206404103773;0.01556199574433374;0.7178131662429666;-0.01334100144619118;0.7179495634987053
37.740375;1.0444256136679837;0.8331528299166381;0.7977240755292039;-6.978076836691901e-05;-6.68076674140475e-05;1.0448258529193992;10.000118553665617;0.8335073688515201;0.01556206276815071;0.015561992617783295;0.7178128776430146;-0.013341001399186323;0.7179494975899287
37.750375;1.0444265952687395;0.8331537495331004;0.7977240399276192;-7.002061912057204e-05;-6.703717274343056e-05;1.0448257637502234;10.000118777458091;0.8335074574792088;0.015562061436902377;0.015561989440057867;0.7178125931616295;-0.013342001350139176;0.7179494456326632
37.760375;1.044426620546249;0.8331535665246119;0.7977236696888872;-6.891382244305327e-05;-6.597737870168848e-05;1.0448266720478916;10.000118905385243;0.8335075451197306;0.015562060048891591;0.015561986212552935;0.717812313069391;-0.013342001298898074;0.7179493706252059
37.770375;1.0444266430734168;0.8331533902835313;0.7977232988777154;-6.780702711154358e-05;-6.49175859908907e-05;1.044826577441862;10.000118935553422;0.833507632159438;0.015562058607695049;0.015561982937543342;0.7178110376325778;-0.013343001245378731;0.7179483101080685
37.780375;1.0444266627792;0.8331535693890086;0.7977232616107587;-6.780705299648225e-05;-6.491752989363304e-05;1.0448264795689466;10.000118866506732;0.8335077190039376;0.01556205711932019;0.015561979620246535;0.717810767138158;-0.01334300118955773;0.7179482268060202
37.790375;1.044427633415714;0.8331541668500293;0.7977228900505947;-6.694008551054879e-05;-6.408730463291268e-05;1.0448263780600915;10.000118696837347;0.8335078060102414;0.015562055592368576;0.015561976268848844;0.7178105018785635;-0.01334400113142939;0.71794815831239
37.800375;1.0444276474830467;0.8331540096483959;0.7977225182165405;-6.583329226977361e-05;-6.302751591234616e-05;1.0448272725361114;10.000118425295135;0.8335078934667146;0.015562054036969608;0.015561972894165737;0.7178102421115511;-0.013344001070982563;0.7179480676937889
37.810375;1.0444276588101;0.8331542071727179;0.7977224800283649;-6.583332087850346e-05;-6.302746383367442e-05;1.044827162632418;10.000118051186648;0.8335079816081673;0.015562052462861513;0.015561969509606722;0.7178099880503939;-0.013345001008208703;0.7179479923759984
37.820375;1.0444286212365268;0.8331548223113783;0.797722107570769;-6.496635227765074e-05;-6.219724172840067e-05;1.0448270479840343;10.000117574826419;0.8335080706227301;0.015562050878475064;0.015561966130658295;0.7178087398723768;-0.013345000943109076;0.7179468957055186
37.830375;1.0444286272737529;0.8331550305857729;0.7977220689130898;-6.496638185359914e-05;-6.219719199388778e-05;1.0448279282070856;10.000116997836177;0.8335081606449506;0.015562049291752875;0.015561962773735656;0.717808497737468;-0.013346000875695926;0.7179468150048298
37.840375;1.0444286306819512;0.8331548947363201;0.797721696294413;-6.385958944676855e-05;-6.11374078389478e-05;1.0448278029523037;10.000116322907092;0.8335082517406055;0.015562047711046386;0.015561959455134406;0.7178082618006392;-0.013346000805990675;0.7179467138716513
37.850375;1.0444286314795843;0.833154763192811;0.7977213238817329;-6.275279715177787e-05;-6.007762462709456e-05;1.0448276719758312;10.000115553598864;0.8335083438886896;0.015562046144823748;0.015561956190291066;0.7178080321898259;-0.013347000734014037;0.7179466300825591
37.860375;1.0444295835303428;0.8331557453201095;0.7977212858691952;-6.299264819246143e-05;-6.0307141238683615e-05;1.0448275351552723;10.000114694720835;0.8335084369804743;0.015562044600814184;0.015561952993437784;0.7178078089871622;-0.013347000659781387;0.7179465269174545
37.870375;1.0444295795303404;0.8331556216796406;0.7977209146771549;-6.188585465095063e-05;-5.9247359660150644e-05;1.0448283924797495;10.000113752498551;0.8335085308837814;0.015562043085734693;0.015561949877810542;0.7178075922354484;-0.013348000583312905;0.7179464418406102
37.880375;1.044429573549988;0.8331558504727642;0.7977208785352248;-6.188588410754777e-05;-5.924731442226543e-05;1.0448282440322525;10.000112734107109;0.8335086255314431;0.015562041606105283;0.015561946855998682;0.7178063819501964;-0.013348000504646696;0.717945338044185
37.890375;1.0444305196689447;0.8331564947842768;0.7977205098321395;-6.101890854984111e-05;-5.8417097282949254e-05;1.044828089915584;10.000111646871314;0.8335087209545584;0.015562040168964463;0.01556194393999591;0.7178061781520859;-0.01334900042384281;0.7179452525986131
37.900375;1.044430510651119;0.8331563817441667;0.7977201429133681;-5.991211218776257e-05;-5.735731788359061e-05;1.0448279301915613;10.000110497125942;0.8335088172786289;0.01556203878117794;0.015561941140837983;0.7178059809091238;-0.013349000340976898;0.7179451488025862
37.910375;1.044430500537461;0.8331566210005219;0.7977201121433672;-5.991213924673277e-05;-5.735727479545819e-05;1.0448287649151997;10.000109289283166;0.8335089146737547;0.015562037448439092;0.015561938468061072;0.7178057903441832;-0.013350000256147937;0.7179450642419368
37.920375;1.0444304895648202;0.8331565150552702;0.7977197500054027;-5.880534062690973e-05;-5.6297496711239597e-05;1.0448285941823303;10.000108026188157;0.8335090132670075;0.015562036175345571;0.015561935928857436;0.7178056066185797;-0.013350000169510918;0.7179449621931732
37.930375;1.0444314315774428;0.8331575224047376;0.797719724630829;-5.904518167060707e-05;-5.652701716556541e-05;1.0448284181851377;10.000106710717228;0.8335091131000202;0.015562034965709967;0.01556193352702514;0.7178044299022105;-0.013351000081286155;0.7179438804984751
37.940375;1.0444314189511141;0.8331574238846977;0.79771936815507;-5.793837882783102e-05;-5.5467240298281296e-05;1.0448282373086488;10.000105347124254;0.8335092141367892;0.015562033822038636;0.015561931263010363;0.717804260333758;-0.01335099999172295;0.7179437820646255
37.950375;1.0444314053262023;0.8331573291681529;0.7977190143781866;-5.683157409583312e-05;-5.4407464212812995e-05;1.0448290521747012;10.000103940812235;0.8335093162577715;0.015562032744794141;0.01556192913488649;0.7178040980311035;-0.013351999901065462;0.7179437046312189
37.960375;1.0444313907539091;0.8331575871163827;0.7977189969918834;-5.6831592777572896e-05;-5.44074247753233e-05;1.044828863602481;10.000102496994687;0.833509419254312;0.015562031732299784;0.015561927138569458;0.7178039431405389;-0.013351999809542237;0.7179436112953038
37.970375;1.0444323292423228;0.833158260986347;0.7977186476791122;-5.5964596821081374e-05;-5.3577212214624825e-05;1.0448286725739817;10.00010101994431;0.8335095228894188;0.015562030781251273;0.015561925267731924;0.7178037958405697;-0.01335299971735993;0.7179435394572562
37.980375;1.0444323135826439;0.8331585268088104;0.7977186339130216;-5.596461042619052e-05;-5.357717500075603e-05;1.044828480221165;10.000099513396664;0.833509626972933;0.015562029887937636;0.015561923515116243;0.7178036563243728;-0.01335299962471335;0.7179434520311474
37.990375;1.0444322978216038;0.833158447915555;0.7977182872636724;-5.48577945252786e-05;-5.251740326868408e-05;1.0448292877331324;10.000097981166304;0.8335097313804505;0.015562029050131211;0.015561921874615338;0.7178025248139754;-0.013353999531822376;0.7179423863838228
38.000375;1.044432282195085;0.8331583732309559;0.7977179412189164;-5.375097565050588e-05;-5.145763298915476e-05;1.0448290961971216;10.000096427437446;0.8335098360448913;0.015562028267810162;0.01556192034219848;0.7178024015734574;-0.013353999438958517;0.7179423048497097
38.010375;1.0444332206856177;0.8331594124157053;0.7977179293014568;-5.39907914595643e-05;-5.168716107454859e-05;1.0448289065370833;10.000094856739246;0.8335099409095492;0.015562027541347384;0.015561918915453124;0.7178022868874979;-0.013354999346444634;0.7179422446106937
38.020375;1.0444332060359613;0.8331593461734187;0.7977175832563516;-5.2883965195362174e-05;-5.062739399318162e-05;1.0448287195870198;10.000093273685529;0.8335100458580454;0.015562026869266197;0.015561917593135235;0.7178021810150353;-0.013354999254636516;0.7179421682617217
38.030375;1.0444331923749592;0.8331607395573666;0.7977186304036222;-5.2535165715635636e-05;-5.029340706185217e-05;1.044829536152199;10.000091682785175;0.8335101507477172;0.015562026247821962;0.015561916375537811;0.7178020841469163;-0.013355999163882647;0.7179421128231618
38.040375;1.044432879587774;0.8331604412495506;0.7977182830513789;-5.21891463814086e-05;-4.996210132383829e-05;1.044829356972171;10.00009008839487;0.8335102555204172;0.01556202567202264;0.015561915264273642;0.7178019963945472;-0.013355999074495561;0.7179420409471847
38.050375;1.044433823027743;0.8331614957478541;0.797718268688163;-5.242894725621613e-05;-5.019163589345835e-05;1.0448291826473568;10.000088494917026;0.8335103602048326;0.015562025136968688;0.015561914260465772;0.7178009178006096;-0.013356998986767376;0.7179409899441853
38.060375;1.0444338151113304;0.8331614435491139;0.7977179191026936;-5.132210730360462e-05;-4.913187609339215e-05;1.0448290135762819;10.00008690712607;0.8335104648174533;0.015562024638635086;0.015561913363877921;0.7178008483433934;-0.013356998900979805;0.7179409223014165
38.070375;1.04443381018795;0.8331613937323633;0.7977175679015257;-5.021526437208607e-05;-4.8072118314227234e-05;1.044829849948322;10.000085330206478;0.8335105693115273;0.015562024173696634;0.015561912573862453;0.7178007879545442;-0.013356998817369358;0.7179408569995136
38.080375;1.0444338088918619;0.8331616945854898;0.7977175486851983;-5.021524742608718e-05;-4.807209890356059e-05;1.044829691830272;10.000083769642305;0.8335106735793759;0.015562023738496763;0.01556191188911112;0.7178007365476677;-0.01335799873610842;0.7179408130230497
38.090375;1.0444347655863941;0.8331624088718338;0.7977171931900974;-4.9348204344900405e-05;-4.7241904556366236e-05;1.04482953929293;10.00008223082924;0.8335107774470079;0.015562023328144265;0.015561911306314945;0.7178006940075734;-0.013357998657344512;0.7179407536592793
38.100375;1.0444347732730388;0.8331627121630085;0.797717169085128;-4.934818192583194e-05;-4.724188923320789e-05;1.0448293925475343;10.000080718382488;0.8335108806977689;0.01556202293709159;0.015561910820495262;0.7178006601771639;-0.013358998581240305;0.717940716697853
38.110375;1.0444347861855705;0.8331626673604027;0.7977168082711044;-4.8241326979973155e-05;-4.618213947959002e-05;1.0448302520443558;10.000079236081373;0.8335109831634375;0.015562022560431479;0.015561910426937902;0.717799634892304;-0.013358998507968263;0.71793966571816
38.120375;1.044434804757629;0.8331629718047192;0.7977167785626895;-4.824129964642906e-05;-4.6182128083202626e-05;1.0448301184351174;10.000077787229136;0.8335110848079148;0.015562022194529538;0.015561910122617224;0.7177996180095859;-0.013359998437684465;0.717939638138361
38.130375;1.0444357830903854;0.8331636884656479;0.7977164119632473;-4.737424338504944e-05;-4.5351940849493745e-05;1.0448299924547493;10.000076374384246;0.8335111857060628;0.015562021836770794;0.015561909906018261;0.7177996093785085;-0.013359998370513914;0.7179395972958905
38.140375;1.0444358138190497;0.8331639929645245;0.7977163763543426;-4.737421165270336e-05;-4.535193308637176e-05;1.0448298748502947;10.000074998774416;0.8335112859298474;0.015562021484488828;0.015561909775956414;0.7177996087946381;-0.013360998306547972;0.7179395806342047
38.150375;1.0444358506797469;0.8331639480262305;0.7977160038042367;-4.626734679047773e-05;-4.429219050975171e-05;1.0448307663683072;10.000073660316929;0.8335113854538939;0.015562021134236046;0.01556190973052204;0.717799615980266;-0.013360998245839065;0.7179395510912097
38.160375;1.044435893477597;0.833164250631413;0.7977159622445273;-4.626731110882005e-05;-4.4292186111779066e-05;1.0448306677651267;10.00007235868911;0.8335114841483238;0.015562020782168479;0.015561909767125709;0.7177996306073243;-0.013360998188389803;0.717939527433668
38.170375;1.0444368955986167;0.8331649633458151;0.7977155837131269;-4.5400243536903784e-05;-4.346200493793776e-05;1.044830579770252;10.000071094337962;0.8335115818226161;0.015562020424476953;0.0155619098831923;0.7177986523540956;-0.013361998134154457;0.7179385286050434
38.180375;1.0444369489500311;0.8331652615222922;0.7977155360035662;-4.54002040816153e-05;-4.3462003767794634e-05;1.0448305029662441;10.000069868106218;0.8335116783024378;0.01556202005764731;0.015561910076169812;0.7177986809380227;-0.013361998083066309;0.7179385171525532
38.190375;1.044437006572634;0.8331652078736067;0.7977151509690655;-4.429333052481416e-05;-4.240226754294819e-05;1.0448314377025003;10.000068680379734;0.8335117735375269;0.015562019678612515;0.015561910343362963;0.717798716076388;-0.013362998035068605;0.7179385305340354
38.200375;1.0444370676724732;0.8331651507792546;0.7977147623361621;-4.318645511002639e-05;-4.134253281613526e-05;1.0448313841082728;10.0000675308191;0.8335118676606011;0.015562019283782728;0.015561910682242006;0.7177987574255706;-0.013362997990117012;0.717938531586263
38.210375;1.0444380852400301;0.8331661994425721;0.7977147038737603;-4.3426208983482037e-05;-4.157209362073586e-05;1.0448313421193538;10.000066418521339;0.8335119609476023;0.015562018868271129;0.015561911090650892;0.7177988045798213;-0.013363997948162036;0.717938557635037
38.220375;1.0444381510382341;0.8331661342250648;0.7977143075749201;-4.23193288354065e-05;-4.051236155268839e-05;1.044831311466149;10.000065342290906;0.8335120537384979;0.015562018427271982;0.015561911567507764;0.7177988571077517;-0.013363997909136777;0.7179385715642114
38.230375;1.044438218169717;0.83316641313508;0.7977142412916683;-4.2319280208096105e-05;-4.05123674993135e-05;1.0448312916779992;10.000064300773131;0.8335121463948338;0.015562017957699537;0.015561912114174934;0.7177979145441322;-0.013363997872950895;0.7179375922222859
38.240375;1.0444382859773542;0.8331663382335077;0.7977138371939453;-4.1212396380354176e-05;-3.945263805319551e-05;1.044832282181061;10.000063292692039;0.8335122393073526;0.01556201745825091;0.015561912734656942;0.7177979763512604;-0.013364997839486494;0.7179376378250325
38.250375;1.0444383537747053;0.833166606898504;0.7977137633663957;-4.1212343930970534e-05;-3.945264666909379e-05;1.0448322824556975;10.000062317236402;0.8335123329158012;0.015562016929242082;0.015561913434106765;0.7177980419219274;-0.01336499780859956;0.71793767111733
38.260375;1.0444393746863943;0.8331672823517445;0.7977133520351376;-4.034525163855049e-05;-3.862247673405606e-05;1.0448322921518924;10.000061374016788;0.8335124277081513;0.01556201637250189;0.015561914216903425;0.717798110635653;-0.01336599778013345;0.7179377290001397
38.270375;1.0444394407114006;0.8331675407288035;0.7977132711794839;-4.034519494109285e-05;-3.8622488063734397e-05;1.0448323111113254;10.000060462852726;0.8335125241512632;0.015562015789826224;0.015561915084898983;0.717798181896046;-0.013365997753944796;0.7179377738011354
38.280375;1.0444395053035709;0.8331674454366669;0.7977128528539724;-3.923830150997933e-05;-3.756276391884188e-05;1.0448333392653675;10.00005958395243;0.8335126225586224;0.015562015180981803;0.015561916036665607;0.7177982550862002;-0.013365997729918333;0.7179378236460576
38.290375;1.0444395682470275;0.8331676942014732;0.7977127649219193;-3.923824015644625e-05;-3.756277790165817e-05;1.0448333764402264;10.00005873815992;0.8335127230301143;0.01556201454364232;0.015561917069089779;0.7177983295238407;-0.013366997707954712;0.717937896695641
38.300375;1.044440583146987;0.8331683503166019;0.797712339423746;-3.8371135276773916e-05;-3.673261255860714e-05;1.044833422246128;10.00005792699732;0.8335128255251782;0.015562013874826372;0.01556191818017703;0.7177974044923034;-0.013366997687954038;0.7179369554647265
38.310375;1.04444064237459;0.8331685897535858;0.7977122442710958;-3.837106905623877e-05;-3.6732629102816756e-05;1.0448334761867504;10.000057152631674;0.8335129299414497;0.015562013172077336;0.0155619193701963;0.7177974792807359;-0.013367997669808805;0.7179370363746778
38.320375;1.0444406996482065;0.8331684757057599;0.7977118115513959;-3.726416479131262e-05;-3.5672909989550184e-05;1.0448335378683724;10.000056417723494;0.833513036098547;0.015562012434188968;0.01556192064056893;0.7177975531762985;-0.013367997653394368;0.7179371018301192
38.330375;1.0444407550019938;0.8331687057436356;0.7977117092335664;-3.7264093562120116e-05;-3.5672929034609246e-05;1.0448346070793098;10.000055725034509;0.8335131437194496;0.015562011661665532;0.01556192199226879;0.7177976254503915;-0.013367997638566883;0.717937169934776
38.340375;1.044440808550114;0.8331685822024664;0.7977112695377825;-3.6157184243144585e-05;-3.461321247213954e-05;1.0448346836967364;10.000055077056352;0.8335132524952603;0.015562010856475109;0.015561923425176734;0.7177976953873387;-0.013368997625178715;0.7179372588683445
38.350375;1.0444418141898142;0.8331695633129366;0.7977111605269211;-3.639689906918715e-05;-3.484278974150293e-05;1.0448347675727239;10.000054475760678;0.8335133621533536;0.015562010020589932;0.015561924938320747;0.7177977623223082;-0.013368997613095802;0.7179373310263416
38.360375;1.0444418645153992;0.8331697783958971;0.7977110484130742;-3.639682031359399e-05;-3.484281286989274e-05;1.0448348584851688;10.000053922231725;0.8335134724835027;0.015562009153870555;0.015561926530608365;0.7177968256569536;-0.013369997602216898;0.7179364235185909
38.370375;1.0444419134040295;0.8331696391816501;0.797710599334269;-3.52899025146719e-05;-3.378310048489052e-05;1.044834956109244;10.0000534168201;0.833513583338867;0.015562008253406583;0.015561928201761471;0.7177968848735683;-0.013369997592487108;0.717936498476912
38.380375;1.0444419609095617;0.8331698429804512;0.7977104812604286;-3.528981912841755e-05;-3.378312660587528e-05;1.0448360599687982;10.0000529604556;0.8335136945769848;0.015562007315154338;0.01556192995244323;0.7177969395555044;-0.013369997583883658;0.7179365744016352
38.390375;1.0444420069963822;0.8331696919654181;0.797710026317919;-3.4182896958582846e-05;-3.272341722785751e-05;1.0448361693875186;10.000052555586603;0.8335138059927877;0.015562006335783155;0.01556193178343549;0.7177969894116484;-0.013370997576394183;0.7179366695611001
38.400375;1.0444430053937461;0.8331706443950383;0.7977099024293246;-3.442259838198882e-05;-3.295300127706002e-05;1.044836283520995;10.000052205317987;0.8335139173296183;0.015562005313103578;0.015561933694921827;0.7177970342820842;-0.013370997570004544;0.7179367463211712
38.410375;1.044443048639685;0.8331704809974672;0.797709441752615;-3.33156713494205e-05;-3.1893294703819997e-05;1.0448364014532137;10.000051912319753;0.833514028298348;0.015562004246226457;0.01556193568595373;0.7177970740778645;-0.013371997564680011;0.7179368415768023
38.420375;1.0444430906662634;0.8331706602177024;0.7977093123264297;-3.3315580490898163e-05;-3.1893326635008017e-05;1.0448365222158307;10.000051678348264;0.8335141385581654;0.015562003135998714;0.01556193775344711;0.717797108707254;-0.013371997560357372;0.7179369177718123
38.430375;1.0444431316879206;0.8331704845199662;0.7977088465638296;-3.2208650448843455e-05;-3.0833622862079e-05;1.0448376447511114;10.000051503286294;0.8335142477339166;0.015562001984148649;0.015561939890999034;0.7177961381045418;-0.013371997556973903;0.7179359934162237
38.440375;1.0444431719013587;0.8331706514805128;0.7977087129320549;-3.220855698751863e-05;-3.083365753105034e-05;1.0448377679266139;10.000051384596786;0.833514355478169;0.015562000791644211;0.015561942089133219;0.7177961623071513;-0.013372997554507698;0.7179360864967256
38.450375;1.0444441652031098;0.8331712242053122;0.7977082443170127;-3.1341410330215996e-05;-3.0003510634596168e-05;1.044837890575499;10.00005131805939;0.8335144615116044;0.015561999558633919;0.015561944337737638;0.717796181445363;-0.013372997552993425;0.7179361596500938
38.460375;1.0444442041127124;0.8331713784780219;0.7977081096033419;-3.1341315170049276e-05;-3.0003547766985217e-05;1.0448380115569968;10.000051298202715;0.8335145656238253;0.015561998285341041;0.015561946628714162;0.7177961956914966;-0.013372997552512042;0.717936231290733
38.470375;1.044444242383403;0.8331711773212995;0.7977076418232173;-3.0234380653810846e-05;-2.8943848785905734e-05;1.044838129817481;10.00005131785468;0.8335146676746219;0.015561996971776978;0.015561948956805951;0.7177962052621663;-0.01337399755317211;0.7179363199491394
38.480375;1.0444442800110223;0.8331713181896265;0.7977075096917624;-3.0234284782717464e-05;-2.8943887950408165e-05;1.0448392443826777;10.00005136828246;0.8335147675912618;0.01556199561688117;0.015561951318884926;0.717796210429071;-0.013373997555088227;0.7179363883348535
38.490375;1.0444443170335311;0.833171452218994;0.7977073798951295;-3.0234188830272544e-05;-2.894392793140009e-05;1.0448393543698635;10.000051440367255;0.8335148653035008;0.01556199421826021;0.015561953712835008;0.7177962115092633;-0.013374997558349243;0.7179364736432757
38.500375;1.0444453073105673;0.8331719913499556;0.7977069189567172;-2.936703734952333e-05;-2.8113785013091274e-05;1.0448394590693164;10.000051525770285;0.8335149606351029;0.015561992772365127;0.01556195613696411;0.7177962088677177;-0.013374997562990348;0.7179365384867336
38.510375;1.0444453434593348;0.8331721113895969;0.7977067951593896;-2.936694151226807e-05;-2.8113826101162286e-05;1.044839557939059;10.000051617713451;0.8335150532504708;0.015561991275308764;0.015561958589865994;0.7177952029002258;-0.013374997568995186;0.7179356014882363
38.520375;1.0444453793853359;0.8331718753424826;0.7977063408805913;-2.8260005762340648e-05;-2.705413015755262e-05;1.0448396504950974;10.000051711278735;0.833515142700763;0.015561989723905621;0.015561961069890506;0.7177951939634243;-0.01337599757631995;0.7179356807574725
38.530375;1.0444454152178855;0.8331719805983803;0.7977062243224715;-2.8259910044801444e-05;-2.705417158636294e-05;1.0448407362589514;10.000051802765435;0.8335152285058768;0.015561988115423009;0.01556196357473846;0.7177951823132146;-0.013375997584907972;0.717935739081147
38.540375;1.0444454511117593;0.8331717293574937;0.7977057779147338;-2.7152974290326334e-05;-2.5994475704430548e-05;1.0448408147625605;10.000051888977517;0.8335153102062226;0.015561986446409605;0.015561966101855113;0.7177951681241281;-0.013375997594685454;0.7179357949927145
38.550375;1.0444461404678727;0.8331723399851804;0.7977056698774487;-2.8153472888244774e-05;-2.695251329054143e-05;1.0448408854959508;10.000051967373446;0.8335153873786426;0.01556198471301368;0.015561968648591397;0.7177951515578229;-0.013376997605563313;0.7179358670300275
38.560375;1.0444461771337592;0.8331720725416752;0.7977052326236455;-2.7046535800844375e-05;-2.5892816826155338e-05;1.0448409478419596;10.000052036432438;0.8335154596093718;0.015561982912808737;0.015561971212177337;0.7177951327819991;-0.013376997617456903;0.7179359178734176
38.570375;1.0444462146728637;0.8331721453908648;0.7977051340768145;-2.7046439684647067e-05;-2.5892857966396423e-05;1.0448410011137073;10.000052095973777;0.8335155264528576;0.015561981045472139;0.01556197379078244;0.7177951119240571;-0.013376997630290637;0.7179359661795826
38.580375;1.0444462534959236;0.8331722094793477;0.7977050401003568;-2.704634347459682e-05;-2.5892899077025085e-05;1.0448420446763091;10.00005214699154;0.8335155874625948;0.015561979112055455;0.0155619763840444;0.7177940890458353;-0.013377997643960356;0.717935030839864
38.590375;1.0444462939819321;0.8331719157148522;0.7977046163933084;-2.593940616778846e-05;-2.4833202550843645e-05;1.0448420780765477;10.000052190297259;0.8335156422925641;0.015561977114917018;0.015561978991626474;0.7177940642002955;-0.013377997658288966;0.7179350743204358
38.600375;1.0444472901835338;0.8331727221373793;0.7977045304356924;-2.617908901010907e-05;-2.506279568684119e-05;1.0448421010930242;10.000052225490355;0.8335156907660635;0.015561975058674227;0.015561981612187225;0.7177940375224967;-0.013377997673035656;0.7179351154485012
38.610375;1.04444733477325;0.833172409090599;0.7977041139334932;-2.5072151036285956e-05;-2.4003099490380825e-05;1.044842113635169;10.00005225153798;0.8335157328589312;0.015561972950804468;0.015561984243585849;0.7177940092491318;-0.013378997687945163;0.7179351727932227
38.620375;1.0444473816816282;0.833172434520575;0.7977040344539496;-2.507205576661912e-05;-2.4003141455753148e-05;1.0448421156054357;10.000052267840887;0.8335157686143828;0.015561970800826745;0.015561986883043378;0.7177939796645323;-0.013378997702774295;0.7179352089421568
38.630375;1.0444474310607967;0.8331721004868751;0.797703623844065;-2.396511899299611e-05;-2.2943446117403734e-05;1.0448421068708365;10.000052274671594;0.8335157980296934;0.015561968618362586;0.015561989527332612;0.7177939490806392;-0.01337899771728973;0.717935242353341
38.640375;1.0444474829994665;0.8331721044607555;0.7977035497895824;-2.3965025408077567e-05;-2.2943489155418143e-05;1.0448430873003816;10.000052272730175;0.8335158209850929;0.015561966411588744;0.015561992172362637;0.7177939178569702;-0.013379997731277208;0.71793529152371
38.650375;1.044448491264962;0.8331728585512294;0.7977034781329964;-2.420470969083676e-05;-2.3173084109364516e-05;1.044843056783627;10.00005226232819;0.8335158372652718;0.015561964186418661;0.015561994811969463;0.7177938863704935;-0.013379997744568798;0.7179353191393514
38.660375;1.0444485483077905;0.8331724925167632;0.7977030747886084;-2.3097775400236992e-05;-2.211339077835502e-05;1.044843015243441;10.000052243170888;0.8335158466434819;0.015561961945706769;0.015561997437557854;0.7177928549339192;-0.013379997757048076;0.7179343440406529
38.670375;1.0444486079294308;0.8331724649528205;0.7977030075819355;-2.3097686084603442e-05;-2.2113436179996516e-05;1.0448429626780864;10.000052214730019;0.8335158489227483;0.015561959689354388;0.0155620000388203;0.7177928237347647;-0.01338099776861664;0.7179343845321178
38.680375;1.04444867026189;0.8331720784723761;0.7977026086681313;-2.199075526965818e-05;-2.1053744568087808e-05;1.044842899198745;10.0000521763026;0.8335158438712478;0.015561957416129953;0.015562002604427132;0.7177927928552221;-0.013380997779166327;0.7179344034671488
38.690375;1.0444487355084398;0.833172030926537;0.7977025462070169;-2.199066977743573e-05;-2.1053791697025076e-05;1.0448438250191843;10.000052126346995;0.8335158311654781;0.015561955125873718;0.015562005122386206;0.7177927623710708;-0.0133809977885923;0.7179344193738079
38.700375;1.0444488039032553;0.8331719738646227;0.7977024866387277;-2.1990586368329584e-05;-2.10538396524519e-05;1.0448437404006672;10.00005206189787;0.8335158104543179;0.015561952819637776;0.015562007580909178;0.717792732436928;-0.013381997796816952;0.7179344507022917
38.710375;1.0444498294388256;0.8331723196986537;0.7977020963698231;-2.1123435066268498e-05;-2.022370099542348e-05;1.0448436455807304;10.000051978879158;0.8335157814724097;0.01556195049706836;0.015562009969604766;0.7177927032859502;-0.013381997803797768;0.717934459915823
38.720375;1.0444499047625064;0.8331722447719544;0.7977020435874075;-2.112335585363954e-05;-2.022375043060602e-05;1.0448435407162846;10.00005187281394;0.8335157441249106;0.015561948154209252;0.015562012279218345;0.7177926751868023;-0.01338199780953887;0.7179344653699061
38.730375;1.0444499837500627;0.8331718126678723;0.7977016605990274;-2.0016434262541257e-05;-1.9164062553830054e-05;1.0448434258493278;10.00005173938734;0.8335156985251478;0.015561945784180155;0.01556201450059876;0.7177926484326395;-0.013382997814102323;0.7179344854436465
38.740375;1.0444500664837357;0.8331717213807329;0.7977016154824585;-2.0016359168035634e-05;-1.9164113267887967e-05;1.0448433009104023;10.000051574654055;0.8335156449414441;0.015561943379277772;0.015562016624958987;0.7177916233536014;-0.01338299781759705;0.7179334828255286
38.750375;1.0444501530452177;0.8331716226039239;0.7977015743815866;-2.001628611748451e-05;-1.9164164559648838e-05;1.044844165781294;10.000051374574074;0.8335155836815767;0.015561940932926807;0.015562018644705586;0.7177916003020957;-0.013382997820159283;0.7179334756934249
38.760375;1.0444502435653502;0.8331711681020294;0.7977012033309824;-1.890937066007012e-05;-1.8104478454840205e-05;1.044844020396897;10.000051134571619;0.8335155150381488;0.015561938440566466;0.01556202055346423;0.7177915796244336;-0.013383997821935431;0.7179334828374432
38.770375;1.0444512920253288;0.8331718168609379;0.7977011701508305;-1.9149072799830565e-05;-1.8334080822675336e-05;1.0448438648220228;10.00005084947399;0.8335154393379905;0.015561935898877367;0.015562022345371114;0.7177915616332506;-0.013383997823054543;0.7179334669709977
38.780375;1.0444513911276807;0.8331716990161114;0.7977011408208977;-1.9149005889199338e-05;-1.8334133929231486e-05;1.0448436992589332;10.000050513635843;0.8335153570019614;0.015561933304874757;0.015562024014318417;0.7177915465683731;-0.013383997823598693;0.7179334467062248
38.790375;1.044451494758717;0.8331712271206766;0.7977007813346179;-1.804209550067919e-05;-1.727444960238138e-05;1.0448435240021505;10.000050121955676;0.8335152685356095;0.015561930656527211;0.015562025553560793;0.7177915345884375;-0.013384997823607619;0.7179334406842954
38.800375;1.044451602901671;0.8331710993480985;0.7977007596023118;-1.804203275079854e-05;-1.7274504013576904e-05;1.044843339418596;10.000049671203472;0.8335151744678766;0.015561927953965429;0.015562026955232146;0.7177915258248285;-0.013384997823119084;0.7179334117050856
38.810375;1.0444517154841593;0.8331706187992902;0.797700407810894;-1.693512655340222e-05;-1.6214821051329387e-05;1.0448441460114561;10.000049160333083;0.8335150753145114;0.015561925199905326;0.015562028209907377;0.7177915204217631;-0.013384997822190282;0.7179333785269748
38.820375;1.0444527861823318;0.8331712446734502;0.7977003940232106;-1.7174836982662694e-05;-1.6444426156028337e-05;1.0448439444480366;10.000048590230548;0.8335149716049038;0.015561922399523694;0.015562029307301746;0.7177915185015012;-0.013384997820885411;0.7179333411741683
38.830375;1.0444529072842836;0.8331711074064649;0.7977003844925982;-1.7174780815581007e-05;-1.644448270041732e-05;1.0448437354437856;10.000047963750719;0.8335148639043376;0.015561919560077441;0.015562030238043001;0.7177905201371848;-0.013385997819275495;0.7179323183573032
38.840375;1.0444530322309966;0.8331706198730952;0.7977000454085217;-1.6067880400237444e-05;-1.538480177869983e-05;1.0448435196411678;10.000047285561774;0.8335147527953108;0.01556191668997235;0.015562030995012526;0.7177905253704278;-0.013385997817456812;0.7179322722805975
38.850375;1.0444531606289291;0.8331704804387199;0.7977000447259968;-1.606782920592562e-05;-1.538485971934602e-05;1.0448432976200728;10.000046560690715;0.8335146388554922;0.015561913797900973;0.01556203157336672;0.7177905342127321;-0.013385997815566056;0.7179322216691081
38.860375;1.0444532920511402;0.8331703409484694;0.7977000484409489;-1.6067780710508655e-05;-1.5384918375666147e-05;1.0448430699975721;10.000045792641075;0.8335145226167705;0.015561910893094482;0.01556203197000225;0.7177905466603942;-0.013386997813786626;0.7179321851711334
38.870375;1.0444534259746416;0.8331698530959344;0.7976997224493337;-1.4960888403695525e-05;-1.4325239646115058e-05;1.0448438375003177;10.000044983203715;0.8335144045180721;0.015561907985582673;0.015562032183374075;0.717790562722178;-0.013386997812332673;0.7179321255316605
38.880375;1.0444535617758557;0.833169714837854;0.7976997345109655;-1.4960845785490343e-05;-1.4325299982125789e-05;1.0448436009228164;10.000044133452977;0.8335142849256294;0.0155619050850404;0.01556203221368144;0.7177905823669938;-0.013386997811421863;0.7179320614354748
38.890375;1.04445465257223;0.8331699897265686;0.797699416715059;-1.4093725231797985e-05;-1.3495171756166512e-05;1.0448433610296919;10.000043244057682;0.8335141641790643;0.015561902199574155;0.015562032063151477;0.7177906054447715;-0.013387997811265073;0.7179320116095974
38.900375;1.0444547901864552;0.8331698540734308;0.7976994370599806;-1.4093689074387359e-05;-1.3495234301096318e-05;1.0448431185737643;10.000042315002284;0.8335140425913339;0.015561899335786862;0.015562031736108999;0.717790631724562;-0.01338799781206702;0.7179319388831162
38.910375;1.0444549277376478;0.8331697202048803;0.7976994616598513;-1.4093656261106888e-05;-1.3495298146483547e-05;1.0448428744308134;10.000041345623092;0.8335139204686222;0.015561896499437669;0.01556203123861399;0.717790661017843;-0.013387997814024203;0.7179318619922604
38.920375;1.0444550646433357;0.8331692395524308;0.7976991565825446;-1.2986779033568171e-05;-1.2435625166863719e-05;1.044842629621694;10.000040334991212;0.8335137981799573;0.015561893695701155;0.015562030577638655;0.7177896932427182;-0.01338799781731844;0.7179307811058311
38.930375;1.0444552004326975;0.8331691099308872;0.7976991897439492;-1.2986752922755564e-05;-1.243569204318331e-05;1.0448423851965578;10.000039282135203;0.8335136761738335;0.015561890929044662;0.015562029760067656;0.7177897284078512;-0.01338899782211193;0.7179307144660597
38.940375;1.044455334738199;0.8331689828631524;0.7976992272325937;-1.298673008884175e-05;-1.2435760655986747e-05;1.0448431421927247;10.000038185936884;0.8335135549117626;0.015561888203716519;0.015562028792407647;0.717789766574702;-0.013388997828549345;0.7179306249290399
38.950375;1.0444564210163163;0.8331692707814116;0.7976989351017243;-1.2119626028843912e-05;-1.1605640818695679e-05;1.0448429016678573;10.000037045185639;0.833513434800513;0.015561885524766245;0.015562027681921274;0.7177898078086639;-0.01338899783674836;0.7179305311940051
38.960375;1.0444565514427213;0.8331691501036937;0.7976989811554556;-1.2119609600503379e-05;-1.1605713234663644e-05;1.0448426646922186;10.000035858845267;0.8335133161678523;0.015561882898386208;0.015562026438228613;0.7177898521591674;-0.01338999784677662;0.7179304519715975
38.970375;1.0444566794491579;0.8331690332945378;0.7976990312188146;-1.211959634771481e-05;-1.160578765418208e-05;1.0448424323154735;10.000034626061302;0.8335131992839172;0.015561880331145023;0.015562025073839041;0.7177898996930725;-0.013389997858657098;0.7179303499825802
38.980375;1.0444568046375464;0.8331685719773818;0.7976987510384456;-1.1012737381654349e-05;-1.0546125739991565e-05;1.0448422055520983;10.000033346207259;0.8335130843881295;0.015561877828805816;0.015562023604017747;0.7177899504854746;-0.01338999787240345;0.7179302439029944
38.990375;1.0444569265877377;0.8331684641359995;0.7976988081700641;-1.1012730472972889e-05;-1.0546204214470824e-05;1.0448419853582274;10.000032019330995;0.8335129716620713;0.015561875396328157;0.015562022046727032;0.7177900045458484;-0.013389997888035146;0.7179301338349484
39.000375;1.0444570449222763;0.8331683613477141;0.7976988683371541;-1.1012726689053766e-05;-1.0546284703738987e-05;1.044841772557843;10.000030646311744;0.833512861214371;0.015561873038964598;0.015562020421741632;0.7177900617666626;-0.013390997905573519;0.7179300386152505
39.010375;1.0444571593451089;0.8331679151475175;0.7976985973186697;-9.905877057383074e-06;-9.486628814295034e-06;1.0448425677890412;10.000029228729632;0.8335127531336542;0.015561870762366781;0.015562018748583697;0.7177901219250197;-0.013390997925054873;0.7179299211557238
39.020375;1.0444582234617596;0.8331685841821905;0.7976986627577086;-1.0145640357935393e-05;-9.716260540467286e-06;1.0448423715435209;10.00002776924058;0.8335126475140433;0.015561868571838689;0.015562017044695519;0.7177891847569507;-0.013390997946539555;0.7179288004768082
39.030375;1.0444583297605492;0.8331684981591879;0.7976987303850552;-1.0145645345091026e-05;-9.716346694701564e-06;1.044842184226352;10.000026271454583;0.8335125444394215;0.015561866472473188;0.01556201532508869;0.7177892500782854;-0.013390997970085736;0.7179286763811801
39.040375;1.0444584321273513;0.8331680691209739;0.7976984658030869;-9.038802963951235e-06;-8.656695981269757e-06;1.0448420061612422;10.000024738348774;0.8335124439914;0.01556186446999648;0.015562013603029851;0.717789317848864;-0.013391997995721768;0.7179285678007618
39.050375;1.0444585306485905;0.8331679946062841;0.7976985363856235;-9.0388130261892e-06;-8.656785102120358e-06;1.0448418375737503;10.000023171235833;0.8335123462631084;0.015561862570706544;0.015562011890870881;0.7177893881535266;-0.013391998023450187;0.7179284375429581
39.060375;1.0444586253127957;0.8331679256997613;0.7976986076648733;-9.038825334182518e-06;-8.656875386333191e-06;1.044841678636573;10.00002157096122;0.8335122513659317;0.015561860780239706;0.015562010200963214;0.717789461149784;-0.013391998053251912;0.7179283044494658
39.070375;1.0444587160575685;0.8331675133863188;0.7976983452370926;-7.931989692677538e-06;-7.597228173194978e-06;1.04484152957562;10.000019939795635;0.8335121594323243;0.015561859102676202;0.015562008545889206;0.7177895370188528;-0.013392998085076217;0.7179281874379583
39.080375;1.0444597566081129;0.8331682157626427;0.7976984166055399;-8.17176481940983e-06;-7.826866912590993e-06;1.0448423907276305;10.000018282025698;0.8335120706188136;0.015561857540750767;0.01556200693719228;0.7177896159272156;-0.013392998118850946;0.7179280494735217
39.090375;1.0444598394165232;0.8331681620994219;0.7976984874587348;-8.171782809375815e-06;-7.826959479125092e-06;1.0448422625134675;10.000016603045854;0.8335119851350468;0.015561856096506753;0.015562005384873269;0.717789698013594;-0.0133929981545053;0.7179279094265127
39.100375;1.0444599181693304;0.8331677641472548;0.7976982234935223;-7.064951358341395e-06;-6.767313876113706e-06;1.044842145378068;10.00001490830944;0.833511903259072;0.015561854771491882;0.015562003899341136;0.7177897834513864;-0.013392998191978867;0.7179277674558002
39.110375;1.044459992687501;0.833167719214042;0.7976982922788213;-7.064972642944987e-06;-6.767407071530015e-06;1.0448420397349063;10.000013203291372;0.8335118252831114;0.015561853566679381;0.015562002492894099;0.7177898725402112;-0.013393998231232543;0.7179276423721042
39.120375;1.0444600627299063;0.8331676781893228;0.7976983595764591;-7.064995533677855e-06;-6.767500400160722e-06;1.0448419459505445;10.000011493639844;0.8335117514322947;0.015561852483057616;0.015562001178616523;0.7177889656582244;-0.013393998272248913;0.7179264972175294
39.130375;1.0444601280551593;0.8331672919795771;0.7976980912294329;-5.958168911515935e-06;-5.707855182232818e-06;1.0448418643593926;10.000009784500271;0.833511681823205;0.01556185152255292;0.015561999968687738;0.7177890630731496;-0.013393998314999751;0.7179263505084162
39.140375;1.0444601884890692;0.8331672578503675;0.7976981550192324;-5.9581949761806556e-06;-5.707948371517952e-06;1.044841795253721;10.000008079750092;0.8335116164672646;0.015561850688368191;0.015561998873754831;0.7177891648111059;-0.0133939983594275;0.7179262026774814
39.150375;1.0444602439943333;0.833167226555228;0.7976982169089841;-5.9582225711766765e-06;-5.708041255529727e-06;1.0448427388651096;10.00000638198362;0.833511555279499;0.015561849984887317;0.015561997902519215;0.7177892706690912;-0.013394998405467385;0.7179260727255747
39.160375;1.0444612484504734;0.8331679583930134;0.7976982767768512;-6.198008313047831e-06;-5.937679814444862e-06;1.044842695379499;10.000004693004186;0.833511498081002;0.015561849417630317;0.015561997061240439;0.7177893802995847;-0.013394998453070604;0.7179259237487191
39.170375;1.0444612945271003;0.8331675825277954;0.7976980005388608;-5.091186606116471e-06;-4.878033052167044e-06;1.044842664951541;10.000003014629302;0.8335114446471437;0.01556184899272995;0.01556199635380662;0.7177894932888977;-0.01339499850220003;0.7179257747914198
39.180375;1.044461336206137;0.8331675571168393;0.7976980559957525;-5.091218527935613e-06;-4.878124336031226e-06;1.044842647693513;10.000001350023222;0.8335113947929588;0.01556184871555556;0.015561995781561276;0.7177896091988724;-0.013394998552796798;0.7179256261505156
39.190375;1.0444613737394537;0.833167533272906;0.7976981091541525;-5.091251815900556e-06;-4.878214972806946e-06;1.0448426436647384;9.999999704932907;0.8335113483905793;0.01556184858923779;0.015561995342976566;0.7177897275809717;-0.01339599860475361;0.7179254966951548
39.200375;1.0444614075145826;0.8331671622612548;0.7976978260104818;-3.984434186621599e-06;-3.818566246188817e-06;1.0448426528457029;9.9999980875665;0.833511305330137;0.01556184861360481;0.015561995034183292;0.7177898479711395;-0.01339599865793657;0.7179253492493998
39.210375;1.044461438175573;0.833167141859835;0.7976978743743529;-3.984470009287131e-06;-3.8186553593668245e-06;1.0448426750912991;9.999996507240265;0.8335112655134793;0.015561848785315918;0.015561994849194872;0.7177899698887349;-0.013395998712215354;0.7179252025572502
39.220375;1.0444614666804304;0.8331671235141483;0.797697920213955;-3.9845069934955e-06;-3.818743553021919e-06;1.044843710141264;9.99999497291147;0.8335112288210804;0.015561849099660695;0.015561994779712698;0.7177890928557379;-0.013395998767450052;0.717924056868953
39.230375;1.044462448058285;0.8331675194505451;0.7976976295119855;-3.1174461880066736e-06;-2.98863747535428e-06;1.0448437576863339;9.999993492200812;0.8335111950148535;0.015561849552431556;0.015561994815987119;0.717789216425565;-0.013396998823474332;0.7179239305767215
39.240375;1.0444624762733048;0.8331675057167968;0.7976976700955999;-3.1174853003622174e-06;-2.9887234694339445e-06;1.0448438173969095;9.999992070969789;0.8335111636951356;0.015561850140189317;0.015561994948254509;0.7177893402227091;-0.013396998880112301;0.7179237865606186
39.250375;1.0444625066256938;0.8331674942346929;0.7976977079221419;-3.117525374016528e-06;-2.988808179298055e-06;1.0448438889031206;9.99999071302368;0.8335111343768802;0.015561850859101155;0.015561995167383998;0.7177894639818125;-0.013396998937196706;0.717923643444207
