time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.260375;1.044462239925275;0.8331672450372347;0.7976977428505609;-3.878379701810864e-06;-3.717320914002464e-06;1.044843971742585;9.99998941991328;0.8335111066154498;0.015561851703765119;0.015561995464552801;0.7177895875728278;-0.013396998994570936;0.7179235012126478
39.270375;1.0444622783837734;0.8331668885960165;0.7976974407532718;-2.771568274279187e-06;-2.657663625558755e-06;1.0448440652986948;9.999988191134491;0.8335110800732322;0.015561852667122393;0.015561995831116933;0.7177897110026477;-0.013396999052089137;0.717923359930954
39.280375;1.0444623223354144;0.8331668824840344;0.7976974693112057;-2.7716110912486274e-06;-2.6577437422833326e-06;1.0448441687970051;9.999987024584067;0.8335110544881437;0.015561853740930163;0.015561996259222891;0.7177898343699528;-0.01339799910961394;0.717923238384956
39.290375;1.0444623725128919;0.8331668776253188;0.7976974943541834;-2.7716548029777655e-06;-2.6578221099812163e-06;1.0448442813887922;9.999985917203997;0.8335110296158533;0.015561854915700035;0.01556199674244307;0.7177899577975402;-0.013397999167016858;0.7179230993886222
39.300375;1.0444624295313596;0.8331665249770969;0.7976971817185444;-1.6648460275698585e-06;-1.5981595730618006e-06;1.0448454022814004;9.999984865446798;0.8335110052393084;0.015561856180902259;0.015561997276313478;0.7177900814103354;-0.013397999224187943;0.7179229617052052
39.310375;1.0444634476604973;0.833167282743925;0.7976971991128912;-1.904642460537712e-06;-1.8277783506080031e-06;1.044845530791844;9.999983865507438;0.8335109812269719;0.015561857526246626;0.015561997858241222;0.7177902053536196;-0.01339799928103788;0.7179228253616944
39.320375;1.044463519751361;0.8331672803374086;0.7976972124652051;-1.9046884505364818e-06;-1.8278509389790786e-06;1.0448456662446748;9.9999829137008;0.83351095755675;0.015561858942573469;0.015561998485895612;0.7177903297807193;-0.013398999337483685;0.7179227090032988
39.330375;1.0444635998211305;0.8331672784345326;0.7976972217384275;-1.9047350320208103e-06;-1.8279215544710077e-06;1.0448458078187668;9.99998200620531;0.8335109343001358;0.01556186042157238;0.01556199915537459;0.7177904548332709;-0.013398999393430594;0.7179225753516549
39.340375;1.044463687998036;0.833166928156253;0.7976968930057331;-7.979277203476385e-07;-7.682511026717451e-07;1.044845954494156;9.999981138152238;0.8335109115933097;0.015561861955256055;0.015561999861046786;0.7177895806807674;-0.01339899944875832;0.7179214434299288
39.350375;1.0444637842934565;0.8331669270931947;0.7976968941717136;-7.979753875593204e-07;-7.683179373034188e-07;1.0448461051315654;9.999980303686478;0.8335108895920567;0.015561863535796222;0.015562000597113563;0.7177897075485269;-0.01339899950330756;0.7179213132147152
39.360375;1.0444638885999722;0.8331669265612149;0.7976968912590631;-7.980235591647767e-07;-7.683829524034777e-07;1.0448462585646172;9.999979496981686;0.8335108684179322;0.01556186515546137;0.01556200135944104;0.7177898356492042;-0.013399999556871621;0.71792120400346
39.370375;1.0444640006796366;0.8331665779624793;0.7976965502635815;3.0878228768053584e-07;2.9129298303484527e-07;1.0448464135904263;9.999978712603625;0.8335108481334527;0.015561866806407811;0.015562002145907122;0.7177899651256286;-0.013399999609208875;0.7179210790456942
39.380375;1.0444641201789806;0.8331665791469784;0.7976965390311354;3.0873339504141077e-07;2.9123157000071264e-07;1.04484656892486;9.999977944992882;0.8335108287716461;0.015561868480933019;0.01556200295541082;0.7177900961183118;-0.013399999660072395;0.7179209576291492
39.390375;1.0444652004803294;0.8331673424133424;0.7976965236316711;6.893547211328448e-08;6.162834927039063e-08;1.044847723238348;9.999977188226449;0.8335108103722729;0.015561870172321171;0.015562003787340607;0.7177902288519253;-0.013399999709238207;0.7179208403233717
39.400375;1.0444653337747494;0.8331673463275608;0.7976965041955828;6.888643225256053e-08;6.157048126307804e-08;1.044847875258542;9.999976436647286;0.8335107929777303;0.015561871875563689;0.01556200464154571;0.7177903636259603;-0.013399999756522842;0.7179207275805387
39.410375;1.0444654737408972;0.8331670030100858;0.7976961470188628;1.175693038403225e-06;1.1212535611668496e-06;1.0448480238720672;9.999975685716358;0.8335107766200359;0.015561873587893448;0.01556200551802427;0.7177905007663898;-0.013400999801784235;0.7179206384001865
39.420375;1.044465620447165;0.833167010182774;0.7976961203308117;1.17564425433003e-06;1.1211990473266263e-06;1.0448481681607733;9.999974932305715;0.8335107613263953;0.015561875308893145;0.015562006417141356;0.7177906406020442;-0.013400999844903307;0.7179205357222991
39.430375;1.044465774000591;0.8331670192347937;0.7976960905784761;1.1755957307908247e-06;1.121146148875477e-06;1.0448483073329198;9.999974174499233;0.833510747124651;0.01556187703970098;0.015562007340177483;0.7177907834334789;-0.013400999885760339;0.7179204384936052
39.440375;1.0444659344144218;0.8331670303204686;0.7976960581461396;1.175547610589755e-06;1.1210948646761137e-06;1.04484844065445;9.999973411094109;0.8335107340320019;0.015561878782183928;0.015562008288999273;0.7177909294795453;-0.013400999924226113;0.7179203470420503
39.450375;1.0444661014747874;0.8331666947879349;0.7976956893876096;2.28235563810857e-06;2.180784454833814e-06;1.0448485674537438;9.999972640864378;0.8335107220507049;0.015561880538836144;0.01556200926537216;0.7177910788672069;-0.013400999960174678;0.717920261710357
39.460375;1.044466274715544;0.8331667104231987;0.7976956523899911;2.2823089223030037e-06;2.1807364551597046e-06;1.0448486871350948;9.999971862041257;0.8335107111844616;0.015561882312587549;0.015562010270271575;0.71779023166971;-0.013401999993511474;0.7179192016143326
39.470375;1.0444664535370527;0.8331667286608543;0.7976956133270202;2.2822632571174455e-06;2.180690122746493e-06;1.044848799213938;9.999971072178145;0.8335107014305897;0.015561884105943414;0.015562011302879502;0.7177903878976086;-0.013402000024187035;0.717919129241844
39.480375;1.0444675910475318;0.8331675105322794;0.7976955722962605;2.0424722254005812e-06;1.9511024854296895e-06;1.044849903373918;9.999970268257776;0.8335106927380198;0.015561885920222255;0.015562012360113805;0.7177905474575293;-0.013402000052168548;0.7179190635580699
39.490375;1.0444677789920735;0.8331671858520849;0.7976951954431865;3.1492860836627695e-06;3.010798850632534e-06;1.0448499994667715;9.999969447128246;0.8335106850019477;0.015561887755047238;0.015562013437225446;0.7177907101698368;-0.013402000077401124;0.7179190047147965
39.500375;1.044467970402459;0.8331672132901201;0.7976951507444545;3.149245090520648e-06;3.0107575446058553e-06;1.0448500874566184;9.999968605972722;0.8335106781233921;0.015561889607418767;0.015562014528242126;0.7177908758036118;-0.013402000099806594;0.7179189529246729
39.510375;1.0444681646210465;0.8331672442736505;0.7976951043106327;3.1492061659192278e-06;3.0107178680195e-06;1.0448501673757609;9.999967742416667;0.8335106720411376;0.015561891471266544;0.015562015625780403;0.7177910440810441;-0.013403000119312763;0.7179189271284918
39.520375;1.0444683610426566;0.8331672789058207;0.797695056172755;3.1491695407245e-06;3.010679772224801e-06;1.0448502393574126;9.999966854682585;0.8335106667073423;0.015561893338980157;0.015562016721102459;0.7177912146975405;-0.013403000135872513;0.7179188903128598
39.530375;1.044468559053027;0.8331669683574362;0.79769467240174;4.255992060615745e-06;4.070382555041546e-06;1.0448503036954706;9.999965941793507;0.8335106621024414;0.015561895204214367;0.015562017803962406;0.7177913873454431;-0.013403000149447373;0.7179188615064266
39.540375;1.0444687580189536;0.8331670100178996;0.7976946209315514;4.255960507962558e-06;4.070347516042819e-06;1.0448503608125386;9.999965003003298;0.8335106582798226;0.015561897063473645;0.015562018862252723;0.7177915617053386;-0.013403000159982158;0.7179188410696128
39.550375;1.0444689572692212;0.8331670547392309;0.7976945679421854;4.255931631874291e-06;4.07031398395147e-06;1.0448504111808634;9.999964037003013;0.833510655380811;0.01556189891598088;0.015562019882525676;0.7177917374590719;-0.013403000167413096;0.7179188293419411
39.560375;1.0444691560556576;0.833167102119136;0.7976945136965342;4.2559055050805615e-06;4.070281957803506e-06;1.0448504553125972;9.999963042123014;0.8335106536397224;0.015561900763367241;0.015562020850849734;0.71779191432488;-0.013404000171685223;0.7179188453377379
39.570375;1.0444703073390396;0.833167563833512;0.7976941246444766;5.1229955002261875e-06;4.900448507358853e-06;1.0448514937904056;9.999962016949109;0.8335106533746358;0.015561902608755557;0.015562021753532539;0.7177920920311373;-0.013404000172733941;0.7179188520666512
39.580375;1.044470502838845;0.8331676155817561;0.797694069148645;5.12297493404759e-06;4.900419528606071e-06;1.044851527214141;9.999960960586991;0.8335106549538193;0.015561904455239875;0.015562022578173266;0.7177922702704758;-0.013404000170454042;0.7179188684747934
39.590375;1.0444706957731813;0.8331676691712828;0.7976940137201384;5.122957087223576e-06;4.900392122411771e-06;1.0448515560771223;9.999959873042226;0.8335106587413067;0.01556190630572538;0.01556202331474687;0.7177924487022572;-0.013404000164697368;0.7179188947028138
39.600375;1.0444708858555998;0.8331677244172815;0.7976939586991176;5.122941900024815e-06;4.900366343238615e-06;1.0448515807419803;9.999958755386118;0.8335106650261797;0.01556190816370668;0.015562023955413956;0.7177916269500391;-0.013404000155282496;0.7179179309377409
39.610375;1.0444710729905535;0.8331674323379363;0.7976935703257397;6.22978710074632e-06;5.960081717096876e-06;1.0448516015256917;9.999957609112705;0.8335106739830691;0.015561910033274718;0.015562024492627818;0.717791804603042;-0.013405000141999308;0.7179179954052403
39.620375;1.0444712572212118;0.8331674902920292;0.7976935165489326;6.229777109437802e-06;5.960059528283035e-06;1.0448516187119343;9.999956435787514;0.8335106856816796;0.01556191191853619;0.015562024917378443;0.7177919812641066;-0.013405000124634393;0.7179180507697537
39.630375;1.044471438770555;0.8331675492045044;0.7976934633194787;6.229769697795784e-06;5.960039422593102e-06;1.044851632462003;9.999955237551553;0.833510700134473;0.015561913823561221;0.01556202521869119;0.7177921565732577;-0.013405000103015643;0.7179181155472723
39.640375;1.0444716180212295;0.8331676087816028;0.7976934103217138;6.229764844825104e-06;5.9600216452596e-06;1.044851642773433;9.999954017228433;0.833510717349655;0.015561915752890131;0.015562025384814335;0.7177923301773932;-0.013405000077044933;0.7179181896492621
39.650375;1.0444717953676004;0.8331676687422058;0.7976933570807436;6.229762494704514e-06;5.960006452911457e-06;1.0448516495482076;9.999952777727954;0.8335107373208354;0.015561917711110956;0.015562025406696812;0.7177925017278513;-0.01340500004671052;0.7179182730439402
39.660375;1.0444719710815784;0.8331673800393588;0.7976929691501532;7.336620345509582e-06;7.019733521224016e-06;1.04485165271382;9.999951521882322;0.8335107599768556;0.015561919701425331;0.015562025280928812;0.7177926709283385;-0.013406000012077993;0.7179183843687236
39.670375;1.0444730989956088;0.8331682008905437;0.797692913988366;7.09688164774261e-06;6.790182503312098e-06;1.0448526523150898;9.999950252819989;0.8335107851380761;0.015561921724708721;0.015562025009460563;0.7177928375578333;-0.013405999973274185;0.7179184861508271
39.680375;1.044473271376319;0.8331682607808653;0.7976928572711902;7.096886312625277e-06;6.79017627941255e-06;1.0448526485048455;9.999948973867308;0.8335108124588488;0.015561923779179015;0.015562024597607606;0.7177930014347024;-0.013405999930480401;0.7179185967841548
39.690375;1.0444734415745471;0.8331683205167003;0.7976927986494687;7.096893116051292e-06;6.790173264284818e-06;1.0448526414422485;9.999947688130346;0.833510841415365;0.015561925860346765;0.015562024052211696;0.7177931623662842;-0.013405999883910205;0.7179187158584981
39.700375;1.0444736091314375;0.8331680313737365;0.7976924038416184;8.203760832449218e-06;7.849913044166556e-06;1.0448526312035586;9.999946398591648;0.8335108714148023;0.015561927961420583;0.015562023380579297;0.7177933201387847;-0.013405999833775842;0.7179188429114988
39.710375;1.0444737736160707;0.8331680910338086;0.7976923404501958;8.203771613375885e-06;7.84991658712013e-06;1.04485261780577;9.999945108367333;0.8335109019258765;0.01556193007427579;0.015562022590367472;0.7177934745595038;-0.013405999780281778;0.7179189775038586
39.720375;1.0444739345591398;0.833168150729897;0.7976922742803068;8.203784312807733e-06;7.849923430596534e-06;1.0448526013065653;9.999943820772055;0.8335109324910486;0.015561932190412332;0.015562021690201377;0.7177936254741563;-0.013406999723624783;0.7179191379079923
39.730375;1.0444740914223247;0.8331682104097041;0.7976922050649422;8.203798884440738e-06;7.849933558514385e-06;1.0448525818230583;9.999942539702744;0.8335109626413746;0.01556193430085553;0.015562020690075793;0.717793772709427;-0.013406999663968935;0.7179192863600447
39.740375;1.0444742436781873;0.8331682699978252;0.7976921325044151;8.203815251033285e-06;7.849946912181068e-06;1.0448525594513958;9.999941270280399;0.8335109918104556;0.0155619363962524;0.015562019600789744;0.7177939160387078;-0.01340699960142846;0.7179194410503189
39.750375;1.0444743908605048;0.833167980611219;0.7976917224057972;9.310692222375546e-06;8.909702913902208e-06;1.0448525342320605;9.999940018908271;0.8335110193212454;0.015561938468809657;0.015562018433374824;0.7177930552396872;-0.013406999536096814;0.7179186016220993
39.760375;1.0444745324769455;0.8331680397051039;0.7976916425478036;9.310711979227034e-06;8.90972236409835e-06;1.0448525061908827;9.999938792549896;0.8335110444714977;0.015561940513816756;0.01556201719881269;0.717793190189703;-0.013406999468089828;0.7179187672240779
39.770375;1.0444756216606859;0.8331688591450381;0.7976915589864968;9.070994508337342e-06;8.680203596889917e-06;1.0448524753856703;9.99993759777012;0.8335110666553283;0.015561942528383929;0.015562015907244282;0.7177933209370814;-0.013406999397553264;0.717918937611803
39.780375;1.044475750083888;0.8331689172171557;0.7976914717473741;9.071017555942318e-06;8.680228581518932e-06;1.0448534419096522;9.999936439911261;0.8335110854208041;0.015561944509410636;0.015562014567880889;0.717793447691381;-0.013407999324641762;0.7179191311162589
39.790375;1.0444758706014872;0.8331689747831016;0.7976913808468755;9.071042169185194e-06;8.680256135852989e-06;1.044853405861414;9.999935322950464;0.8335111004233391;0.015561946452680803;0.01556201319092723;0.7177935707177968;-0.01340799924948902;0.7179193100601606
39.800375;1.0444759822749368;0.8331686832451675;0.7976909523718807;1.0177928272947342e-05;9.740025762463551e-06;1.0448533673662692;9.999934250409963;0.8335111113340015;0.01556194835223743;0.015562011788865968;0.7177936902233281;-0.013407999172188902;0.7179194927713569
39.810375;1.0444760841869682;0.8331687404769108;0.7976908543052951;1.0177955785871676e-05;9.740058093862803e-06;1.0448533266391422;9.99993322641907;0.8335111177724919;0.015561950201057245;0.015562010374455305;0.7177938063217285;-0.013407999092810461;0.7179196788762633
39.820375;1.044476175391901;0.833168797944818;0.7976907528137941;1.017798459470852e-05;9.740092653035971e-06;1.0448532840023936;9.999932255295704;0.8335111193074372;0.015561951993429472;0.015562008958546158;0.7177939190518511;-0.013407999011421942;0.7179198679788149
39.830375;1.0444762548672526;0.8331688558473198;0.797690647982697;1.0178014534949605e-05;9.740129352860064e-06;1.0448532398760244;9.9999313396918;0.8335111155484617;0.015561953725472855;0.01556200755068932;0.7177940283926386;-0.013407998928092767;0.7179200596862685
39.840375;1.0444763215753288;0.8331689143796975;0.7976905398689877;1.0178045416658315e-05;9.740168125190673e-06;1.044853194756938;9.999930479796987;0.8335111062478495;0.01556195539346504;0.01556200616019269;0.7177941342956514;-0.013408998842891758;0.7179202723092831
39.850375;1.044476374538985;0.8331686249484256;0.7976900945538568;1.1284937070117108e-05;1.0799948525123786e-05;1.04485314915484;9.999929674736784;0.833511091303409;0.015561956993650703;0.015562004795690339;0.717794236732987;-0.013408998755902917;0.717920468131979
39.860375;1.0444764128486066;0.8331686852880619;0.7976899799265609;1.1284969351714512e-05;1.07999912001255e-05;1.0448531035392634;9.999928924214496;0.8335110706743177;0.015561958523881512;0.015562003464445438;0.7177943356968343;-0.013408998667244734;0.7179206654626802
39.870375;1.0444764356978977;0.8331687466851551;0.7976898620421257;1.1285002121876364e-05;1.0800035667031718e-05;1.044853058370418;9.999928228774017;0.8335110442752087;0.015561959984460024;0.01556200217249016;0.7177944311582529;-0.013408998577070137;0.7179208639344505
39.880375;1.0444773962224363;0.8331695700172869;0.7976897409285504;1.1045298579995924e-05;1.0570541405424435e-05;1.0448530141537336;9.999927589101905;0.8335110118933313;0.015561961377347064;0.01556200092503671;0.7177945230506959;-0.013408998485547852;0.7179210631344926
39.890375;1.04447738642982;0.8331696337413336;0.7976896166420391;1.1045331948844717e-05;1.0570589254711062e-05;1.0448539714053269;9.999927005194657;0.8335109732071183;0.015561962705454853;0.015561999726778769;0.7177946112823197;-0.013408998392845628;0.7179212625569734
39.900375;1.0444773597445958;0.833169349973427;0.7976891553928687;1.2152226589898384e-05;1.1630378460000174e-05;1.044853930561795;9.999926475788437;0.8335109279146314;0.015561963972716577;0.015561998582052771;0.7177946957297743;-0.013409998299134212;0.7179214803130978
39.910375;1.0444773159822989;0.8331694163490093;0.7976890253663295;1.2152260220597687e-05;1.1630429523250403e-05;1.0448538919596728;9.999925998413401;0.833510875821902;0.015561965184085275;0.015561997494568831;0.7177937762160317;-0.013409998204610174;0.717920678653992
39.920375;1.0444772551893913;0.8331694839952495;0.7976888930530603;1.2152293906457663e-05;1.1630482097631732e-05;1.044853855875198;9.999925569858073;0.8335108168258446;0.015561966346083218;0.015561996467851872;0.71779385252341;-0.013409998109516897;0.7179208753647771
39.930375;1.044477177570319;0.8331695527279042;0.7976887590009557;1.2152327607320988e-05;1.163053610885275e-05;1.0448538225615371;9.999925186394869;0.8335107508914138;0.015561967467625096;0.015561995506276988;0.7177939244645588;-0.013409998014146789;0.7179210701026115
39.940375;1.0444770833086818;0.8331696223406573;0.7976886238245404;1.21523612872904e-05;1.1630591493629958e-05;1.044853792292635;9.999924843990327;0.8335106780881408;0.015561968559132255;0.015561994614759857;0.7177939919840566;-0.013409997918817567;0.7179212623881759
39.950375;1.044476972542922;0.8331693438164244;0.797688154181288;1.3259256035050398e-05;1.2690387923712154e-05;1.044853765386677;9.999924538874797;0.8335105986103687;0.01556196963073859;0.015561993798169483;0.7177940552051235;-0.01340999782383209;0.7179214517632331
39.960375;1.0444768454629414;0.8331694144364551;0.7976880184915216;1.3259289625887175e-05;1.269044589225319e-05;1.0448537421920336;9.999924267673142;0.8335105126937835;0.0155619706918293;0.015561993061600698;0.7177941143631336;-0.013409997729461207;0.7179216377476476
39.970375;1.0444767023160084;0.833169485024187;0.7976878833153769;1.3259323169981677e-05;1.2690505033180927e-05;1.0448537230477577;9.999924026743122;0.8335104205143326;0.015561971751401166;0.015561992410165442;0.7177941697190098;-0.013410997635968142;0.7179218384859414
39.980375;1.0444765433839118;0.8331695552011114;0.7976877492196511;1.3259356631463176e-05;1.2690565252319793e-05;1.0448537081732667;9.999923811853082;0.8335103221834727;0.015561972818038554;0.015561991848415807;0.7177942215447412;-0.01341099754362402;0.7179220160215397
39.990375;1.0444763690141454;0.8331696245840552;0.7976876167893727;1.3259389923393547e-05;1.2690626486053946e-05;1.0448536975659324;9.999923618580237;0.833510217798994;0.015561973900633307;0.015561991380017359;0.7177942701378605;-0.013410997452682432;0.7179221884104677
40.000375;1.0444761796321556;0.8331696927147226;0.7976874864957612;1.3259422928260424e-05;1.2690688705690498e-05;1.0448536910662438;9.99992344278894;0.8335101074801434;0.015561975010300981;0.015561991007704503;0.7177943158330553;-0.013410997363356412;0.7179223550708397
40.010375;1.0444769295208425;0.8331701710698437;0.7976870247066611;1.4126583319039291e-05;1.3520951881456079e-05;1.0448536885053452;9.99992328098724;0.8335099913706964;0.015561976160870492;0.01556199073357636;0.717794359008896;-0.013410997275827612;0.7179225155136386
40.020375;1.0444767118076048;0.8331702350491874;0.7976868995292995;1.4126615483486444e-05;1.3521016004797874e-05;1.0448546897839837;9.999923130333668;0.8335098696166044;0.015561977366731516;0.015561990558782818;0.7177944000655367;-0.013410997190267305;0.7179226693543053
40.030375;1.0444764810377782;0.8331702961767137;0.7976867772185324;1.4126647176922746e-05;1.3521081011391302e-05;1.0448546948883553;9.999922988187935;0.8335097423612052;0.015561978641069216;0.015561990482777488;0.7177944393851632;-0.013410997106854824;0.717922816313819
40.040375;1.0444762379974437;0.8331703540559967;0.7976866579089437;1.4126678352673568e-05;1.3521146817449928e-05;1.0448547038204394;9.999922851700028;0.8335096097832402;0.01556197999629493;0.015561990503690528;0.7177944773081927;-0.013411997025798136;0.7179229748997518
40.050375;1.044475983414664;0.8331704083204089;0.7976865416463871;1.412670890531266e-05;1.3521213303036272e-05;1.0448547165055;9.999922717968296;0.8335094721531051;0.015561981443990767;0.015561990619923912;0.7177945141564981;-0.013411996947345727;0.7179231076674044
40.060375;1.044475718013776;0.8331704585816413;0.797686428434898;1.4126738687218352e-05;1.352128030411337e-05;1.0448547328390374;9.999922584822535;0.833509329880157;0.015561982993041365;0.015561990831464752;0.7177945502936927;-0.013411996871773867;0.7179232333087541
40.070375;1.0444754425567535;0.8331701556914393;0.7976859843476068;1.5233629759685861e-05;1.4581087428108591e-05;1.0448547527615675;9.9999224512737;0.8335091834979828;0.015561984648006373;0.015561991139309476;0.7177945861171914;-0.013411996799357001;0.717923351944498
40.080375;1.0444751577537303;0.833170196990161;0.7976858773119048;1.5233657521875568e-05;1.4581154793419126e-05;1.0448547762196438;9.99992231699558;0.8335090335716974;0.015561986408361313;0.015561991543612543;0.7177946219563627;-0.013411996730327733;0.7179234637796141
40.090375;1.0444748642253818;0.8331702335069052;0.7976857734103251;1.5233684049255487e-05;1.458122196540816e-05;1.0448548031281253;9.999922181937425;0.8335088806187639;0.015561988268059176;0.01556199204310524;0.7177936580156056;-0.013411996664833581;0.7179225692308301
40.100375;1.0444745626059144;0.8331702650412048;0.7976856726366977;1.5233709200646209e-05;1.4581288700114123e-05;1.0448548333818395;9.999922046437424;0.8335087251058985;0.015561990216625219;0.01556199263633695;0.7177936944174146;-0.013411996602921144;0.717922668192239
40.110375;1.0444742535801446;0.8331702913883046;0.7976855749378557;1.5233732844747699e-05;1.4581354780655171e-05;1.0448548668766227;9.999921910800126;0.8335085674739741;0.015561992242727507;0.015561993322540803;0.7177937312781336;-0.013412996544558341;0.7179227797424725
40.120375;1.0444739378794379;0.8331703125068797;0.7976854802250121;1.5233754885076577e-05;1.4581420028386444e-05;1.0448549035275316;9.999921774527996;0.8335084081339862;0.01556199433781093;0.015561994100850785;0.7177937687657139;-0.013412996489670374;0.7179228667452862
40.130375;1.0444736163265675;0.8331699798431291;0.7976850544642157;1.6340637507653065e-05;1.5641224120770135e-05;1.0448549432434027;9.999921636069377;0.8335082474625253;0.015561996496795912;0.015561994969576795;0.717793807133901;-0.013412996438166158;0.7179229481768754
40.140375;1.0444742435556524;0.8331707522569703;0.7976849654785555;1.610092517286657e-05;1.5411748202504786e-05;1.0448549858878968;9.99992149313705;0.8335080858620857;0.015561998716550217;0.01556199592671098;0.7177938467553815;-0.013412996389942738;0.7179230243896773
40.150375;1.0444739128104525;0.8331707598086308;0.7976848792553859;1.6100942369482092e-05;1.541181029946025e-05;1.0448550312920173;9.999921343420665;0.8335079238570325;0.015562000993960148;0.015561996970102306;0.7177938881159533;-0.01341299634487684;0.7179230957144059
40.160375;1.0444735784729766;0.8331707636340498;0.7976847957525263;1.6100958054109097e-05;1.541187129423034e-05;1.0448560793133033;9.999921185541387;0.8335077621258722;0.015562003324221465;0.015561998097070576;0.717793931742511;-0.013412996302823738;0.7179231623980769
40.170375;1.044473241075133;0.8331707638201769;0.7976847148866297;1.6100972307299478e-05;1.541193119899353e-05;1.0448561298962395;9.99992101971183;0.8335076014503253;0.015562005700677574;0.015561999304373214;0.7177939781345724;-0.013412996263617251;0.7179232245863005
40.180375;1.044472901181995;0.8331707602227005;0.7976846364541195;1.610098518941148e-05;1.5411990014204316e-05;1.0448561830800904;9.999920847652652;0.8335074426224657;0.015562008116029258;0.015562000587509589;0.7177940277176951;-0.013412996227069263;0.7179232823025552
40.190375;1.0444725594004258;0.8331704037022023;0.7976842261861303;1.720786006292131e-05;1.6471787644330822e-05;1.0448562389556804;9.999920672288583;0.8335072863373897;0.015562010562755095;0.015562001939784192;0.7177940807860675;-0.01341399619298865;0.7179233541466825
40.200375;1.0444722163241367;0.8331703913674338;0.7976841516274514;1.7207870290900912e-05;1.6471844251923114e-05;1.0448562976341036;9.999920497286308;0.8335071331327969;0.015562013032798796;0.015562003352591633;0.7177941374721569;-0.013413996161206865;0.7179234026399598
40.210375;1.044471872545401;0.8331703739306047;0.7976840785105966;1.7207879258521046e-05;1.6471899767027065e-05;1.0448563592526088;9.99992032597001;0.8335069833987173;0.015562015517969565;0.01556200481582495;0.7177941977725604;-0.013413996131575826;0.7179234463916704
40.220375;1.0444715287134143;0.8331703510214317;0.7976840064525362;1.7207887026263615e-05;1.6471954232799984e-05;1.044856423956172;9.999920160760011;0.8335068373896379;0.015562018011137683;0.015562006318378214;0.7177942615902211;-0.013413996103942947;0.7179234853775717
40.230375;1.0444711855930746;0.8331703224740401;0.7976839349524624;1.720789366319385e-05;1.6472007699560727e-05;1.0448564918275987;9.999920003806302;0.8335066952229052;0.015562020507102028;0.015562007849756782;0.717794328772454;-0.013413996078137418;0.7179235196079383
40.240375;1.0444708441013757;0.8331702883303658;0.7976838634284611;1.720789926417653e-05;1.6472060214176433e-05;1.0448565628448598;9.999919857336089;0.8335065568931594;0.01556202300225982;0.01556200940110972;0.7177943991630881;-0.013413996053976198;0.7179235490639146
40.250375;1.0444705052913688;0.8331702487763566;0.7976837912565465;1.720790393476818e-05;1.6472111838710945e-05;1.0448566369096735;9.999919723354248;0.8335064223183293;0.015562025493777993;0.015562010965102346;0.7177944726766673;-0.013413996031275108;0.7179235736259176
40.260375;1.0444701703059653;0.8331698552371081;0.7976833838830985;1.8314771089225584e-05;1.7531902567872714e-05;1.044856713876745;9.999919603948168;0.8335062914101027;0.015562027979309381;0.015562012535935428;0.7177945493742165;-0.013413996009858044;0.7179235930789718
40.270375;1.044469840285863;0.8331698054808845;0.797683308724445;1.8314774107467568e-05;1.753195263780132e-05;1.0448567935390052;9.999919501646287;0.8335061641071104;0.01556203045700196;0.015562014108825578;0.7177946295034932;-0.013413995989560947;0.717923607184408
40.280375;1.0444695162178779;0.8331697509057381;0.7976832316000881;1.8314776342582957e-05;1.753200199890603e-05;1.04485687563698;9.999919418845765;0.83350604038668;0.01556203292493823;0.015562015678722008;0.7177947134462006;-0.01341499597023075;0.7179236344100405
40.290375;1.0444701526082638;0.8331704526385254;0.7976831525504392;1.8075048911893686e-05;1.730251216622311e-05;1.044856959914571;9.999919357871313;0.833505920311224;0.015562035379927563;0.015562017239687769;0.7177948015681861;-0.013414995951728334;0.7179236371760755
40.300375;1.0444698424500216;0.8331703895155883;0.7976830718692052;1.8075049618869728e-05;1.7302560196954178e-05;1.044857046151168;9.999919322018837;0.8335058040128361;0.015562037816693986;0.015562018785038158;0.7177948941201817;-0.01341499593393747;0.7179236339720513
40.310375;1.0444695398867596;0.8331703229084977;0.7976829900932124;1.8075049646913346e-05;1.7302607622113548e-05;1.0448581341524688;9.999919315233988;0.8335056915811163;0.01556204022862853;0.015562020307761324;0.7177939912812888;-0.013414995916768254;0.7179226248248219
40.320375;1.0444692451999786;0.8331702533834481;0.797682907899132;1.8075049103926192e-05;1.7302654478693816e-05;1.044858223775753;9.999919340400997;0.83350558299231;0.015562042609439521;0.015562021801354594;0.7177940932201342;-0.013414995900161479;0.7179226092693768
40.330375;1.0444689586152864;0.8331698326369669;0.7976824920991908;1.9181912551229617e-05;1.8362440805887707e-05;1.0448583150613457;9.999919398838658;0.8335054781066021;0.015562044953396746;0.01556202326021614;0.7177942000792352;-0.013414995884104743;0.7179225873710223
40.340375;1.0444686803261665;0.8331697586276939;0.7976824113865092;1.9181911207502682e-05;1.836248661049318e-05;1.044858408392245;9.999919491229539;0.8335053766610867;0.015562047254433227;0.015562024678505726;0.7177943119543787;-0.013414995868646749;0.7179225590794747
40.350375;1.0444684104937194;0.833169682791661;0.7976823326066185;1.9181909600367752e-05;1.83625319483076e-05;1.0448585045139667;9.999919617755735;0.8335052782832525;0.015562049506494922;0.015562026048740074;0.7177944289277997;-0.01341499585390105;0.7179225244620879
40.360375;1.044468149229904;0.8331696052033183;0.7976822564616531;1.9181907784604707e-05;1.836257689250315e-05;1.0448586043857637;9.999919777343733;0.8335051825692296;0.015562051704682589;0.015562027361794259;0.7177945510928863;-0.013414995840027644;0.7179224836691526
40.370375;1.044467896593145;0.8331695257727958;0.7976821835423926;1.9181905802866905e-05;1.8362621552142496e-05;1.0448587089568637;9.999919967800679;0.8335050891633897;0.015562053845262023;0.015562028607888018;0.7177946785148142;-0.013415995827192372;0.7179224555647178
40.380375;1.0444676525932635;0.8331694443160645;0.7976821143458808;1.9181903703486052e-05;1.8362666064810787e-05;1.044858818950511;9.99992018725509;0.8335049977620975;0.015562055924532739;0.015562029778111839;0.7177948111910505;-0.013415995815544215;0.7179224029929807
40.390375;1.0444674171775226;0.833169360722475;0.7976820492941604;1.9181901543591047e-05;1.836271056701858e-05;1.0448589347821684;9.999920435854117;0.8335049081045739;0.015562057938456367;0.015562030866713;0.7177949490644072;-0.013415995805219242;0.717922344900409
40.400375;1.0444671902202936;0.8331689262644083;0.7976816547992448;2.0288763835542708e-05;1.9422495182021785e-05;1.044859056674864;9.999920716488809;0.8335048200303159;0.015562059883755334;0.015562031872302522;0.7177950920517643;-0.01341599579633441;0.7179222815382724
40.410375;1.044466971557035;0.8331688387244758;0.7976815990376944;2.0288761778930304e-05;1.9422539974500824e-05;1.0448591847672142;9.99992103405322;0.8335047335136571;0.015562061757871748;0.015562032796001197;0.7177952400801898;-0.013415995788967613;0.7179222131408283
40.420375;1.044466761067776;0.833168749567678;0.7976815482662808;2.0288759923850364e-05;1.9422585016225575e-05;1.0448593190544515;9.999921393714212;0.8335046486120798;0.01556206355743641;0.0155620336391375;0.7177953931287376;-0.013415995783149573;0.7179221399485181
40.430375;1.044466558795998;0.8331686591169496;0.7976815025909535;2.028875837494612e-05;1.942263034406709e-05;1.044859459329243;9.999921799269131;0.8335045654466359;0.01556206527828231;0.015562034402972536;0.7177955512190808;-0.013415995778878366;0.7179220621867137
40.440375;1.044466365038288;0.8331685677202995;0.7976814620515997;2.0288757230137544e-05;1.942267598151152e-05;1.0448596052463741;9.999922252396068;0.8335044842597348;0.015562066916674722;0.015562035088352537;0.7177957143429097;-0.013415995776152328;0.7179219800426104
40.450375;1.044466180281618;0.8331684756659488;0.7976814266888578;2.0288756586223735e-05;1.9422721945811982e-05;1.0448597563947237;9.999922752958334;0.8335044054304087;0.015562068469568802;0.015562035694597843;0.7177958823847614;-0.013415995774999934;0.7179218936959217
40.460375;1.0444669587485365;0.8331691439451286;0.7976813966063747;2.004902986593248e-05;1.9193230344519674e-05;1.044859912322448;9.99992329990178;0.833504329392072;0.015562069934191269;0.015562036219313622;0.7177960550866096;-0.013416995775489157;0.7179218220562239
40.470375;1.0444667931376845;0.8331690510227352;0.7976813719447219;2.0049030472744154e-05;1.9193276973081844e-05;1.0448600725804156;9.999923891642766;0.8335042565327118;0.015562071306990456;0.015562036658933655;0.7177962320642599;-0.01341699577773005;0.7179217280211648
40.480375;1.0444666372216382;0.8331686090173173;0.7976810189053436;2.11558973482086e-05;2.025306404883678e-05;1.0448602367942041;9.999924525601124;0.8335041871604799;0.015562072581915075;0.015562037009178948;0.7177964128670413;-0.013416995781878265;0.7179216305839008
40.490375;1.0444664909400814;0.8331685157444675;0.7976810054652904;2.1155899414648197e-05;2.0253111404263965e-05;1.0448614047319575;9.999925197905219;0.8335041215357836;0.01556207375024192;0.01556203726535199;0.71779659704507;-0.013416995788121262;0.71792153005527
40.500375;1.0444663542924886;0.8331684228094743;0.7976809977713334;2.1155902214177323e-05;2.025315921045784e-05;1.0448615763090199;9.999925903660957;0.8335040599128261;0.015562074802517274;0.015562037422546063;0.7177967841861754;-0.013416995796646706;0.7179214266979214
40.510375;1.0444662273517393;0.8331683307003273;0.7976809959863618;2.1155905655639712e-05;2.025320750836549e-05;1.0448617515108862;9.999926636911415;0.8335040025520767;0.015562075730459743;0.015562037476144827;0.7177969739188372;-0.01341699580760988;0.7179213206683789
40.520375;1.0444661102074435;0.8331682398655553;0.7976810003271171;2.115590957809014e-05;2.0253256303659575e-05;1.044861930307356;9.999927390209304;0.8335039497062405;0.015562076527812907;0.015562037422405618;0.7177971658949757;-0.013416995821107648;0.7179212120416515
40.530375;1.0444660029049533;0.8331681506518842;0.7976810110067277;2.115591379724627e-05;2.0253305577430636e-05;1.0448621125670678;9.9999281548002;0.8335039015671869;0.01556207719056015;0.01556203725822978;0.7177973597830546;-0.013416995837169947;0.7179211009045112
40.540375;1.0444659054472547;0.8331680633059713;0.7976810281944416;2.115591813402656e-05;2.025335529324744e-05;1.0448622979975182;9.999928921724745;0.8335038582149572;0.0155620777176585;0.015562036980596035;0.7177975552810956;-0.013416995855780501;0.7179209874097651
40.550375;1.0444658178678101;0.8331679780214838;0.7976810519614028;2.1155922398545694e-05;2.025340539657511e-05;1.0448624862263356;9.999929682765664;0.833503819666535;0.015562078112810844;0.015562036587267467;0.717797752097163;-0.013416995876919817;0.7179208717444909
40.560375;1.0444654397485915;0.8331676552672419;0.7976810822424121;2.0395113046230438e-05;1.9525040170728557e-05;1.0448626769761402;9.999930430187588;0.8335037859513403;0.015562078384817176;0.015562036078256443;0.7177979498893673;-0.013416995900592843;0.7179207540620514
40.570375;1.044465372354049;0.8331672258957498;0.7976807848047076;2.150198209549046e-05;2.0584831233497732e-05;1.0448628701464524;9.999931156124209;0.833503757096296;0.015562078544863963;0.015562035455604556;0.717797148238531;-0.013417995926809685;0.7179196533318002
40.580375;1.0444653151441352;0.8331671479480923;0.7976808271661829;2.1501984942661268e-05;2.058488206116022e-05;1.0448630657580962;9.99993185314677;0.8335037331148615;0.015562078603714719;0.015562034721294181;0.7177973466667665;-0.013417995955549947;0.7179195319459498
40.590375;1.0444652678388462;0.8331670728227089;0.7976808749442712;2.1501987042996012e-05;2.058493302617255e-05;1.0448632638645046;9.999932515572471;0.8335037140471296;0.015562078571165832;0.015562033875933837;0.7177975446674055;-0.01341799598674481;0.717919408967504
40.600375;1.0444652298870813;0.8331670007500561;0.7976809277257214;2.1501988349429882e-05;2.0584984060730944e-05;1.044863464487276;9.99993313980849;0.8335036999353466;0.015562078456336179;0.015562032919642905;0.7177977417509859;-0.013417996020268627;0.7179192846752991
40.610375;1.0444652005864943;0.8331669319783248;0.7976809851508951;2.150198885683121e-05;2.058503502941683e-05;1.0448636675822711;9.999933723704657;0.8335036907434501;0.015562078267706886;0.01556203185338917;0.7177979374859151;-0.01341799605595081;0.7179191593732484
40.620375;1.044465179199456;0.833166866707935;0.7976810469160354;2.1501988590274254e-05;2.0585085747725947e-05;1.0448638730616302;9.99993426682253;0.8335036863336841;0.015562078012935505;0.015562030679403472;0.7177981315104008;-0.01341799609361514;0.7179190333205543
40.630375;1.0444651649796126;0.833166805051207;0.7976811127564802;2.1501987586119724e-05;2.0585136030477085e-05;1.0448640808253746;9.999934771924174;0.8335036865209389;0.01556207769820576;0.015562029401673868;0.717798323522354;-0.013417996133101878;0.7179189066846204
40.640375;1.0444651571768533;0.8331667470619595;0.797681182400009;2.1501985876425327e-05;2.058518571159813e-05;1.0448642907425982;9.999935245231882;0.8335036911407117;0.015562077328129354;0.015562028026400741;0.7177985132166008;-0.01341799617425505;0.7179187795139982
40.650375;1.0444661088368523;0.8331674535454966;0.797681255562135;2.126225904690986e-05;2.0355697949710512e-05;1.044864502627197;9.999935694696612;0.8335037000927873;0.01556207690727383;0.015562026561151635;0.717798700187102;-0.013417996216912219;0.7179186517358369
40.660375;1.0444661117477307;0.8331670539379807;0.7976809980188865;2.236912267736987e-05;2.1415486494409445e-05;1.0448647162774374;9.99993612846999;0.8335037133759489;0.015562076442232892;0.015562025013321795;0.717798883902654;-0.013417996260909313;0.7179185232013053
40.670375;1.0444661190900892;0.8331670063506856;0.7976810774095003;2.236911898552392e-05;2.1415533534511392e-05;1.0448649315665661;9.999936554436989;0.8335037310747825;0.015562075942617014;0.015562023389623788;0.7177990637902182;-0.013417996306087981;0.7179183937566125
40.680375;1.0444661304458618;0.8331669616464364;0.7976811594975607;2.236911460515933e-05;2.1415579501144005e-05;1.0448651484757656;9.999936980031244;0.8335037532719546;0.015562075420249283;0.015562021696920341;0.7177992393202639;-0.013418996352303024;0.7179182819774464
40.690375;1.0444661455251079;0.8331669194776563;0.7976812439314573;2.2369109515689993e-05;2.141562431816971e-05;1.044865367021061;9.999937412193233;0.8335037799702175;0.01556207488698151;0.015562019942591867;0.7177994100251797;-0.013418996399422192;0.7179181504257323
40.700375;1.044466164062021;0.8331668794765543;0.7976813303199585;2.236910373785025e-05;2.1415667882801917e-05;1.0448665871918437;9.999937857245943;0.8335038110625981;0.015562074352960831;0.01556201813358185;0.7177995755115304;-0.013418996447318412;0.7179180178042608
40.710375;1.0444661857651307;0.8331668413072546;0.7976814182345894;2.2369097317263615e-05;2.1415710060883362e-05;1.0448668089702298;9.999938320355609;0.833503846296184;0.015562073826560883;0.015562016275893483;0.7177997354725854;-0.013418996495872667;0.7179178841656915
40.720375;1.0444662103325373;0.8331668047722011;0.7976815072394023;2.2369090289457177e-05;2.1415750692994397e-05;1.044867032314892;9.999938804794807;0.8335038852336509;0.015562073314924658;0.015562014375425504;0.7177998896415195;-0.013418996544988775;0.7179177495702309
40.730375;1.0444662374763738;0.8331667697903745;0.7976815969551351;2.2369082661731706e-05;2.141578961078315e-05;1.044867257059775;9.999939311596458;0.8335039272889518;0.015562072823752217;0.015562012438196169;0.7178000377430063;-0.013418996594593368;0.7179176140944051
40.740375;1.0444662668718312;0.833166736247277;0.7976816870668235;2.2369074430362714e-05;2.1415826662160505e-05;1.0448674828558526;9.999939840389551;0.8335039718297873;0.0155620723563473;0.015562010468955209;0.7178001795146582;-0.013418996644612617;0.7179174778693975
40.750375;1.0444662980426795;0.8331667039381404;0.7976817772677667;2.2369065620980243e-05;2.141586172449793e-05;1.0448677092191911;9.99994039067081;0.8335040182264479;0.01556207191302259;0.015562008470577779;0.717800314747637;-0.013418996694959103;0.7179173411048889
40.760375;1.044466330310107;0.833166323885175;0.797681533305171;2.3475922981444855e-05;2.2475635220307314e-05;1.0448679356187571;9.999940961685628;0.8335040658329889;0.015562071491957407;0.015562006445184288;0.7178004432914261;-0.013418996745536498;0.7179172040577876
40.770375;1.04446636286738;0.8331662935855918;0.7976816228406665;2.3475913308925437e-05;2.247566609494361e-05;1.0448681615512694;9.999941551635562;0.8335041140186263;0.015562071091085317;0.015562004394955715;0.71780056502649;-0.013418996796218646;0.717917066986952
40.780375;1.0444663949044357;0.8331662641680326;0.7976817118980916;2.3475903418225372e-05;2.2475694862192163e-05;1.0448683865883768;9.999942158077792;0.8335041622545781;0.015562070709492472;0.015562002322604542;0.71780067982414;-0.013418996846809434;0.7179169301590647
40.790375;1.0444664257003675;0.8331662354318925;0.7976818006485443;2.347589344176649e-05;2.2475721558789207e-05;1.0448686103846816;9.99994277896837;0.8335042101913102;0.015562070347849215;0.015562000232387947;0.7178007875188639;-0.013418996897056163;0.7179167938499706
40.800375;1.044466454664055;0.833166206986313;0.7976818894014137;2.3475883474709143e-05;2.2475746244733075e-05;1.0448688326408786;9.999943413021427;0.8335042577077465;0.015562070008208253;0.015561998130288185;0.7178008879016725;-0.013418996946711838;0.7179166582779183
40.810375;1.0444664813096767;0.8331661782828726;0.7976819785540824;2.3475873560287307e-05;2.2475769012566423e-05;1.0448690530206706;9.9999440594759;0.8335043048812952;0.01556206969302032;0.01556199602223235;0.7178009807267006;-0.01341999699555808;0.7179165422340545
40.820375;1.0444665051963917;0.8331661487160936;0.7976820685525975;2.3475863693749246e-05;2.2475789992206604e-05;1.0448692710614924;9.999944717891172;0.8335043518779208;0.015562069403786778;0.015561993911832727;0.7178010657396146;-0.01341999704338497;0.7179164083417519
40.830375;1.0444665259125472;0.8331661177000019;0.7976821598128784;2.3475853841594706e-05;2.2475809317842866e-05;1.044869486158581;9.999945388017895;0.8335043988862245;0.015562069140003975;0.015561991800302669;0.7178011427065829;-0.013419997089994551;0.7179162753154459
40.840375;1.0444665431292197;0.8331660846890935;0.7976822526483425;2.347584395501398e-05;2.2475827082932718e-05;1.0448696976457093;9.99994606962207;0.833504446139148;0.015562068898350118;0.015561989688451768;0.7178012113981452;-0.01341999713522407;0.71791614328041
40.850375;1.0444665566744598;0.8331660492073352;0.7976823472686695;2.3475833980985533e-05;2.2475843323992037e-05;1.044869904902384;9.99994676248587;0.8335044939217789;0.015562068672893427;0.015561987577804276;0.7178012715763697;-0.013419997178947794;0.7179160124472163
40.860375;1.0444665665605;0.8331660108745406;0.7976824438140816;2.347582386937309e-05;2.2475858029027427e-05;1.044870107417037;9.999947466660322;0.8335045425285316;0.015562068456550324;0.015561985470057806;0.7178013230353615;-0.013419997221064869;0.7179158830143955
40.870375;1.0444665729307556;0.8331656205942114;0.7976822083958595;2.4582680234391777e-05;2.353561167740794e-05;1.0448703048100325;9.999948182489241;0.8335045922133584;0.015562068242327748;0.015561983366545908;0.7178013656332759;-0.01341999726149667;0.7179157551014057
40.880375;1.0444665759697065;0.8331655757196326;0.7976823088241853;2.4582669683265134e-05;2.3535623257745026e-05;1.0448704968338978;9.999948910003816;0.8335046431606911;0.015562068024037822;0.015561981268344247;0.7178013992959152;-0.013419997300187952;0.7179156287819015
40.890375;1.0444675296275723;0.8331662881341058;0.7976824109871897;2.4342937708920463e-05;2.3306097360871877e-05;1.0448706833714037;9.999949648205199;0.8335046954980591;0.015562067796851212;0.015561979176877783;0.7178014240049089;-0.01341999733710052;0.7179155041656113
40.900375;1.0444675266278836;0.8331662361804767;0.7976825146941056;2.434292646439664e-05;2.3306106058281454e-05;1.0448708644534426;9.999950394867788;0.8335047493180973;0.015562067557323315;0.015561977094449966;0.7178004397466062;-0.0134199973722032;0.7179143816058349
40.910375;1.0444675211813932;0.8331661807367315;0.7976826198464184;2.4342914748084434e-05;2.3306113494284812e-05;1.0448710402667245;9.999951146602994;0.8335048046733075;0.015562067303309344;0.015561975023770274;0.7178004464651652;-0.013419997405469735;0.7179142609918826
40.920375;1.0444675138778192;0.8331661219751345;0.7976827263999992;2.434290245462402e-05;2.3306119797794582e-05;1.0448712111363816;9.999951899037146;0.8335048615989864;0.015562067034177233;0.015561972966971566;0.7178004440704832;-0.013419997436885373;0.7179141428168152
40.930375;1.0444675052579266;0.8331660602051975;0.7976828342759249;2.43428894939402e-05;2.3306125098883157e-05;1.0448713775087142;9.999952647258025;0.83350492017661;0.01556206675078806;0.015561970924956122;0.7178004324878924;-0.013419997466437917;0.7179140275079042
40.940375;1.044467495703624;0.8331659958391594;0.7976829432862953;2.434287580279515e-05;2.330612951981345e-05;1.0448715399223387;9.999953386293244;0.833504980517545;0.015562066455004585;0.015561968897080886;0.717800411729843;-0.013419997494101362;0.7179139155611296
40.950375;1.0444674854967586;0.8331659292817315;0.79768305316682;2.4342861334596527e-05;2.3306133156150958e-05;1.0448726989376713;9.99995411168362;0.8335050426343132;0.015562066148772329;0.015561966881232476;0.7178003819594102;-0.013419997519853469;0.7179138074521544
40.960375;1.044467474886492;0.8331658608583372;0.7976831636554316;2.4342846045536026e-05;2.3306136069727165e-05;1.0448728550787942;9.999954820161124;0.8335051063633562;0.015562065833254644;0.015561964874560791;0.7178003435070103;-0.013420997543705803;0.7179137222837869
40.970375;1.0444674640648934;0.8331657908221395;0.7976832745537114;2.4342829882241867e-05;2.3306138305623288e-05;1.0448730088283724;9.99995550961116;0.8335051714467333;0.015562065508716848;0.01556196287524215;0.7178002968224358;-0.01342099756569425;0.7179136230097536
40.980375;1.0444674531372307;0.8331657193456297;0.7976833857482647;2.434281279001193e-05;2.3306139934077184e-05;1.0448731606100763;9.999956178147977;0.8335052376605447;0.015562065175102264;0.015561960883734502;0.7178002423940317;-0.013420997585836182;0.7179135285820287
40.990375;1.0444674421603257;0.8331652976641389;0.797683163262791;2.544966251918e-05;2.436588170507501e-05;1.0448733107847459;9.99995682322068;0.8335053048496129;0.01556206483259716;0.015561958901329954;0.7178001807042645;-0.01342099760410041;0.7179134391414403
41.000375;1.0444674312011446;0.833165223196719;0.7976832750575642;2.5449643530501968e-05;2.4365882637341126e-05;1.0448734596964282;9.999957441086872;0.833505372887599;0.015562064481260829;0.015561956927851481;0.7178001122397597;-0.013420997620421607;0.7179133546936537
41.010375;1.0444674203580624;0.8331651468125962;0.797683387394559;2.5449623651346036e-05;2.4365883582703838e-05;1.04487360765605;9.999958026813832;0.8335054416274557;0.015562064120116563;0.015561954961453218;0.7178000375186396;-0.01342099763473486;0.717913275130716
41.020375;1.0444674097626303;0.8331650681456343;0.7976835005532352;2.5449602942289375e-05;2.4365884752234744e-05;1.044873754873613;9.999958575242772;0.8335055108577025;0.01556206374695226;0.015561952999720522;0.7177999571044661;-0.01342099764698058;0.7179132002792742
41.030375;1.0444673995755116;0.8331649870136583;0.7976836148132667;2.544958147330792e-05;2.4365886321826206e-05;1.0448739014625588;9.9999590822924;0.8335055802904727;0.015562063358580553;0.015561951040038447;0.7177998715942343;-0.01342099765708759;0.7179131299626775
