time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.040375;1.0444673899688985;0.8331649035356694;0.7976837304118081;2.5449559354199345e-05;2.43658884487492e-05;1.0448740474823663;9.999959545590878;0.8335056495916248;0.015562062951204707;0.01556194907923118;0.7177997815924453;-0.013420997664986079;0.7179130640643742
41.050375;1.044467381119971;0.8331648180595348;0.7976838475262242;2.54495367476303e-05;2.4365891261844242e-05;1.044874192959675;9.99995996444253;0.8335057184313575;0.015562062521401096;0.01556194711338707;0.7177996876759749;-0.013420997670654218;0.7179130025585303
41.060375;1.044467373239437;0.8331647310327857;0.7976839662758103;2.544951383439728e-05;2.4365894845214798e-05;1.0448743379253396;9.999960339713732;0.8335057865317996;0.015562062067097687;0.015561945137887646;0.7177995903453889;-0.013420997674143476;0.7179129454857767
41.070375;1.0444673666343243;0.8331646429172569;0.7976840867191208;2.5449490767703585e-05;2.4365899228587657e-05;1.0448744824643763;9.999960673714751;0.8335058536886537;0.015562061587646208;0.015561943147002742;0.7177994899970292;-0.013420997675563654;0.7179128928952547
41.080375;1.044467361728635;0.8331645541174231;0.797684208844299;2.5449467649449123e-05;2.4365904390565866e-05;1.0448746266762743;9.999960969726912;0.8335059197523507;0.015562061083459464;0.015561941133503931;0.7177993869380108;-0.013420997675068153;0.7179128447959915
41.090375;1.0444673590016735;0.833164464960841;0.7976843325864474;2.5449444543165557e-05;2.436591028318218e-05;1.044874770488317;9.999961231567402;0.8335059845910813;0.015562060556130084;0.015561939089503549;0.7177992814230706;-0.013420997672855267;0.7179128011162487
41.100375;1.0444673589273215;0.833164375752537;0.7976844578817114;2.5449421511946698e-05;2.436591685298681e-05;1.0448749135213833;9.999961463967567;0.8335060480834893;0.015562060008907391;0.015561937007734906;0.7177991737010148;-0.013420997669164964;0.7179127616529034
41.110375;1.0444673619187201;0.8331642868310872;0.7976845846905297;2.544939863946293e-05;2.436592404614795e-05;1.0448750552115655;9.999961673388519;0.8335061101362607;0.015562059446623375;0.01556193488207019;0.7177990640443477;-0.013420997664262404;0.7179127260706527
41.120375;1.0444673682534111;0.8331641985972815;0.7976847129579128;2.5449376026001647e-05;2.436593181552632e-05;1.0448751950321917;9.999961867944345;0.8335061706750415;0.015562058875690751;0.015561932707867232;0.7177989527030906;-0.01342099765841345;0.7179126939941812
41.130375;1.0444673780388911;0.8331641115080154;0.7976848425853694;2.5449353783189345e-05;2.4365940115254878e-05;1.04487533258336;9.99996205598668;0.8335062296045394;0.015562058304343753;0.015561930482089772;0.7177988397948378;-0.013420997651855513;0.717912665101466
41.140375;1.0444673912400932;0.8331636772234189;0.7976846395009278;2.655619980479741e-05;2.542568947813818e-05;1.0448754675139222;9.999962244636302;0.8335062868167094;0.015562057741307608;0.015561928202534716;0.717798725245216;-0.013421997644771184;0.7179126578051358
41.150375;1.0444674077157323;0.8331635937070562;0.7976847714608424;2.6556178638204396e-05;2.5425698595190385e-05;1.04487559940855;9.999962439432318;0.8335063422690944;0.01556205719384649;0.015561925866914182;0.7177986088440246;-0.013421997637283141;0.7179126343902761
41.160375;1.044467427184075;0.8331635124401884;0.797684904416078;2.6556158137525333e-05;2.5425707972992657e-05;1.0448757277893712;9.999962644467935;0.8335063960181796;0.015562056667298598;0.015561923472671744;0.7177984903330711;-0.013421997629477328;0.7179126131641859
41.170375;1.0444674491666959;0.8331634336049791;0.7976850382706914;2.65561383520522e-05;2.5425717541862947e-05;1.0448758521755237;9.999962862199965;0.8335064481727129;0.015562056165244415;0.015561921017303425;0.7177983694490304;-0.013421997621448328;0.7179125937406461
41.180375;1.0444674730570083;0.8331633572754087;0.7976851729246198;2.6556119299626446e-05;2.5425727254451076e-05;1.0448759721227419;9.99996309354542;0.8335064988559071;0.015562055689428601;0.015561918498790702;0.7177982459735034;-0.013421997613343412;0.7179125757819276
41.190375;1.0444674982607773;0.8331632833826532;0.7976853082827337;2.655610095061982e-05;2.5425737071404187e-05;1.0448760872343474;9.999963338716782;0.8335065481924551;0.015562055239575183;0.015561915916123357;0.7177981197802802;-0.013421997605357838;0.7179125589863082
41.200375;1.0444675242595987;0.8331632117325125;0.797685444262151;2.6556083223864782e-05;2.5425746961890004e-05;1.0448761971088294;9.999963597697537;0.833506596292171;0.015562054813124733;0.015561913269686211;0.7177979908087323;-0.013421997597692314;0.7179125430849204
41.210375;1.044468504388299;0.8331639028759007;0.7976855807947008;2.631634711263957e-05;2.5196221537063427e-05;1.044876301342036;9.999963869791305;0.8335066432403245;0.015562054405342909;0.015561910560934594;0.7177978590294236;-0.01342199759053121;0.7179125278799632
41.220375;1.0444685307764483;0.83316383489086;0.7976857177719786;2.631633024957968e-05;2.5196231505478423e-05;1.0448763996305477;9.999964153580397;0.8335066890927727;0.015562054010367794;0.01556190779160444;0.7177977244402718;-0.013421997584037395;0.7179125132639409
41.230375;1.0444685569261831;0.833163768299495;0.7976858550637057;2.631631357339671e-05;2.5196241417514778e-05;1.0448764917778295;9.999964447927903;0.8335067338476232;0.015562053622767372;0.015561904963643732;0.7177975870313812;-0.013421997578344055;0.7179124991936575
41.240375;1.0444685826206839;0.8331637028506287;0.7976859925148451;2.6316296893112915e-05;2.519625115225682e-05;1.0448765775734608;9.999964752871534;0.8335067773954854;0.015562053238278264;0.015561902079536089;0.7177974467693164;-0.013421997573557855;0.7179124856800468
41.250375;1.0444686076783647;0.8331636383098883;0.7976861300108882;2.6316280021184185e-05;2.5196260593718266e-05;1.0448766567400054;9.999965069623721;0.8335068195338053;0.015562052853294152;0.015561899141665333;0.7177973036604964;-0.013421997569759791;0.7179124728026587
41.260375;1.0444686319309064;0.8331635744401551;0.79768626750594;2.631626279708737e-05;2.5196269672449143e-05;1.0448767290002825;9.999965399820534;0.8335068601060831;0.015562052463852316;0.015561896151434754;0.7177971578166493;-0.013421997566990135;0.7179124606989329
41.270375;1.0444686552218432;0.8331635110740931;0.7976864050251812;2.631624508454841e-05;2.5196278372577604e-05;1.044876794135216;9.99996574441801;0.8335068991346886;0.015562052065065028;0.015561893109343819;0.7177970094525156;-0.013421997565250046;0.7179124495363319
41.280375;1.0444686774266376;0.8331634481930608;0.7976865426690642;2.63162267331962e-05;2.5196286711878456e-05;1.044876851988868;9.999966103125242;0.8335069367959557;0.01556205165130866;0.015561890015628027;0.717796858814447;-0.013421997564535458;0.7179124394861067
41.290375;1.0444686984600493;0.833163385899337;0.7976866805668658;2.63162075475217e-05;2.5196294719714708e-05;1.0448769024771773;9.99996647465539;0.8335069733317593;0.01556205121643657;0.015561886870933142;0.7177967060948578;-0.013421997564871975;0.7179124307007696
41.300375;1.0444687182639372;0.8331633243216577;0.7976868187611204;2.631618729438659e-05;2.5196302412934454e-05;1.0448769455987412;9.999966856697187;0.8335070090322364;0.015562050753331433;0.015561883676534528;0.717796551427722;-0.013421997566317682;0.7179124233072546
41.310375;1.0444687368069878;0.8331629147722159;0.7976866231919935;2.7423034621295866e-05;2.6256050468907564e-05;1.0448779814558997;9.999967245445388;0.8335070442407435;0.01556205025362941;0.01556188043384828;0.7177963949625775;-0.013421997568937406;0.7179124174117465
41.320375;1.044468754138653;0.8331628549416765;0.7976867615020532;2.7423011527697692e-05;2.6256057405189835e-05;1.0448780103203537;9.999967635716802;0.8335070793196458;0.015562049708963067;0.01556187714416121;0.7177962369119766;-0.013421997572789612;0.7179124131214043
41.330375;1.0444687704249105;0.8331627961315428;0.7976868994553663;2.7422986708947458e-05;2.6256063775011907e-05;1.0448780327030132;9.999968021729531;0.8335071145915196;0.015562049112637573;0.015561873808673469;0.7177960775374599;-0.01342199757794328;0.7179124105838451
41.340375;1.044468785901166;0.8331627383604692;0.7976870367527694;2.7422960005471073e-05;2.625606938785073e-05;1.044878049369639;9.999968397896586;0.8335071502970234;0.015562048460334712;0.01556187042790069;0.7177959171267192;-0.013421997584484157;0.7179124099972023
41.350375;1.044468800811551;0.8331626815263012;0.7976871731208078;2.742293129542867e-05;2.625607405701644e-05;1.0448780612790936;9.999968759221366;0.8335071866241877;0.015562047750501906;0.015561867001010646;0.7177957560017383;-0.013421997592494692;0.7179124115803919
41.360375;1.0444688153649346;0.8331626253834329;0.7976873083507143;2.74229004763453e-05;2.6256077639863015e-05;1.044878069453472;9.999969101194985;0.8335072237833007;0.01556204698439258;0.015561863526132886;0.7177955945262203;-0.013422997602045869;0.7179124342495993
41.370375;1.0444688297436728;0.8331625695655311;0.7976874423033982;2.742286744115646e-05;2.6256080057848437e-05;1.0448780748444744;9.99996941949878;0.8335072620141035;0.015562046165183757;0.015561860001063596;0.7177954330461985;-0.013422997613205674;0.7179124408267077
41.380375;1.044468844185377;0.8331625136794579;0.7976875748330482;2.742283208349762e-05;2.6256081302293315e-05;1.0448780782679676;9.99996970993427;0.8335073015319632;0.015562045296558285;0.015561856423487716;0.717795271829554;-0.013422997626038352;0.7179124501933251
41.390375;1.0444688589655884;0.833162457340325;0.7976877056931134;2.7422794310563866e-05;2.625608141596852e-05;1.0448780803799331;9.99996996865857;0.8335073425518469;0.015562044381269383;0.015561852791094694;0.7177951111068712;-0.01342299764060334;0.7179124624657021
41.400375;1.0444688742735397;0.8331624001101076;0.797687834516202;2.7422754028950446e-05;2.6256080457835172e-05;1.0448780816404561;9.999970192605078;0.8335073853616782;0.015562043420160484;0.015561849101786228;0.7177949511266004;-0.013422997656960388;0.717912477682592
41.410375;1.0444688902147423;0.8331623414314193;0.797687960826403;2.74227111213551e-05;2.6256078478082042e-05;1.0448780823224046;9.999970379468278;0.8335074302921096;0.015562042412624459;0.015561845353397169;0.7177937921652706;-0.013422997675161972;0.7179114960221715
41.420375;1.0444689068973103;0.8331622806068291;0.7976880840368475;2.7422665450511083e-05;2.625607550910884e-05;1.0448780825822488;9.999970527031365;0.8335074776292919;0.015562041358436522;0.015561841543792075;0.7177936345591865;-0.013422997695240352;0.7179115171485823
41.430375;1.0444689244046201;0.8331622168740997;0.797688203515204;2.7422616896354667e-05;2.6256071564955683e-05;1.044878082518282;9.999970633219917;0.8335075276024311;0.015562040258860682;0.015561837672128234;0.7177934787066123;-0.01342299771720948;0.717911541268835
41.440375;1.0444689427341094;0.8331621495496808;0.7976883187351324;2.742256540350505e-05;2.6256066646506518e-05;1.0448780822078536;9.999970697120931;0.8335075804288693;0.015562039116431106;0.01556183373966997;0.7177933249877307;-0.01342299774107135;0.7179115684107743
41.450375;1.0444689618762024;0.8331620781466569;0.7976884293748275;2.742251099964486e-05;2.625606076463338e-05;1.044878081776853;9.9999707193732;0.8335076363420771;0.015562037934590201;0.015561829749712666;0.7177931737166166;-0.0134229977668136;0.717911598577534
41.460375;1.0444689819540522;0.8331620024288022;0.7976885352970046;2.7422453775106662e-05;2.625605398121222e-05;1.0448780814557492;9.999970701306793;0.8335076955607424;0.015562036717048247;0.015561825707424955;0.7177930251770595;-0.013422997794407749;0.7179116317694137
41.470375;1.0444690032276724;0.833161922388514;0.7976886365047627;2.742239385688431e-05;2.625604641790901e-05;1.0448780814830643;9.999970643402767;0.8335077581955734;0.015562035466600434;0.015561821618931316;0.7177928796534794;-0.013422997823806007;0.7179116680120922
41.480375;1.044469025964966;0.83316183818521;0.7976887331437358;2.742233140107643e-05;2.6256038202812744e-05;1.0448780819296237;9.999970544359218;0.8335078241881719;0.015562034184086252;0.01556181749039973;0.7177927374314581;-0.013422997854922543;0.7179117073159881
41.490375;1.0444690503012108;0.833161750080103;0.7976888254968665;2.7422266606603676e-05;2.625602940196581e-05;1.0448780826635709;9.999970401711003;0.8335078933700881;0.015562032868139161;0.015561813328679138;0.7177925987933642;-0.013422997887618518;0.7179117496297969
41.500375;1.0444690761905862;0.8331616583680456;0.7976889139219819;2.7422199733486514e-05;2.6256019999831852e-05;1.0448780834739888;9.999970213240175;0.833507965533315;0.015562031515890518;0.015561809142484773;0.7177924639894177;-0.013422997921720258;0.7179117948875456
41.510375;1.0444691034992855;0.8331615633682407;0.7976889987683466;2.7422131095863087e-05;2.625600994207074e-05;1.0448780842210252;9.999969978106641;0.8335080404228521;0.015562030123900346;0.015561804942479562;0.7177923331930564;-0.013422997957059252;0.7179118430842067
41.520375;1.0444691320973967;0.8331614654693306;0.7976890803242295;2.7422061017499595e-05;2.6255999182717246e-05;1.044878084911404;9.999969697513325;0.8335081177655052;0.015562028688491783;0.015561800740290767;0.7177922064840243;-0.013422997993500996;0.7179118942836578
41.530375;1.0444691618179625;0.833161016329479;0.7976888248861193;2.852885866498302e-05;2.7315728381148807e-05;1.0448780856848032;9.999969374906295;0.8335081973268939;0.015562027205887568;0.01556179654787637;0.7177920838645264;-0.013422998030946806;0.7179119485703988
41.540375;1.0444691923979887;0.8331609139945941;0.7976889005708929;2.8528786471673372e-05;2.7315716076956284e-05;1.044878086721077;9.999969015553813;0.8335082788595588;0.01556202567280708;0.0155617923770453;0.7177919652956931;-0.013422998069315135;0.7179120059951577
41.550375;1.044469223501072;0.8331608101094551;0.7976889736459967;2.852871348454232e-05;2.7315702891034515e-05;1.0448780880995814;9.99996862564022;0.8335083620127088;0.015562024086973589;0.015561788237740529;0.7177918507469198;-0.013422998108518158;0.7179120665682308
41.560375;1.0444692547715453;0.8331607050990235;0.7976890442439724;2.852863981658702e-05;2.7315688745618208e-05;1.044878089747702;9.99996821146834;0.8335084463416995;0.01556202244727329;0.015561784136317442;0.7177917402199961;-0.013422998148453527;0.7179121303021089
41.570375;1.0444692858573559;0.8331605993877448;0.7976891124255003;2.8528565545924604e-05;2.7315673595436968e-05;1.04487809157313;9.999967778786141;0.8335085313813844;0.015562020753454616;0.015561780075383558;0.7177916337272843;-0.013422998189020326;0.7179121972242143
41.580375;1.044469316361189;0.8331604934108253;0.7976891782350183;2.8528490756846075e-05;2.7315657451899862e-05;1.0448780936390933;9.99996733181419;0.8335086166886595;0.015562019004348766;0.015561776054597073;0.7177915312737763;-0.013422998230140475;0.7179122673415346
41.590375;1.04446934575918;0.8331603876440241;0.7976892416999776;2.8528415591152768e-05;2.731564037889649e-05;1.0448780961610098;9.999966872747502;0.8335087018528637;0.015562017196301124;0.015561772071590338;0.7177914328522988;-0.01342299827176575;0.7179123406046635
41.600375;1.044469373422005;0.8331602826176796;0.7976893027441125;2.8528340265242864e-05;2.731562246293275e-05;1.0448780993850273;9.999966402267903;0.8335087865180795;0.015562015324402755;0.015561768122906917;0.7177913384225415;-0.013422998313870869;0.7179124168857809
41.610375;1.0444693987466702;0.8331601788813313;0.7976893611186989;2.852826504310564e-05;2.7315603785629626e-05;1.044878103590488;9.999965919898887;0.8335088703938341;0.015562013384556277;0.015561764205444636;0.7177912479290294;-0.013422998356439779;0.7179124959856162
41.620375;1.0444694212276415;0.8331600769669261;0.7976894164622921;2.8528190195219192e-05;2.7315584420020043e-05;1.044878109194699;9.999965423881346;0.8335089532174033;0.01556201137397347;0.015561760318438375;0.7177911613699591;-0.013422998399450322;0.7179125776840477
41.630375;1.0444694404202344;0.8331599773842455;0.7976894684624607;2.852811596083472e-05;2.7315564434698994e-05;1.0448781167517038;9.999964911396358;0.8335090347194827;0.015562009291053131;0.015561756464817689;0.7177910788200922;-0.013422998442861938;0.7179126618019419
41.640375;1.0444694559573555;0.8331598806675645;0.797689516983775;2.852804252365852e-05;2.7315543882644107e-05;1.0448781267901026;9.999964378963586;0.833509114658611;0.015562007135892742;0.015561752650550634;0.7177910003880906;-0.013422998486617177;0.7179127482210949
41.650375;1.0444694676656925;0.8331597874876491;0.7976895620748502;2.8527970031715092e-05;2.7315522780532407e-05;1.0448781396482476;9.999963822847967;0.8335091928876796;0.01556200491135567;0.01556174888231861;0.7177909261681168;-0.013422998530661558;0.7179128368670665
41.660375;1.0444694756388535;0.8331596986928744;0.797689603890228;2.852789864242345e-05;2.7315501089422504e-05;1.044878155478294;9.999963239610688;0.8335092693935783;0.015562002623018467;0.015561745165530928;0.7177908562157819;-0.013422998574950048;0.7179129276954687
41.670375;1.0444694802249133;0.8331596151863585;0.7976896425772559;2.852782852841718e-05;2.73154787030459e-05;1.044878174339834;9.999962626121548;0.8335093442912506;0.015562000276770635;0.015561741503553776;0.7177907905395492;-0.01342299861942044;0.7179130206815242
41.680375;1.044469481939609;0.8331595377907954;0.7976896781654564;2.852775985180144e-05;2.7315455462750606e-05;1.044878196190643;9.999961979358336;0.8335094177465705;0.015561997876587247;0.015561737897954741;0.7177907290868555;-0.013423998663983692;0.7179131345258268
41.690375;1.044469481311513;0.8331594671737863;0.7976897105311311;2.85276927526455e-05;2.7315431204983255e-05;1.0448782208298164;9.999961296922676;0.8335094898846651;0.01556199542465816;0.015561734349546013;0.717790671749535;-0.013423998708553214;0.7179132319105664
41.700375;1.0444694787904198;0.8331594038022876;0.7976897394527769;2.852762734014833e-05;2.731540580153187e-05;1.0448782479715164;9.999960577518586;0.833509560787469;0.015561992922094406;0.015561730859386953;0.7177906184253949;-0.013423998753054547;0.7179133317122235
41.710375;1.0444694747624717;0.8331593480008682;0.797689764722494;2.8527563676095918e-05;2.7315379160053284e-05;1.0448782773755092;9.9999598210095;0.8335096305679657;0.015561990368845258;0.015561727429500113;0.7177905690968519;-0.013423998797402354;0.7179134341501163
41.720375;1.0444694695673389;0.8331593000543528;0.7976897862913149;2.852750177595476e-05;2.7315351206174882e-05;1.044878308839998;9.999959028331329;0.8335096994474357;0.015561987763474004;0.015561724063715482;0.7177905238324578;-0.013423998841488226;0.71791353941911
41.730375;1.04446946349132;0.8331592601902523;0.7976898043667078;2.8527441633169308e-05;2.7315321879476762e-05;1.0448783421109953;9.999958200879025;0.8335097677884783;0.01556198510331908;0.015561720768357044;0.7177904826862234;-0.013423998885192162;0.717913647716049
41.740375;1.0444704105580527;0.833159989331326;0.7976898193874522;2.8287666581977094e-05;2.7085756389309218e-05;1.0448783768859058;9.999957340048054;0.8335098360548613;0.01556198238511408;0.015561717552424402;0.717790445610544;-0.013423998928413772;0.7179137592544892
41.750375;1.0444704035016061;0.8331599659198886;0.797689831865709;2.828760997792744e-05;2.708572425850085e-05;1.0448784128874742;9.99995644732276;0.8335099047107066;0.015561979605935706;0.015561714427130252;0.7177904124798724;-0.013423998971089698;0.7179138741676605
41.760375;1.0444703963619602;0.8331599509521714;0.7976898422969023;2.8287555195415824e-05;2.708569076455662e-05;1.0448784498852648;9.999955523867698;0.8335099741339911;0.015561976764185009;0.01556171140508182;0.7177903831540337;-0.013423999013162862;0.7179139924046275
41.770375;1.0444703893775582;0.8331599447378355;0.7976898510629804;2.8287502303087276e-05;2.708565597613554e-05;1.0448784876607133;9.999954570078085;0.8335100445798532;0.015561973859856266;0.01556170849989652;0.7177903575037519;-0.013423999054555958;0.7179141137257015
41.780375;1.044470382707514;0.8331599475798245;0.7976898584895943;2.8287451419981797e-05;2.708562000287701e-05;1.044878525979;9.99995358624861;0.8335101161634604;0.015561970893807635;0.015561705726029827;0.7177903354288115;-0.013423999095190969;0.7179142377911187
41.790375;1.0444703764135541;0.8331599596639211;0.7976898649319416;2.828740272226672e-05;2.7085582985981263e-05;1.0448785645858845;9.999952573488406;0.8335101888974525;0.015561967867172379;0.015561703097960067;0.7177903168705055;-0.013423999135008358;0.7179143642898699
41.800375;1.0444703704668918;0.8331599810205965;0.7976898707972774;2.8287356427367464e-05;2.7085545072261024e-05;1.0448786031716415;9.999951533783314;0.8335102627941654;0.015561964781259822;0.015561700629147187;0.7177903017932665;-0.01342399917396188;0.7179144930172184
41.810375;1.044470364763363;0.8331600115206166;0.7976898764967973;2.8287312774799718e-05;2.7085506387669395e-05;1.0448786412994406;9.99995046999631;0.8335103379141197;0.015561961636916427;0.015561698331720409;0.7177902901427284;-0.013423999212018744;0.717914623850048
41.820375;1.0444703591488547;0.833160050880942;0.797689882387015;2.8287272011828096e-05;2.708546704001414e-05;1.0448786784385953;9.999949386316343;0.8335104143152174;0.015561958434397515;0.015561696216806547;0.7177902818231231;-0.013423999249172465;0.7179147566789696
41.830375;1.0444703534015702;0.8331600986843422;0.7976898887614174;2.8287234374901667e-05;2.708542715578621e-05;1.044878714132491;9.999948288047266;0.8335104920274559;0.01556195517543328;0.015561694294659128;0.7177902767503729;-0.013423999285440144;0.7179148913572383
41.840375;1.0444703472060706;0.8331601544466593;0.7976898958953553;2.828720005711051e-05;2.7085386891994044e-05;1.0448787481180761;9.999947180407801;0.8335105711058209;0.015561951865332598;0.01556169257443747;0.7177902748938915;-0.01342399932083512;0.7179150276604102
41.850375;1.0444703402420306;0.833160217697586;0.7976899040957577;2.8287169187323594e-05;2.708534640671552e-05;1.0448787803065616;9.999946067345883;0.8335106516247598;0.015561948513054556;0.015561691064761936;0.7177902762300167;-0.013423999355346921;0.7179151652572193
41.860375;1.0444703322988256;0.833160288007568;0.7976899137141776;2.8287141858613258e-05;2.7085305844869523e-05;1.0448788107313156;9.999944951040474;0.8335107335797113;0.015561945130558141;0.01556168977476742;0.7177902807083699;-0.013423999388956123;0.7179153037102963
41.870375;1.044470323256833;0.8331603649963264;0.7976899251126502;2.828711816948945e-05;2.7085265350837964e-05;1.0448788395315194;9.999943832189896;0.83351081683718;0.015561941731288846;0.015561688713701869;0.7177902882633274;-0.013423999421663543;0.717915442481618
41.880375;1.044470313028005;0.8331600995756291;0.7976896046658404;2.9393968225380718e-05;2.8144965867765414e-05;1.0448788669123552;9.999942710682003;0.8335109011767277;0.015561938327180797;0.015561687889432154;0.7177902988322364;-0.013423999453497443;0.7179155809346836
41.890375;1.0444703016027577;0.8331601891395838;0.7976896204980883;2.9393952125585142e-05;2.8144925935956127e-05;1.0448788930910229;9.999941585900213;0.8335109863441356;0.015561934926865063;0.015561687307729211;0.717790312376017;-0.01342399948450061;0.717915718390542
41.900375;1.0444702891002537;0.8331602847401971;0.7976896388106416;2.93939399585118e-05;2.814488645593196e-05;1.0448789183105578;9.999940456791904;0.8335110720402218;0.015561931536724473;0.015561686972051044;0.7177903288703443;-0.013423999514717467;0.7179158542076247
41.910375;1.0444702756954956;0.8331603861528725;0.7976896596275421;2.9393931790603353e-05;2.8144847500607613e-05;1.0448789428552663;9.999939322223645;0.833511157857974;0.015561928162982193;0.015561686882916178;0.7177903482857005;-0.01342399954419558;0.7179159877952928
41.920375;1.0444702615298145;0.8331604930600669;0.7976896828886314;2.9393927653255608e-05;2.8144809123254332e-05;1.0448789670125507;9.999938180976722;0.8335112433002073;0.015561924812658657;0.015561687037861928;0.7177903706063089;-0.013423999573002767;0.7179161186061842
41.930375;1.0444702466785443;0.8331606051377897;0.7976897085261176;2.939392754087049e-05;2.814477138991933e-05;1.0448789910894403;9.99993703129297;0.8335113279144918;0.015561921492966996;0.015561687432627409;0.7177903958408456;-0.013423999601234436;0.7179162461649359
41.940375;1.0444702310978817;0.833160722127053;0.7976897364681942;2.9393931426812633e-05;2.8144734415038316e-05;1.0448790154823893;9.99993587155017;0.833511411381513;0.015561918210446687;0.01556168806229621;0.7177904239842324;-0.013423999628999842;0.7179163701053046
41.950375;1.044470214570534;0.8331608438225308;0.7976897665482485;2.939393928512361e-05;2.8144698363040865e-05;1.0448790406533939;9.999934701910213;0.8335114934753128;0.015561914970340927;0.015561688921363757;0.7177904550192069;-0.013423999656415293;0.7179164901843982
41.960375;1.0444701967471204;0.8331609700205911;0.7976897984349841;2.9393951090653755e-05;2.8144663411063298e-05;1.044879067023932;9.999933524903707;0.8335115739827988;0.015561911775911907;0.015561690003271603;0.7177904889859328;-0.013423999683616036;0.7179166062177473
41.970375;1.044470177280566;0.833161100462187;0.7976898316775052;2.9393966794469593e-05;2.8144629715095234e-05;1.0448790949112854;9.999932344811727;0.8335116526566506;0.015561908628914019;0.015561691300627078;0.7177905259863367;-0.013423999710763;0.7179167179784198
41.980375;1.0444701559756788;0.8331612347864713;0.7976898658225965;2.9393986293880604e-05;2.814459741017253e-05;1.0448791245149611;9.99993116685628;0.8335117292264477;0.015561905531545812;0.015561692806276155;0.7177905660848148;-0.013423999738030632;0.7179168251871989
41.990375;1.0444701328468533;0.833161372510508;0.797689900504273;2.9394009424145665e-05;2.814456661203813e-05;1.044879155970079;9.99992999666871;0.833511803456521;0.015561902487286715;0.0155616945139716;0.7177906092344352;-0.013423999765582846;0.7179169275618655
42.000375;1.0444701080156478;0.8331615130384129;0.7976899354514659;2.939403598537658e-05;2.8144537390835567e-05;1.044879189438457;9.99992884035844;0.8335118751856115;0.01556189949881758;0.015561696417582678;0.7177906552928452;-0.013423999793548858;0.717917024816276
42.010375;1.0444700815555301;0.8331616557033714;0.7976899704400234;2.9394065782577468e-05;2.8144509745680274e-05;1.0448792250523797;9.999927704365426;0.8335119443102262;0.01556189656560922;0.015561698509686002;0.7177907040592164;-0.01342399982201183;0.7179171166160914
42.020375;1.0444700534633724;0.8331617998119961;0.7976900052644701;2.9394098652194066e-05;2.8144483623727573e-05;1.0448792627294858;9.99992659443063;0.8335120107591978;0.015561893684458124;0.015561700781075875;0.7177907552718215;-0.013423999851019438;0.7179172025815831
42.030375;1.0444700237770916;0.8331619446729362;0.7976900397331533;2.9394134469174907e-05;2.8144458985430792e-05;1.044879302087235;9.999925515041763;0.8335120744964114;0.015561890851182147;0.015561703221199989;0.7177908085779025;-0.013423999880614422;0.7179172823523126
42.040375;1.0444699926990286;0.8331620896295863;0.797690073635448;2.939417314236806e-05;2.8144435848033436e-05;1.0448793425102179;9.999924469970178;0.8335121355433994;0.015561888060496146;0.015561705818556447;0.7177908635337068;-0.01342399991085874;0.7179173556367143
42.050375;1.0444699606066568;0.8331622340446186;0.7976901067204635;2.9394214600869783e-05;2.8144414260756565e-05;1.0448793832390262;9.99992346243526;0.833512194010639;0.015561885305498877;0.015561708561128488;0.717790919677499;-0.01342399994181782;0.7179174222261911
42.060375;1.0444699279584055;0.8331623772455021;0.7976901387523935;2.939425876980307e-05;2.814439426667686e-05;1.0448794234135859;9.9999224942601;0.8335122501059244;0.015561882578993935;0.015561711437874106;0.7177909766162589;-0.013423999973523833;0.7179174819793157
42.070375;1.04446989518435;0.8331625185278138;0.7976901695793832;2.9394305557726484e-05;2.8144375895823322e-05;1.044879462129713;9.99992156512761;0.8335123041074199;0.015561879875700612;0.015561714440212069;0.7177910340397511;-0.01342400000596894;0.7179175347562282
42.080375;1.0444698626912443;0.8331626571943844;0.7976901991239135;2.939435486566102e-05;2.8144359162481166e-05;1.0448794985252758;9.999920672903258;0.833512356319601;0.015561877193492571;0.015561717561650035;0.7177910916597487;-0.013424000039129125;0.717917580383328
42.090375;1.0444698309929183;0.8331627925915088;0.7976902273148493;2.9394406590983487e-05;2.814434405669849e-05;1.0448805318485952;9.99991981462041;0.8335124070228976;0.015561874533477089;0.015561720796596118;0.7177911491332416;-0.013424000072983137;0.7179176187103032
42.100375;1.0444698007662394;0.8331629241238331;0.7976902540355596;2.9394460616128542e-05;2.8144330544033178e-05;1.0448805614595398;9.99991898727136;0.8335124564328825;0.015561871899634261;0.015561724139287955;0.7177912060655336;-0.013424000107506282;0.7179176496410782
42.110375;1.0444697727111714;0.8331630511975485;0.7976902791297348;2.939451679745336e-05;2.8144318567481165e-05;1.0448805867379116;9.999918188361237;0.8335125046751942;0.015561869298347792;0.015561727582615035;0.7177912621013929;-0.013424000142658541;0.717917673069398
42.120375;1.0444697473567126;0.8331631731509468;0.7976903024280488;2.9394574963639813e-05;2.8144308043133953e-05;1.04488060699837;9.999917416295425;0.8335125517779989;0.015561866737678927;0.015561731118407609;0.7177913169685571;-0.01342400017841528;0.7179176888360084
42.130375;1.0444697250088026;0.83316328926323;0.7976903237468876;2.939463491305771e-05;2.8144298852048757e-05;1.0448806214828614;9.999916670530135;0.8335125976755627;0.015561864226042686;0.015561734739562115;0.7177913704497345;-0.013424000214820396;0.7179176967856038
42.140375;1.0444697058400294;0.8331633988169574;0.797690342893757;2.939469639846194e-05;2.814429084719124e-05;1.044880629406609;9.99991595161251;0.8335126421770412;0.015561861770856111;0.015561738441335226;0.7177914224001962;-0.01342400025198478;0.7179176968332941
42.150375;1.0444696899705441;0.8331635011782875;0.7976903596876699;2.939475912661021e-05;2.8144283885205355e-05;1.0448806300872675;9.999915260917218;0.8335126849224582;0.015561859378329405;0.015561742220507376;0.71779147278633;-0.013424000290039647;0.7179176889726019
42.160375;1.0444696774696218;0.8331635958435548;0.79769037395532;2.9394822796658745e-05;2.8144277845246712e-05;1.0448806230530503;9.99991460011331;0.8335127254532345;0.015561857053881845;0.015561746073792636;0.7177915216454233;-0.013424000329112552;0.7179176732689034
42.170375;1.0444696683551533;0.8331636823787405;0.7976903855363736;2.939488713320191e-05;2.8144272611615638e-05;1.044880607959715;9.999913971136772;0.8335127633951476;0.015561854802188692;0.015561749997329502;0.71779156900548;-0.013424000369329172;0.7179176498498145
42.180375;1.0444696626636905;0.8331637603440791;0.7976903943386856;2.9394951881140357e-05;2.8144268050754265e-05;1.044880584455743;9.999913377008403;0.8335127985569828;0.01556185262775771;0.015561753987766392;0.7177916148182547;-0.013424000410807069;0.717917618878184
42.190375;1.0444696604994907;0.8331638292996999;0.7976904004233922;2.939501680075086e-05;2.814426399763267e-05;1.044880552203836;9.999912822454192;0.8335128308655962;0.015561850536154331;0.015561758043320951;0.717791658894545;-0.013424000453636826;0.7179175805242204
42.200375;1.0444696619674791;0.8331638888271509;0.79769040405556;2.9395081680140122e-05;2.814426024781899e-05;1.0448805109474981;9.999912313075956;0.8335128602938136;0.015561848534029163;0.015561762163374557;0.7177917008922154;-0.013424000497866958;0.7179175349392366
42.210375;1.0444696671051499;0.833163938569598;0.7976904056527658;2.939514633233588e-05;2.8144256571604667e-05;1.04488046047906;9.999911853679611;0.8335128868521544;0.015561846627994966;0.01556176634718749;0.717791740401523;-0.013424000543510119;0.7179174822362304
42.220375;1.0444696759018235;0.8331639783113935;0.7976904056624423;2.9395210568335594e-05;2.8144252751791227e-05;1.0448804006018257;9.99991144756901;0.8335129105361077;0.015561844824071316;0.015561770592856163;0.7177917770638901;-0.013424000590574603;0.7179174224862142
42.230375;1.0444696883129798;0.833164008012549;0.7976904044530505;2.9395274184282235e-05;2.814424861245926e-05;1.0448803311287231;9.999911097187276;0.8335129312609265;0.015561843127730884;0.015561774897223955;0.7177918106416243;-0.013424000639092978;0.7179173557187217
42.240375;1.044469704260066;0.8331640277843957;0.7976904022574207;2.939533698416687e-05;2.8144244017151558e-05;1.044880251870002;9.999910805137302;0.8335129489199915;0.015561841543288725;0.01556177925700707;0.7177918409995195;-0.013424000689113032;0.717917281946068
42.250375;1.0444697236951208;0.8331640378531935;0.7976903991729465;2.939539879464391e-05;2.814423885853685e-05;1.0448801626747615;9.999910574914386;0.8335129634988938;0.015561840072282163;0.015561783670479577;0.7177918680414406;-0.013424000740670225;0.7179172012291809
42.260375;1.0444697466885142;0.8331640385207539;0.797690395188555;2.9395459447016083e-05;2.8144233062089617e-05;1.0448800635042166;9.999910410914431;0.8335129750948119;0.015561838712850835;0.015561788138543592;0.7177918916774687;-0.013424000793786214;0.7179171137464618
42.270375;1.0444697734265054;0.8331640301613511;0.7976903902142077;2.9395518761472614e-05;2.8144226583451163e-05;1.0448799544215641;9.999910317487092;0.8335129838412294;0.015561837461613545;0.015561792664546105;0.7177919118144118;-0.013424000848478862;0.71791701983626
42.280375;1.0444698040923397;0.8331640132607565;0.7976903841301988;2.9395576547523796e-05;2.814421938979441e-05;1.0448798355489193;9.99991029771677;0.8335129898376757;0.015561836315588017;0.015561797252843866;0.7177919283434678;-0.013424000904749423;0.7179169200102264
42.290375;1.0444698387801408;0.83316398842122;0.7976903768362258;2.9395632606847774e-05;2.8144211463493157e-05;1.044879707049964;9.999910352701717;0.8335129931455146;0.015561835272061626;0.015561801906374123;0.7177919411247599;-0.013424000962566346;0.7179168149351256
42.300375;1.0444698775334689;0.8331639563139804;0.797690368251358;2.9395686734254768e-05;2.814420283023524e-05;1.0448795691151884;9.99991048134604;0.8335129938006582;0.015561834327936836;0.015561806624222609;0.717791949977119;-0.01342400102187547;0.7179167053787564
42.310375;1.0444699203448367;0.8331639176501636;0.7976903582902991;2.9395738730230605e-05;2.814419355649228e-05;1.0448794219541988;9.999910680539248;0.8335129917930653;0.015561833479668205;0.015561811401369748;0.7177919547193111;-0.013424001082631594;0.717916592131056
42.320375;1.0444699670845108;0.8331638731931851;0.7976903468702788;2.939578843663855e-05;2.81441837123262e-05;1.0448792657807249;9.999910945596998;0.8335129870621028;0.015561832723492154;0.015561816230953273;0.7177919552510275;-0.013424001144815926;0.7179164759507906
42.330375;1.0444700175060158;0.8331638237283326;0.7976903339334536;2.9395835755864894e-05;2.8144173346439884e-05;1.0448791007893805;9.999911270873755;0.833512979547081;0.015561832056329898;0.01556182110588303;0.7177919515745572;-0.013424001208417502;0.7179163575544926
42.340375;1.044470071322182;0.833163769986832;0.7976903194641299;2.939588061408793e-05;2.8144162482263433e-05;1.0448789271419536;9.999911650228402;0.8335129692457215;0.015561831477095748;0.01556182601826112;0.7177919437525494;-0.013424001273415696;0.7179162376049829
42.350375;1.0444701282944981;0.8331637126557225;0.7976903035261479;2.9395922909448455e-05;2.814415111760327e-05;1.044878744984205;9.999912076771928;0.833512956200749;0.0155618309873504;0.01556183095860754;0.7177919318849579;-0.013424001339789644;0.717916116710019
42.360375;1.0444701882694536;0.8331636524415925;0.7976902862899692;2.9395962505659822e-05;2.8144139226436017e-05;1.0448785544932717;9.999912542372583;0.8335129404003138;0.01556183059067074;0.015561835916356409;0.7177919161044366;-0.013424001407522217;0.7179159954302079
42.370375;1.0444702511201989;0.8331635900129001;0.7976902679735114;2.9395999268746537e-05;2.814412676647879e-05;1.044878355873906;9.999913037811336;0.8335129216976965;0.015561830290784064;0.015561840880899704;0.7177918965519913;-0.01342400147658264;0.7179158742418845
42.380375;1.044470316686533;0.833163525895224;0.7976902487499945;2.939603309454483e-05;2.814411369466443e-05;1.0448781493026962;9.999913553560535;0.8335128998489835;0.01556183009001551;0.015561845842229036;0.7177918733362048;-0.013424001546906036;0.7179157535234612
42.390375;1.0444703847683061;0.8331634605089631;0.7976902287436908;2.939606390281797e-05;2.8144099986906755e-05;1.0448779349456354;9.999914080851381;0.8335128746122351;0.015561829988686672;0.015561850790920487;0.7177918464955487;-0.01342400161837817;0.7179156336268533
42.400375;1.0444704551401993;0.833163394257483;0.7976902080901203;2.9396091620995995e-05;2.8144085648153304e-05;1.0448777130662008;9.999914612758227;0.8335128458154469;0.01556182998450873;0.015561855717342974;0.717791815999903;-0.013424001690835373;0.7179155149333346
42.410375;1.044470527591238;0.8331633275220801;0.7976901869604771;2.9396116174799657e-05;2.8144070706072426e-05;1.0448774840652129;9.999915144686565;0.8335128134212998;0.015561830073081642;0.015561860611318128;0.7177917817874084;-0.013424001764093422;0.7179153978417715
42.420375;1.0444706019858045;0.8331632606148185;0.7976901655305645;2.9396137493909498e-05;2.8144055191138972e-05;1.0448772483916176;9.99991567374431;0.8335127775985554;0.015561830249669955;0.015561865463468444;0.717791743807365;-0.013424001837990933;0.7179152827338161
42.430375;1.044470678257124;0.8331631937518194;0.7976901439351927;2.9396155523608194e-05;2.8144039115957066e-05;1.0448770064628292;9.999916197694498;0.8335127386983386;0.01556183050951062;0.015561870267020444;0.7177917020797021;-0.013424001912423912;0.7179151699446735
42.440375;1.0444707563388587;0.8331631270921701;0.797690122246616;2.9396170219320773e-05;2.81440224632198e-05;1.044876758650734;9.99991671447397;0.833512697109786;0.015561830847156196;0.015561875018421479;0.717791656740764;-0.013424001987346605;0.7179150597674953
42.450375;1.0444708361771058;0.8331630608626596;0.7976901004925017;2.9396181532034462e-05;2.8144005176350678e-05;1.0448765052836404;9.999917222039466;0.8335126531312527;0.01556183125713085;0.015561879716419563;0.7177916080273197;-0.013424002062726093;0.7179149524683949
42.460375;1.044470917787843;0.8331629954312348;0.7976900787009826;2.939618939940399e-05;2.81439871606255e-05;1.0448762466427006;9.999917718475622;0.833512606988316;0.0155618317347627;0.015561884360748488;0.7177915562364613;-0.013424002138500547;0.7179148482457598
42.470375;1.0444710012232206;0.8331629312414088;0.797690056952935;2.939619374302826e-05;2.8143968305168565e-05;1.0448759829745151;9.99991820277588;0.8335125589262357;0.015561832276113846;0.015561888951714646;0.7177915017162539;-0.01342400221458282;0.7179147472026545
42.480375;1.0444710865010067;0.8331628687367969;0.7976900354319219;2.9396194480155793e-05;2.8143948515376958e-05;1.0448757145747947;9.999918675340025;0.8335125092211123;0.015561832877559063;0.015561893490028728;0.717791444874389;-0.013424002290880368;0.7179146494073435
42.490375;1.0444711735951493;0.8331628083370851;0.7976900144473511;2.939619154963344e-05;2.8143927743587294e-05;1.0448754418761563;9.999919137148199;0.833512458145428;0.01556183353497423;0.015561897976236905;0.7177913861511346;-0.013424002367306299;0.7179145549372551
42.500375;1.0444712624805959;0.8331627503861491;0.797689994376674;2.9396184930356606e-05;2.8143906010457577e-05;1.0448751654494959;9.999919588601395;0.8335124059625595;0.015561834243397486;0.015561902410627697;0.717791325938249;-0.013424002443782144;0.7179144638735192
42.510375;1.0444713531888374;0.8331626950964308;0.7976899755406225;2.9396174634438913e-05;2.8143883402256533e-05;1.0448748859774382;9.999920029566209;0.8335123529024059;0.01556183499825219;0.015561906793948116;0.7177912645212368;-0.013424002520236114;0.7179143763285781
42.520375;1.0444714457875406;0.8331626425575298;0.7976899581361933;2.939616068218069e-05;2.8143860041946563e-05;1.0448746042048414;9.999920460585804;0.8335122991148612;0.015561835796192022;0.015561911128004145;0.7177912021305421;-0.01342400259660486;0.717914292460045
42.530375;1.0444715402480937;0.8331625927480515;0.7976899422638303;2.9396143084037905e-05;2.814383606536875e-05;1.0448743208360216;9.99992088397078;0.8335122446457197;0.01556183663382193;0.015561915415314547;0.7177911390230513;-0.013424002672830665;0.7179142124177627
42.540375;1.044471636312328;0.8331625455432312;0.797689927948736;2.9396121844507737e-05;2.8143811622374642e-05;1.0448740364907485;9.999921303612473;0.8335121894374256;0.015561837506738327;0.015561919658037233;0.7177910754634615;-0.013424002748838884;0.7179141362982802
42.550375;1.0444717334541307;0.8331625008073791;0.7976899151274329;2.939609698033254e-05;2.8143786885610153e-05;1.0448737517901794;9.999921723525128;0.8335121333451166;0.015561838410940273;0.015561923857265117;0.7177910116605223;-0.013424002824512206;0.7179140641488
42.560375;1.0444718309342707;0.8331624584819606;0.797689903660896;2.9396068540039835e-05;2.8143762049732515e-05;1.0448734674517637;9.999922146806295;0.8335120761768641;0.015561839344676514;0.015561928013295421;0.7177909477595844;-0.013424002899694152;0.7179139959921013
42.570375;1.0444719279196686;0.8331624185584642;0.7976898933891909;2.939603661582588e-05;2.814373731885051e-05;1.0448731842670285;9.999922576320339;0.8335120177514251;0.015561840308354138;0.015561932125987055;0.7177908838659186;-0.013424002974224462;0.7179139318373959
42.580375;1.0444720235664524;0.8331623810477037;0.797689884158195;2.9396001346135908e-05;2.8143712889048654e-05;1.0448729029925676;9.999923015986765;0.8335119579062822;0.015561841302851728;0.015561936194003971;0.7177908200735904;-0.013424003047978425;0.71791387167147
42.590375;1.0444721169704227;0.833162346007772;0.7976898757695007;2.939596291516487e-05;2.8143688932552714e-05;1.044872624298301;9.999923471241999;0.8335118964418851;0.015561842328492462;0.015561940213805157;0.717790756492677;-0.01342400312088156;0.7179138154668826
42.600375;1.044472207110444;0.8331623135502166;0.7976898679202313;2.9395921550957807e-05;2.8143665578048413e-05;1.0448713488564707;9.999923948412201;0.8335118331049196;0.01556184338526662;0.015561944180239241;0.7177906932383795;-0.013424003192892968;0.7179137631984336
42.610375;1.0444722929315813;0.8331622838228595;0.7976898602131338;2.93958775120456e-05;2.814364289435744e-05;1.04487107743828;9.999924453426948;0.8335117676314062;0.0155618444728324;0.015561948087937826;0.7177906304150485;-0.013424003263983643;0.7179137148388114
42.620375;1.0444723734651489;0.8331622570138684;0.7976898522245326;2.9395831061102713e-05;2.8143620901669006e-05;1.0448708108702398;9.999924990933703;0.8335116997769138;0.015561845590335521;0.015561951932008933;0.7177905681412111;-0.01342400333413418;0.7179136703503166
42.630375;1.044472447895753;0.8331622333448694;0.7976898435636225;2.9395782456652712e-05;2.8143599606008492e-05;1.0448705499413702;9.999925564301932;0.8335116293356848;0.015561846736971927;0.015561955708201848;0.717790506584431;-0.013424003403343371;0.7179136296643179
42.640375;1.044472515627788;0.8331622130089119;0.7976898339114281;2.9395731982240946e-05;2.814357903251052e-05;1.044870295398038;9.999926176061612;0.8335115561613041;0.015561847912627307;0.015561959412423632;0.7177904459725309;-0.013424003471637252;0.7179135926526559
42.650375;1.0444725763381444;0.8331621961066428;0.7976898230878467;2.9395679973581706e-05;2.8143559239642254e-05;1.0448700479821533;9.999926828189212;0.8335114801677136;0.01556184911789634;0.015561963039866544;0.717790386563661;-0.013424003539069838;0.7179135591223217
42.660375;1.0444726299464908;0.8331621826609434;0.7976898110807914;2.9395626796045817e-05;2.814354030521176e-05;1.0448698084256662;9.99992752190608;0.8335114012994722;0.015561850354055645;0.015561966584732545;0.7177903285924209;-0.01342400360570041;0.7179135288228642
42.670375;1.0444726764710925;0.8331621726577545;0.797689797955867;2.939557277882106e-05;2.814352230927695e-05;1.044869577390883;9.99992825735277;0.8335113194860396;0.015561851623100602;0.015561970040485469;0.7177902722432296;-0.013424003671553036;0.7179135014769338
42.680375;1.0444727158469134;0.8331621660044782;0.7976897837604306;2.9395518169254645e-05;2.8143505340830706e-05;1.0448693553959179;9.999929033421749;0.8335112346488198;0.015561852927086195;0.015561973400243387;0.7177902176631143;-0.013424003736597693;0.7179134768413826
42.690375;1.0444727478672349;0.8331621624411518;0.7976897685219777;2.9395463152461938e-05;2.814348950849238e-05;1.0448691427899321;9.999929847475395;0.8335111467818199;0.015561854267301525;0.015561976657617903;0.7177901649994152;-0.01342400380078133;0.7179134547463107
42.700375;1.0444727722590983;0.8331621615485953;0.7976897522905239;2.939540789567681e-05;2.8143474928091383e-05;1.0448689397472688;9.999930695365022;0.8335110560092668;0.015561855644514394;0.015561979807870281;0.7177901144217158;-0.013424003864070999;0.7179134350947187
42.710375;1.0444727887885847;0.8331621628788454;0.7976897351583003;2.9395352564336143e-05;2.814346169218065e-05;1.0448687462426864;9.999931572565362;0.8335109625255858;0.015561857059728996;0.015561982848606257;0.7177900661183019;-0.01342400392646357;0.7179134178124174
42.720375;1.0444727973683041;0.8331621660855564;0.7976897172260561;2.939529730416913e-05;2.8143449847999523e-05;1.0448685620855303;9.999932475520726;0.8335108664683605;0.015561858513877532;0.015561985779485506;0.7177900203147227;-0.013424003987979145;0.7179134027358721
42.730375;1.0444727981122879;0.833162170983528;0.7976896985459604;2.939524221497399e-05;2.8143439403057916e-05;1.0448683870193005;9.999933401467215;0.8335107678729821;0.015561860006656419;0.015561988601109397;0.7177899773013484;-0.013424004048660424;0.7179133895363374
42.740375;1.0444727912746172;0.8331621775381582;0.7976896790957407;2.9395187355562097e-05;2.8143430350391893e-05;1.0448682208507591;9.999934347542997;0.8335106667381108;0.015561861536534563;0.015561991314432302;0.7177899374415676;-0.013424004108559137;0.7179133777713191
42.750375;1.0444727771608455;0.833162185776229;0.7976896587748538;2.9395132772418052e-05;2.8143422686812023e-05;1.0448680636113705;9.999935310958687;0.833510563100756;0.015561863101414346;0.015561993921301876;0.7177899011482819;-0.01342400416770279;0.7179133670158842
42.760375;1.0444727561058178;0.8331621956632489;0.7976896373907489;2.9395078511373352e-05;2.8143416408004105e-05;1.0448679156322758;9.99993628955738;0.8335104570692393;0.015561864697582388;0.015561996424602207;0.7177898688041504;-0.013424004226071352;0.7179133569641328
42.770375;1.044472728493593;0.833162207059248;0.797689614627731;2.9395024615048893e-05;2.814341148997621e-05;1.044867777416462;9.999937281730192;0.8335103488318524;0.015561866318464086;0.015561998827501455;0.7177898406729334;-0.013424004283606591;0.717913347436679
42.780375;1.044472694792849;0.8331622198022185;0.7976895900234338;2.939497112683616e-05;2.8143407882619507e-05;1.0448676494592135;9.999938286156551;0.8335102386424998;0.01556186795569923;0.01556200113260434;0.717789816869288;-0.013424004340253487;0.7179133383356671
42.790375;1.0444726555862496;0.8331622338259255;0.7976895630295089;2.939491811060204e-05;2.8143405524292397e-05;1.04486753221207;9.99993930171356;0.8335101267766737;0.015561869601152207;0.015562003341049102;0.7177897973744028;-0.013424004395998982;0.7179133296107395
42.800375;1.0444726115448864;0.8331622491935247;0.797689533154101;2.9394865677482555e-05;2.8143404353440547e-05;1.0448674261080149;9.999940327165419;0.8335100134881002;0.01556187124746605;0.015562005452084643;0.7177897820621211;-0.013424004450862092;0.7179133212217695
42.810375;1.0444725633814311;0.833162266040606;0.7976895000459608;2.939481397755579e-05;2.8143404307447508e-05;1.0448673315094519;9.999941360530014;0.8335098990037257;0.015561872886987481;0.015562007463337864;0.7177897707477884;-0.013424004504858167;0.7179133130993699
