time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.820375;1.0444725118713962;0.8331622845280577;0.7976894634639254;2.9394763154609487e-05;2.8143405320078578e-05;1.0448672486477422;9.999942399022983;0.8335097835360704;0.015561874510757169;0.015562009371355729;0.7177897632537799;-0.01342400455799337;0.7179133051552505
42.830375;1.044472457874565;0.8331623048724768;0.7976894232529129;2.939471332472082e-05;2.8143407316210313e-05;1.044867177642114;9.9999434398047;0.8335096672814294;0.015561876109163507;0.015562011173114391;0.7177897594410415;-0.01342400461028642;0.7179132973270278
42.840375;1.0444724022500231;0.8331623273812989;0.797689379385053;2.9394664592913054e-05;2.8143410205069234e-05;1.0448671185346283;9.999944479988976;0.833509550432734;0.01556187767392538;0.015562012867295336;0.7177897592164597;-0.01342400466178736;0.7179132896045114
42.850375;1.0444723457518195;0.833162701223609;0.7976896658778729;2.828774707143888e-05;2.708367307970957e-05;1.0448670712958568;9.9999455160518;0.8335094332008159;0.015561879199391275;0.015562014453723443;0.7177897625354409;-0.013424004712581388;0.7179132820479877
42.860375;1.0444722890137281;0.8331627291945897;0.7976896149173982;2.8287700885607024e-05;2.7083677401634743e-05;1.0448670358408356;9.999946544279165;0.8335093157997495;0.01556188068167548;0.015562015933351103;0.7177897693634312;-0.013424004762773431;0.7179132748222276
42.870375;1.0444722326007214;0.8331627603906031;0.7976895604999031;2.8287656165148355e-05;2.7083682236435383e-05;1.0448670120449928;9.999947561460145;0.8335091984296116;0.015561882116632795;0.015562017308984674;0.7177897796191736;-0.013424004812457703;0.7179132682133316
42.880375;1.044472177066288;0.8331627949793028;0.7976895027454061;2.828761302091403e-05;2.7083687465965124e-05;1.0448669997259035;9.999948564866799;0.8335090813038057;0.015561883498669368;0.015562018583671967;0.7177897931829799;-0.01342400486168743;0.7179132626023126
42.890375;1.044472122980546;0.8331628330070979;0.797689441833721;2.8287571518745736e-05;2.7083693011682018e-05;1.0448669986070698;9.999949552109562;0.8335089646756431;0.015561884821011868;0.015562019758255012;0.7177898099765304;-0.01342400491047116;0.7179132584253811
42.900375;1.04447207093156;0.8331628744500207;0.7976893779289909;2.828753166943528e-05;2.708369883537662e-05;1.0448670083170355;9.999950520983573;0.8335088487886669;0.015561886077028624;0.015562020831069672;0.7177898300218677;-0.01342400495881404;0.7179132561374726
42.910375;1.0444720215393524;0.8331629192553652;0.7976893111646207;2.8287493446280458e-05;2.7083704921530404e-05;1.0448670284295496;9.999951469574164;0.8335087337628637;0.01556188726147632;0.015562021798770422;0.7177898534484127;-0.013424005006767076;0.7179132561605912
42.920375;1.0444719754764755;0.8331629673895302;0.7976892416740854;2.8287456803902646e-05;2.708371125239105e-05;1.044867058472848;9.999952396663897;0.8335086195225094;0.015561888370726272;0.01556202265653684;0.7177898804949959;-0.013424005054423153;0.7179132588225037
42.930375;1.0444719334349373;0.8331630188940212;0.797689169618536;2.8287421671138675e-05;2.70837178032972e-05;1.0448670978933257;9.999953301769716;0.8335085058373399;0.015561889402667;0.015562023397729545;0.7177899114600919;-0.013424005101880939;0.7179132643517969
42.940375;1.0444718960371693;0.8331630738850268;0.7976890952023888;2.8287387948673347e-05;2.7083724568550112e-05;1.0448671460352965;9.999954185069376;0.8335083924185472;0.0155618903568887;0.015562024014074905;0.7177899465568635;-0.013424005149244168;0.7179132729301335
42.950375;1.044471863745103;0.8331631325052982;0.7976890186566933;2.8287355538872298e-05;2.7083731586813056e-05;1.0448672021536085;9.999955047482445;0.8335082789777649;0.01556189123437663;0.015562024496469134;0.7177899858040812;-0.013424005196631677;0.7179132846911365
42.960375;1.0444718368245727;0.8331631948831565;0.7976889402211935;2.8287324372525817e-05;2.7083738938829404e-05;1.0448672654253937;9.9999558904308;0.8335081652262915;0.015561892036458028;0.015562024835213779;0.7177900290733764;-0.013424005244147686;0.7179132996669467
42.970375;1.0444718153557984;0.8331632611054817;0.797688860162801;2.8287294409233495e-05;2.708374672118957e-05;1.0448673349494917;9.999956715640312;0.8335080508495116;0.015561892764128874;0.01556202502022744;0.7177900762098125;-0.013424005291852068;0.717913317768823
42.980375;1.04447179923394;0.8331633312099321;0.7976887788164103;2.828726563505753e-05;2.7083755013026682e-05;1.0448674097480155;9.999957525516182;0.833507935515134;0.015561893418860252;0.015562025042677398;0.7177901270905372;-0.013424005339766079;0.717913338814466
42.990375;1.0444717881604821;0.8331634051648058;0.7976886965924798;2.8287238055408694e-05;2.7083763855375648e-05;1.0448674887605318;9.999958323540167;0.8335078189276196;0.015561894004243583;0.015562024896768077;0.7177901816044023;-0.013424005387892759;0.7179133625827031
43.000375;1.0444717816248128;0.8331634828283448;0.7976886138878958;2.8287211669749333e-05;2.708377326077787e-05;1.044867570838943;9.99995911409237;0.8335077008733471;0.015561894526702199;0.015562024579858063;0.7177902396170429;-0.013424005436239646;0.7179133888440663
43.010375;1.0444717788915219;0.8331635639701608;0.7976885309788595;2.8287186457279977e-05;2.7083783245203793e-05;1.0448676548139564;9.999959901654941;0.8335075812146081;0.015561894994603644;0.015562024091819776;0.7177903009590249;-0.013424005484831195;0.7179134173277592
43.020375;1.0444717790506313;0.8331636483772317;0.7976884480062947;2.8287162395331878e-05;2.7083793845539842e-05;1.0448677396166945;9.999960689939934;0.8335074598704473;0.015561895416417998;0.015562023434438493;0.7177903653867354;-0.013424005533689921;0.7179134476621549
43.030375;1.0444708273532326;0.833162975125038;0.797688365020076;2.8526856145054544e-05;2.7313339877139407e-05;1.0448678243345166;9.999961482003675;0.8335073368330068;0.015561895799186565;0.015562022609542557;0.7177904325202111;-0.013424005582804713;0.7179134793786116
43.040375;1.0444708303853965;0.8331630657956841;0.7976882820969569;2.8526834373730488e-05;2.7313351900794282e-05;1.0448679081962853;9.999962280844338;0.8335072121959402;0.015561896147916988;0.015562021616721718;0.717790501871235;-0.013423005632125257;0.7179134933359568
43.050375;1.0444708335296222;0.8331631595012514;0.7976881993753997;2.8526813740438582e-05;2.731336476594865e-05;1.0448679905837344;9.999963088851697;0.8335070861510855;0.015561896465430537;0.015562020452899736;0.717790572950449;-0.013423005681570574;0.7179135266250029
43.060375;1.044470835988829;0.8331632561158013;0.7976881170984852;2.8526794245721845e-05;2.7313378553368036e-05;1.0448680710604166;9.999963906969525;0.8335069589352222;0.015561896752866474;0.015562019113105504;0.7177906453347866;-0.013423005731020567;0.7179135603424155
43.070375;1.0444708369248619;0.8331633555043061;0.7976880355533768;2.8526775932565566e-05;2.7313393315602165e-05;1.0448681493465912;9.999964735035267;0.833506830773332;0.015561897011264425;0.015562017591530275;0.7177907186996061;-0.013423005780310375;0.7179135942864697
43.080375;1.0444708354505226;0.8331634575101953;0.7976879550120052;2.852675889730893e-05;2.731340906767204e-05;1.0448682252563408;9.999965572598912;0.8335067019182565;0.015561897243281771;0.015562015882259148;0.7177907928580691;-0.01342300582925358;0.7179136282360195
43.090375;1.0444708307128563;0.8331635618973546;0.7976878757233312;2.85267432599422e-05;2.731342580804068e-05;1.0448682986447515;9.999966419499643;0.833506572730374;0.015561897453436481;0.01556201397883901;0.7177908677513883;-0.013423005877676177;0.7179136619636445
43.100375;1.0444708219458234;0.8331636683397273;0.7976877979374176;2.8526729132520976e-05;2.731344356767801e-05;1.0448683693958252;9.999967275756372;0.8335064436365395;0.01556189764689531;0.015562011874476117;0.7177909433685502;-0.013423005925433483;0.7179136952191525
43.110375;1.0444708084748424;0.8331637764791471;0.7976877218793693;2.8526716616953313e-05;2.7313462434500514e-05;1.0448684374836952;9.999968140729077;0.8335063150219751;0.015561897828914928;0.015562009563660991;0.7177910196548205;-0.013423005972403042;0.7179137277272288
43.120375;1.0444707897542476;0.8331638860006184;0.7976876477065757;2.8526705814825027e-05;2.7313482530632764e-05;1.0448685030851559;9.999969012601147;0.8335061872019335;0.015561898005597178;0.015562007042966744;0.7177910964488815;-0.013423006018473821;0.7179137592392417
43.130375;1.0444707654081042;0.8331639966345812;0.7976875755534245;2.852669683033942e-05;2.731350396965655e-05;1.0448685666567248;9.999969888337455;0.8335060604511991;0.015561898184291158;0.01556200431085947;0.7177911734905097;-0.013423006063548118;0.7179137895649842
43.140375;1.044470735182803;0.8331641080756649;0.7976875056159821;2.8526689762062155e-05;2.731352683624683e-05;1.0448686288862132;9.999970763729022;0.8335059350044035;0.015561898373030727;0.01556200136815671;0.7177912504928379;-0.013423006107533027;0.7179138185584489
43.150375;1.0444706988919372;0.8331642199357749;0.797687438178129;2.8526684696081246e-05;2.7313551197738844e-05;1.0448686905212543;9.999971633875385;0.8335058110179454;0.015561898579363178;0.015561998218542112;0.7177913271579036;-0.013423006150311419;0.7179138461074976
43.160375;1.0444706564702897;0.8331643317925013;0.7976873735945683;2.8526681711249914e-05;2.7313577115714007e-05;1.044868752227768;9.999972493913852;0.833505688554814;0.015561898808844147;0.015561994867877177;0.7177914031277884;-0.013423006191726783;0.717913872131137
43.170375;1.0444706080297081;0.8331644432638742;0.7976873122543443;2.852668087894744e-05;2.7313604646094106e-05;1.0448688145754068;9.999973339196448;0.8335055676526739;0.01556189906481271;0.015561991323162995;0.7177914780179194;-0.013423006231597324;0.7179138965704462
43.180375;1.0444705537907673;0.8331645540603572;0.7976872545359834;2.8526682252689735e-05;2.7313633832334936e-05;1.0448688780208792;9.99997416477686;0.8335054484166404;0.015561899350172386;0.015561987592103074;0.7177915515113393;-0.013423006269743139;0.7179139193592081
43.190375;1.0444704939653033;0.8331646640117741;0.797687200754891;2.8526685868831958e-05;2.731366469846722e-05;1.0448689428428206;9.999974964798778;0.8335053310100495;0.015561899669121092;0.015561983682907751;0.7177916233899454;-0.013423006306017777;0.7179139403989805
43.200375;1.0444704286954585;0.8331647730095877;0.7976871510886222;2.8526691759001048e-05;2.7313697252595946e-05;1.0448690091830741;9.999975732224613;0.833505215550064;0.015561900027530292;0.015561979603869718;0.7177916935151375;-0.013423006340326529;0.7179139595978731
43.210375;1.0444703580585797;0.8331648808710698;0.7976871055373582;2.852669995390681e-05;2.731373148831971e-05;1.0448690771599192;9.999976459263099;0.8335051020136;0.015561900432713525;0.015561975362568758;0.7177917617768832;-0.013423006372621527;0.7179139769216883
43.220375;1.0444702821167766;0.8331649872747857;0.7976870639649191;2.8526710480930637e-05;2.7313767381372867e-05;1.0448691468809084;9.99997713871699;0.8335049901915681;0.015561900892798014;0.015561970965410413;0.7177918280160751;-0.013423006402899423;0.7179139923524589
43.230375;1.0444702009648534;0.8331650918160604;0.7976870261906924;2.85267233689173e-05;2.7313804900593358e-05;1.0448692184030628;9.99997776488588;0.8335048797000094;0.015561901415151558;0.015561966417785896;0.7177918919992751;-0.013423006431204731;0.7179140058136189
43.240375;1.044470114734364;0.8331651940732026;0.7976869920778984;2.8526738652854998e-05;2.7313844029673336e-05;1.0448692917330735;9.999978333308007;0.833504770085267;0.015561902004733919;0.015561961724490017;0.7177919534532815;-0.013423006457615235;0.7179140172040818
43.250375;1.044470023596344;0.8331652936060443;0.7976869615495903;2.8526756374489565e-05;2.7313884775596973e-05;1.0448693668054225;9.999978841042582;0.8335046609378937;0.015561902663745302;0.015561956891334276;0.7177920120806427;-0.01342300648221422;0.7179140264864009
43.260375;1.04446992777745;0.833165389916091;0.797686934536075;2.8526776583728795e-05;2.7313927156637707e-05;1.0448694434346468;9.999979287381038;0.8335045518789944;0.015561903392408866;0.015561951927638236;0.7177920675478774;-0.013423006505067383;0.7179140336937726
43.270375;1.0444698275099398;0.8331654824509354;0.7976869109426711;2.852679934452831e-05;2.731397118243903e-05;1.044869521360261;9.999979673723889;0.833504442523836;0.015561904190012063;0.015561946847002914;0.717792119481008;-0.013423006526207964;0.7179140388979155
43.280375;1.044469722941469;0.8331655706561699;0.7976868906642273;2.8526824742998147e-05;2.731401682748526e-05;1.0448696003639717;9.999980003144177;0.8335043325702088;0.015561905054857423;0.015561941665968568;0.7177921674711569;-0.013423006545635458;0.7179140422139929
43.290375;1.0444696141644298;0.8331656540187597;0.7976868736163085;2.85268528739952e-05;2.731406400306923e-05;1.044869680283304;9.999980279443712;0.833504221889684;0.015561905983256996;0.015561936402842085;0.7177922110811;-0.013423006563331775;0.7179140438356811
43.300375;1.0444695013484462;0.8331657321022428;0.7976868597643859;2.852688380507097e-05;2.7314112557900747e-05;1.044869760974588;9.999980505772086;0.8335041104842973;0.015561906970226119;0.015561931077318462;0.7177922498434911;-0.013423006579276963;0.7179140440622062
43.310375;1.044469384758832;0.8331658045616595;0.7976868491196849;2.8526917562141533e-05;2.731416231408855e-05;1.0448698424023293;9.999980684235178;0.833503998389329;0.015561908011791279;0.015561925709381096;0.7177922832680291;-0.01342300659345208;0.7179140432675013
43.320375;1.0444692646434066;0.8331658711370203;0.7976868417266025;2.852695415209978e-05;2.731421309598856e-05;1.0448699247069884;9.999980816155407;0.8335038856100241;0.015561909105719801;0.015561920317614037;0.7177923108859278;-0.013423006605835138;0.7179140418114113
43.330375;1.0444691411722051;0.8331662804655016;0.7976871716167838;2.7420124687716473e-05;2.625452402714572e-05;1.0448700081064368;9.999980901847195;0.8335037720822744;0.015561910250742035;0.015561914918536743;0.7177923323101797;-0.013423006616396041;0.7179140399495556
43.340375;1.0444690144549873;0.8331663349062073;0.7976871710159072;2.7420166918145747e-05;2.6254576316646962e-05;1.0448700927864012;9.999980940206742;0.8335036576667502;0.015561911446613667;0.01556190952732357;0.7177923472799623;-0.013423006625093036;0.7179140377864217
43.350375;1.0444688845511592;0.8331663832112489;0.7976871739400543;2.742021186719475e-05;2.6254629045638132e-05;1.044870178882354;9.999980928639639;0.8335035421874207;0.015561912694503513;0.015561904158290367;0.7177923556894233;-0.013423006631860286;0.71791403527813
43.360375;1.044468751480912;0.8331664252444501;0.7976871804295066;2.74202593957181e-05;2.6254681974381677e-05;1.044870266528123;9.999980863329165;0.8335034254710737;0.01556191399670526;0.015561898823813581;0.7177923575942432;-0.013423006636585043;0.7179140322842777
43.370375;1.044468615270695;0.8331664607803446;0.7976871905512657;2.7420309333764077e-05;2.625473487144255e-05;1.0448703559042227;9.999980740033584;0.8335033073491644;0.015561915356575041;0.015561893533708765;0.7177923531885123;-0.013423006639105988;0.7179140286452163
43.380375;1.044468475998723;0.8331664896458816;0.797687204418319;2.7420361473034903e-05;2.625478752525252e-05;1.0448704471885968;9.999980555209367;0.8335031876451461;0.015561916778675543;0.015561888296172976;0.7177923427566236;-0.013423006639251977;0.71791402420847
43.390375;1.044468333806979;0.8331665118397099;0.7976872221532089;2.7420415545040806e-05;2.6254839722927467e-05;1.0448705404929626;9.99998030645763;0.8335030661714605;0.015561918268076525;0.015561883118098054;0.7177923265968392;-0.013423006636894953;0.7179140187697911
43.400375;1.0444681889308933;0.8331665275138898;0.7976872438397885;2.7420471225527933e-05;2.625489124901182e-05;1.0448706359265745;9.999979992333069;0.8335029427375167;0.015561919829029897;0.015561878004791438;0.7177923049337938;-0.013423006631983812;0.71791401203913
43.410375;1.0444680417343117;0.8331665369159216;0.7976872694860666;2.7420528161654818e-05;2.625494191900666e-05;1.0448707336730407;9.999979612205443;0.8335028171896465;0.015561921463973666;0.015561872960656267;0.7177922778829443;-0.013423006624550293;0.7179140037226963
43.420375;1.0444678926474045;0.8331665403786231;0.7976872990112985;2.7420586002006294e-05;2.6254991587786148e-05;1.0448708339660777;9.999979166263111;0.833502689454208;0.01556192317304141;0.015561867990399715;0.7177922455185021;-0.013423006614682646;0.7179139936235281
43.430375;1.0444677420714954;0.8331665382755434;0.797687332258706;2.7420644412465696e-05;2.625504011937086e-05;1.0448709370500933;9.999978655972647;0.8335025595440281;0.015561924953868616;0.015561863099777239;0.7177922080076192;-0.013423006602474821;0.7179139816817788
43.440375;1.0444675903991916;0.8331665309074615;0.7976873690177587;2.742070307135411e-05;2.6255087364709554e-05;1.044871043165941;9.999978084338123;0.8335024275515645;0.015561926801558653;0.015561858295821357;0.7177921656875271;-0.013423006587984464;0.7179139679774273
43.450375;1.0444674380998;0.8331665184289028;0.7976874090361379;2.7420761661203287e-05;2.625513316782502e-05;1.0448711525301038;9.999977455016843;0.8335022936259624;0.015561928709244815;0.015561853587094282;0.7177921190092739;-0.013423006571217495;0.7179139526756243
43.460375;1.044467285713918;0.83316650085384;0.7976874520183963;2.742081987043092e-05;2.6255177399657815e-05;1.0448712653109613;9.999976771691827;0.8335021579213163;0.01556193066961219;0.015561848983377813;0.7177920684147463;-0.013423006552124592;0.7179139359404746
43.470375;1.0444671337922906;0.8331664781066983;0.7976874976400801;2.7420877403339465e-05;2.6255219990803394e-05;1.0448713815882698;9.999976038669065;0.8335020205520555;0.015561932676447171;0.015561844494412825;0.7177920142431876;-0.013423006530596885;0.7179139179083804
43.480375;1.0444669829376083;0.8331664501080887;0.7976875455901594;2.742093398679626e-05;2.6255260915495052e-05;1.044871501297809;9.999975261336434;0.8335018816138652;0.015561934725774837;0.015561840129417736;0.7177919567043747;-0.01342300650647814;0.7179138987015523
43.490375;1.0444668339079706;0.8331664168335036;0.7976875955837777;2.7420989369446553e-05;2.625530014361706e-05;1.0448716242400156;9.999974445628698;0.833501741249748;0.015561936816697146;0.01556183589740919;0.7177918959091136;-0.013423006479600852;0.7179138784055992
43.500375;1.044466687618382;0.8331663783115736;0.7976876473310489;2.7421043324475084e-05;2.6255337625012066e-05;1.0448717501686906;9.999973596748479;0.8335015996350604;0.015561938950599983;0.01556183180667542;0.7177918319211417;-0.013423006449811191;0.7179138570516308
43.510375;1.044466545051212;0.8331663346339223;0.797687700546031;2.7421095649746662e-05;2.6255373314218092e-05;1.0448718788443196;9.999972718135576;0.8335014569022346;0.015561941127885632;0.015561827864281966;0.71779176481795;-0.013423006416963708;0.7179138346630849
43.520375;1.0444664071787735;0.8331662859780474;0.7976877549879436;2.7421146166431213e-05;2.625540718508286e-05;1.0448720100088988;9.99997181207538;0.833501313144846;0.015561943344992604;0.01556182407651102;0.7177916947444999;-0.01342200638090168;0.7179137926137444
43.530375;1.0444662749293614;0.8331662325585848;0.7976878104385721;2.7421194735659426e-05;2.6255439218903996e-05;1.0448721434050265;9.999970881309176;0.8335011684563853;0.015561945595070467;0.015561820448968016;0.7177916219236471;-0.013422006341453047;0.7179137684211713
43.540375;1.0444661492105654;0.8331661745598173;0.7976878666684051;2.7421241265857553e-05;2.625546939611492e-05;1.044872278846253;9.999969929960614;0.8335010229195597;0.015561947870964394;0.015561816985724402;0.7177915466129078;-0.013422006298462958;0.7179137435563984
43.550375;1.04446603094421;0.8331661121381758;0.7976879234927968;2.74212856905686e-05;2.6255497703758383e-05;1.0448724161752059;9.999968963886683;0.8335008765838453;0.015561950166843131;0.015561813688659401;0.71779146903614;-0.013422006251829342;0.7179137182094508
43.560375;1.044465921042071;0.8331660454131807;0.7976879808313643;2.742132794963803e-05;2.6255524148637235e-05;1.0448725551528153;9.999967990783613;0.8335007294622926;0.015561952477919704;0.015561810558263143;0.7177913893493072;-0.013422006201495622;0.7179136925400563
43.570375;1.0444658203333543;0.8331659744324328;0.7976880386677127;2.7421367976567298e-05;2.6255548768185304e-05;1.0448726954613694;9.999967019579277;0.8335005815635207;0.015561954799971559;0.015561807595225357;0.7177913076694928;-0.013422006147410128;0.7179136666297323
43.580375;1.0444657294579134;0.8331658991897247;0.7976880969586192;2.7421405688849102e-05;2.6255571631552526e-05;1.0448728367988507;9.999966059568544;0.8335004329439387;0.015561957129167896;0.01556180480089043;0.7177922241276825;-0.013422006089498227;0.7179146403241732
43.590375;1.044465648766017;0.8331658196449587;0.7976881555551378;2.7421440996799568e-05;2.6255592831639558e-05;1.044872978942014;9.999965119750678;0.8335002837198107;0.015561959461973593;0.015561802176134312;0.7177921389028404;-0.013422006027671907;0.7179146139823445
43.600375;1.0444655783142882;0.8331657357323302;0.7976882141640688;2.742147381837467e-05;2.6255612483183625e-05;1.0448731217084155;9.999964208056186;0.8335001340468664;0.015561961795466397;0.015561799720298081;0.717792052248003;-0.013422005961862788;0.7179145874624911
43.610375;1.0444655179749447;0.8331656473998985;0.797688272403277;2.742150408917629e-05;2.6255630734326193e-05;1.0448732648264447;9.999963330944684;0.833499984113039;0.015561964127925303;0.015561797431416908;0.7177919644975016;-0.013422005892051917;0.7179145608442437
43.620375;1.0444654675798593;0.8331655546368115;0.7976883299373118;2.742153177299385e-05;2.6255647767851343e-05;1.0448734078600956;9.999962493625814;0.8334998341268225;0.015561966458922485;0.01556179530735933;0.7177918760143237;-0.013422005818269103;0.7179145342488941
43.630375;1.0444654269813394;0.833165457491504;0.7976883865668111;2.7421556871490768e-05;2.6255663769009235e-05;1.04487355028987;9.999961700491498;0.8334996842759801;0.015561968788668643;0.015561793347072521;0.7177917871417299;-0.01342200574056466;0.7179145078015947
43.640375;1.044465396024592;0.833165356094501;0.7976884422033999;2.7421579416859443e-05;2.625567888834795e-05;1.0448736916397718;9.999960956042509;0.8334995346894948;0.01556197111723438;0.0155617915509586;0.7177916982307323;-0.013422005658995817;0.7179144815868588
43.650375;1.0444653745745331;0.8331652506125528;0.7976884968105693;2.742159943862874e-05;2.6255693230605053e-05;1.044873831521228;9.999960265847845;0.8334993854463855;0.015561973444049446;0.015561789920340923;0.7177916096746223;-0.013422005573644612;0.7179144556019323
43.660375;1.044465362568887;0.833165141138549;0.7976885503921511;2.7421616936519294e-05;2.625570686201993e-05;1.0448739695740654;9.99995963637678;0.8334992366021635;0.015561975768134572;0.015561788457191857;0.7177915219045884;-0.013422005484631443;0.7179144297276072
43.670375;1.0444653599315046;0.8331650276230858;0.7976886029793345;2.7421631887522454e-05;2.6255719830816493e-05;1.0448731053705456;9.99995907389171;0.833499088194464;0.015561978090090137;0.015561787164226218;0.717791435378161;-0.013422005392111786;0.7179144037338612
43.680375;1.0444653664467187;0.8331652586839053;0.7976889885065835;2.631477538248559e-05;2.5195991491855887e-05;1.0448732384106711;9.999958583335438;0.8334989402908866;0.015561980413909328;0.015561786044709923;0.7177913505444635;-0.013422005296280294;0.7179143772988701
43.690375;1.0444653817921652;0.8331651364984606;0.7976890389903605;2.6314785204688642e-05;2.5196003319604303e-05;1.044873368220473;9.99995816777351;0.8334987930805859;0.015561982745627369;0.015561785101916567;0.7177912677911328;-0.013422005197358564;0.7179143500463948
43.700375;1.0444654056749427;0.8331650096304912;0.7976890881830186;2.631479251920021e-05;2.519601469566734e-05;1.0448734944351639;9.999957828538433;0.8334986468731292;0.01556198509067035;0.015561784338443609;0.717791187430891;-0.013422005095551815;0.7179143215963384
43.710375;1.0444654379016902;0.8331648779007707;0.7976891358245436;2.6314797452519623e-05;2.5196025678230227e-05;1.0448736168423978;9.99995756587184;0.8334985019995056;0.015561987452712046;0.015561783755558849;0.7177911097202857;-0.013422004991027043;0.7179142915794806
43.720375;1.044465478316511;0.8331647412300832;0.7976891816641254;2.6314800210128814e-05;2.5196036285138672e-05;1.0448737354184265;9.999957379825696;0.8334983587358508;0.01556198983357892;0.015561783352420595;0.7177910348858056;-0.013422004883926678;0.7179142596408772
43.730375;1.0444655267076395;0.8331645996800411;0.79768922558408;2.6314801045915468e-05;2.5196046514178377e-05;1.0448738503195498;9.999957271087302;0.8334982172924115;0.01556199223348446;0.015561783125112118;0.7177909631811473;-0.013422004774380054;0.7179142254993616
43.740375;1.0444655828411062;0.8331644534372123;0.7976892676515926;2.6314800199985655e-05;2.5196056371104854e-05;1.0448739618138303;9.999957241027703;0.8334980778859763;0.015561994651816862;0.015561783066192218;0.7177908949466321;-0.013422004662508546;0.7179141890139925
43.750375;1.0444656466074578;0.8331643027652578;0.7976893080556521;2.6314797850202012e-05;2.5196065884713745e-05;1.0448740702176986;9.999957291026403;0.8334979408395843;0.015561997088040775;0.015561783165503142;0.7177908305958383;-0.013422004548443583;0.7179141501637529
43.760375;1.0444657181141286;0.8331641479180206;0.797689347000533;2.6314794110317257e-05;2.5196075104912196e-05;1.044874175871029;9.999957421832992;0.8334978065841343;0.015561999541851142;0.01556178341180295;0.7177907705357781;-0.013422004432349892;0.7179141089741982
43.770375;1.0444657976357525;0.8331639890068964;0.7976893846417474;2.6314789041921823e-05;2.5196084068383793e-05;1.0448742791394026;9.99995763302183;0.833497675604588;0.015562002012644004;0.015561783794094867;0.7177907150928965;-0.013422004314435706;0.7179140654879214
43.780375;1.0444658854887152;0.8331638259530997;0.7976894210860483;2.6314782663089834e-05;2.5196092756470318e-05;1.044874380437878;9.999957922543762;0.8334975484223769;0.015562004498889141;0.015561784302834324;0.7177906644833195;-0.01342200419494359;0.7179140197832893
43.790375;1.044465981922633;0.8331636585859611;0.7976894563958764;2.6314774975641568e-05;2.519610109433181e-05;1.0448744802467065;9.99995828635272;0.8334974255490117;0.015562006997990529;0.01556178493144502;0.7177906188197235;-0.013422004074130044;0.7179139719757157
43.800375;1.0444660870665454;0.8331634867815074;0.7976894905464607;2.6314765996370075e-05;2.519610897619292e-05;1.0448745791064067;9.999958718099277;0.8334973073792217;0.015562009506654716;0.015561785676652728;0.7177905781302305;-0.013422003952259808;0.7179139221903841
43.810375;1.044466200959879;0.8331633105484214;0.7976895234026788;2.631475576631895e-05;2.5196116270462148e-05;1.0448746775668014;9.999959209878213;0.833497194110001;0.015562012021010688;0.015561786537307316;0.7177905423592533;-0.013422003829621667;0.7179138705448196
43.820375;1.0444663236186271;0.8331631300228787;0.7976895548023119;2.6314744338939578e-05;2.5196122808046173e-05;1.0448747760551986;9.99995975408625;0.8334970857248357;0.015562014536721236;0.01556178751371021;0.7177905113604668;-0.013422003706537426;0.7179138171158681
43.830375;1.0444664550478322;0.83316294538075;0.7976895846700959;2.6314731754189793e-05;2.5196128385188857e-05;1.0448748747871095;9.999960344795763;0.8334969820396384;0.015562017049583233;0.015561788607345797;0.7177904849372118;-0.013422003583343783;0.7179137618745582
43.840375;1.044466595274802;0.833162756738388;0.7976896130617549;2.6314718022374602e-05;2.519613278590699e-05;1.0448749738360126;9.999960977900566;0.8334968828139526;0.01556201955627814;0.015561789819824116;0.7177904629248376;-0.013422003460367305;0.7179137046820537
43.850375;1.0444667443986058;0.8331625641204397;0.797689640145326;2.6314703137179885e-05;2.5196135808215592e-05;1.0448750732487564;9.999961650658648;0.8334967878811654;0.01556202205509436;0.015561791152534256;0.7177904452415178;-0.01342200333792346;0.7179136453457529
43.860375;1.0444659487444716;0.8331616066864023;0.7976896661317581;2.6554405982403166e-05;2.5425672648466296e-05;1.0448751730814216;9.99996236121847;0.8334966972184614;0.015562024545898305;0.015561792607246147;0.7177904318769892;-0.013422003216322578;0.717913583612864
43.870375;1.0444661158101087;0.833161406028378;0.7976896912377963;2.655438877462597e-05;2.542567241917287e-05;1.0448752733732598;9.99996310819629;0.8334966109407675;0.015562027028877164;0.015561794185932811;0.7177904228525311;-0.013422003095848175;0.7179135191310209
43.880375;1.0444662916491703;0.8331612013357654;0.797689715620191;2.6554370386479805e-05;2.542567036526398e-05;1.0448753741226136;9.999963890527702;0.8334965292518274;0.015562029502981321;0.015561795890694018;0.7177904181994818;-0.01342200297673191;0.7179134514882765
43.890375;1.0444664759816205;0.8331609927282589;0.7976897394163394;2.6554350798634902e-05;2.5425666388552647e-05;1.0448754753180982;9.999964707675524;0.8334964523570523;0.015562031965138175;0.015561797724020141;0.7177904179784184;-0.013422002859166367;0.717913380307275
43.900375;1.0444666684869797;0.8331607804894339;0.7976897627423121;2.6554330014643698e-05;2.54256604309047e-05;1.0448755769970046;9.999965559460907;0.8334963804041912;0.01556203441073429;0.015561799688407109;0.7177904223206975;-0.013422002743333772;0.7179133053184907
43.910375;1.04446686886832;0.8331605650534902;0.7976897856917567;2.6554308063157832e-05;2.5425652484059192e-05;1.044875679246943;9.99996644539605;0.833496313526623;0.01556203683451846;0.01556180178683005;0.7177904314439306;-0.013421002629412879;0.7179132076845185
43.920375;1.044467076905138;0.833160346997369;0.7976898083761547;2.6554284973857897e-05;2.542564256942739e-05;1.0448757821766443;9.999967364444897;0.8334962519042892;0.015562039230624535;0.015561804023945306;0.7177904455990272;-0.013421002517579609;0.7179131247241834
43.930375;1.0444672924645122;0.8331601270360735;0.7976898309628911;2.655426077662039e-05;2.5425630687740116e-05;1.0448758859196392;9.999968315545217;0.8334961957601175;0.015562041592275809;0.015561806405994713;0.7177904649764789;-0.013421002408004434;0.7179130376573463
43.940375;1.0444675153943241;0.833159906007234;0.7976898536564023;2.655423551606123e-05;2.5425616787261013e-05;1.0448759906351954;9.999969298358007;0.8334961453196549;0.015562043912388742;0.015561808940006036;0.7177904896708872;-0.013421002300823178;0.7179129463775813
43.950375;1.044467745365869;0.8331596848475094;0.7976898767106348;2.6554209237440298e-05;2.5425600782344546e-05;1.0448760964789974;9.999970313635364;0.8334961007647036;0.015562046184351919;0.015561811633138956;0.7177905197356556;-0.013421002196125284;0.7179128508274832
43.960375;1.0444679818433085;0.8331594645331399;0.7976899004688295;2.6554181947634392e-05;2.5425582589426362e-05;1.0448762035541077;9.999971363244903;0.8334960622218377;0.0155620484016699;0.015561814491833085;0.7177905552211105;-0.01342100209398735;0.7179127510469383
43.970375;1.044468224155585;0.8331592459981163;0.7976899253366586;2.6554153594628163e-05;2.542556213552695e-05;1.0448763118726765;9.99997245023741;0.8334960298125196;0.01556205055736249;0.015561817520912959;0.7177905961272077;-0.013421001994489477;0.7179126471660702
43.980375;1.044468471580152;0.8331590300722093;0.7976899517312194;2.6554124093835434e-05;2.542553935218695e-05;1.0448764213908908;9.999973578377645;0.8334960037112492;0.015562052644356547;0.01556182072253705;0.7177906423547914;-0.01342100189769306;0.7179125393839496
43.990375;1.04446872344663;0.8331591662363114;0.7976903139907682;2.544722559636549e-05;2.4365773579007626e-05;1.0448765320958953;9.999974750759582;0.8334959841549444;0.015562054655971807;0.015561824095200703;0.7177906937314761;-0.013421001803624594;0.7179124279651157
44.000375;1.0444689791903525;0.8331589574241838;0.7976903445519896;2.5447193627551013e-05;2.4365745985970724e-05;1.0448766440463781;9.99997596866564;0.8334959714043093;0.015562056585647927;0.015561827633763103;0.717790750066694;-0.013421001712288123;0.7179123132378626
44.010375;1.0444692382957368;0.8331587527890276;0.7976903775512459;2.5447160427478816e-05;2.43657159395152e-05;1.0448767573276534;9.999977231276064;0.833495965684561;0.015562058426840402;0.015561831330222445;0.7177908111860525;-0.013421001623688613;0.7179121955843181
44.020375;1.044469500245016;0.8331585525760047;0.7976904130506239;2.544712605372197e-05;2.4365683405409782e-05;1.0448768720100061;9.999978535473526;0.8334959671543136;0.015562060174094545;0.015561835174288899;0.7177908769579716;-0.013421001537841478;0.7179120754597786
44.030375;1.044469764520123;0.8331583569655382;0.7976904510138131;2.5447090580187907e-05;2.4365648337953146e-05;1.0448769881983935;9.999979875404556;0.8334959759150591;0.015562061824756907;0.015561839153723825;0.7177909472860566;-0.013421001454768983;0.7179119534112581
44.040375;1.044470030565624;0.8331581660827985;0.7976904913262707;2.5447054086804624e-05;2.436561068938936e-05;1.0448771061079505;9.999981242586811;0.8334959920402985;0.015562063379937336;0.015561843254875644;0.717791022044067;-0.013421001374488184;0.7179118300393975
44.050375;1.0444702977940818;0.8331579799711328;0.7976905338236026;2.5447016683401638e-05;2.4365570422951144e-05;1.0448772260741601;9.999982627565245;0.8334960156258491;0.01556206484445849;0.015561847463668978;0.7177911010397793;-0.013421001297001262;0.717911705947763
44.060375;1.0444705657237585;0.8331577986297681;0.7976905783257808;2.5446978518057885e-05;2.4365527521770462e-05;1.0448773484985345;9.999984022279627;0.8334960468133359;0.015562066226670765;0.015561851766614242;0.7177911840505956;-0.013421001222312897;0.7179115817289893
44.070375;1.0444708340368578;0.8331576221630381;0.7976906246124081;2.5446939734680077e-05;2.4365481998794513e-05;1.044877473793474;9.99998542086308;0.8334960857570023;0.01556206753786462;0.01556185615112562;0.7177912708664308;-0.013421001150444936;0.7179114579802771
44.080375;1.0444711024519548;0.8331574508950099;0.7976906723614257;2.5446900445680136e-05;2.4365433890242872e-05;1.0448776023388442;9.99998681890298;0.8334961325885157;0.015562068790056487;0.015561860605413664;0.7177913613134285;-0.013421001081417113;0.7179113353006831
44.090375;1.0444713706273792;0.8331572853267663;0.7976907211366864;2.5446860754291113e-05;2.4365383238542224e-05;1.0448777344072482;9.999988212857787;0.833496187414562;0.01556206999356525;0.015561865118888185;0.7177914552492317;-0.013421001015240333;0.7179112142411003
44.100375;1.0444716382066859;0.8331571260083611;0.797690770431129;2.5446820768775153e-05;2.436533009998155e-05;1.044877870155803;9.99998959990036;0.8334962503485939;0.01556207115716289;0.015561869682801236;0.7177915525207941;-0.013421000951943282;0.717911095260422
44.110375;1.0444719048991302;0.8331569734319091;0.7976908197274842;2.544678059117703e-05;2.4365274555278033e-05;1.0448780097594819;9.999990977755992;0.8334963215332479;0.015562072289460131;0.01556187429021881;0.7177916529563025;-0.013421000891587539;0.7179109787245782
44.120375;1.0444721705180608;0.8331568279948178;0.7976908685560673;2.544674032279105e-05;2.4365216687362963e-05;1.0448781535065648;9.999992344274252;0.8334964010977243;0.015562073398762075;0.015561878935901968;0.7177917564056914;-0.01342100083424605;0.7179108649330231
44.130375;1.0444724349756778;0.8331566900362775;0.7976909165384971;2.5446700089291152e-05;2.4365156559627104e-05;1.04487830174102;9.999993696908799;0.8334964890947463;0.015562074492393729;0.015561883616172847;0.7177918627103097;-0.013421000779971085;0.7179107541431055
44.140375;1.0444726982295176;0.8331565598940541;0.7976909634137185;2.5446660050809944e-05;2.436509423048063e-05;1.0448784547867307;9.999995032352771;0.8334965855134452;0.015562075577111435;0.015561888327745615;0.7177919716150957;-0.013421000728794076;0.7179106465856198
44.150375;1.0444729602031457;0.833156437922047;0.7976910090106935;2.5446620391133753e-05;2.436502978436049e-05;1.0448786129138674;9.999996346229011;0.8334966903505554;0.015562076659686149;0.015561893066544135;0.7177920827851105;-0.013421000680757343;0.717910542519722
44.160375;1.044473220745923;0.8331563244348595;0.7976910531750273;2.544658130352983e-05;2.4364963342263137e-05;1.0448787762513176;9.999997633249007;0.8334968036275249;0.015562077746549132;0.015561897827791354;0.7177921958940122;-0.013421000635938462;0.7179104423012713
44.170375;1.0444734796510264;0.8331562196332223;0.7976910957528824;2.5446542974169705e-05;2.43648950447711e-05;1.044878944694289;9.99999888796204;0.8334969253620915;0.015562078843484078;0.015561902606216657;0.7177923106295129;-0.013421000594451641;0.7179103463961038
44.180375;1.0444737366832155;0.8331561236142319;0.7976911366243765;2.5446505569206792e-05;2.436482502877742e-05;1.044879117933;10.000000105357982;0.8334970555603254;0.015562079956193155;0.015561907395916532;0.7177924266428843;-0.013421000556438191;0.717910255345083
44.190375;1.0444739915811576;0.8331560364542647;0.7976911756867117;2.5446469240990387e-05;2.4364753405138527e-05;1.0448792955414559;10.000001281079646;0.8334971941991013;0.015562081090472763;0.015561912190927446;0.7177925435419032;-0.013421000522049562;0.7179101697152236
44.200375;1.044474244044443;0.8331559582656926;0.7976912128300803;2.544643413207948e-05;2.436468023663152e-05;1.0448794770426675;10.000002411350822;0.8334973412065013;0.015562082251528728;0.015561916985806792;0.7177926609288593;-0.013421000491430067;0.717910090092787
44.210375;1.0444744937372998;0.8331558891814885;0.7976912479509359;2.544640036212605e-05;2.4364605535141187e-05;1.044879661950879;10.000003492472807;0.8334974964898704;0.01556208344336552;0.015561921775225534;0.7177927784307603;-0.013421000464714871;0.717910017123593
44.220375;1.044474740331024;0.8331558293275605;0.7976912809168925;2.544636801912724e-05;2.436452928933645e-05;1.0448798497880458;10.00000452052435;0.8334976599900287;0.015562084668720699;0.01556192655357451;0.7177928956797647;-0.013421000442029058;0.7179099515074424
44.230375;1.044474983552849;0.8331557788341875;0.7976913114906393;2.5446337162687015e-05;2.436445150521634e-05;1.0448800400931346;10.000005492265066;0.8334978316848132;0.0155620859298832;0.01556193131540557;0.7177930122844021;-0.013421000423471722;0.7179098939144295
44.240375;1.0444752232122523;0.8331557378163086;0.7976913393217339;2.5446307832346544e-05;2.4364372230288062e-05;1.044880232407721;10.000006406501056;0.8334980115226472;0.01556208722992442;0.015561936056284682;0.7177931278658918;-0.013421000409099165;0.7179098449111418
44.250375;1.0444754592003005;0.8331557063018005;0.7976913640207746;2.5446280054179374e-05;2.4364291556179125e-05;1.0448804262612863;10.000007264073682;0.8334981993675168;0.015562088572634204;0.015561940772961741;0.7177932421567075;-0.013420000398919503;0.7179097862549418
44.260375;1.0444756914576114;0.8331556841936555;0.7976913852345876;2.5446253846511743e-05;2.4364209613105284e-05;1.0448806212278208;10.000008066411477;0.8334983949810872;0.015562089960712752;0.015561945462201887;0.7177933550929542;-0.013420000392905916;0.7179097556774203
44.270375;1.0444759199761284;0.8331560200883954;0.7976917365815149;2.4339361443970828e-05;2.3304385949758737e-05;1.0448808169458652;10.000008814183438;0.8334985980141045;0.015562091394140587;0.015561950119725974;0.7177934668099528;-0.01342000039100859;0.7179097347280926
44.280375;1.0444761448693054;0.8331560161623236;0.797691749810759;2.4339338397048168e-05;2.330430192659319e-05;1.0448810130105655;10.000009506980224;0.8334988080406354;0.015562092870530246;0.015561954740805706;0.7177935775417369;-0.013420000393135598;0.7179097235633372
44.290375;1.044476366398347;0.8331560209710973;0.7976917584477726;2.433931689667279e-05;2.3304217074016832e-05;1.0448812088730965;10.000010143842152;0.8334990246164907;0.01556209438676538;0.015561959321805582;0.7177936875345465;-0.013420000399129143;0.7179097222733984
44.300375;1.0444765848935882;0.8331560342387049;0.7976917621137867;2.433929689172431e-05;2.3304131503024106e-05;1.0448814038684522;10.000010723691858;0.8334992472646948;0.01556209594018412;0.015561963861464976;0.7177937970163786;-0.01342000040876813;0.717909730881432
44.310375;1.0444768006545317;0.8331560555649062;0.797691760576242;2.4339278319866355e-05;2.330404531023873e-05;1.0448815973443701;10.000011245133015;0.833499475405652;0.01556209752918895;0.015561968360989064;0.71779390616439;-0.013420000421788932;0.7179097492763501
44.320375;1.044477013852697;0.8331560843912994;0.7976917537868495;2.4339261119471828e-05;2.3303958595798758e-05;1.0448817887919053;10.000011706123443;0.8334997083695118;0.01556209915355274;0.015561972822223012;0.7177940150479551;-0.013420000437905017;0.7179097771340089
44.330375;1.0444772244365041;0.8331561200659321;0.7976917418220895;2.433924525266315e-05;2.3303871472660488e-05;1.0448819778718808;10.000012104227492;0.8334999455198477;0.015562100813626412;0.015561977245194309;0.7177941236126988;-0.013420000456809742;0.7179098139640883
44.340375;1.0444774321271555;0.8331561619479642;0.797691724783678;2.4339230728150722e-05;2.330378406151414e-05;1.0448821643296748;10.000012437647856;0.8335001863582772;0.01556210250863467;0.015561981627511942;0.7177942317250238;-0.013420000478175594;0.7179098592291566
44.350375;1.0444776365013269;0.8331562094809524;0.7976917027397595;2.4339217602529154e-05;2.3303696491507088e-05;1.0448813479135413;10.000012706126236;0.8335004305205174;0.015562104235316471;0.015561985965736642;0.7177943392142674;-0.013420000501673312;0.7179099123963368
44.360375;1.0444778370488406;0.8331562622036941;0.7976916756932579;2.433920595271796e-05;2.330360892832605e-05;1.0448815283695927;10.0000129107791;0.8335006777227963;0.01556210598752101;0.015561990256058669;0.7177944458902864;-0.013420000526996358;0.7179099729704586
44.370375;1.044478033216469;0.8331563196897639;0.7976916435706234;2.433919584370604e-05;2.330352160409051e-05;1.044881705492127;10.000013053890047;0.8335009277401385;0.015562107757199233;0.015561994493092922;0.7177945515194608;-0.013420000553874888;0.7179100405293771
44.380375;1.0444782245065265;0.8331563814643915;0.7976916062690863;2.4339187313845785e-05;2.3303434818298636e-05;1.0448818791564853;10.000013139359378;0.8335011803766377;0.015562109536645906;0.015561998669296733;0.7177946557602948;-0.013420000582090981;0.7179101146894881
44.390375;1.0444784105208118;0.8331564469717143;0.7976915637247601;2.433918038268226e-05;2.330334890937575e-05;1.0448820492615862;10.000013172170341;0.8335014353809961;0.01556211132013548;0.01556200277676744;0.7177947581441871;-0.013420000611489164;0.7179101950586833
44.400375;1.0444785908464527;0.8331565156152093;0.7976915159224097;2.4339175072395893e-05;2.3303264212019183e-05;1.0448822156531288;10.000013156887544;0.8335016923953574;0.015562113103806624;0.015562006809195967;0.7177948581085619;-0.013420000641969737;0.7179102812463437
44.410375;1.0444787649319376;0.8331565868308516;0.7976914628301078;2.4339171402652466e-05;2.330318103183823e-05;1.0448823781514824;10.000013097363565;0.8335019510037176;0.015562114885026292;0.015562010762580812;0.7177949550147383;-0.013420000673476432;0.717910372896717
44.420375;1.0444789321289474;0.8331566601029348;0.7976914043433352;2.4339169358888166e-05;2.3303099639872708e-05;1.0448825366358403;10.000012997295116;0.8335022108170129;0.015562116662224797;0.01556201463606405;0.7177950481864561;-0.01342000070599253;0.7179104696875315
44.430375;1.0444790918805844;0.8331567349109161;0.7976913403011385;2.433916888378235e-05;2.3303020264944274e-05;1.044882691051422;10.00001286004939;0.8335024714987248;0.015562118434780184;0.015562018432129992;0.7177951370024059;-0.013420000739549794;0.7179105712876674
44.440375;1.0444792439242627;0.8331568106876832;0.7976912705210369;2.4339169889842078e-05;2.3302943087047117e-05;1.0448828413618154;10.000012688248194;0.8335027327019685;0.015562120202318635;0.015562022155440128;0.7177952209731226;-0.013420000774229683;0.7179106773631787
44.450375;1.0444793883614123;0.8331568868053507;0.7976911948090735;2.4339172269562763e-05;2.3302868252886626e-05;1.044882987560669;10.000012483939317;0.8335029940043994;0.015562121963609872;0.01556202581212227;0.7177952997535049;-0.013420000810129784;0.7179107876389125
44.460375;1.0444795255219517;0.8331569625973235;0.797691112960242;2.4339175906758085e-05;2.330279591240805e-05;1.0448831297006438;10.000012249222149;0.8335032549167587;0.015562123716261263;0.015562029409299937;0.7177953731026626;-0.013420000847303167;0.7179109019052811
44.470375;1.0444796557614706;0.833157037449676;0.7976910247786215;2.433918068123979e-05;2.3302726244102336e-05;1.0448832678471287;10.000011986681754;0.833503514933669;0.015562125457434139;0.015562032953520577;0.7177954408334926;-0.01342000088571393;0.7179110199612374
44.480375;1.044479779394106;0.8331571108832556;0.7976909301403685;2.4339186456817832e-05;2.3302659458519843e-05;1.0448834020098263;10.000011699385942;0.8335037735700701;0.015562127184596725;0.015562036449044282;0.7177955028020413;-0.01342000092525115;0.7179111415559726
44.490375;1.0444798967175235;0.8331571825299658;0.79769082906192;2.4339193068143916e-05;2.330259578126384e-05;1.0448835321121233;10.000011390874862;0.8335040303524961;0.01556212889586178;0.015562039897618452;0.7177955589389675;-0.013420000965769799;0.7179112663833516
44.500375;1.0444790542068423;0.8331564912266914;0.7976907217159811;2.457892144220265e-05;2.3532071396950148e-05;1.0448836579909915;10.000011065097048;0.8335042848051092;0.0155621305895847;0.015562043299832861;0.7177956092618272;-0.013420001007102726;0.7179113941498909
44.510375;1.0444791595261793;0.8331565582220175;0.7976906084316379;2.457892918666063e-05;2.353201449763851e-05;1.0448837794205048;10.000010726615493;0.8335045364943753;0.015562132263562862;0.015562046656786527;0.7177956538179516;-0.01342000104905412;0.7179115246249662
44.520375;1.044479258956377;0.8331566223570729;0.797690489573056;2.457893727668277e-05;2.3531961172623096e-05;1.0448838961291869;10.000010380961244;0.8335047850713824;0.015562133914603529;0.015562049970696882;0.7177956926254361;-0.013420001091404132;0.7179116576082908
44.530375;1.0444793525352842;0.833156683379572;0.7976903654771135;2.4578945602287408e-05;2.3531911494319596e-05;1.044884007807046;10.000010033585166;0.8335050302098237;0.015562135538440424;0.015562053243793856;0.7177957257050008;-0.013420001133936899;0.7179117928899998
44.540375;1.044479440384193;0.8331567410571504;0.7976902364259715;2.4578954071304955e-05;2.3531865514116722e-05;1.0448841141449785;10.000009688604615;0.8335052715116824;0.01556213713020617;0.015562056476521854;0.7177957531342531;-0.013420001176469548;0.7179119302465298
44.550375;1.0444795227676804;0.8331571438838654;0.7976904366100229;2.347209594475719e-05;2.247208276077377e-05;1.0448842148721738;10.00000934955011;0.8335055084853619;0.015562138684924537;0.015562059667746106;0.7177957750273908;-0.013420001218845621;0.7179120694274517
44.560375;1.0444796000424987;0.8331571939825597;0.797690298353785;2.347210450257397e-05;2.2472044265518786e-05;1.0448843097225582;10.00000902040933;0.8335057405326588;0.015562140197502416;0.015562062817369358;0.7177967915285437;-0.01342000126091801;0.717913209965043
44.570375;1.0444796725589316;0.8331572399879533;0.7976901557572187;2.347211303704133e-05;2.247200950334238e-05;1.044884398390374;10.000008705240885;0.8335059669251882;0.015562141663013375;0.015562065928127143;0.7177968028678926;-0.013420001302557582;0.7179133518852471
44.580375;1.0444797406272452;0.8331572818639355;0.7976900089210158;2.3472121497859413e-05;2.247197841143201e-05;1.0448844805629511;10.000008407362172;0.8335061868375102;0.015562143076833262;0.015562069004915104;0.7177968093501852;-0.013419001343664416;0.7179134759799978
44.590375;1.0444798044936046;0.8331573195970898;0.7976898579309027;2.3472129795270524e-05;2.247195086774313e-05;1.0448845559821356;10.000008129438545;0.8335063994252756;0.015562144434420406;0.015562072053487986;0.717796811273899;-0.013419001384162977;0.7179136192700847
