time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.600375;1.0444798642639772;0.8331573531324802;0.7976897029404922;2.3472137800670226e-05;2.247192670471911e-05;1.044884624462889;10.000007874443142;0.8335066039259434;0.015562145731318517;0.015562075080258822;0.7177968089007941;-0.01341900142400745;0.7179137626771951
44.610375;1.0444799199205599;0.8331573823815882;0.7976895442247085;2.3472145386874203e-05;2.2471905739449227e-05;1.044884685860586;10.000007645751635;0.833506799723975;0.015562146962897703;0.01556207809233555;0.7177968024517092;-0.013419001463205432;0.7179139057966294
44.620375;1.044479971463043;0.8331574072526068;0.7976893821738289;2.347215246506797e-05;2.247188778987481e-05;1.0448847399992613;10.000007445764375;0.8335069863188053;0.015562148124119445;0.015562081096230793;0.7177967920657045;-0.013419001501826197;0.7179140481745467
44.630375;1.0444800189339787;0.8331574276632591;0.7976892172983826;2.3472158988786097e-05;2.247187269561513e-05;1.0448847866446809;10.000007274909303;0.8335071632660802;0.01556214920984151;0.015562084095857236;0.717796777776666;-0.013419001539978149;0.7179141892835097
44.640375;1.0444800622524137;0.8331574435328102;0.7976890502407161;2.347216493156112e-05;2.247186033530338e-05;1.044884825580306;10.0000071321054;0.8335073301327548;0.015562150215248106;0.0155620870915117;0.7177967595436127;-0.013419001577781345;0.7179143285614284
44.650375;1.0444801010984268;0.8331574547504424;0.7976888817066431;2.3472170256621947e-05;2.247185059772181e-05;1.044884856671141;10.000007015829416;0.8335074864494071;0.01556215113607258;0.015562090080612948;0.717796737284873;-0.013419001615356366;0.7179144654597382
44.660375;1.0444801349969284;0.8331574611443898;0.7976887123617886;2.3472174907613307e-05;2.2471843340141274e-05;1.0448848798080586;10.000006924535024;0.8335076317279329;0.01556215196863028;0.01556209305940849;0.7177967108902101;-0.013419001652829391;0.717914599477755
44.670375;1.0444801634585894;0.8331574624930482;0.7976885427998146;2.347217883538419e-05;2.247183838540027e-05;1.0448848948079128;10.000006856118238;0.8335077655537884;0.01556215271001679;0.015562096023964238;0.7177966802435936;-0.01341900169034825;0.7179147302172151
44.680375;1.0444801860690274;0.83315745858683;0.797688373569027;2.3472182030546223e-05;2.247183554192036e-05;1.0448849014204313;10.000006807202926;0.8335078876492172;0.015562153358601616;0.015562098970085836;0.7177966452731234;-0.013419001728089103;0.717914857428458
44.690375;1.0444802025643691;0.833157449279034;0.7976882051847182;2.347218451637308e-05;2.247183461737457e-05;1.0448848994291138;10.000006772758388;0.8335079978546308;0.015562153914418796;0.015562101892800804;0.7177966059762142;-0.013419001766230369;0.7179149810079877
44.700375;1.0444802128618738;0.8331574344797208;0.7976880381072395;2.3472186311447557e-05;2.2471835414758586e-05;1.0448848886961486;10.000006745920853;0.833508096033951;0.01556215437868743;0.015562104785504483;0.7177965624022226;-0.01341900180491125;0.7179151009404096
44.710375;1.0444802169844487;0.8331574141299861;0.797687872724691;2.3472187409526684e-05;2.2471837725214056e-05;1.0448848691673749;10.000006718255435;0.8335081819556093;0.015562154752447967;0.015562107639498488;0.7177965146399348;-0.01341900184421334;0.7179152172103366
44.720375;1.0444802149262804;0.8331573881596781;0.7976877093900854;2.347218778488316e-05;2.2471841342260585e-05;1.0448848409313252;10.000006680809262;0.8335082552591723;0.015562155036087153;0.015562110444650104;0.717796462806316;-0.013419001884172102;0.7179153297370288
44.730375;1.0444802065934697;0.8331573564605536;0.7976875485033965;2.3472187403681787e-05;2.2471846084220733e-05;1.0448848042686594;10.000006625241694;0.8335083155345397;0.01556215523053253;0.015562113190601017;0.717796407018975;-0.013419001924800795;0.7179154383589776
44.740375;1.0444801919093045;0.8331573189023841;0.7976873905485118;2.3472186230940457e-05;2.2471851802947772e-05;1.0448847595960913;10.00000654426822;0.8335083624421684;0.01556215533798874;0.015562115868004728;0.717796347386539;-0.013419001966108785;0.7179155428675087
44.750375;1.0444801710023819;0.8331572753267068;0.797687236045221;2.3472184231569224e-05;2.247185838144638e-05;1.0448847073380176;10.000006431891684;0.833508395798732;0.015562155360680114;0.015562118469476038;0.7177962840385086;-0.013419002008099626;0.7179156430651349
44.760375;1.044480144320967;0.8331572255783843;0.7976870854827063;2.3472181358939424e-05;2.2471865720815184e-05;1.044884647846281;10.000006283855317;0.8335084155642886;0.015562155299297047;0.015562120989455884;0.7177962171651795;-0.013419002050754646;0.7179157388093677
44.770375;1.0444801126011707;0.8331571696070867;0.7976869392583089;2.347217753509091e-05;2.247187371595908e-05;1.0448845814098875;10.00000609752528;0.8335084217971971;0.015562155153653088;0.015562123423066223;0.7177961470208493;-0.013419002094025861;0.7179158300271524
44.780375;1.0444800767010898;0.8331571075022248;0.797686797612708;2.3472172663185556e-05;2.24718822341174e-05;1.0448845083153948;10.000005870678532;0.8335084146668807;0.015562154924874524;0.015562125765599386;0.7177960738805494;-0.013419002137845273;0.7179159167112759
44.790375;1.0444800374180188;0.8331570394733181;0.797686660618275;2.3472166677038983e-05;2.247189110722549e-05;1.0448844289098647;10.000005600535927;0.8335083944442524;0.015562154616123643;0.015562128013584212;0.7177959980059191;-0.013419002182139877;0.7179159989320456
44.800375;1.0444799954151276;0.8331569658732199;0.7976865282557871;2.3472159576991742e-05;2.2471900139715067e-05;1.0448843435739947;10.000005284061029;0.8335083614534107;0.015562154231722008;0.01556213016580434;0.717795919671865;-0.01341900222684334;0.717916076878011
44.810375;1.044479951194237;0.833157236001461;0.797686734465462;2.236528476791575e-05;2.1412168624046767e-05;1.0448842526101925;10.000004918430443;0.8335083160815825;0.015562153776789914;0.015562132222528901;0.7177958392032233;-0.01341900227189193;0.7179161508856167
44.820375;1.044479905038086;0.8331571528557759;0.7976866114146238;2.236527571081188e-05;2.141217740426989e-05;1.0448841562012081;10.000004501048219;0.8335082588182642;0.015562153257274856;0.015562134183542303;0.7177957569505398;-0.01341900231720236;0.7179162214192829
44.830375;1.0444798570201843;0.8331570657934236;0.7976864931156604;2.2365265889868394e-05;2.1412185857498443e-05;1.0448840544774705;10.000004029904062;0.8335081902401185;0.015562152679131715;0.015562136046715547;0.7177956732364037;-0.013419002362659863;0.7179162890093413
44.840375;1.0444798071429449;0.8331569753236783;0.7976863796057952;2.2365255432279186e-05;2.141219394172558e-05;1.0448839475636595;10.00000350408915;0.833508110960284;0.015562152047272444;0.01556213780825823;0.7177955883379906;-0.013419002408140491;0.7179163541725189
44.850375;1.0444797554761882;0.8331568819054784;0.7976862708618384;2.2365244407626113e-05;2.141220167453272e-05;1.0448838355467416;10.000002923472751;0.8335080215838382;0.015562151365800999;0.015562139463383029;0.7177955025216931;-0.013419002453538872;0.7179164173490692
44.860375;1.0444797021677799;0.8331567859311189;0.7976861668177907;2.2365232833201026e-05;2.1412209115092034e-05;1.0448837184423327;10.000002287798468;0.8335079226932569;0.015562150638890491;0.015562141005962848;0.7177954160965314;-0.013419002498766281;0.7179164788932101
44.870375;1.044479647393662;0.8331566877151906;0.797686067415887;2.2365220693091603e-05;2.1412216364804434e-05;1.0448835962053635;10.000001596470423;0.8335078148903021;0.01556214987043063;0.015562142428768761;0.7177953294332048;-0.013419002543740588;0.7179165390861055
44.880375;1.0444795913617309;0.8331565875256187;0.7976859726003618;2.236520794700733e-05;2.1412223547356483e-05;1.0448834687492206;10.0000008492388;0.8335076988513852;0.01556214906306083;0.015562143725271836;0.7177952429205068;-0.01341900258839107;0.7179165981403413
44.890375;1.044479534363325;0.8331564856404491;0.7976858822856646;2.2365194550561483e-05;2.1412230757327137e-05;1.0448833359578857;10.000000046725972;0.8335075753677176;0.015562148218132;0.015562144891555506;0.7177951568974476;-0.0134190026326705;0.717916656222227
44.900375;1.044479476800134;0.8331563823848003;0.7976857963730287;2.2365180491791425e-05;2.141223803705009e-05;1.0448831977119089;9.999999190415904;0.8335074453782242;0.015562147336465045;0.015562145926556834;0.7177950716357487;-0.01341800267657061;0.717916694774059
44.910375;1.0444794191206253;0.833156278104771;0.7976857147489158;2.2365165805748966e-05;2.1412245396093776e-05;1.0448830539438454;9.999998282053777;0.8335073099213874;0.01556214641941285;0.015562146830155289;0.7177949873814116;-0.013418002720126044;0.7179167512648404
44.920375;1.0444793617212385;0.8331561731152056;0.797685637255632;2.236515054823604e-05;2.1412252830363634e-05;1.0448829047153168;9.999997322567674;0.8335071699798555;0.015562145469625966;0.015562147600838927;0.7177949044081343;-0.013418002763390167;0.7179168070750482
44.930375;1.044479304941691;0.8331560677054042;0.7976855636924485;2.23651347731342e-05;2.1412260319333805e-05;1.044882750271531;9.999996311783253;0.8335070263542079;0.015562144490593063;0.015562148234619438;0.7177948230494615;-0.01341800280640502;0.7179168623250038
44.940375;1.044479249133841;0.8331559621926391;0.7976854938143805;2.2365118538082575e-05;2.141226781010818e-05;1.0448825910394444;9.999995249199776;0.8335068796970577;0.01556214348528143;0.015562148725535338;0.7177947436977482;-0.013418002849200564;0.7179169171881906
44.950375;1.04447919470424;0.8331558569506977;0.7976854273276146;2.2365101909312484e-05;2.1412275211889923e-05;1.0448824276279811;9.99999413477308;0.8335067306255785;0.015562142455197084;0.015562149067375816;0.7177946667804801;-0.013418002891810716;0.7179169718290902
44.960375;1.044479142118339;0.8331557524017695;0.7976853639068544;2.2365084963607757e-05;2.141228241663865e-05;1.0448812608655695;9.99999296910684;0.8335065797436598;0.015562141400296594;0.015562149255502877;0.7177945927298661;-0.013418002934270234;0.717917026357803
44.970375;1.0444790918651772;0.833155648980547;0.7976853032151395;2.2365067791988396e-05;2.1412289334037917e-05;1.044881091765067;9.999991752594566;0.8335064275833826;0.015562140319367321;0.015562149287941644;0.7177945219461817;-0.013418002976598856;0.7179170808334935
44.980375;1.04447904436543;0.8331555470630477;0.7976852449272537;2.236505048729506e-05;2.1412295913957723e-05;1.0448809213819799;9.999990484430315;0.833506274570359;0.015562139210676786;0.015562149165641142;0.7177944547572653;-0.013418003018806897;0.717917135285517
44.990375;1.0444789998871928;0.8331554469238761;0.7976851887451119;2.2365033132924064e-05;2.1412302136488088e-05;1.0448807506848734;9.999989163389401;0.8335061210148674;0.015562138072844497;0.015562148891982854;0.7177943913872719;-0.013418003060923573;0.7179171897339414
45.000375;1.0444789585170298;0.8331553487700945;0.7976851344148957;2.2365015820985127e-05;2.1412307975203883e-05;1.0448805805262973;9.99998778947948;0.8335059670903245;0.015562136905183694;0.015562148471723833;0.7177943319447362;-0.013418003102992822;0.7179172442259307
45.010375;1.0444789201586069;0.8331552527927627;0.7976850817924799;2.2364998674252593e-05;2.1412313363323243e-05;1.0448804117134995;9.999986364246887;0.8335058128708334;0.015562135706728118;0.015562147909969095;0.7177942764558181;-0.013418003145027856;0.7179172988975087
45.020375;1.0444788845984792;0.8331551591927736;0.797685030920094;2.2364981834691933e-05;2.1412318192995984e-05;1.044880245065453;9.999984890064654;0.833505658443329;0.015562134475455191;0.015562147211565716;0.7177942249386462;-0.013418003186999034;0.7179173539907877
45.030375;1.0444788516114873;0.8331550681816662;0.7976849820328794;2.236496543168803e-05;2.1412322345966818e-05;1.0448800813619363;9.999983369448556;0.8335055039433176;0.015562133209172222;0.015562146380630078;0.7177941774540798;-0.013418003228864153;0.7179174097442718
45.040375;1.0444788209928482;0.8331549799667723;0.7976849354720936;2.2364949561318686e-05;2.1412325724662924e-05;1.0448799212650566;9.999981804313022;0.8335053495077637;0.01556213190606346;0.015562145420492442;0.7177941341114946;-0.013418003270588405;0.7179174662565564
45.050375;1.0444787925640553;0.8331548947347964;0.7976848915326489;2.236493427938402e-05;2.1412328266996083e-05;1.0448797653001836;9.999980195563161;0.8335051952560982;0.015562130563925844;0.015562144334616205;0.7177940950309503;-0.01341800331214488;0.7179175234847102
45.060375;1.0444787662061779;0.8331548126403906;0.7976848503474834;2.2364919594433152e-05;2.1412329949118826e-05;1.0448796138759555;9.999978543755113;0.8335050412934639;0.015562129179806573;0.015562143127838723;0.717794060259598;-0.013418003353505008;0.7179175813223553
45.070375;1.0444787418632027;0.833154733814592;0.7976848119145549;2.2364905465131477e-05;2.141233078129769e-05;1.0448794673127841;9.999976850211457;0.8335048877371717;0.015562127749410086;0.015562141806979091;0.7177940297352287;-0.01341800339462482;0.7179176396354484
45.080375;1.0444787195001208;0.8331550071716045;0.7976851101690019;2.1258025151455526e-05;2.035259028834488e-05;1.0448793258887499;9.999975117272673;0.833504734765453;0.015562126265998878;0.015562140380930053;0.717794003386925;-0.013418003435440229;0.7179176982846812
45.090375;1.0444777452651577;0.8331541744066933;0.7976850773232294;2.1497736349786644e-05;2.058212621305581e-05;1.0448791899308238;9.999973347604497;0.8335045826212288;0.015562124721376552;0.015562138860382952;0.7177939812744369;-0.013418003475868079;0.7179177571630168
45.100375;1.0444777264803173;0.8331541059825708;0.7976850475793957;2.1497723422422163e-05;2.0582124696114762e-05;1.044879059910526;9.999971543802081;0.8335044315675132;0.015562123108297908;0.015562137257123927;0.7177939635761119;-0.013418003515799503;0.7179178161922343
45.110375;1.0444777089999597;0.8331540410793363;0.7976850212731297;2.149771073489644e-05;2.05821224295182e-05;1.0448789364448487;9.99996970878996;0.8335042818611716;0.015562121421131832;0.015562135583589163;0.7177939504271499;-0.013418003555101051;0.717917875301462
45.120375;1.044477692257513;0.8331539796673928;0.7976849988122061;2.1497698219516063e-05;2.0582119386679674e-05;1.0448788201853494;9.99996784600185;0.8335041337775657;0.015562119655097427;0.015562133852711262;0.7177939417798305;-0.013418003593638072;0.7179179344673493
45.130375;1.0444776755123306;0.833153921668978;0.7976849806759522;2.149768581464527e-05;2.0582115521667014e-05;1.044878711679432;9.99996595904506;0.8335039876310691;0.015562117806111529;0.015562132077293789;0.7177939373759468;-0.013418003631291699;0.7179179937427518
45.140375;1.04447765794702;0.8331538668796243;0.7976849673731959;2.1497673449810838e-05;2.058211079461272e-05;1.0448786112706676;9.999964051781976;0.8335038437393656;0.01556211587085536;0.015562130268959525;0.7177939368335899;-0.01341800366795207;0.7179180531739736
45.150375;1.04447763880879;0.8331538149479374;0.7976849593749624;2.1497661032283342e-05;2.0582105196452085e-05;1.0448785190320684;9.999962128763936;0.8335037023654883;0.015562113846726488;0.015562128437324215;0.7177939397624107;-0.013418003703515506;0.7179181127292976
45.160375;1.04447761746947;0.833153765429277;0.7976849570775845;2.1497648442244342e-05;2.0582098757726613e-05;1.0448784347786417;9.999960195064045;0.8335035636858565;0.015562111733178901;0.015562126589739753;0.7177939457730244;-0.013418003737893104;0.7179181723504091
45.170375;1.0444775933873582;0.8331537178447198;0.7976849607714401;2.1497635552254963e-05;2.058209153338567e-05;1.0448783581827188;9.999958255516525;0.8335034278184092;0.015562109533834483;0.01556212473151334;0.7177939544377697;-0.013418003770999143;0.7179182320317893
45.180375;1.044477566045424;0.8331536717346554;0.7976849705999709;2.14976222669124e-05;2.058208357421594e-05;1.0448782888557844;9.999956314213643;0.8335032949029024;0.015562107257227434;0.015562122866269817;0.7177939653290403;-0.01341800380272042;0.7179182918239071
45.190375;1.0444775349110682;0.8331536266916729;0.7976849865279612;2.149760854353277e-05;2.0582074908626784e-05;1.0448782263708623;9.999954374638966;0.8335031651629972;0.015562104915465167;0.015562120996020093;0.7177939781052224;-0.013418003832906759;0.7179183517688317
45.200375;1.0444774994684596;0.833153582352069;0.7976850083411471;2.1497594383359952e-05;2.0582065544265664e-05;1.0448781703171897;9.999952440530407;0.8335030389045484;0.015562102521479276;0.015562119121320162;0.7177939925730746;-0.013418003861393111;0.7179184118724032
45.210375;1.044477459307233;0.8331535383619909;0.7976850357132931;2.149757982779258e-05;2.0582055472723407e-05;1.0448781203239186;9.999950517116444;0.833502916431836;0.015562100086935062;0.015562117241929923;0.7177940086730074;-0.013418003888026856;0.7179184721498507
45.220375;1.0444774141340014;0.8331534943530499;0.7976850682987974;2.1497564955662812e-05;2.0582044661279602e-05;1.0448780760039333;9.999948611443632;0.8335027979366366;0.015562097622207813;0.0155621153574066;0.7177940263946991;-0.013417003912676544;0.7179185139461299
45.230375;1.0444773637041374;0.8331534499701829;0.79768510576923;2.1497549865644964e-05;2.058203305379207e-05;1.0448780369298614;9.999946731712834;0.8335026835169927;0.015562095137443895;0.015562113467325342;0.7177940457155426;-0.013417003935215343;0.7179185746400246
45.240375;1.044477307845885;0.8331534049018942;0.7976851478336341;2.1497534668560203e-05;2.0582020599800003e-05;1.0448780026825455;9.999944886721012;0.8335025732928106;0.01556209264287547;0.015562111571102228;0.7177940665761735;-0.013417003955503005;0.7179186354694025
45.250375;1.0444772465493124;0.8331533588403136;0.7976851942593327;2.1497519480272235e-05;2.0582007274238314e-05;1.0448779728814037;9.999943085683427;0.8335024674176863;0.015562090148028434;0.01556210966762933;0.7177940888336126;-0.01341700397339456;0.7179186962762332
45.260375;1.0444771799223496;0.8331533114406813;0.7976852448420116;2.149750439184198e-05;2.0581993068527443e-05;1.0448779471640468;9.999941338319163;0.8335023660074398;0.015562087660549444;0.015562107756021095;0.7177941122164115;-0.013417003988759295;0.7179187568281129
45.270375;1.0444771080604802;0.8331532623440324;0.7976852993938596;2.1497489459615505e-05;2.0581977993815433e-05;1.0448779251374651;9.999939655210447;0.8335022691189079;0.015562085185196592;0.015562105837756694;0.7177941363431107;-0.013417004001484933;0.7179188168547419
45.280375;1.0444770309972604;0.8331532112253688;0.7976853577892797;2.1497474740001025e-05;2.058196209913485e-05;1.0448779063286422;9.999938048245204;0.8335021767705945;0.015562082723797551;0.015562103917445834;0.7177941607937427;-0.013417004011477997;0.717918876063713
45.290375;1.0444769487367256;0.8331531578155175;0.7976854199806732;2.149746031385e-05;2.0581945463652662e-05;1.0448778902358207;9.999936530323827;0.8335020889442595;0.015562080275910902;0.015562102001098935;0.717794185187908;-0.013417004018674761;0.7179189341316369
45.300375;1.044476861293164;0.833153101876038;0.7976854859773328;2.1497446270474918e-05;2.05819281681506e-05;1.0448778764750917;9.999935114125618;0.8335020055682768;0.015562077839641726;0.0155621000940129;0.7177942092318454;-0.013417004023059257;0.7179189906841353
45.310375;1.0444767687123124;0.8331530432000319;0.7976855558407845;2.149743268723609e-05;2.0581910290117323e-05;1.0448778648425499;9.999933811250784;0.8335019265297704;0.015562075413405301;0.015562098198872786;0.7177942327206034;-0.013417004024675957;0.7179190452999044
45.320375;1.0444766711125517;0.8331529816800152;0.7976856296764065;2.1497419623705142e-05;2.058189193466454e-05;1.0448778552436728;9.99993263235432;0.8335018517200108;0.015562072997661597;0.015562096314458953;0.7177942555177483;-0.013417004023615103;0.7179190975724379
45.330375;1.044476568747466;0.8331529173137686;0.797685707580399;2.1497407110615545e-05;2.0581873253970737e-05;1.044877847584251;9.999931587404811;0.833501781062587;0.015562070595155707;0.015562094436335282;0.7177942775296129;-0.01341700401998247;0.717919147139292
45.340375;1.0444764620142255;0.8331531989109356;0.7976861235071951;2.0390529583847722e-05;1.9522114002112723e-05;1.0448778417012543;9.999930685378464;0.8335017145082007;0.015562068210463558;0.015562092558723834;0.7177942986591935;-0.013417004013894736;0.7179191936457783
45.350375;1.0444763514272652;0.8331531288972658;0.7976862094690417;2.0390518125822628e-05;1.952209512303849e-05;1.0448778373639216;9.999929933813716;0.8335016520512332;0.015562065848904509;0.015562090675927247;0.7177943187558021;-0.013417004005483242;0.7179192367429186
45.360375;1.0444762376606613;0.8331530561114795;0.7976862992412355;2.0390507160682272e-05;1.9522076244106857e-05;1.0448778342688825;9.999929338932525;0.8335015937822727;0.015562063515267071;0.015562088783387171;0.7177943376058923;-0.013417003994880147;0.7179192761171427
45.370375;1.0444761215663738;0.8331529806217349;0.7976863926387212;2.0390496682717815e-05;1.95220573403587e-05;1.0448778319804715;9.999928906221964;0.83350153989767;0.015562061213947716;0.015562086878566242;0.7177943549900877;-0.013417003982214586;0.717919311486574
45.380375;1.0444760040109335;0.8331529025160037;0.7976864894723585;2.039048669383671e-05;1.95220383670882e-05;1.0448778299290338;9.999928640870607;0.833501490650918;0.015562058949446447;0.01556208496100735;0.7177943707868721;-0.013417003967623806;0.7179193426002323
45.390375;1.0444758856833571;0.8331528219142591;0.7976865895577566;2.0390477181438663e-05;1.9522019272461204e-05;1.044877827531221;9.99992854738317;0.8335014463016457;0.015562056725750603;0.015562083031606541;0.7177943850160551;-0.013417003951260623;0.7179193692586956
45.400375;1.0444757670580622;0.8331527389393623;0.7976866927339118;2.0390468094138147e-05;1.95219999688441e-05;1.0448778242917818;9.999928628647677;0.8335014070677675;0.015562054545216815;0.015562081091367337;0.7177943977704322;-0.0134170039332948;0.71791939131397
45.410375;1.0444756484297746;0.8331526537348427;0.7976867988561723;2.0390459353411262e-05;1.9521980320447176e-05;1.04487781979533;9.999928885604161;0.8335013730841064;0.01556205240815212;0.015562079139788234;0.717794409145165;-0.013417003913901365;0.717919408670959
45.420375;1.044475529950215;0.8331525665502163;0.7976869077449597;2.039045087436193e-05;1.9521960166322432e-05;1.0448778136665196;9.99992931749871;0.8335013444009026;0.015562050314080592;0.015562077174378932;0.7177944192601327;-0.013417003893246654;0.7179194213221836
45.430375;1.0444754116835802;0.8331524777608262;0.7976870191431216;2.0390442562405264e-05;1.9521939347594925e-05;1.0448778055125423;9.999929922333392;0.8335013210237903;0.015562048263638332;0.015562075192648534;0.717794428334039;-0.013417003871494436;0.7179194293845701
45.440375;1.0444752936533257;0.8331523878258955;0.7976871327253605;2.03904343111068e-05;1.952191772286459e-05;1.0448777948528483;9.99993069738127;0.8335013029261459;0.015562046258973457;0.015562073194230365;0.7177954366820662;-0.013417003848807863;0.7179204329091571
45.450375;1.04447517588629;0.8331522972897226;0.7976872481039151;2.0390426003523123e-05;1.9521895170182038e-05;1.0448777811823162;9.999931639191594;0.833501289980566;0.015562044302881634;0.015562071179833914;0.7177954446032186;-0.013417003825327952;0.7179204325069065
45.460375;1.0444750584792681;0.8331522067876518;0.7976873647930585;2.0390417505289994e-05;1.9521871586821425e-05;1.0448777641601836;9.999932743551502;0.8335012819015364;0.015562042398254894;0.0155620691485732;0.7177954522940674;-0.013417003801155262;0.7179204282475589
45.470375;1.0444749416242904;0.8331521169781043;0.7976874821856274;2.0390408672944494e-05;1.952184690695329e-05;1.0448777436549297;9.999934005935659;0.8335012782887465;0.015562040548215788;0.015562067097050075;0.7177954598607086;-0.01341700377634585;0.717920420361672
45.480375;1.0444748255378036;0.8331520284566889;0.7976875995622739;2.0390399382426923e-05;1.95218211244027e-05;1.0448777196090515;9.999935421852033;0.8335012787117092;0.01556203875670729;0.015562065020527949;0.7177954673463272;-0.013417003750922826;0.7179204090915383
45.490375;1.0444747103970695;0.8331519417326748;0.7976877161178438;2.0390389542061567e-05;1.9521794293834435e-05;1.0448776920148461;9.99993698702642;0.8335012827508727;0.015562037029255666;0.015562062914692015;0.717795474753858;-0.013417003724909376;0.7179203947026169
45.500375;1.044474596396979;0.8331518572438644;0.7976878310256267;2.0390379074957547e-05;1.9521766523296576e-05;1.044877661021881;9.999938697267462;0.8335012899717456;0.015562035372677314;0.015562060776202194;0.7177954820765488;-0.013417003698353476;0.7179203774517726
45.510375;1.0444744838105378;0.8331517753848318;0.7976879435579622;2.039036789432596e-05;1.952173797537947e-05;1.04487762692367;9.999940547910995;0.833501299894419;0.015562033793545232;0.015562058602281078;0.7177954892614563;-0.013417003671318213;0.7179203575445291
45.520375;1.0444743729226569;0.8331516965843104;0.7976880531975181;2.0390355899150065e-05;1.9521708856577065e-05;1.0448775900465568;9.999942533576858;0.8335013120526208;0.015562032297247287;0.015562056391547263;0.7177954961402426;-0.013417003643861032;0.7179203351409728
45.530375;1.0444742639239823;0.8331516213672802;0.7976881596207918;2.0390343002380767e-05;1.952167938487383e-05;1.0448775507192474;9.999944648325926;0.8335013260893204;0.015562030887806595;0.01556205414595794;0.7177955024479322;-0.013417003616023736;0.7179203103987267
45.540375;1.044474156871003;0.8331515502735766;0.7976882625948823;2.0390329175823494e-05;1.9521649757563066e-05;1.0448775092811742;9.99994688613617;0.8335013417372381;0.015562029567391559;0.015562051871302782;0.7177955078858472;-0.013416003587832532;0.7179202648410962
45.550375;1.0444740517085687;0.8331514837045991;0.7976883619204246;2.0390314477404783e-05;1.952162012875448e-05;1.0448774660426952;9.99994924140617;0.8335013587293478;0.015562028336153605;0.015562049575434203;0.7177955121420891;-0.013416003559311355;0.7179202361746673
45.560375;1.0444739482890122;0.8331514218727368;0.7976884574284432;2.0390299045717588e-05;1.952159059758586e-05;1.044877421272251;9.9999517087755;0.8335013768090366;0.01556202719279187;0.015562047266188164;0.717795514896605;-0.013416003530500438;0.7179202061718544
45.570375;1.0444738463799872;0.8331513648532002;0.7976885489881793;2.0390283075992236e-05;1.952156122153604e-05;1.0448763752505037;9.99995428280194;0.8335013957929621;0.015562026135160674;0.015562044950085386;0.717795515836456;-0.013416003501449439;0.7179201753331559
45.580375;1.0444737457011906;0.8331513126508172;0.7976886364802893;2.0390266787733418e-05;1.9521532045977653e-05;1.0448763282664186;9.999956958033872;0.8335014155533066;0.015562025160915014;0.015562042631312787;0.7177955146708495;-0.013416003472182114;0.7179201441130018
45.590375;1.0444736459634036;0.8331512652600628;0.7976887197531712;2.039025039293003e-05;1.9521503115350266e-05;1.044876280511898;9.999959728966708;0.8335014359664233;0.015562024268166734;0.015562040311495585;0.7177955111563403;-0.013416003442678225;0.7179201129270433
45.600375;1.0444735469142419;0.8331512227052151;0.7976887986312411;2.039023407481426e-05;1.952147446395766e-05;1.044876232013688;9.99996258968274;0.8335014569006038;0.015562023455633425;0.015562037990363913;0.7177955051339393;-0.0134160034128918;0.7179200821699153
45.610375;1.0444734483835032;0.8331515338185471;0.7976892068929845;1.9283352410358845e-05;1.846170570647714e-05;1.044876182674883;9.99996553332105;0.8335014782322216;0.015562022722388899;0.0155620356665161;0.7177954965511111;-0.013416003382774095;0.717920052172352
45.620375;1.0444733502332084;0.8331515010102813;0.797689276532791;1.928333658134816e-05;1.8461677705550056e-05;1.044876132369996;9.999968551721315;0.8335014998662674;0.015562022067403177;0.015562033338519424;0.7177954854625768;-0.013416003352282903;0.7179200231467381
45.630375;1.0444732522554512;0.8331514729839805;0.7976893414717311;1.9283321064698084e-05;1.8461650108059374e-05;1.0448760810102873;9.99997163563637;0.833501521694605;0.015562021488591534;0.015562031006149142;0.7177954720111712;-0.013416003321379684;0.717919995153044
45.640375;1.044473154167584;0.8331514495379915;0.7976894018275575;1.9283305885633007e-05;1.846162298031985e-05;1.0448760285504795;9.999974775299007;0.8335015435119522;0.01556202098194296;0.015562028670638895;0.7177954563740971;-0.013416003290012446;0.7179199680732474
45.650375;1.0444730556702329;0.8331514303714307;0.7976894578352536;1.928329106622109e-05;1.8461596383973142e-05;1.0448759750371917;9.999977960665912;0.8335015650366493;0.015562020541834597;0.01556202633430956;0.71779543873025;-0.013416003258098603;0.7179199416384233
45.660375;1.0444729564382502;0.833151415136626;0.7976895097315844;1.9283276623175106e-05;1.846157037904651e-05;1.0448759207199545;9.999981181205694;0.8335015860100605;0.015562020162200456;0.015562024000472938;0.7177954193223821;-0.013416003225532607;0.7179199155498966
45.670375;1.0444728560748273;0.8331514034442865;0.7976895576380325;1.9283262590472442e-05;1.8461545039495983e-05;1.044875866074441;9.999984426055388;0.8335016062239087;0.015562019837464532;0.015562021672709536;0.7177953985330864;-0.013416003192202534;0.7179198895929585
45.680375;1.0444727541277503;0.8331513948322963;0.7976896015409823;1.9283249050388627e-05;1.8461520469878247e-05;1.0448758116851506;9.99998768485839;0.8335016254958854;0.015562019562735743;0.01556201935319132;0.7177953768450671;-0.013416003157985659;0.717919863643737
45.690375;1.0444716963870833;0.8331506279688758;0.7976896413464959;1.952296280856797e-05;1.8691034104553655e-05;1.0448757581050214;9.999990948300026;0.8335016436665781;0.015562019333206053;0.015562017041475057;0.7177953547522408;-0.013416003122747312;0.717919837640186
45.700375;1.0444715900103956;0.8331506239337448;0.7976896769699027;1.9522950704689575e-05;1.8691011478709924e-05;1.0448757058016371;9.999994207621178;0.8335016605856458;0.015562019143538691;0.015562014734757514;0.7177953327393718;-0.013416003086359504;0.7179198115771226
45.710375;1.0444714809540092;0.8331506213528939;0.7976897083413547;1.9522939575342246e-05;1.869099000128829e-05;1.0448756551906857;9.999997453676592;0.8335016761071525;0.015562018987876942;0.01556201243005655;0.7177953112747422;-0.013416003048704678;0.7179197854840901
45.720375;1.044471369006366;0.83315061972399;0.7976897354348501;1.9522929567002915e-05;1.8690969739079485e-05;1.0448756066920406;10.000000676424136;0.8335016901472683;0.015562018860173134;0.015562010126992053;0.7177952907761563;-0.013416003009663105;0.7179197593943938
45.730375;1.0444712539823462;0.8331506186984602;0.7976897582524588;1.9522920803506483e-05;1.8690950702273517e-05;1.044875560701466;10.0000038653361;0.833501702718415;0.01556201875511599;0.015562007828542208;0.7177952715914827;-0.013416002969117217;0.7179197333454546
45.740375;1.0444711357401062;0.8331506180767242;0.7976897768156904;1.9522913389967238e-05;1.869093284005183e-05;1.04487551746627;10.000007010578397;0.8335017138682508;0.015562018669299026;0.0155620055400971;0.7177952539760535;-0.013416002926973748;0.7179197073838771
45.750375;1.0444710141803468;0.8331506177249671;0.7976897911454243;1.9522907421174568e-05;1.869091606040667e-05;1.0448754770344189;10.000010104056466;0.8335017235953655;0.015562018600748842;0.015562003268060847;0.7177952380778512;-0.013416002883185629;0.7179196815365813
45.760375;1.044470889180972;0.8331506175186727;0.7976898012286517;1.952290300242629e-05;1.8690900247305822e-05;1.0448754393510555;10.000013139942682;0.8335017317979379;0.015562018547083162;0.015562001018071172;0.7177952239676193;-0.013416002837764524;0.717919655767997
45.770375;1.04447076052375;0.8331506173110914;0.7976898070467865;1.9522900262397098e-05;1.8690885265196817e-05;1.0448754043939639;10.000016114762913;0.8335017382385876;0.015562018504775657;0.015561998794603677;0.7177952116723048;-0.013416002790774696;0.7179196299806067
45.780375;1.044470627841049;0.8331506169105157;0.797689808652639;1.9522899335336467e-05;1.8690870972751416e-05;1.044875372241552;10.000019026867998;0.833501742519158;0.01556201847014787;0.015561996602657065;0.7177952011803754;-0.013416002742307198;0.7179196040688978
45.790375;1.0444704906063795;0.8331506161144094;0.7976898061846589;1.9522900334660755e-05;1.869085724300692e-05;1.0448753430349986;10.000021875891294;0.8335017440907714;0.015562018440710276;0.01556199444867626;0.7177951924517404;-0.013416002692454807;0.7179195779641743
45.800375;1.044470348206475;0.8331506147683234;0.7976897998161494;1.952290334567375e-05;1.8690843977969054e-05;1.0448753168872835;10.000024662771514;0.8335017423285294;0.015562018415392223;0.015561992339393552;0.7177951854464033;-0.013416002641302422;0.7179195516269534
45.810375;1.0444702000541202;0.8331506127762028;0.7976897897110691;1.9522908425959487e-05;1.8690831124172247e-05;1.0448752938255734;10.000027389461538;0.833501736678604;0.015562018393384183;0.015561990280543125;0.7177951801298641;-0.013416002588925509;0.7179195250129408
45.820375;1.0444700456767078;0.8331506101018118;0.7976897760141429;1.952291560466138e-05;1.8690818678130132e-05;1.0448752738108924;10.000030057835197;0.833501726801505;0.01556201837312758;0.01556198827664379;0.7177951764438585;-0.01341600253539323;0.7179194980600314
45.830375;1.044470185317027;0.8331508465177577;0.797689758843544;2.028373822604812e-05;1.9419223203485827e-05;1.0448752568245314;10.00003266878212;0.8335017125675814;0.015562018352744582;0.01556198633115746;0.7177951743019209;-0.013416002480784452;0.7179194707022688
45.840375;1.04447001769626;0.8331508426742403;0.797689738379118;2.0283749626322003e-05;1.9419211599320122e-05;1.0448752429320365;10.000035222035029;0.8335016939113201;0.015562018330960733;0.015561984446532982;0.71779517361962;-0.013416002425208648;0.7179194428615637
45.850375;1.0444698431902764;0.833150838380655;0.7976897148041634;2.028376312737682e-05;1.9419200366427407e-05;1.0448752322939;10.000037716344247;0.8335016707416856;0.01556201830735711;0.015561982624399456;0.7177951743088977;-0.01341600236880601;0.7179194143859569
45.860375;1.0444696615957703;0.8331508336260438;0.7976896884258122;2.028377869931396e-05;1.941918945488683e-05;1.0448752251765197;10.000040149913787;0.8335016430021431;0.015562018282633665;0.015561980866008674;0.7177951762182663;-0.013416002311731788;0.7179193849940221
45.870375;1.0444694727587405;0.8331508282666645;0.7976896596791344;2.0283796301263588e-05;1.941917884571796e-05;1.044875221902888;10.000042521402637;0.8335016107638663;0.015562018259107158;0.015561979172625725;0.7177951791105401;-0.013415002254148494;0.7179193356234851
45.880375;1.0444692766242676;0.8331511708714157;0.7976899630597473;1.917695144375238e-05;1.835942853429986e-05;1.0448752227016505;10.000044830700498;0.833501574243576;0.015562018239849259;0.015561977545508693;0.7177951827413301;-0.013415002196221788;0.7179193032762835
45.890375;1.0444690732629713;0.8331511636964898;0.7976899312534713;1.917697296054332e-05;1.8359418553807107e-05;1.0448752275905415;10.00004707817906;0.8335015337717336;0.015562018226267687;0.015561975985508346;0.7177951869553097;-0.013415002138119204;0.7179192689718076
45.900375;1.0444688629111727;0.833151155584953;0.797689898706313;1.9176996319065526e-05;1.8359408922088843e-05;1.0448752363942697;10.000049263560738;0.8335014897649304;0.015562018216552124;0.01556197449315527;0.7177951917085882;-0.013415002080018066;0.7179192325327552
45.910375;1.0444686459589143;0.8331511467975001;0.7976898658902659;1.9177021391471917e-05;1.835939970435235e-05;1.044875248833183;10.000051386093746;0.8335014426941566;0.015562018205877324;0.015561973069587886;0.7177951970540832;-0.013415002022114791;0.7179191939130452
45.920375;1.0444684228723804;0.833151137702393;0.7976898333561028;1.9177048041546147e-05;1.8359390973039203e-05;1.0448752645950847;10.00005344521643;0.8335013930321135;0.015562018187160286;0.015561971717097717;0.7177952031503658;-0.013415001964622147;0.7179191531533504
45.930375;1.0444681941410405;0.833151128668962;0.7976898017721138;1.917707615627917e-05;1.8359382756120765e-05;1.0448752833919857;10.000055440811103;0.8335013412060334;0.015562018153123787;0.015561970438868913;0.717795210241306;-0.01341500190774857;0.7179191102935482
45.940375;1.0444679603447538;0.8331511200229081;0.797689771871765;1.917710564787718e-05;1.835937502640183e-05;1.0448753050008417;10.000057373537125;0.8335012875605892;0.015562018099204284;0.015561969238726192;0.717795218544344;-0.013415001851681605;0.717919065315015
45.950375;1.044467722262518;0.8331511119986896;0.7976897443242251;1.9177136433584746e-05;1.835936771557372e-05;1.0448753292445734;10.000059245311723;0.8335012323008751;0.01556201802369018;0.015561968120162513;0.7177952281596667;-0.013415001796586626;0.7179190181279893
45.960375;1.0444674808559564;0.8331511047101267;0.7976897196261741;1.9177168416358475e-05;1.835936071827223e-05;1.0448753559210329;10.000061059181848;0.8335011754851509;0.015562017925467424;0.015561967084231824;0.717795239099526;-0.01341500174260257;0.7179189685706171
45.970375;1.0444672371692452;0.8331510982283411;0.7976896980820956;1.917720149150471e-05;1.8359353903839748e-05;1.044875384734453;10.000062818498995;0.8335011171288836;0.015562017802860262;0.015561966128593882;0.7177952513541759;-0.013415001689833872;0.7179189164447894
45.980375;1.0444669922793348;0.8331510926780796;0.7976896798240953;1.9177235575777923e-05;1.8359347133209403e-05;1.044875415304971;10.000064526090148;0.8335010572955643;0.015562017653690509;0.015561965248649222;0.7177952649511465;-0.013415001638349732;0.7179188615828048
45.990375;1.0444667472821896;0.8331510882161981;0.7976896648679375;1.917727062462874e-05;1.8359340260108926e-05;1.044875447285544;10.000066183498047;0.8335009960883434;0.015562017475377573;0.01556196443895174;0.7177952799954714;-0.013415001588191899;0.7179188038549162
46.000375;1.0444665032467195;0.8331510849343382;0.7976896532049745;1.917730661449492e-05;1.8359333127945732e-05;1.0448754804637521;10.000067790342033;0.833500933622817;0.015562017265541557;0.015561963693984271;0.7177952966330737;-0.01341500153938467;0.7179187431238421
46.010375;1.0444662611475968;0.8331510828203758;0.7976896448649003;1.9177343515958296e-05;1.835932558000601e-05;1.0448755147176463;10.00006934446256;0.833500870036168;0.015562017023460892;0.015561963009112528;0.7177953149866839;-0.01341500149192989;0.717918679232239
46.020375;1.044466021850058;0.8331510817981411;0.797689639930221;1.9177381291424283e-05;1.8359317478991886e-05;1.044875549881862;10.000070842913999;0.8335008054865306;0.015562016751519235;0.015561962382402206;0.7177953351394999;-0.013415001445784657;0.7179186120195229
46.030375;1.0444657861863895;0.8331510817593152;0.7976896385282771;1.9177419901164955e-05;1.8359308724389137e-05;1.0448755856689118;10.000072282988741;0.8335007401233813;0.015562016455578778;0.015561961815833705;0.7177953571468848;-0.013415001400846612;0.7179185413290459
46.040375;1.0444655550365547;0.8331510825888823;0.7976896408342449;1.9177459309942246e-05;1.8359299268179037e-05;1.0448756217067627;10.000073662413547;0.8335006740854685;0.015562016144015567;0.01556196131427671;0.7177953810077009;-0.013415001356961278;0.7179184670083041
46.050375;1.0444653292766315;0.8331510842392222;0.7976896470970962;1.9177499503914006e-05;1.8359289130465804e-05;1.044875657625548;10.00007497897177;0.8335006075209619;0.015562015825771939;0.015561960884059837;0.7177954065937382;-0.013415001313955243;0.7179183889044191
46.060375;1.0444651096190354;0.8331510868184776;0.7976896576413135;1.9177540487789862e-05;1.8359278397422924e-05;1.044875693080077;10.000076230365401;0.8335005405695236;0.015562015508197243;0.015561960533092284;0.7177954336520684;-0.013415001271677926;0.7179183068875178
46.070375;1.0444648965358083;0.8331510905966764;0.7976896727942673;1.9177582250811905e-05;1.835926718264573e-05;1.0448757277158582;10.00007741420189;0.8335004733361875;0.015562015196155366;0.015561960271122272;0.7177954619022383;-0.013415001230012626;0.7179182208998719
46.080375;1.0444646903944403;0.8331510959178963;0.7976896927656392;1.917762472483394e-05;1.8359255576729734e-05;1.044875761162583;10.000078528009604;0.8335004059246022;0.015562014893226069;0.01556196010840874;0.7177954911189813;-0.013415001188864047;0.7179181309362958
46.090375;1.0444644916561787;0.8331511031478596;0.7976897175675202;1.9177667749146622e-05;1.835924362972336e-05;1.04487579306665;10.000079569769568;0.8335003385016005;0.015562014603394412;0.015561960053587443;0.7177955211665983;-0.013415001148146371;0.717918036991592
46.100375;1.0444643008938932;0.8331511126840504;0.7976897470057701;1.9177711064313583e-05;1.8359231361071443e-05;1.0448758231312114;10.000080538682717;0.8335002713308931;0.01556201433129012;0.01556196011263275;0.7177955519992469;-0.013415001107772455;0.7179179391016395
46.110375;1.0444641186587311;0.8331511249169529;0.7976897807397199;1.9177754348238645e-05;1.8359218769910165e-05;1.0448758510893459;10.00008143519106;0.8335002047638057;0.015562014081291545;0.01556196028917139;0.7177955835938162;-0.01341500106766306;0.7179178374234262
46.120375;1.0444639453659819;0.8331511401555886;0.7976898184108422;1.9177797275732955e-05;1.8359205842832364e-05;1.0448758765996415;10.000082260170291;0.8335001392096928;0.015562013856460447;0.015561960585040934;0.717795615840127;-0.013415001027771732;0.7179177322438139
46.130375;1.044463781274118;0.8331511585900393;0.7976898597295703;1.9177839564534416e-05;1.8359192560035986e-05;1.0448758992040164;10.000083014109387;0.8335000750964533;0.01556201365763393;0.015561961000462036;0.7177956484979406;-0.013415000988086729;0.7179176239185465
46.140375;1.044463626526743;0.8331511802917351;0.7976899044444062;1.9177880977269308e-05;1.8359178910150473e-05;1.0448759183814011;10.00008369677864;0.8335000127665328;0.015562013482984824;0.015561961533771047;0.7177956812302175;-0.013415000948611705;0.7179175127951762
46.150375;1.0444634811640452;0.83315120524439;0.7976899522944356;1.9177921296159102e-05;1.8359164926181156e-05;1.0448759335829074;10.000084307686944;0.8334999523356657;0.015562013328308725;0.01556196218152456;0.7177957136333034;-0.013415000909354744;0.7179173991885872
46.160375;1.0444633451055527;0.8331515821943934;0.797690336962742;1.8071095867267118e-05;1.7299410704708013e-05;1.0448759442355025;10.000084847337112;0.8334998936903787;0.015562013187673546;0.01556196293956813;0.7177957452858461;-0.013415000870337545;0.7179172833983674
46.170375;1.0444632181726654;0.8331516135282077;0.797690390309427;1.8071133387729187e-05;1.7299396441620934e-05;1.0448759498090332;10.000085318196795;0.8334998366717774;0.015562013053318294;0.015561963803588126;0.7177957758207331;-0.013415000831611875;0.7179171656868545
46.180375;1.0444631001189593;0.8331516480562711;0.7976904460250477;1.8071169245040563e-05;1.729938233569543e-05;1.0448759499412912;10.00008572423808;0.8334997812666028;0.015562012915190434;0.015561964768061204;0.7177958049308745;-0.013415000793254741;0.7179170462311102
46.190375;1.0444629906639955;0.8331516858096074;0.7976905038628103;1.807120327985846e-05;1.7299368606479356e-05;1.0448759444977447;10.00008606960765;0.8334997276255028;0.015562012761734195;0.015561965824899405;0.7177958323484063;-0.013415000755344408;0.7179169251327338
46.200375;1.044462889588243;0.8331517268124199;0.7976905636366174;1.807123534531296e-05;1.729935546510033e-05;1.0448749335089633;10.000086358010865;0.8334996759324785;0.01556201258148124;0.015561966963550472;0.7177958578667736;-0.01341500071795195;0.7179168024805762
46.210375;1.0444627968104545;0.833151771085878;0.7976906252832188;1.8071265360055276e-05;1.7299343098145772e-05;1.0448749170359326;10.000086593155803;0.8334996263098354;0.015562012364352344;0.015561968172667758;0.7177958813495684;-0.013414000681153662;0.7179166596940367
46.220375;1.0444627123447583;0.8331518186312765;0.7976906888966588;1.8071293335034197e-05;1.7299331650735396e-05;1.0448748950447342;10.000086779148287;0.8334995788368097;0.015562012102484932;0.015561969441293785;0.7177959027064382;-0.013414000645038303;0.7179165342677535
46.230375;1.0444626361944993;0.8331518693764002;0.7976907547083923;1.8071319333019026e-05;1.729932120736709e-05;1.044874867362327;10.000086920328595;0.8334995335808292;0.015562011790667846;0.01556197075850077;0.7177959218716186;-0.01341400060969082;0.7179164077067308
46.240375;1.0444625682749318;0.8331519231406991;0.7976908230368489;1.807134343698103e-05;1.7299311789455245e-05;1.0448748337524238;10.00008702115478;0.833499490541762;0.015562011426623444;0.015561972113430933;0.7177959388086335;-0.013414000575161646;0.717916280294064
46.250375;1.0444625084027155;0.8331519796563036;0.7976908942493206;1.807136575368385e-05;1.7299303380165616e-05;1.0448747940347003;10.000087086201347;0.8334994495464344;0.015562011010345406;0.015561973496826118;0.7177959535518975;-0.013414000541449353;0.7179161523453267
46.260375;1.044462456354948;0.8331520386138695;0.7976909687252082;1.8071386395552775e-05;1.7299295944772037e-05;1.0448747480873093;10.000087119747676;0.8334994102385556;0.015562010542317513;0.015561974902465732;0.7177959662458424;-0.013414000508500385;0.7179160241514145
46.270375;1.044462411935867;0.8331520996628916;0.7976910468012488;1.807140544338676e-05;1.729928943926535e-05;1.0448746957745676;10.000087125407076;0.833499372197718;0.015562010022638018;0.015561976327055523;0.7177959771204464;-0.013414000476215927;0.7179158959841204
46.280375;1.0444623749421311;0.8331521623548964;0.7976911287120065;1.8071422946250526e-05;1.7299283836912752e-05;1.0448746369924347;10.000087106542201;0.8334993350534531;0.015562009451819956;0.01556197776846513;0.7177959864179517;-0.013414000444470511;0.7179157680946457
46.290375;1.0444623450582828;0.833152226113778;0.7976912145309221;1.80714389628546e-05;1.7299279165416544e-05;1.0448745717844845;10.0000870664902;0.8334992985076665;0.015562008832286273;0.015561979223670773;0.717795994340226;-0.013414000413133254;0.7179156407105965
46.300375;1.0444623218824398;0.8331522902958949;0.797691304125858;1.807145360038357e-05;1.7299275518988326e-05;1.0448745003647377;10.000087007849299;0.8334992623155549;0.015562008169953179;0.01556198068841027;0.7177960010350699;-0.013414000382085147;0.7179155140911003
46.310375;1.0444623050785524;0.8331523542837028;0.7976913971930722;1.807146701706555e-05;1.729927303026563e-05;1.044874423058138;10.000086932078263;0.8334992263227212;0.015562007474373793;0.015561982158386637;0.7177960066260612;-0.013414000351239908;0.7179153885782044
46.320375;1.0444613406798167;0.8331516566993257;0.797691493378485;1.8311208282079133e-05;1.752881033375187e-05;1.044874340196166;10.000086839923087;0.8334991905546638;0.015562006756663957;0.015561983630548884;0.7177960112788452;-0.013414000320547983;0.7179152645560782
46.330375;1.0444613360931898;0.833151718615238;0.7976915923812405;1.831121978889624e-05;1.7528810490738802e-05;1.0448742520067174;10.000086732125773;0.8334991552608292;0.015562006027658457;0.015561985103928228;0.7177960152043434;-0.013414000289973724;0.717915142338375
46.340375;1.0444613374176253;0.8331517786576454;0.7976916938826408;1.8311230585847628e-05;1.75288120443895e-05;1.0448741585909311;10.000086609719348;0.8334991208962147;0.015562005297678946;0.015561986579455397;0.717796018554312;-0.013414000259479636;0.7179150220788477
46.350375;1.044461344475163;0.8331518362992212;0.7976917975305257;1.831124084664856e-05;1.752881497994718e-05;1.0448740600009463;10.000086473032255;0.8334990880542881;0.015562004575924385;0.015561988058707406;0.7177960213349099;-0.013414000229030179;0.7179149037574171
46.360375;1.0444613570921661;0.8331518910511335;0.7976919029700884;1.831125077327648e-05;1.7528819252777575e-05;1.0448739563516014;10.000086320874082;0.8334990573341121;0.015562003868644708;0.015561989542812613;0.7177970234351878;-0.013414000198589434;0.717915787059843
46.370375;1.0444613752070575;0.8331519424397221;0.7976920098588163;1.8311260586103956e-05;1.7528824796106385e-05;1.0448738478356363;10.000086151938952;0.8334990292193936;0.01556200317856716;0.015561991032070156;0.7177970247022156;-0.01341400016810337;0.7179156722028652
