time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.160375;1.0444634680159952;0.8331529554929493;0.7976884318955563;1.3260638557903947e-05;1.2697242605997034e-05;1.044867444304999;9.999994422678823;0.8335038842967827;0.01556209423941653;0.015561951049679335;0.7178070711882245;-0.013409999815637608;0.7179157974499919
48.170375;1.044463284961767;0.8331528691105535;0.7976883970788312;1.326051169555517e-05;1.2697234140117343e-05;1.0448672964611123;9.999994393190406;0.8335037458428174;0.015562091883719098;0.015561946477297492;0.7178071082334938;-0.01340999982794421;0.7179157788567939
48.180375;1.0444630996115711;0.8331527846215819;0.7976883660876373;1.326038294402509e-05;1.2697224781032713e-05;1.0448671424532523;9.999994378971671;0.83350360867583;0.015562089538120228;0.015561941948272956;0.7178071465348246;-0.013409999838675458;0.7179157584446737
48.190375;1.0444629122326183;0.8331530508274285;0.7976886723802233;1.2153391251783867e-05;1.1637474747881555e-05;1.04486698227418;9.999994373736108;0.8335034732929897;0.015562087208397328;0.01556193747000812;0.7178071859063959;-0.013409999847662469;0.7179157363587373
48.200375;1.0444627230629613;0.8331529702104905;0.7976886474956044;1.215325892403105e-05;1.1637463437634265e-05;1.0448668159308436;9.999994370642556;0.8335033401670366;0.015562084900411029;0.015561933048924767;0.7178072261193515;-0.013409999854771563;0.7179157128361163
48.210375;1.044462532278451;0.8331528916505548;0.7976886247994142;1.215312494954009e-05;1.1637451078423375e-05;1.0448666434768747;9.999994363376446;0.8335032096699899;0.015562082618984013;0.015561928692603404;0.717807266893142;-0.01340999985988824;0.7179156881345125
48.220375;1.0444623400567543;0.8331528152503832;0.7976886037777109;1.2152989442315794e-05;1.1637437624040657e-05;1.0448664651245412;9.999994347032668;0.8335030821047815;0.015562080367242378;0.015561924410934819;0.7178073079269784;-0.01340999986291903;0.7179156624376247
48.230375;1.0444621467640274;0.8331527412463164;0.7976885840421666;1.2152852539433356e-05;1.1637423053042898e-05;1.044866281308489;9.999994317724678;0.8335029577805321;0.01556207814745149;0.01556192021528186;0.7178073489749676;-0.01340999986379799;0.7179156358475388
48.240375;1.0444619530701014;0.83315267007298;0.7976885653371854;1.215271439439613e-05;1.163740739408594e-05;1.0448660926596554;9.99999427152018;0.8335028370272667;0.015562075962092435;0.015561916116153466;0.7178073898988788;-0.013409999862477255;0.7179156084687138
48.250375;1.0444617598575834;0.8331526022482265;0.79768854752204;1.2152575155264298e-05;1.163739073467127e-05;1.0448658999338498;9.9999942038239;0.8335027201485048;0.0155620738142006;0.015561912121720586;0.717807430658021;-0.013409999858922711;0.7179155805248258
48.260375;1.0444615680394616;0.8331525382236081;0.7976885305639281;1.2152434955655286e-05;1.1637373204699041e-05;1.044865703958756;9.999994109674667;0.8335026073514483;0.015562071707206583;0.015561908237959075;0.717807471255247;-0.013409999853120911;0.7179155524028888
48.270375;1.0444613784414922;0.8331524783660814;0.797688514519661;1.2152293917123837e-05;1.1637354958444411e-05;1.0448655056277525;9.999993984483474;0.8335024987197653;0.015562069644414039;0.015561904468930245;0.7178075116826218;-0.013409999845077465;0.7179155245631793
48.280375;1.0444611917800137;0.8331524229937426;0.7976884995029647;1.2152152141637984e-05;1.1637336166435926e-05;1.044865305906739;9.999993824524626;0.8335023942908247;0.01556206762844225;0.015561900816759918;0.7178075519121867;-0.013409999834812322;0.7179154974152698
48.290375;1.044461008699243;0.833152372313314;0.7976884856872919;1.2152009701267882e-05;1.1637317007489443e-05;1.0448651058179113;9.999993627114046;0.833502294194555;0.015562065661016164;0.015561897282008566;0.7178075918776796;-0.013409999822352824;0.7179154712613721
48.300375;1.0444608298212987;0.8331523263165067;0.7976884733451872;1.21518666492632e-05;1.1637297667335566e-05;1.0448649064021425;9.999993390593007;0.8335021986926142;0.015562063743162076;0.015561893864496188;0.7178076313784378;-0.013409999807717824;0.7179154462822935
48.310375;1.044460655773423;0.8331522847842644;0.7976884628339912;1.2151723042475227e-05;1.1637278336954752e-05;1.0448647086745857;9.999993114061771;0.833502108047456;0.015562061875945709;0.015561890563913373;0.7178076700269643;-0.013408999790913223;0.7179154038624659
48.320375;1.0444604872000414;0.8331522473560875;0.7976884545279431;1.2151578955439086e-05;1.1637259193311191e-05;1.044864513612831;9.999992796611215;0.8335020223843715;0.0155620600611372;0.015561887379838098;0.7178077073368034;-0.013408999771956694;0.7179153813670985
48.330375;1.0444603247963802;0.8331522135581826;0.7976884488052914;1.2151434504034834e-05;1.1637240388002275e-05;1.0448643221985168;9.999992436317424;0.8335019416882967;0.01556205830110202;0.015561884311866128;0.7178077428327486;-0.013408999750913093;0.717915360180369
48.340375;1.044460169304902;0.8331521828224914;0.7976884460801107;1.2151289877514163e-05;1.1637222060678497e-05;1.0448641354685166;9.999992030406647;0.8335018658524717;0.015562056597753159;0.0155618813603139;0.7178077760712389;-0.01340899972790814;0.717915340466034
48.350375;1.0444600213998618;0.833152154514856;0.7976884467739411;1.2151145339838512e-05;1.1637204339637307e-05;1.0448639545446252;9.99999157678495;0.8335017947014863;0.015562054950814813;0.01556187852668104;0.7178078066136049;-0.013408999703120802;0.717915322449268
48.360375;1.0444598815942785;0.8331521279458065;0.7976884512199757;1.2151001199170425e-05;1.1637187317124521e-05;1.0448637805957253;9.999991075209662;0.8335017280589295;0.015562053357463121;0.015561875812675588;0.7178078340663989;-0.01340899967677511;0.7179153063464163
48.370375;1.0444597502852186;0.8331521024077009;0.7976884596133098;1.2150857781515614e-05;1.1637171037446464e-05;1.0448636147121613;9.999990527173804;0.8335016658485602;0.015562051814415417;0.015561873217893015;0.7178078581888409;-0.013408999649138713;0.7179152922963673
48.380375;1.0444596278149514;0.8331520772395364;0.7976884720712027;1.2150715423702226e-05;1.1637155515579962e-05;1.0448634578240465;9.999989934874838;0.8335016081090585;0.015562050319978019;0.015561870738287534;0.717807878942189;-0.013408999620513498;0.7179152802935972
48.390375;1.0444595144577216;0.8331520518545633;0.7976884886998296;1.2150574460362218e-05;1.1637140761171001e-05;1.0448633107132068;9.99998930016452;0.8335015549425788;0.015562048874135558;0.01556186836687341;0.7178078964333856;-0.013408999591196858;0.7179152701524517
48.400375;1.0444594104061364;0.8331520257095547;0.797688509590776;1.2150435187113189e-05;1.1637126785595518e-05;1.0448631740239374;9.999988624522054;0.8335015065043396;0.015562047477754293;0.015561866095372754;0.7178079108184358;-0.013408999561437445;0.7179152615371179
48.410375;1.0444593158040127;0.8331519982378975;0.7976885348355296;1.2150297835071302e-05;1.1637113600306454e-05;1.0448630482604946;9.99998790994186;0.8335014630345485;0.015562046132043547;0.01556186391522283;0.7178079222304465;-0.013408999531419089;0.7179152540403152
48.420375;1.0444592307572143;0.8331519688070785;0.7976885645981323;1.2150162579530947e-05;1.1637101217928054e-05;1.0448629337928672;9.999987159602194;0.833501424864881;0.015562044837732004;0.015561861817636398;0.7178079307293231;-0.013408999501263981;0.717915247253286
48.430375;1.0444591552931002;0.8331519367435428;0.7976885991351536;1.2150029557469408e-05;1.1637089654437327e-05;1.044862830881321;9.99998637775066;0.8335013923687812;0.015562043594197945;0.015561859793416745;0.7178079362757671;-0.013408999471050304;0.7179152407759997
48.440375;1.0444590893545769;0.8331519014009999;0.7976886387148066;1.2149898875094454e-05;1.1637078927994903e-05;1.0448627397138917;9.999985568969137;0.83350136589256;0.015562042400085416;0.01556185783328196;0.7178079387808531;-0.013408999440842671;0.7179152342130624
48.450375;1.0444590328358274;0.8331518622332468;0.7976886835256216;1.2149770605339209e-05;1.1637069044657214e-05;1.0448626603787947;9.999984737447493;0.8335013457273901;0.015562041254612474;0.015561855928200669;0.7178079381778479;-0.01340899941072437;0.7179152272195466
48.460375;1.0444589855832005;0.8331518188216406;0.7976887336136849;1.2149644779095403e-05;1.1637059973484092e-05;1.0448625927567803;9.999983887177901;0.8335013321281888;0.015562040157453267;0.015561854069651434;0.7178079344163171;-0.013408999380825206;0.7179152195353875
48.470375;1.0444589473790227;0.833151770823618;0.7976887888485003;1.2149521378907299e-05;1.1637051637006171e-05;1.044862536461801;9.999983022739569;0.8335013253093381;0.015562039107594388;0.015561852250536884;0.7178079274040018;-0.013408999351316928;0.717915210964264
48.480375;1.0444589179682124;0.8331517178816318;0.7976888489789818;1.2149400354773845e-05;1.1637043932521407e-05;1.0448624908727935;9.999982149592743;0.8335013253973925;0.015562038102529267;0.01556185046601473;0.7178079169748826;-0.013408999322372715;0.717915201355168
48.490375;1.0444588971310715;0.8331516595591416;0.7976889137483683;1.2149281664333706e-05;1.1637036768846838e-05;1.0448624551381305;9.999981273985018;0.8335013324371019;0.015562037138790443;0.01556184871317751;0.7178079029385925;-0.01340899929414418;0.7179151905868921
48.500375;1.044458884717555;0.833151595357916;0.7976889829375114;1.214916530390738e-05;1.1637030083433005e-05;1.0448624281595256;9.999980402514577;0.8335013464674622;0.015562036213847042;0.015561846990310987;0.7178078851759552;-0.013408999266767082;0.7179151785337955
48.510375;1.0444588805614579;0.8331515248334069;0.7976890563205326;1.2149051308153594e-05;1.1637023832715587e-05;1.0448624086683798;9.99997954101912;0.8335013675513111;0.015562035326479106;0.015561845297109593;0.7178078636526433;-0.01340899924035096;0.7179151650646354
48.520375;1.0444588843602598;0.8331514476981869;0.7976891336323615;1.214893972745655e-05;1.1637017994090605e-05;1.0448623953650023;9.999978693835407;0.8335013957325853;0.015562034474587122;0.01556184363534108;0.7178078383315422;-0.01340899921495262;0.7179151500720156
48.530375;1.0444588956727947;0.8331513637932441;0.7976892145813688;1.214883060109019e-05;1.1637012576908972e-05;1.0448623870331815;9.999977864474074;0.8335014310151002;0.015562033653717737;0.015561842008277671;0.7178078091032352;-0.013408999190565337;0.7179151334890703
48.540375;1.0444589140602598;0.8331512730093315;0.7976892988595756;1.2148723927604841e-05;1.1637007593185436e-05;1.0448623826151142;9.999977056734588;0.8335014733931574;0.01556203285726395;0.015561840419651937;0.7178077757972299;-0.013408999167124295;0.7179151153086989
48.550375;1.044458939227341;0.8331511752858156;0.7976893861385002;1.2148619639945595e-05;1.163700300271947e-05;1.0448623812606344;9.99997627473894;0.8335015228687571;0.015562032076879541;0.015561838874044834;0.7178077382304264;-0.013408999144518496;0.7179150955914091
48.560375;1.044458970979616;0.8331510706548666;0.7976894760949723;1.2148517612260978e-05;1.1636998693977284e-05;1.0448623823300165;9.999975522098948;0.8335015794261084;0.01556203130354172;0.015561837377066741;0.717807696230611;-0.013408999122598606;0.7179150744392474
48.570375;1.0444590090650774;0.8331509592616281;0.7976895684892206;1.2148417681412585e-05;1.1636994516164416e-05;1.0448623853038375;9.99997480160776;0.8335016429971923;0.015562030528916236;0.015561835933006233;0.7178076496200617;-0.013408999101186259;0.7179150520022788
48.580375;1.0444590531528135;0.8331508413524777;0.7976896632151489;1.2148319651223657e-05;1.1636990333991308e-05;1.0448623896424953;9.999974115502274;0.8335017134667702;0.01556202974488246;0.015561834542155015;0.7178075981937564;-0.01340899908010718;0.7179150285184253
48.590375;1.0444591029442194;0.8331507172214045;0.7976897602523654;1.2148223300246937e-05;1.1636986066838091e-05;1.0448623947163187;9.999973465215943;0.8335017907544179;0.01556202894190109;0.015561833200532359;0.7178075417229295;-0.013408999059229636;0.7179150042722857
48.600375;1.0444591582098504;0.8331505871441705;0.7976898595899296;1.2148128416503583e-05;1.1636981680919892e-05;1.044862399829153;9.99997285116073;0.8335018748833377;0.015562028109331858;0.015561831901608276;0.71780748001169;-0.013408999038483105;0.717914979483931
48.610375;1.0444592187247723;0.8331504513768091;0.7976899612051304;1.2148034837286718e-05;1.1636977134763477e-05;1.0448624042637076;9.99997227356237;0.8335019659380447;0.015562027237615853;0.015561830638838228;0.7178074129914166;-0.013408999017863927;0.7179149542637181
48.620375;1.0444592842092462;0.8331503102165252;0.7976900650999641;1.2147942461880711e-05;1.1636972330720156e-05;1.0448624073472157;9.999971733388202;0.8335020640050451;0.015562026319695632;0.015561829407707523;0.7178073407556463;-0.01340899899743013;0.7179149286713429
48.630375;1.0444593543084562;0.8331501640457465;0.7976901713564855;1.2147851242450484e-05;1.163696712327618e-05;1.04486240858323;9.999971232346796;0.8335021691477723;0.015562025351076321;0.015561828206166332;0.7178072634936694;-0.013408998977286587;0.7179149028059392
48.640375;1.04445942857335;0.8331503620956694;0.797690614093836;1.104090006569474e-05;1.0577221643567493e-05;1.0448624077350095;9.99997077256173;0.833502281371851;0.015562024329401987;0.015561827033735636;0.7178071813835345;-0.013408998957566582;0.7179148768595555
48.650375;1.0444595064286029;0.833150207203359;0.7976907256361307;1.1040811190508165e-05;1.057721523932541e-05;1.0448614047068774;9.999970356751165;0.8335024006180538;0.015562023254037992;0.015561825890423098;0.7178070945042203;-0.013408998938418378;0.7179148511375854
48.660375;1.0444595871452491;0.8331500485551592;0.7976908401332563;1.1040723565451513e-05;1.0577208165812931e-05;1.0448613993501705;9.999969988457158;0.8335025267846505;0.015562022125761561;0.015561824775472372;0.7178070028013095;-0.013408998919997622;0.7179148260855328
48.670375;1.0444596698326083;0.8331498865159582;0.7976909577571425;1.1040637254441532e-05;1.0577200451789786e-05;1.0448613914043803;9.999969671509163;0.8335026597184072;0.01556202094607677;0.015561823685844672;0.7178069061225729;-0.013408998902443925;0.7179148022713298
48.680375;1.044459753493263;0.8331497214344655;0.7976910786154756;1.104055230899608e-05;1.0577192123285983e-05;1.0448613805661926;9.999969409340189;0.8335027991576885;0.015562019715995253;0.015561822616185089;0.7178068042938474;-0.013408998885846117;0.7179147802721656
48.690375;1.044459837099509;0.8331495536593901;0.7976912027282729;1.1040468760017706e-05;1.0577183176104522e-05;1.044861366594451;9.999969204610126;0.8335029446483045;0.015562018435397366;0.01556182156081535;0.7178066971817149;-0.013408998870242626;0.7179147605559357
48.700375;1.0444599196025333;0.8331493835530287;0.7976913300977478;1.1040386636361825e-05;1.05771735897568e-05;1.0448613493877192;9.999969058674658;0.8335030954894387;0.015562017103568974;0.015561820515259757;0.7178065847226736;-0.013408998855662366;0.717914743405889
48.710375;1.0444599999791744;0.8331492115078379;0.7976914608007925;1.1040306006863765e-05;1.0577163371866395e-05;1.0448613289848991;9.999968971436017;0.8335032507834245;0.015562015720133517;0.015561819475909506;0.7178064669235844;-0.013408998842149692;0.7179147288792864
48.720375;1.0444600773474695;0.8331490379369733;0.7976915949692763;1.1040226999706507e-05;1.0577152593479646e-05;1.044861305510106;9.99996894178184;0.8335034095755854;0.015562014285948484;0.015561818439207368;0.7178063438529053;-0.013408998829760018;0.7179147168610849
48.730375;1.0444601509797844;0.8331488632170669;0.7976917327083557;1.1040149775442004e-05;1.0577141370850517e-05;1.0448612791313616;9.99996896771664;0.8335035709853317;0.01556201280369278;0.015561817401026334;0.7178062156521874;-0.01340899881856278;0.7179147071669544
48.740375;1.0444602202265691;0.8331486876354562;0.7976918740434883;1.1040074500731874e-05;1.0577129823479268e-05;1.0448612500492642;9.999969046332962;0.8335037342846038;0.015562011277644184;0.015561816356299947;0.7178060825584088;-0.013408998808644356;0.7179146995589248
48.750375;1.0444602845067856;0.8331485113704915;0.7976920188774456;1.1040001355678759e-05;1.0577118065844452e-05;1.0448612184514687;9.99996917420109;0.8335038989169984;0.015562009713129838;0.01556181529953782;0.7178059449203114;-0.01340899880009884;0.7179146937250712
48.760375;1.044460343403537;0.8331483345016032;0.7976921669626988;1.1039930538305218e-05;1.0577106223027343e-05;1.0448611844362556;9.999969347967673;0.8335040644445534;0.015562008116254727;0.015561814225360487;0.7178058032209929;-0.013408998793026683;0.7179146893534677
48.770375;1.0444603967501986;0.8331481570554539;0.7976923179386602;1.1039862239763476e-05;1.0577094435158756e-05;1.0448611480191072;9.999969564771463;0.8335042304905353;0.015562006493690696;0.015561813128815556;0.7178056580766348;-0.013408998787531337;0.7179146862382726
48.780375;1.0444594907982898;0.8331472182609395;0.7976924714183253;1.1279533278591343e-05;1.0806623284973087e-05;1.0448611092214484;9.999969822102706;0.8335043967350051;0.015562004852334492;0.015561812006545396;0.7178055101709119;-0.013408998783693234;0.7179146842852093
48.790375;1.0444595331265991;0.8331470398293583;0.7976926270816587;1.1279470420438717e-05;1.0806612005622027e-05;1.0448610681344286;9.999970117660814;0.8335045628941632;0.01556200319880275;0.015561810857220035;0.7178053601650707;-0.013408998781534499;0.7179146834354936
48.800375;1.044459569966705;0.8331468610116644;0.7976927846989295;1.1279410392704237e-05;1.080660110603934e-05;1.044861024895113;9.99997044996533;0.8335047286356905;0.015562001538717472;0.015561809680148543;0.7178052086319955;-0.013408998781005198;0.717914683620764
48.810375;1.0444596012527665;0.8331466817828378;0.7976929441660323;1.1279353244575282e-05;1.0806590607294304e-05;1.044860979562923;9.999970818263971;0.8335048934945871;0.015561999876438618;0.015561808474269504;0.7178060560126724;-0.01340899878200149;0.717915684620152
48.820375;1.044459626879634;0.8331465020287983;0.797693105504218;1.1279299019880945e-05;1.0806580495638042e-05;1.0448609320185658;9.999971220987131;0.8335050568649098;0.01556199821589228;0.015561807238157485;0.7178059026173591;-0.013408998784384993;0.7179156868216323
48.830375;1.0444596467787175;0.83314632157641;0.7976932688361688;1.1279247737193615e-05;1.0806570742767124e-05;1.0448608820248526;9.999971655220062;0.8335052180833787;0.015561996561199996;0.015561805969999195;0.7178057486705222;-0.013408998787980773;0.7179156902178008
48.840375;1.0444596609827912;0.8331461402514617;0.7976934343879557;1.1279199376418964e-05;1.0806561334714486e-05;1.044860829375254;9.999972118152293;0.8335053765391393;0.015561994915987084;0.0155618046677358;0.71780559431617;-0.013408998792579962;0.7179156951114546
48.850375;1.044459669653222;0.8331459579765578;0.7976936025175646;1.1279153892937432e-05;1.080655229119199e-05;1.0448607739777034;9.99997260813597;0.8335055317020625;0.015561993282562048;0.015561803329312153;0.717805439587684;-0.013408998797972397;0.7179157019007574
48.860375;1.0444596730817493;0.8331457748381473;0.7976937737034666;1.1279111240799944e-05;1.0806543666909758e-05;1.0448607158334078;9.999973124105672;0.8335056830944032;0.01556199166206188;0.015561801953156975;0.7178052844225027;-0.013408998803987694;0.71791571098262
48.870375;1.044459671669098;0.8331455910659397;0.7976939484948514;1.1279071382666244e-05;1.0806535538645705e-05;1.0448606549881427;9.999973664522928;0.8335058303366304;0.015561990055113219;0.015561800540019936;0.7178051287018621;-0.013408998810511446;0.7179157226705869
48.880375;1.0444596659486975;0.8331454069764948;0.7976941274487909;1.1279034291438963e-05;1.0806527984985742e-05;1.0448605915257143;9.999974227205303;0.8335059732203361;0.01556198846244001;0.015561799094892272;0.7178049722838774;-0.013407998817482248;0.7179157185225346
48.890375;1.044459656587607;0.833145222934191;0.7976943110575855;1.127899995399379e-05;1.0806521080818737e-05;1.044860525554509;9.999974810158076;0.8335061116820445;0.01556198688598086;0.015561797626809875;0.7178048150464095;-0.013407998824892286;0.7179157360823903
48.900375;1.0444596442404748;0.8331450392835523;0.7976944996936471;1.1278968367608503e-05;1.0806514904000865e-05;1.0448604571610314;9.999975411858642;0.8335062457316604;0.015561985330097478;0.015561796147222109;0.7178046569246792;-0.013407998832783938;0.7179157567946308
48.910375;1.0444596294141797;0.8331448562714481;0.7976946935796854;1.127893952471607e-05;1.0806509526406459e-05;1.044860386410334;9.999976030410327;0.8335063754012177;0.015561983801255256;0.015561794668116235;0.7178044979212083;-0.013407998841226279;0.7179157806631279
48.920375;1.0444596124699994;0.8331446740693397;0.7976948927948307;1.1278913407611153e-05;1.0806505000855186e-05;1.0448603133852359;9.999976663038169;0.8335065007029067;0.015561982306682978;0.015561793200235721;0.7178043380751494;-0.013407998850288231;0.7179158075828236
48.930375;1.044459593649495;0.8331444928649786;0.797695097352859;1.1278889996050091e-05;1.08065013664274e-05;1.044860238169607;9.999977306240872;0.8335066216074075;0.015561980853464032;0.015561791752274774;0.7178041773909957;-0.013407998860032995;0.7179158373882562
48.940375;1.044459573106947;0.8331443129016652;0.7976953072980554;1.1278869259114761e-05;1.0806498657787854e-05;1.0448601607773302;9.99997795598442;0.8335067380531533;0.015561979447824042;0.015561790331801089;0.7178040158023186;-0.013407998870521382;0.7179158698920098
48.950375;1.0444595509832222;0.8331441344627483;0.7976955226977405;1.127885114429495e-05;1.0806496895361047e-05;1.0448600811066018;9.999978608036484;0.8335068500153293;0.015561978093843817;0.015561788946795807;0.7178038532420737;-0.01340799888180046;0.7179159049189539
48.960375;1.0444595274538608;0.833143957864859;0.7976957435529777;1.1278835600088217e-05;1.0806496059475968e-05;1.0448599989987466;9.999979258046196;0.8335069575879508;0.015561976792306973;0.015561787605897725;0.7178036897337363;-0.013407998893888566;0.7179159423215935
48.970375;1.0444595027564658;0.8331437834608428;0.7976959697686719;1.1278822597919354e-05;1.0806496081511444e-05;1.0448599143563466;9.999979901026682;0.8335070609434734;0.015561975540719258;0.015561786317576796;0.7178035254082441;-0.013407998906771803;0.7179159819489845
48.980375;1.0444594772201297;0.833143611594031;0.7976962011869289;1.1278812110994383e-05;1.080649686916314e-05;1.0448598271713996;9.999980531139576;0.8335071601988359;0.01556197433406533;0.015561785089447592;0.7178033604978259;-0.013407998920402649;0.7179160236167224
48.990375;1.0444594512481864;0.8331434425228627;0.7976964376045746;1.1278804082915215e-05;1.08064983250697e-05;1.0448597374930046;9.999981142545668;0.8335072553322137;0.015561973165538858;0.015561783927999959;0.7178031953142978;-0.013407998934703838;0.7179160671181373
49.000375;1.0444594252664723;0.8331432764380777;0.7976966788249421;1.1278798421425833e-05;1.0806500325749475e-05;1.0448596454469594;9.999981730779979;0.8335073461927005;0.01556197202715665;0.015561782838717807;0.7178030301618558;-0.013407998949593193;0.7179161122286598
49.010375;1.0444593996858587;0.8331431135686718;0.7976969247353849;1.1278795006985883e-05;1.080650270164801e-05;1.0448595512447745;9.999982293335636;0.8335074325458346;0.015561970911079881;0.015561781825883737;0.7178028652481747;-0.01340799896501314;0.7179161586716878
49.020375;1.0444593748995386;0.833142954234248;0.7976971752636318;1.1278793703384632e-05;1.0806505255343956e-05;1.0448594551495058;9.999982828814748;0.8335075140974989;0.015561969811558635;0.01556178089208274;0.71780270066355;-0.013407998980931821;0.7179162061028385
49.030375;1.044459351299067;0.833142798796332;0.7976974302481945;1.127879438049672e-05;1.0806507796172056e-05;1.044859357495395;9.99998333571725;0.8335075905213869;0.015561968725393779;0.015561780038938926;0.7178025364164491;-0.013407998997324358;0.7179162541481631
49.040375;1.0444593292340034;0.8331426475938569;0.7976976893816417;1.1278796954510265e-05;1.080651016556196e-05;1.0448592587226933;9.999983812528665;0.8335076615177305;0.015561967650691767;0.01556177926897396;0.7178023724985958;-0.013407999014160605;0.7179163024771086
49.050375;1.044459308885804;0.8331425009386803;0.7976979522217176;1.1278801416423248e-05;1.0806512235577112e-05;1.0448591593134695;9.999984258968459;0.833507726858911;0.015561966585754441;0.015561778586608217;0.7178022089165351;-0.013407999031396443;0.7179163508700532
49.060375;1.0444592901777838;0.8331423591546623;0.7976982181989288;1.1278807819621272e-05;1.0806513880220797e-05;1.0448590597162482;9.99998467654777;0.8335077864004373;0.015561965528587919;0.015561777997409786;0.7178020456547679;-0.013407999048973432;0.7179163992021709
49.070375;1.0444592728444375;0.8331422226177404;0.7976984866403177;1.12788162431703e-05;1.080651496066278e-05;1.0448589603699867;9.999985067767962;0.8335078400986801;0.01556196447672594;0.015561777507155521;0.7178018826509535;-0.013407999066829353;0.7179164473539957
49.080375;1.044459256565917;0.8331420917670652;0.7976987568388392;1.1278826770262291e-05;1.0806515343981552e-05;1.0448588617199812;9.999985435008343;0.8335078880491751;0.015561963427488125;0.015561777122018214;0.7178017198332367;-0.013407999084891278;0.7179164951505819
49.090375;1.044459240966194;0.8331419670693049;0.7976990281152977;1.1278839490602296e-05;1.0806514926896225e-05;1.0448587641417844;9.999985780188844;0.8335079304381245;0.01556196237892514;0.015561776847959048;0.7178015571798618;-0.013407999103062042;0.7179165423470211
49.100375;1.0444592255174536;0.8331418489900227;0.7976992998243005;1.1278854508215336e-05;1.0806513645764571e-05;1.0448586678770286;9.999986105370475;0.8335079673643219;0.01556196133080188;0.015561776688454024;0.7178013947805303;-0.01340799912124115;0.7179165886481969
49.110375;1.0444592095932062;0.8331417380045083;0.797699571333719;1.1278871940889778e-05;1.0806511473283455e-05;1.0448585730342588;9.999986413220391;0.8335079987237941;0.01556196028422273;0.015561776643599702;0.717801232850761;-0.013407999139361174;0.7179166337622088
49.120375;1.0444591926337423;0.8331416345887657;0.7976998420386162;1.1278891902576243e-05;1.0806508411056986e-05;1.0448584796106883;9.999986707064812;0.8335080242595581;0.015561959240269489;0.01556177671209153;0.7178010716404125;-0.013407999157391815;0.717916677451697
49.130375;1.044459174183837;0.8331415391750575;0.7977001114217955;1.1278914483721673e-05;1.0806504483023647e-05;1.0448583875331774;9.999986991489616;0.8335080436807825;0.015561958199902937;0.015561776893735134;0.7178009113501124;-0.013407999175317388;0.7179167195680233
49.140375;1.0444591538147354;0.8331414520997418;0.7977003790861874;1.1278939765973444e-05;1.0806499716305629e-05;1.0448582966946889;9.999987272985578;0.8335080567883926;0.015561957165408003;0.015561777190187013;0.7178007521860803;-0.013407999193132139;0.7179167600427708
49.150375;1.0444591310859208;0.8331413735769082;0.7977006447387718;1.1278967855272777e-05;1.0806494121601836e-05;1.0448582069927514;9.999987559396278;0.8335080635317073;0.015561956141323262;0.015561777603686782;0.717800594440771;-0.013407999210861072;0.7179167988107267
49.160375;1.044459105628249;0.8331416525239513;0.7977012421105413;1.017213887829706e-05;9.746748070900152e-06;1.0448581184067656;9.999987858404022;0.8335080639718656;0.01556195513373885;0.015561778135291103;0.7178004384791465;-0.013407999228565467;0.7179168357325251
49.170375;1.0444590772852549;0.8331415914141199;0.7977015030919892;1.017217295006361e-05;9.746740809135764e-06;1.0448580310239737;9.999988176375183;0.8335080582456492;0.015561954148458105;0.015561778785016314;0.7178002847031326;-0.013407999246321679;0.7179168706156226
49.180375;1.044459046108285;0.8331415390319353;0.797701761320638;1.0172210159814275e-05;9.746732686908757e-06;1.0448579450095707;9.999988518339187;0.8335080465195577;0.015561953190175861;0.01556177955360426;0.7178001335590486;-0.01340799926419873;0.7179169033357075
49.190375;1.0444590121997472;0.833141495308917;0.7977020164358567;1.0172250574174935e-05;9.746723677588759e-06;1.044857860625141;9.999988888450657;0.8335080289024047;0.015561952263443543;0.015561780442530272;0.717799985542184;-0.013407999282237728;0.7179169339386963
49.200375;1.0444589756181373;0.8331414601612062;0.7977022681134759;1.0172294227159352e-05;9.746713781341686e-06;1.0448577782325856;9.999989289995142;0.8335080054033576;0.015561951373019387;0.015561781452082913;0.7177998411511644;-0.013407999300439774;0.7179169626253498
49.210375;1.044458936383314;0.8331414335059156;0.7977025160795781;1.0172341108544007e-05;9.746703041245286e-06;1.0448576982405606;9.999989724922443;0.8335079759409889;0.01556195052339698;0.015561782580713456;0.7177997008296423;-0.013407999318771818;0.7179169896615244
49.220375;1.0444588944774464;0.8331414152577632;0.797702760097697;1.0172391185103558e-05;9.746691545588986e-06;1.0448576210911484;9.999990193514952;0.8335079403467043;0.01556194971886068;0.015561783826103856;0.7177995649398087;-0.013407999337172032;0.7179170152887315
49.230375;1.0444588498428296;0.8331414053020698;0.7977029999924057;1.0172444437795843e-05;9.746679419469254e-06;1.0448575472836403;9.99999069405096;0.8335078984028508;0.015561948963147441;0.015561785186019566;0.7177994337541623;-0.013407999355545751;0.7179170396545128
49.240375;1.0444588024238877;0.8331414034439287;0.7977032356554072;1.0172500874487633e-05;9.746666794500072e-06;1.0448574773490185;9.999991222099322;0.8335078499448751;0.01556194825838368;0.015561786658335668;0.7177993074518367;-0.013407999373758419;0.7179170627679896
49.250375;1.0444587522174795;0.8331414093770979;0.7977034669945443;1.0172560509179027e-05;9.74665377367463e-06;1.044857411802603;9.999991770782351;0.8335077949648009;0.015561947604672714;0.015561788240670572;0.7177991861252059;-0.013407999391648237;0.7179170845064149
49.260375;1.0444586992694864;0.8331414226526663;0.7977036938672397;1.0172623335613984e-05;9.74664041412365e-06;1.0448573511613113;9.999992332717662;0.8335077336294173;0.015561947000944147;0.015561789929811092;0.7177990698231564;-0.013407999409070092;0.7179171046859093
49.270375;1.0444586436571783;0.8331414426590359;0.7977039160222976;1.0172689330269456e-05;9.746626737405146e-06;1.0448572959994018;9.999992901960557;0.8335076661926852;0.01556194644632573;0.01556179172123776;0.7177989586053897;-0.013407999425914235;0.7179171231324241
49.280375;1.0444585855073034;0.8331414686769528;0.7977041330758253;1.0172758466658928e-05;9.74661275307212e-06;1.0448572469531667;9.999993474739536;0.8335075928877381;0.015561945941539531;0.015561793609054932;0.7177988525360448;-0.013407999442071057;0.7179171396916908
49.290375;1.0444585249638516;0.8331414999558484;0.797704344565997;1.0172830717103882e-05;9.746598462991545e-06;1.0448572046253153;9.999994049146721;0.8335075138953281;0.015561945490002026;0.015561795586262667;0.71779875164364;-0.013407999457411288;0.717917154215179
49.300375;1.0444584621097384;0.833141535732293;0.7977045500531798;1.0172906059681808e-05;9.746583854489564e-06;1.0448571694443611;9.999994624184305;0.8335074294114292;0.015561945097650746;0.01556179764577049;0.7177986558998869;-0.013407999471825237;0.7179171665668573
49.310375;1.0444583969849754;0.8331415752373588;0.7977047491725237;1.0172984483751316e-05;9.746568905629933e-06;1.0448571416412349;9.999995198535695;0.8335073397242935;0.015561944771366125;0.0155617997818686;0.7177985652170853;-0.013407999485275343;0.7179171766343548
49.320375;1.0444583296574677;0.8331416177569667;0.797704941627835;1.0173065979826936e-05;9.746553593639957e-06;1.044857121335267;9.999995769746041;0.833507245179618;0.015561944516938864;0.015561801990046097;0.7177984794758511;-0.013407999497799692;0.7179171843276091
49.330375;1.0444582602267323;0.8331416626692466;0.7977051272003927;1.0173150537669402e-05;9.746537899592834e-06;1.0448571085587677;9.999996334963871;0.8335071460844133;0.015561944337928131;0.015561804264827634;0.7177983985645108;-0.013407999509462249;0.7179171895870421
49.340375;1.0444581887892372;0.8331417094135785;0.7977053057699132;1.01732381587156e-05;9.746521808287685e-06;1.0448571032206269;9.99999689287307;0.8335070426623271;0.015561944235833545;0.015561806598255762;0.7177983223837109;-0.013407999520303865;0.7179171924021972
49.350375;1.0444581154196808;0.8331417575089041;0.7977054772655734;1.0173328848071086e-05;9.746505296062241e-06;1.0448571050898474;9.99999744462105;0.8335069350789086;0.01556194421007697;0.015561808980648649;0.7177982508417338;-0.013407999530333874;0.7179171927962501
49.360375;1.044458040186314;0.8331418066179785;0.7977056415768626;1.0173422579063471e-05;9.746488316674124e-06;1.0448571138396834;9.999997993128934;0.8335068235235916;0.015561944257836026;0.015561811402856555;0.7177981838857093;-0.01340799953954879;0.7179171907763566
49.370375;1.0444579631645552;0.8331418565424014;0.7977057985428591;1.0173519270862631e-05;9.746470806343675e-06;1.0448571291766189;9.999998542266175;0.8335067082622872;0.015561944375306886;0.015561813857956991;0.7177981215083764;-0.01340799954794312;0.717917186294112
49.380375;1.0444578844094365;0.833141907200143;0.7977059479855565;1.017361879940083e-05;9.746452700037958e-06;1.0448571509326765;9.999999096815836;0.8335065895943263;0.015561944559119412;0.015561816340872852;0.7177980636871438;-0.013407999555505175;0.7179171792452883
49.390375;1.0444578039418357;0.833141958660674;0.7977060896706946;1.0173721017173267e-05;9.74643393045491e-06;1.0448571790078243;9.999999662624935;0.8335064677904048;0.015561944806258863;0.015561818846731502;0.717798010348647;-0.01340799956221754;0.7179171695282114
49.400375;1.044457721782561;0.8331420111721644;0.7977062232629859;1.0173825755227048e-05;9.74641441594397e-06;1.0448572132597225;10.000000246039889;0.8335063430692716;0.015561945113662322;0.015561821369818107;0.717797961391826;-0.013407999568060805;0.7179171571339645
49.410375;1.044457637980833;0.8331420651507621;0.7977063483919263;1.0173932804203365e-05;9.74639407392167e-06;1.0448572534241873;10.000000853009649;0.8335062155842496;0.015561945478070322;0.015561823903868966;0.7177979166938366;-0.013407999573002373;0.7179171421779716
49.420375;1.0444575525865563;0.8331421211605755;0.7977064647540173;1.0174041894693123e-05;9.746372852480732e-06;1.0448572990540903;10.000001488526514;0.8335060854386783;0.015561945895749371;0.01556182644317464;0.7177978760910383;-0.013407999576978148;0.7179171248113386
49.430375;1.0444574655680854;0.833142179858342;0.797706572136894;1.0174152710990811e-05;9.746350732983571e-06;1.0448573495248625;10.0000021559727;0.8335059527526948;0.015561946362654297;0.01556182898325558;0.717797839385344;-0.013407999579897256;0.7179171050714739
49.440375;1.0444573767601235;0.8331422419068888;0.7977066703888077;1.017426494084714e-05;9.746327712102768e-06;1.0448574040999872;10.0000028566677;0.833505817705491;0.015561946874529367;0.015561831520390498;0.7177978064077941;-0.013407999581676513;0.7179170828146304
49.450375;1.0444572859213483;0.8331423079080088;0.7977067594013727;1.0174378312798319e-05;9.746303800814281e-06;1.044857461945612;10.000003590314037;0.8335056805321579;0.015561947426037413;0.015561834051148474;0.7177977770983084;-0.013407999582270617;0.7179170578121477
49.460375;1.0444571928242656;0.8331423783817242;0.7977068391043028;1.0174492589472399e-05;9.74627902746973e-06;1.0448575221067737;10.000004355545926;0.8335055415397304;0.015561948009868648;0.015561836573433846;0.7177977514923415;-0.01340799958167427;0.7179170299308139
49.470375;1.0444570972727674;0.8331424537806971;0.7977069094623583;1.0174607537535248e-05;9.746253428848763e-06;1.0448575835610963;10.000005150232694;0.8335054011301604;0.015561948617046765;0.015561839088186006;0.7177977296234626;-0.0134079995799131;0.7179169992193497
49.480375;1.0444569990607213;0.8331425345015497;0.7977069705039198;1.0174722902296519e-05;9.746227030421677e-06;1.0448576453309715;10.000005971742537;0.833505259778189;0.015561949238467453;0.015561841599744481;0.7177977114585403;-0.013407999577031008;0.7179169658392596
49.490375;1.044456897910284;0.833142620901066;0.7977070223548635;1.0174838406340533e-05;9.746199815706742e-06;1.044857706556267;10.000006816737915;0.8335051179808598;0.015561949866039811;0.01556184411486042;0.7177976968934683;-0.013407999573074428;0.7179169299851897
49.500375;1.0444567934460591;0.8331427133268109;0.7977070652279844;1.017495377568393e-05;9.746171714323529e-06;1.0448577665265213;10.000007680949428;0.8335049762154284;0.015561950492177401;0.015561846641368731;0.7177976857672761;-0.013407999568098846;0.7179168918913856
49.510375;1.0444566852767236;0.8331428121286817;0.7977070993783791;1.017506875815448e-05;9.746142632824344e-06;1.0448578246853197;10.000008559607053;0.8335048348933842;0.015561951109359044;0.01556184918676904;0.7177976778580212;-0.013407999562191164;0.7179168518258724
49.520375;1.0444565731351108;0.8331429176668046;0.7977071250549127;1.0175183105495196e-05;9.746112499057319e-06;1.044857880600821;10.000009448222505;0.8335046943122418;0.015561951710734772;0.015561851757284093;0.7177976728625243;-0.013407999555473438;0.7179168100219082
49.530375;1.0444564569281647;0.833143030330311;0.7977071424827522;1.0175296540983126e-05;9.746081283661449e-06;1.044857933923496;10.000010343332555;0.8335045546386789;0.015561952290543173;0.015561854357624215;0.7177976703919693;-0.013407999548089366;0.717916766639556
49.540375;1.0444563366673085;0.8331431505398068;0.7977071518882406;1.0175408755012495e-05;9.746048991099412e-06;1.0448579843206938;10.000011242660852;0.8335044159149245;0.015561952844224609;0.015561856991043304;0.7177976699748236;-0.013407999540187543;0.7179167218102951
49.550375;1.044456212376949;0.8331432787460645;0.7977071535318331;1.0175519435872898e-05;9.74601563892149e-06;1.0448580314223055;10.000012144247622;0.833504278075139;0.01556195336848417;0.015561859659988908;0.7177976710594896;-0.013407999531908443;0.7179166756911417
49.560375;1.0444560840193977;0.8331434154300997;0.7977071476969857;1.0175628290058155e-05;9.745981245259909e-06;1.044858074852831;10.000013045398317;0.8335041409812125;0.015561953861014685;0.015561862366828619;0.7177976730571498;-0.01340799952338783;0.7179166284579321
49.570375;1.0444559514620657;0.8331435610558483;0.7977071346333158;1.0175735027837698e-05;9.745945822441674e-06;1.0448581143037203;10.000013942830234;0.8335040044531922;0.015561954320082302;0.015561865113581064;0.717797675414471;-0.013407999514770908;0.7179165802745499
49.580375;1.0444558145413276;0.8331437159808318;0.7977071145314693;1.0175839354915977e-05;9.745909375442472e-06;1.0448581495586349;10.000014833687889;0.8335038682809169;0.015561954744297715;0.01556186790115511;0.7177976776334318;-0.013406999506213838;0.7179165126136379
49.590375;1.0444556731672932;0.8331438803989726;0.7977070875509638;1.017594100153967e-05;9.745871913710029e-06;1.044858180487574;10.000015715806853;0.8335037322630963;0.01556195513251877;0.015561870728814505;0.717797679248254;-0.013406999497861992;0.717916462985653
49.600375;1.0444555273583127;0.8331440543373202;0.7977070538299523;1.0176039751223565e-05;9.7458334673372e-06;1.0448582070514425;10.000016587235358;0.8335035962687568;0.015561955483786373;0.015561873593734623;0.7177976798401999;-0.013406999489821901;0.7179164129143573
49.610375;1.0444553771643104;0.8331442376953235;0.7977070134547;1.0176135423041301e-05;9.745794084475418e-06;1.0448582293037194;10.00001744591602;0.8335034602305198;0.015561955797567603;0.015561876490630877;0.7177976790583995;-0.01340699948216368;0.7179163626294081
49.620375;1.0444552225615102;0.8331444302950707;0.7977069664426211;1.017622783788957e-05;9.745753816311054e-06;1.0448582473927601;10.000018289282101;0.8335033240465541;0.015561956074251301;0.015561879411498196;0.7177976765986749;-0.013406999474951855;0.7179163123506808
49.630375;1.044455063477332;0.8331446318837028;0.7977069127684514;1.017631682872123e-05;9.745712709992527e-06;1.0448582615711044;10.000019113893522;0.8335031875192513;0.015561956315538516;0.015561882345845662;0.7177976721633386;-0.013406999468257153;0.7179162622474743
49.640375;1.0444548999500995;0.833144842118472;0.7977068524087053;1.0176402279348208e-05;9.745670810059771e-06;1.0448582721598643;10.00001991590032;0.8335030504195958;0.01556195652499889;0.01556188528171058;0.7177976654340724;-0.01340699946214296;0.7179162124354734
49.650375;1.0444547322419873;0.8331450605883111;0.797706785386054;1.0176484127919569e-05;9.745628164174948e-06;1.0448582794559031;10.000020691965652;0.8335029125776497;0.015561956708637978;0.015561888206055653;0.7177976561155236;-0.013406999456667783;0.7179161630063187
49.660375;1.044454560792475;0.8331452868392295;0.797706711799762;1.0176562331073247e-05;9.745584820310625e-06;1.0448582836289488;10.000021439332665;0.833502773938658;0.015561956874674498;0.015561891104406925;0.7177976440279561;-0.013406999451920724;0.7179161140314718
49.670375;1.0444543861026645;0.8331455203622643;0.7977066317978662;1.0176636836451726e-05;9.74554081554772e-06;1.0448582846646541;10.000022155111928;0.8335026346269312;0.015561957032455602;0.015561893961604827;0.7177976291277282;-0.013406999448056659;0.7179160655527245
49.680375;1.044454208637319;0.833145760554867;0.7977065455200233;1.0176707578840176e-05;9.745496181113233e-06;1.044858282419998;10.000022836032544;0.8335024949549555;0.015561957191211295;0.015561896763181402;0.7177976114606145;-0.01340699944528321;0.7179160176049811
49.690375;1.0444540287211426;0.8331460067107131;0.7977064531144984;1.0176774484741463e-05;9.74545095220375e-06;1.044858276792387;10.000023478460099;0.8335023553233513;0.015561957359526942;0.015561899496241585;0.7177975911568721;-0.013406999443806232;0.7179159702724629
49.700375;1.044453846496192;0.8331462580765714;0.7977063547909974;1.01768374873317e-05;9.745405150376417e-06;1.0448582678707203;10.000024078146911;0.8335022161104261;0.01556195754544212;0.015561902149703847;0.7177975684605107;-0.013406999443792757;0.7179159237538006
49.710375;1.0444536620073195;0.8331465139319001;0.7977062507986848;1.0176896545798564e-05;9.745358758353904e-06;1.0448582559107513;10.000024630233773;0.8335020776333083;0.015561957756374555;0.015561904713125315;0.7177975437119812;-0.013406999445367402;0.7179158783612374
49.720375;1.0444534753349006;0.8331467736186965;0.7977061413658388;1.017695164111709e-05;9.745311722187479e-06;1.0448582411565888;10.000025129471211;0.8335019401557788;0.015561957999082759;0.015561907175732203;0.7177975172893154;-0.013406999448603546;0.7179158344342175
49.730375;1.044453286677243;0.833147036504876;0.7977060266861011;1.017700276938121e-05;9.745263976403645e-06;1.044858223700491;10.000025570332612;0.8335018038893831;0.015561958279785059;0.015561909527654714;0.7177974895578341;-0.013406999453498523;0.717915792263205
49.740375;1.0444530963512892;0.8331473019248935;0.7977059069391459;1.0177049968010108e-05;9.745215476854562e-06;1.0448582035056009;10.000025947520319;0.8335016689693897;0.015561958603697095;0.01556191176122924;0.7177974608420293;-0.013406999459962998;0.7179157520949095
49.750375;1.044452904766716;0.83314756918066;0.7977057822929999;1.0177093340449433e-05;9.745166219267478e-06;1.0448581805195132;10.000026257063704;0.8335015354875362;0.015561958974144866;0.015561913870646172;0.7177974314207245;-0.013406999467844797;0.7179157142156879
49.760375;1.0444527123994412;0.8331478376215129;0.7977056529212595;1.0177133049809874e-05;9.745116225627803e-06;1.044858154755232;10.000026497081167;0.8335014036085523;0.015561959392149341;0.015561915850917322;0.717797401524396;-0.01340699947697075;0.7179156790557035
49.770375;1.044452519727337;0.8331484554904742;0.7977058530055612;9.070309294789512e-06;8.685325895476479e-06;1.0448581263162542;10.00002666754696;0.8335012735893114;0.01556195985695099;0.015561917697331566;0.7177973713143606;-0.013406999487180571;0.7179156472327126
49.780375;1.044452327159186;0.8331487247055458;0.7977057149424533;9.070342271065797e-06;8.685274507551836e-06;1.0448580953827973;10.00002676954022;0.833501145659621;0.015561960367247128;0.015561919406357597;0.7177973408651395;-0.013406999498352145;0.7179156195025159
49.790375;1.0444521350132911;0.8331489935636737;0.7977055729164931;9.070372135245328e-06;8.68522246884899e-06;1.0448580621621237;10.00002680452643;0.8335010199533683;0.015561960922240905;0.015561920976987796;0.7177973101705243;-0.013406999510418686;0.7179155966486189
49.800375;1.0444519435736683;0.8331492615523345;0.7977054270526075;9.070398997091984e-06;8.68516982869729e-06;1.044858026824525;10.00002677397357;0.8335008965446733;0.015561961521878566;0.015561922410485856;0.7177972792020557;-0.013406999523362148;0.7179155793825377
49.810375;1.0444517532151063;0.8331495282016437;0.7977052773986297;9.070422929551086e-06;8.685116651894454e-06;1.044857989521906;10.000026679654573;0.8335007755268471;0.015561962166628852;0.01556192370912316;0.7177972480010272;-0.01340699953718641;0.7179155683003656
49.820375;1.0444515644895487;0.8331497931755447;0.7977051239901336;9.070443984960675e-06;8.685063021333837e-06;1.0448579505043722;10.00002652431412;0.8335006570666238;0.015561962857436598;0.015561924875299846;0.7177972166862926;-0.013406999551897164;0.7179155638883209
49.830375;1.0444513780862508;0.8331500562916433;0.7977049668813365;9.070462210374754e-06;8.685009054337313e-06;1.0448579101173192;10.000026311834084;0.8335005413770844;0.015561963595916196;0.01556192591096355;0.7177971853513249;-0.013406999567499807;0.7179155665654758
49.840375;1.0444511947593513;0.8331503174198781;0.7977048061721486;9.070477643203982e-06;8.684954904963758e-06;1.0448578686135956;10.00002604651905;0.8335004286610753;0.015561964384040389;0.015561926817557758;0.7177971539808927;-0.013406999583996515;0.7179155767358678
49.850375;1.0444510152968187;0.8331505763631305;0.7977046420420347;9.070490299083143e-06;8.684900730797803e-06;1.0448578260320154;10.000025731858742;0.8335003190881645;0.015561965222712115;0.015561927596794185;0.7177971224622078;-0.013406999601373797;0.7179155948052245
49.860375;1.0444508404700177;0.833150832804401;0.7977044747333786;9.070500179341933e-06;8.684846655082147e-06;1.0448577822529288;10.000025369924877;0.8335002127825415;0.015561966110369427;0.015561928251450382;0.7177970906374879;-0.013406999619599349;0.71791562113837
49.870375;1.044450670987255;0.8331510863061261;0.7977043044950979;9.07050729098735e-06;8.684792756463987e-06;1.0448577370814536;10.000024962306581;0.833500109787796;0.01556196704336156;0.015561928785993115;0.7177970583516342;-0.01340699963863368;0.7179156559902509
49.880375;1.0444505074943524;0.8331513363367484;0.7977041315497516;9.070511661448742e-06;8.684739084691175e-06;1.0448576902804614;10.000024511399515;0.8335000100194325;0.015561968017106388;0.015561929206716825;0.7177970255035695;-0.01340699965844271;0.7179156994921301
49.890375;1.0444503505727565;0.8331515822842916;0.7977039560483118;9.070513351638882e-06;8.684685685844577e-06;1.0448576416042545;10.000024019950478;0.8334999132794698;0.015561969025970115;0.015561929520534677;0.7177969920917695;-0.0134069996789932;0.7179157517119301
49.900375;1.0444502007224858;0.8331518234696531;0.7977037780333284;9.070512465635126e-06;8.68463261796678e-06;1.0448575908566016;10.000023489514266;0.8334998193687478;0.015561970062579318;0.015561929733919684;0.7177969582001011;-0.013406999700226288;0.717915812724452
49.910375;1.0444500583471648;0.8331520592232728;0.7977035975233776;9.07050913919206e-06;8.684579947006934e-06;1.0448575379302438;10.000022920279989;0.8334997281787635;0.01556197111795689;0.015561929853618938;0.7177969238986934;-0.01340699972204446;0.7179158826203799
49.920375;1.044449923762045;0.8331522889971283;0.797703414616309;9.070503520056473e-06;8.684527738523104e-06;1.044857482772686;10.000022311910605;0.8334996396584509;0.015561972182445835;0.015561929887330463;0.717796889135485;-0.013406999744329073;0.7179159614653989
49.930375;1.0444497972273512;0.8331525124502923;0.7977032294693441;9.070495767413951e-06;8.684476065704141e-06;1.044857425323865;10.000021663885148;0.8334995537415842;0.015561973246831833;0.015561929842342623;0.717796853737084;-0.013406999766959218;0.7179160493026109
