time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.940375;1.0444496789747215;0.8331527294809642;0.7977030422469997;9.070486055657656e-06;8.684425026457345e-06;1.0448573654824915;10.000020975610527;0.8334994703568502;0.015561974302670482;0.015561929723287836;0.7177968175448503;-0.013406999789821706;0.7179161461859255
49.950375;1.0444495692458189;0.8331529401988337;0.7977028531133729;9.070474562972438e-06;8.684374754361957e-06;1.0448573030888153;10.000020246337883;0.8334993894784256;0.015561975341995654;0.015561929531595397;0.7177967805500991;-0.013406999812818933;0.7179162521543546
49.960375;1.04444946833502;0.8331531448593309;0.7977026622605027;9.070461458698897e-06;8.684325418150999e-06;1.044857237957032;10.000019474919213;0.8334993110884455;0.015561976357645746;0.015561929267479176;0.7177967428674422;-0.013406999835877786;0.7179163671648331
49.970375;1.044449376554899;0.833153343774907;0.7977024699702945;9.070446904949902e-06;8.684277206112311e-06;1.0448571699275873;10.000018660085416;0.8334992350846001;0.015561977343781392;0.015561928932436594;0.7177967045966128;-0.013406999858952882;0.7179164910409158
49.980375;1.0444492941492072;0.8331535372430983;0.7977022766325325;9.070431060742034e-06;8.684230306101469e-06;1.0448570988388015;10.000017800754637;0.833499161301757;0.015561978295357364;0.015561928529835137;0.717796665759149;-0.013406999882011052;0.7179166234672458
49.990375;1.0444492212605272;0.8331537255460747;0.7977020826674849;9.07041407645706e-06;8.684184887891238e-06;1.044856024447446;10.000016895924201;0.8334990896394708;0.015561979206587591;0.015561928064096512;0.7177966263730732;-0.013406999905019116;0.7179167640353252
50.000375;1.0444491579215929;0.833153908982697;0.797701888433134;9.070396092764019e-06;8.684141078512566e-06;1.0448559463845706;10.000015944848336;0.8334990201483196;0.015561980069550261;0.015561927540396554;0.7177965865548955;-0.013406999927951743;0.7179169123057081
50.010375;1.0444491039672001;0.8331540878361823;0.797701694215295;9.070377236101585e-06;8.684098940768578e-06;1.0448558641777144;10.000014947452152;0.8334989530401881;0.015561980874328413;0.015561926964766892;0.7177965465155167;-0.013406999950798831;0.7179170678536553
50.020375;1.0444490589383677;0.8331542622832842;0.7977015003073783;9.070357592015407e-06;8.684058474422558e-06;1.0448557773443836;10.000013904491153;0.8334988886383274;0.015561981610461715;0.015561926343312263;0.7177965064760713;-0.013406999973571887;0.7179172302630534
50.030375;1.0444490221353837;0.833154432361664;0.7977013071040796;9.070337189917612e-06;8.684019640848215e-06;1.0448556855045075;10.000012817684524;0.8334988272977002;0.015561982267880543;0.015561925680875565;0.7177964666259923;-0.013406999996324031;0.7179173990868781
50.040375;1.044448992789603;0.8331545980337544;0.7977011151334319;9.070316026788004e-06;8.683982398131048e-06;1.044855588447848;10.000011689861768;0.8334987693739914;0.015561982837027989;0.015561924980449332;0.7177964271446504;-0.013407000019166468;0.7179175738455474
50.050375;1.044448970210184;0.8331547592521562;0.7977009249825873;9.070294097634166e-06;8.683946729931909e-06;1.0448554861830277;10.000010524875993;0.8334987152316657;0.015561983309562323;0.015561924243243073;0.7177963882173176;-0.013407000042259427;0.7179177540437526
50.060375;1.044448953826878;0.8331549159668011;0.7977007371834659;9.070271406068307e-06;8.683912652245992e-06;1.044855378957915;10.000009327504516;0.8334986652192704;0.015561983679953262;0.015561923469335817;0.7177963499983389;-0.013407000065791706;0.7179179391723169
50.070375;1.0444489430970416;0.8331550681083563;0.797700552172212;9.070247969775836e-06;8.683880198795651e-06;1.0448552671726936;10.000008103384745;0.8334986196428221;0.015561983946579538;0.0155619226593485;0.7177963125616039;-0.013407000089966108;0.7179181287088765
50.080375;1.0444489373647745;0.8331552155913541;0.7977003702715206;9.070223829730347e-06;8.683849406624045e-06;1.0448551512750561;10.00000685869685;0.8334985788121206;0.015561984110994404;0.015561921815909669;0.7177962759149653;-0.013407000114992872;0.7179183221088163
50.090375;1.044448935874676;0.8331553583484443;0.7977001916683527;9.070199064547282e-06;8.683820318333848e-06;1.044855031770582;10.000005600191354;0.8334985431213365;0.015561984176246395;0.015561920943566208;0.7177962400573772;-0.013407000141092269;0.7179185188416153
50.100375;1.0444489379396422;0.8331554963592016;0.7977000164841014;9.070173813966081e-06;8.683792994581727e-06;1.0448549092543484;10.000004335912301;0.8334985130391456;0.0155619841462705;0.01556192004756757;0.7177962049986027;-0.013407000168498315;0.7179187184998798
50.110375;1.0444489430176105;0.8331556296194029;0.7976998448856926;9.070148284054372e-06;8.683767504236905e-06;1.04485478434436;10.0000030753913;0.8334984889776186;0.015561984026337848;0.015561919132750452;0.717796170747143;-0.013407000197449765;0.7179189208367751
50.120375;1.044448950631051;0.8331557580660469;0.7976996771252194;9.0701227283667e-06;8.683743886536242e-06;1.0448546575931084;10.000001828962514;0.8334984711669032;0.015561983823005523;0.015561918203591183;0.7177961373436137;-0.013407000228165182;0.7179191256675793
50.130375;1.044448960324779;0.8331558815450747;0.7976995135422209;9.07009743626748e-06;8.683722128398863e-06;1.0448545294960614;10.000000607228179;0.8334984596636894;0.01556198354294604;0.015561917265223437;0.7177961049231704;-0.013407000260816895;0.7179193327623035
50.140375;1.0444489717213716;0.8331559998709078;0.797699354576008;9.07007271756129e-06;8.683702175912218e-06;1.0448544005651434;9.999999420900487;0.8334984544763238;0.015561983191747447;0.015561916324070458;0.7177960736784013;-0.013407000295515385;0.7179195418047158
50.150375;1.0444480307683652;0.8331553521001662;0.7976992007388165;9.309787758647334e-06;8.913225012929234e-06;1.0448542713451472;9.999998280767718;0.8334984556641574;0.015561982773618865;0.015561915388168958;0.7177960437415976;-0.013407000332303794;0.7179197523870227
50.160375;1.044448044724716;0.8331554597889528;0.7976990525250626;9.309765039772298e-06;8.913208474668973e-06;1.0448541423390383;9.999997197637756;0.8334984633094523;0.015561982291186443;0.015561914467922048;0.7177960151557565;-0.013407000371167934;0.7179199640228501
50.170375;1.044448059491096;0.8331555620192542;0.7976989103005404;9.309743668501188e-06;8.913193587865806e-06;1.0448540139293823;9.999996181762413;0.8334984774528941;0.015561981745452437;0.015561913575670988;0.7177959879532116;-0.0134070004120582;0.7179201761967294
50.180375;1.0444480747008198;0.8331556585678241;0.7976987743351649;9.30972385455787e-06;8.913180370418795e-06;1.0448538863859103;9.999995241552146;0.8334984981201382;0.015561981137416303;0.015561912722925375;0.7177959622137583;-0.013407000454908408;0.7179203884370854
50.190375;1.044448090102556;0.8331557490859502;0.7976986448972632;9.309705818980177e-06;8.913168841156313e-06;1.0448537599667684;9.999994382937356;0.8334985253770708;0.015561980470256281;0.015561911917717674;0.7177959380317166;-0.013407000499641775;0.7179206003525609
50.200375;1.0444481056640451;0.8331558331236134;0.7976985222987412;9.309689770842129e-06;8.913158967368575e-06;1.0448536350216369;9.99999361063637;0.8334985593165293;0.015561979749671325;0.015561911164583784;0.7177959154295191;-0.013407000546162458;0.7179208116222006
50.210375;1.0444481214948602;0.8331559101424715;0.7976984068712029;9.3096758808795e-06;8.913150677851417e-06;1.0448535119801794;9.999992929834754;0.8334986000168361;0.015561978983009045;0.015561910466203513;0.7177958943139737;-0.01340700059434753;0.7179210219912053
50.220375;1.0444481377023471;0.8331559795273814;0.7976982989398047;9.309664282024194e-06;8.913143917486399e-06;1.0448533912566387;9.999992346363578;0.8334986475220859;0.015561978178687342;0.015561909824382554;0.7177958745252316;-0.013407000644054005;0.7179212312726921
50.230375;1.0444481543579718;0.833156040619317;0.7976981988195493;9.309655066314594e-06;8.913138673626509e-06;1.0448532731782485;9.999991865660977;0.8334987018308752;0.015561977345666798;0.015561909239851152;0.7177958559100395;-0.013407000695126256;0.717921439314459
50.240375;1.0444481715942926;0.8331560927881128;0.7976981067953481;9.309648276412576e-06;8.91313496059318e-06;1.0448531579637754;9.999991491751436;0.833498762878542;0.0155619764926595;0.015561908712047042;0.7177958383377256;-0.013407000747390149;0.7179216459622854
50.250375;1.044448189700003;0.8331561355213413;0.7976980230646843;9.309643918269503e-06;8.913132798395904e-06;1.0448530457761316;9.999991227147927;0.8334988305377911;0.015561975627140876;0.015561908239645416;0.7177958216652499;-0.013407000800647407;0.7179218510813901
50.260375;1.0444482090662852;0.8331561684822149;0.7976979476752676;9.30964197717534e-06;8.913132197469803e-06;1.0448529368400157;9.999991073366546;0.8334989046871373;0.015561974754395608;0.01556190782119006;0.7177958057000119;-0.013407000854676722;0.7179220546094265
50.270375;1.044448230003642;0.8331561915010138;0.7976978805081092;9.309642419238884e-06;8.913133142398883e-06;1.044852831539987;9.999991031014696;0.8334989853154523;0.015561973877616687;0.015561907454962876;0.7177957901954902;-0.013407000909238572;0.7179222565764005
50.280375;1.0444482525956866;0.8331562044812396;0.7976978213457044;9.309645199483575e-06;8.913135601355456e-06;1.0448527304523474;9.999991099619896;0.8334990725531892;0.015561972999388418;0.015561907138265912;0.7177957749034098;-0.013407000964081121;0.7179224570802217
50.290375;1.044448276714771;0.8331562073147302;0.7976977699599459;9.309650274502575e-06;8.913139551673063e-06;1.044852634288316;9.999991277977331;0.8334991666127118;0.015561972123007894;0.015561906866880429;0.7177957596665349;-0.01340700101893932;0.7179226562477156
50.300375;1.0444483021629287;0.8331561999328373;0.7976977260941774;9.30965759398814e-06;8.913144976095455e-06;1.04485254376688;9.999991564749298;0.8334992677189015;0.0155619712525459;0.01556190663489513;0.7177957444576446;-0.013407001073543272;0.7179228542230971
50.310375;1.0444483287480666;0.8331561824033489;0.7976976894348075;9.309667086271949e-06;8.913151849279694e-06;1.0448524595296875;9.999991958864724;0.8334993760505393;0.015561970392023079;0.015561906435179516;0.7177957293128681;-0.013407001127655024;0.7179230511823059
50.320375;1.0444483561848443;0.8331561549227251;0.7976976597034952;9.309678658759729e-06;8.913160148881967e-06;1.0448523821514732;9.99999245968767;0.8334994916725396;0.01556196954424835;0.015561906260906264;0.7177957142400465;-0.01340700118109962;0.7179232473057888
50.330375;1.0444483839905665;0.8331561177609897;0.7976976367353175;9.309692199567386e-06;8.913169876828026e-06;1.044852312167795;9.999993066651989;0.8334996144996693;0.015561968710555645;0.015561906106509787;0.7177956991734519;-0.013407001233758261;0.7179234427083894
50.340375;1.044448411568534;0.8331560712550907;0.7976976204786774;9.309707580779466e-06;8.913181059558245e-06;1.0448522500791777;9.999993778246564;0.833499744326428;0.015561967891920665;0.015561905966716638;0.7177956839763974;-0.013407001285551456;0.7179236374272441
50.350375;1.044448438373338;0.8331560158014611;0.7976976110124449;9.309724671636778e-06;8.913193721706182e-06;1.0448521963696606;9.999994590792006;0.8334998809016593;0.015561967089736636;0.015561905835583945;0.7177956685195461;-0.013407001336425762;0.717923831489864
50.360375;1.04444846392388;0.8331559518229651;0.7976976085467807;9.309743348123156e-06;8.913207873298072e-06;1.0448521515481295;9.999995497909307;0.8335000239898316;0.015561966305780547;0.015561905707209566;0.7177956528049234;-0.013407001386330124;0.7179240249703747
50.370375;1.0444484876989941;0.8331558797784246;0.7976976133494356;9.309763481868154e-06;8.91322352149869e-06;1.0448521161887265;9.999996491466035;0.8335001733877079;0.015561965542266699;0.015561905577034425;0.7177956369977467;-0.013407001435211091;0.7179242179910428
50.380375;1.0444485091495574;0.833155800162675;0.7976976256767352;9.309784912898232e-06;8.913240669337997e-06;1.0448520909238017;9.999997562967474;0.8335003289453939;0.015561964801462911;0.01556190544255146;0.717795621351736;-0.013407001483044875;0.7179244107091148
50.390375;1.044448527817213;0.8331557134323385;0.7976976457709481;9.309807442858365e-06;8.913259305509926e-06;1.0448520763793439;9.999998704045368;0.8335004905863156;0.015561964084934812;0.015561905303070363;0.7177956061524751;-0.013407001529864616;0.7179246033200936
50.400375;1.0444485433751671;0.8331556199718159;0.7976976738688595;9.309830857840456e-06;8.913279412556522e-06;1.0448520731188524;9.999999906827526;0.8335006582740134;0.015561963393617284;0.015561905158541531;0.7177955916985872;-0.013407001575746839;0.7179247960462869
50.410375;1.0444485555849388;0.8331555201412715;0.7976977101822116;9.309854945912763e-06;8.913300982064005e-06;1.0448520816106497;10.000001164791573;0.8335008319855602;0.015561962728533845;0.015561905008264335;0.7177955782435161;-0.013407001620769621;0.717924989077024
50.420375;1.0444485642513035;0.8331554142757154;0.7976977548820999;9.309879502323865e-06;8.913324014394528e-06;1.0448521022109394;10.000002473471005;0.8335010117205841;0.015561962091519664;0.015561904850667073;0.717795565928793;-0.013407001664994034;0.7179251825215348
50.430375;1.044448569194553;0.8331553025970201;0.7976978081010736;9.309904335082505e-06;8.91334850831248e-06;1.0448521351910869;10.000003830631075;0.8335011974691848;0.01556196148575047;0.015561904684614812;0.717795554808365;-0.01340700170849047;0.7179253764413249
50.440375;1.0444485702536799;0.8331551851608461;0.7976978699465611;9.309929264384455e-06;8.9133744490715e-06;1.0448521807463256;10.000005235722188;0.833501389148545;0.015561960915216744;0.015561904510892672;0.7177955449080109;-0.013407001751355643;0.7179255709110237
50.450375;1.0444485673205186;0.8331550619160861;0.7976979405323187;9.309954115309317e-06;8.91340177889255e-06;1.0448522389284822;10.000006688906332;0.8335015865938655;0.015561960383268018;0.015561904332402371;0.7177955362218414;-0.013407001793682061;0.7179257660152015
50.460375;1.044448560348379;0.8331549328166095;0.7976980199871692;9.309978714992539e-06;8.913430360956925e-06;1.0448523096259394;10.00000819028363;0.8335017896174253;0.015561959892706662;0.015561904153544474;0.7177955287167043;-0.013407001835531602;0.7179259617902821
50.470375;1.0444485492900084;0.83315479787747;0.7976981084136783;9.310002892392112e-06;8.913459985817623e-06;1.0448523926771642;10.00000973923854;0.8335019980629524;0.015561959448066095;0.015561903979468494;0.7177955223727873;-0.013406001876952352;0.7179261395361589
50.480375;1.0444485340365082;0.8331546571440155;0.7976982058518918;9.31002647987935e-06;8.913490417655048e-06;1.0448524879802301;10.000011333639431;0.8335022117994605;0.015561959056720394;0.015561903815445921;0.7177955171540769;-0.013406001917993623;0.7179263365539134
50.490375;1.0444485144256854;0.8331545106400818;0.7976983122788776;9.310049324779115e-06;8.913521424849684e-06;1.044852595474868;10.00001296937945;0.833502430682893;0.015561958726807459;0.015561903666872346;0.7177955129300526;-0.013406001958692095;0.7179265341066606
50.500375;1.0444484902659181;0.8331543583555999;0.7976984276323533;9.31007130245347e-06;8.913552784208745e-06;1.0448527150586209;10.000014640704949;0.8335026545053459;0.015561958464542341;0.015561903539668553;0.7177955094627075;-0.013406001999066395;0.7179267320801918
50.510375;1.0444484613818747;0.833154200301975;0.79769855182067;9.310092321580216e-06;8.913584287203026e-06;1.0448528465462288;10.000016341151635;0.8335028829493191;0.015561958274120892;0.015561903440063252;0.7177955064621947;-0.01340600203914724;0.7179269303217524
50.520375;1.0444484276888721;0.8331540365967595;0.7976986846765562;9.310112317236509e-06;8.913615747698888e-06;1.0448529897251058;10.000018064682532;0.8335031156344546;0.015561958159403708;0.015561903373787562;0.7177955036569675;-0.013406002079012474;0.7179271287003629
50.530375;1.0444483891982832;0.8331542162816833;0.7976991598531292;8.203272331587393e-06;7.853907465313928e-06;1.0448531444368259;10.000019806185849;0.8335033522472238;0.015561958124620327;0.01556190334565503;0.7177955008213903;-0.013406002118775386;0.7179273271377123
50.540375;1.0444483459747596;0.8331540421324063;0.7976993090457033;8.20329004296557e-06;7.853938330744186e-06;1.044853310575856;10.000021560906319;0.83350359259505;0.015561958174101793;0.015561903359450853;0.7177954977291414;-0.01340600215853598;0.7179275256017263
50.550375;1.0444482981155914;0.8331538634289977;0.7976994656883452;8.203306450054524e-06;7.85396863042748e-06;1.0448534880553686;10.000023323722893;0.8335038365221591;0.015561958312283559;0.01556190341767171;0.7177954941094628;-0.013406002198350855;0.7179277240978476
50.560375;1.0444482457600641;0.8331536807400316;0.7976996291886342;8.203321461503086e-06;7.853998157585795e-06;1.0448536767845529;10.00002508939034;0.8335040838154195;0.015561958543824026;0.015561903521731753;0.7177954896845904;-0.01340600223823316;0.7179279226474656
50.570375;1.0444481891477566;0.8331534946187346;0.7976997989121773;8.20333500765625e-06;7.854026676755915e-06;1.0448538766201265;10.000026853555909;0.8335043342275085;0.015561958873509559;0.015561903672712055;0.717795484244344;-0.013406002278157676;0.7179281212237221
50.580375;1.0444481286651268;0.8331533055324459;0.7976999741870336;8.20334701036301e-06;7.854053947410029e-06;1.0448540873379497;10.000028613108245;0.8335045875726885;0.01556195930594548;0.01556190387155423;0.7177954776850399;-0.013406002318068185;0.7179283196615986
50.590375;1.044448064831392;0.8331531138765609;0.797700154278173;8.203357365955747e-06;7.854079756329778e-06;1.0448543086290163;10.000030365349224;0.8335048437697079;0.015561959844867915;0.01556190411872333;0.7177954699911718;-0.013406002357903787;0.7179285176174796
50.600375;1.0444479983070136;0.8331529200023872;0.7977003384086371;8.20336596276111e-06;7.854103925496843e-06;1.0448545400697005;10.000032107212963;0.8335051028015742;0.015561960492436314;0.015561904414230969;0.7177954611986337;-0.013406002397638754;0.7179287146132315
50.610375;1.0444479299252512;0.8331527241718771;0.7977005258102952;8.203372707451828e-06;7.85412631035687e-06;1.0448547811159645;10.000033835364949;0.8335053646373721;0.015561961249493777;0.01556190475774295;0.7177954513818919;-0.013406002437298278;0.7179289101027663
50.620375;1.0444478606452434;0.8331525265148688;0.797700715767196;8.203377535822951e-06;7.854146797550742e-06;1.044855031159443;10.000035546582899;0.8335056291847786;0.015561962116491555;0.015561905147884993;0.717795440636236;-0.013406002476931777;0.717929103509072
50.630375;1.0444477914602035;0.8331523270912544;0.7977009076697897;8.203380415400796e-06;7.854165295061245e-06;1.044855289609101;10.000037237845921;0.8335058963394635;0.015561963093558579;0.015561905581152514;0.7177954290358971;-0.013406002516592417;0.7179292942671829
50.640375;1.0444477233645204;0.8331521259677891;0.7977011010318715;8.203381354788256e-06;7.854181726796153e-06;1.0448555559520256;10.00003890651011;0.8335061660599593;0.015561964179827479;0.015561906051898045;0.7177954166051423;-0.013406002556366928;0.7179294819158364
50.650375;1.0444476573707289;0.8331519232184074;0.7977012954466132;8.203380410228699e-06;7.854196039142893e-06;1.0448558297698598;10.000040550832637;0.8335064383605345;0.015561965373698718;0.015561906553605957;0.7177954033044094;-0.013406002596401137;0.717929666160571
50.660375;1.044447594517821;0.8331517189168554;0.7977014905788922;8.20337767998993e-06;7.854208208016203e-06;1.0448561107184664;10.000042170290287;0.8335067132857361;0.015561966674206104;0.015561907080428308;0.7177953890020237;-0.013406002636870206;0.7179298468257445
50.670375;1.04444753582754;0.8331515131638296;0.7977016862150729;8.203373298114756e-06;7.854218235790541e-06;1.0448563984721948;10.000043764980688;0.8335069909187228;0.015561968082247399;0.01556190762811243;0.7177953734697673;-0.013406002677941125;0.7179300237904759
50.680375;1.0444474822209224;0.8331513061143007;0.7977018822595761;8.203367425890348e-06;7.85422614271688e-06;1.0448566926501366;10.000045334703714;0.8335072713622057;0.015561969600897497;0.01556190819389981;0.7177953564431545;-0.013406002719761575;0.7179301970009174
50.690375;1.0444474345063628;0.8331510979856437;0.7977020786357526;8.203360239825714e-06;7.854231958858112e-06;1.0448569927706526;10.00004687912732;0.8335075546959724;0.015561971234234202;0.01556190877557295;0.7177953376833377;-0.013406002762451512;0.717930366504397
50.700375;1.044447393441956;0.8331508890419645;0.7977022751947856;8.203351930295047e-06;7.854235712421425e-06;1.0448572982963424;10.000048398600113;0.8335078409660716;0.015561972985355502;0.015561909370499833;0.7177953169876214;-0.013406002806100046;0.7179305324476565
50.710375;1.0444473597318655;0.8331506795717575;0.7977024717200425;8.20334270578304e-06;7.854237420704705e-06;1.0448576087610304;10.000049894331816;0.8335081302167721;0.01556197485531581;0.01556190997582979;0.7177952941675136;-0.013406002850781574;0.7179306950371638
50.720375;1.0444473339970741;0.8331504698840861;0.7977026679976622;8.203332792137547e-06;7.854237093241115e-06;1.044857923847096;10.000051367947966;0.8335084225440548;0.01556197684347373;0.015561910589348008;0.7177952690225395;-0.013406002896570198;0.7179308544817667
50.730375;1.0444473168247528;0.8331502603193797;0.7977028638929053;8.203322431336299e-06;7.854234733474086e-06;1.0448582433337015;10.000052820903086;0.8335087181075437;0.015561978948480595;0.015561911209128546;0.717795241351058;-0.013406002943535248;0.7179310109562671
50.740375;1.0444473087923107;0.833150051256719;0.797703059380506;8.203311875788339e-06;7.854230336596977e-06;1.0448585669618498;10.00005425431001;0.8335090170324152;0.015561981168365876;0.015561911832227965;0.7177952110123721;-0.013406002991720747;0.7179311646116525
50.750375;1.0444473104153282;0.833149843102339;0.7977032544889986;8.203301371661534e-06;7.854223895902415e-06;1.0448588943176904;10.00005566931138;0.833509319269564;0.01556198349911963;0.015561912454541195;0.7177951779738712;-0.013406003041130043;0.7179313156078835
50.760375;1.0444473221047192;0.8331496362536728;0.797703449194281;8.203291150158084e-06;7.854215401051414e-06;1.0448592248366904;10.000057067442848;0.8335096245700682;0.01556198593378608;0.015561913072488394;0.7177951422875728;-0.013406003091740974;0.7179314641308681
50.770375;1.044447344144424;0.8331494310645693;0.797703643343957;8.203281442825353e-06;7.854204825472624e-06;1.0448595579041882;10.000058450784406;0.8335099325989389;0.015561988463265376;0.015561913684949434;0.7177951040388851;-0.01340600314353203;0.7179316103921939
50.780375;1.0444473766888944;0.8331492278448985;0.7977038366318243;8.203272495790839e-06;7.854192128560574e-06;1.044859892916847;10.000059821741255;0.8335102430776653;0.015561991077406922;0.015561914293758267;0.7177950633196739;-0.0134060031964891;0.7179317546156778
50.790375;1.0444474197825333;0.833149026876525;0.7977040286041429;8.20326456133007e-06;7.854177269311092e-06;1.0448602292734344;10.000061182312656;0.8335105558173221;0.015561993766277028;0.015561914902638061;0.7177950202256639;-0.013406003250599997;0.7179318970037886
50.800375;1.0444474733527178;0.8331488284157599;0.7977042187213275;8.203257889948058e-06;7.854160214022289e-06;1.0448605663488268;10.00006253330708;0.8335108706021475;0.015561996521688276;0.015561915515721248;0.7177949748576992;-0.013406003305842757;0.7179320377081493
50.810375;1.0444475371991158;0.8331486327036083;0.7977044064635059;8.203252740356913e-06;7.854140945181266e-06;1.0448609034383607;10.000063874025578;0.8335111870607596;0.015561999337063967;0.015561916137219885;0.7177949272892309;-0.013406003362160862;0.7179321768395773
50.820375;1.0444476110322896;0.8331484400039273;0.7977045914004043;8.20324937925239e-06;7.854119478300171e-06;1.0448612397285695;10.000065202343427;0.8335115046281081;0.015562002206230649;0.01556191677239283;0.7177948775213434;-0.013406003419438626;0.7179323145077439
50.830375;1.0444476945263332;0.8331482506436315;0.7977047731868041;8.20324804392907e-06;7.854095864047311e-06;1.0448615744230356;10.000066514765207;0.8335118225730435;0.015562005123211925;0.01556191742765931;0.71779482549768;-0.013406003477508645;0.7179324508512008
50.840375;1.0444477873366627;0.8331480650094762;0.7977049514991116;8.203248892399601e-06;7.854070165128519e-06;1.0448619069043148;10.000067806699272;0.8335121400969934;0.01556200808226457;0.015561918108625927;0.7177947711456287;-0.013406003536192103;0.7179325860434278
50.850375;1.0444478890777076;0.8331478834902889;0.7977051259745592;8.203251976738297e-06;7.85404243257978e-06;1.0448622367094957;10.000069073375297;0.8335124564655289;0.015562011077425471;0.015561918818330795;0.7177947143751591;-0.013406003595327098;0.7179327202645222
50.860375;1.0444479993093465;0.8331477064166332;0.7977052962314475;8.203257245285289e-06;7.854012695177752e-06;1.0448625633995752;10.00007031101688;0.8335127710723861;0.015562014102346668;0.015561919557774306;0.7177946550961743;-0.013406003654758102;0.7179328536308346
50.870375;1.0444481175693447;0.8331475340418611;0.7977054619564261;8.203264575680465e-06;7.853980965327554e-06;1.0448628864975205;10.000071517400732;0.8335130834312351;0.015562017150525279;0.015561920327101313;0.7177945933021156;-0.013406003714308288;0.7179329861473575
50.880375;1.0444482433858708;0.8331473665633135;0.7977056229632102;8.20327382297731e-06;7.853947265735176e-06;1.0448632054727112;10.00007269095461;0.8335133931315392;0.015562020215264033;0.015561921126163761;0.7177945291195199;-0.013406003773769892;0.7179331177499596
50.890375;1.0444483762387786;0.8331472041913027;0.7977057791648464;8.203284849303258e-06;7.85391165800639e-06;1.0448635197260474;10.000073829276973;0.8335136997757036;0.015562023289327438;0.015561921955117722;0.7177944627602778;-0.013406003832920508;0.7179332483925583
50.900375;1.0444485155547714;0.8331470472308737;0.7977059305025642;8.203297534202872e-06;7.853874252874241e-06;1.0448638286041287;10.000074929325741;0.8335140029073852;0.015562026365011557;0.015561922814623326;0.7177943944596257;-0.01340600389154587;0.7179333780747649
50.910375;1.0444486607770271;0.8331468960617296;0.7977060769126576;8.20331178186956e-06;7.853835205430284e-06;1.0448641314419964;10.000075988837573;0.8335143019616806;0.01556202943436381;0.015561923705313759;0.7177943244606834;-0.013406003949455582;0.7179335067878369
50.920375;1.0444488114190429;0.8331467510249889;0.7977062183267779;8.203327532700383e-06;7.853794712197472e-06;1.0448644275994838;10.00007700658252;0.8335145963159742;0.015562032488964518;0.01556192462717569;0.7177942530121494;-0.013406004006482458;0.7179336344723362
50.930375;1.0444489670417287;0.8331466123508364;0.7977063546582515;8.203344774104336e-06;7.853753018697655e-06;1.0448647164775116;10.000077981629909;0.8335148854128985;0.015562035519773552;0.015561925579505701;0.717794180339308;-0.013406004062472126;0.7179337610337774
50.940375;1.0444491272368828;0.833146480152891;0.797706485802688;8.203363527189365e-06;7.853710407659639e-06;1.044864997517503;10.000078913349997;0.8335151688096747;0.015562038517302996;0.015561926561658827;0.7177941066014099;-0.013406004117290874;0.7179338863605194
50.950375;1.0444492916504522;0.833146354467649;0.7977066116547048;8.20338382215715e-06;7.853667145575889e-06;1.0448652701538632;10.000079801841515;0.8335154461200748;0.015562041471779428;0.015561927573584914;0.7177940318899465;-0.01340600417083766;0.7179340103054375
50.960375;1.0444494599737129;0.8331462353287802;0.7977067320836907;8.203405705602555e-06;7.853623436706315e-06;1.0448655337312425;10.000080647369336;0.8335157169356476;0.015562044373098874;0.015561928615655526;0.7177939562529562;-0.013406004223031448;0.7179341326358334
50.970375;1.044449631917933;0.8331461228325584;0.7977068469171026;8.203429257283675e-06;7.853579430902875e-06;1.0448657875114888;10.000081449313301;0.8335159808034408;0.015562047211056482;0.015561929688445842;0.717793879701154;-0.01340600427380157;0.7179342529931955
50.980375;1.0444498072461645;0.8331460172043211;0.7977069560188745;8.203454573233417e-06;7.853535258371794e-06;1.0448660308042377;10.00008220619186;0.8335162372821292;0.015562049976042809;0.015561930792423575;0.7177938022221437;-0.013406004323094363;0.7179343709194833
50.990375;1.044449985835778;0.8331459188561048;0.7977070593874143;8.203481736998055e-06;7.85349104681447e-06;1.044866263051445;10.00008291637248;0.8335164859936596;0.015562052659324976;0.015561931927258217;0.7177937238092992;-0.013406004370857535;0.7179344859367351
51.000375;1.0444501676821671;0.8331458283518006;0.7977071571287201;8.203510804410354e-06;7.853446911926694e-06;1.0448664837962167;10.000083578218227;0.8335167265592651;0.015562055252985166;0.015561933091259608;0.7177936444832702;-0.013406004417012155;0.7179345976068736
51.010375;1.0444503528634332;0.8331457462996241;0.797707249341233;8.203541793662654e-06;7.853402947113063e-06;1.0448666926879773;10.000084189918615;0.8335169584814166;0.015562057749863457;0.015561934281984621;0.717793564298008;-0.013406004461468442;0.717934705539689
51.020375;1.0444505415706138;0.8331456732911675;0.7977073360542546;8.203574679476618e-06;7.853359235356483e-06;1.0448668895700317;10.000084749490332;0.8335171811327864;0.015562060143329915;0.015561935498218013;0.7177934833393655;-0.01340600450417041;0.7179348093877933
51.030375;1.0444507341845022;0.8331456099097941;0.797707417223111;8.203609397687227e-06;7.853315859162699e-06;1.0448670745266277;10.000085254601586;0.8335173938458809;0.015562062427410072;0.015561936741341424;0.7177934017139376;-0.013406004545108189;0.717934908873779
51.040375;1.0444509312809171;0.8331455567116132;0.7977074927344324;8.203645860962855e-06;7.853272873908032e-06;1.0448672478826275;10.000085702423183;0.8335175959857064;0.015562064596794942;0.015561938014360493;0.7177933195048579;-0.013406004584304085;0.7179350038365627
51.050375;1.0444511335319222;0.8331455141635992;0.7977075624208603;8.203683977177892e-06;7.853230269455334e-06;1.0448674102231996;10.000086090371852;0.833517786970185;0.01556206664639781;0.015561939319840106;0.7177932367375782;-0.013406004621803195;0.7179350942402108
51.060375;1.0444513415960361;0.8331454826263185;0.7977076260462951;8.203723644966616e-06;7.853187966093034e-06;1.044867562348855;10.000086417146935;0.8335179662525095;0.015562068572212165;0.015561940658693764;0.7177931533835;-0.013406004657648473;0.7179351801219106
51.070375;1.0444515560724816;0.8331454623677081;0.7977076832814561;8.203764730610772e-06;7.853145836192012e-06;1.0448677051323982;10.000086682255013;0.8335181332984302;0.015562070373802717;0.015561942030075111;0.7177930693588102;-0.013406004691841545;0.7179352615222581
51.080375;1.0444517774601185;0.8331454535456646;0.7977077337347286;8.203807066595343e-06;7.853103730766267e-06;1.0448678394420188;10.0000868842438;0.8335182875828999;0.015562072055946098;0.015561943432059442;0.7177929845274251;-0.013406004724330137;0.7179353384447208
51.090375;1.0444520060765563;0.8331454561911742;0.7977077770122173;8.20385045912911e-06;7.853061505244426e-06;1.044867966173523;10.00008701987801;0.8335184285957847;0.015562073627473935;0.015561944862662167;0.7177928987317537;-0.013406004755017045;0.7179354108314324
51.100375;1.044452242013491;0.8331454702266191;0.7977078127848974;8.203894678793832e-06;7.853019025090645e-06;1.0448680862600963;10.000087085033416;0.8335185558902647;0.015562075098388261;0.015561946319997647;0.7177928118378535;-0.013406004783761754;0.717935478538972
51.110375;1.0444524851662271;0.8331454954863219;0.7977078408518723;8.203939468019606e-06;7.852976157808213e-06;1.0448682006231111;10.000087076150464;0.8335186691284007;0.015562076477996702;0.015561947801526217;0.7177927237716966;-0.013406004810378852;0.7179355413219581
51.120375;1.0444527352812476;0.8331455317173958;0.7977078611225062;8.203984569102058e-06;7.852932768064243e-06;1.0448683101055392;10.00008699114169;0.8335187680121743;0.015562077774691522;0.015561949304057954;0.7177926345200728;-0.013406004834651795;0.7179355988144162
51.130375;1.0444529919941086;0.8331455785743569;0.7977078735402563;8.20402973582356e-06;7.85288870616241e-06;1.044868415388319;10.000086829259324;0.8335188522293518;0.01556207899548454;0.015561950825034827;0.7177925441189434;-0.013406004856367637;0.717935650517624
51.140375;1.0444532548578815;0.8331456356147673;0.7977078780731787;8.204074732846511e-06;7.852843801164786e-06;1.044868516935754;10.000086590591648;0.8335189215382134;0.01556208014489321;0.015561952363537898;0.7177924526631478;-0.013406004875345184;0.7179356958248699
51.150375;1.0444535233544772;0.8331457023069124;0.797707874746447;8.204119336220532e-06;7.85279787678777e-06;1.0448686150434305;10.00008627637509;0.8335189758312245;0.01556208122471157;0.015561953919667866;0.717792360281742;-0.013406004891425898;0.7179357341002915
51.160375;1.044453796921976;0.833145778082923;0.7977078636391037;8.204163333044092e-06;7.85275076956744e-06;1.0448687099320593;10.000085889599749;0.833519015123313;0.015562082235193803;0.015561955493421441;0.7177922670485934;-0.013406004904453503;0.7179357647770576
51.170375;1.0444540750043503;0.8331458624514199;0.7977078448761827;8.204206528373899e-06;7.852702334175537e-06;1.044868801772047;10.000085434584387;0.8335190395660876;0.015562083176900126;0.015561957084800002;0.7177921729326883;-0.013406004914276742;0.7179357873745541
51.180375;1.0444543570500542;0.8331459550968625;0.7977078186060839;8.204248750644552e-06;7.852652452033832e-06;1.0448688906532104;10.000084915801235;0.833519049438992;0.015562084051754065;0.015561958694426094;0.7177930778558049;-0.01340600492075787;0.7179368012282299
51.190375;1.0444546424538041;0.8331460558696442;0.7977077849325486;8.204289849165785e-06;7.852601043431241e-06;1.0448689765798571;10.000084337233016;0.8335190450583692;0.015562084863021889;0.015561960323415424;0.7177929817750023;-0.013406004923772398;0.7179368060944518
51.200375;1.0444549305425967;0.8331461646833631;0.7977077438804552;8.204329707701641e-06;7.852548070821708e-06;1.0448690594935846;10.00008370264028;0.8335190267087973;0.015562085615908633;0.01556196197254888;0.7177928846769893;-0.013406004923216657;0.7179368011386599
51.210375;1.0444552206286861;0.8331462814309919;0.7977076954500222;8.204368271208074e-06;7.852493538934868e-06;1.044869139277505;10.000083015966762;0.8335189946804602;0.015562086318251662;0.015561963641425916;0.7177927865032295;-0.013406004919026394;0.7179367857556831
51.220375;1.044455512067131;0.8331464059759757;0.7977076396915553;8.204405549894024e-06;7.85243749333504e-06;1.0448692157453494;10.000082281112496;0.8335189493198794;0.015562086979086918;0.015561965328175893;0.7177926871542653;-0.01340600491118757;0.7179367594663825
51.230375;1.044455804289435;0.8331465381580974;0.7977075767055799;8.204441586415718e-06;7.852380003026078e-06;1.0448692886631077;10.00008150121991;0.8335188909954745;0.015562087606236149;0.015561967029373396;0.7177925866050593;-0.013406004899731596;0.7179367219135108
51.240375;1.0444560967774605;0.8331466777658995;0.7977075065598221;8.204476409980283e-06;7.85232112647401e-06;1.0448693577834969;10.000080678393854;0.8335188200488811;0.015562088205686248;0.015561968739950277;0.7177924849848463;-0.01340600488472215;0.7179366728564099
51.250375;1.0444563889875345;0.8331468245196157;0.7977074292526405;8.204510018148086e-06;7.852260896134478e-06;1.044869422870841;10.000079814595908;0.8335187368093495;0.015562088782462529;0.015561970453506857;0.7177923825555274;-0.013406004866231442;0.7179366121522063
51.260375;1.0444566803006416;0.8331469780935967;0.7977073448136615;8.204542398492195e-06;7.852199343579147e-06;1.0448694837454158;10.000078912879545;0.8335186416138946;0.01556208934080768;0.015561972162986007;0.7177922796742563;-0.013406004844316696;0.7179365397114161
51.270375;1.044456969992756;0.8331471381331855;0.7977072534037669;8.204573554709189e-06;7.852136532623986e-06;1.0448695403014996;10.000077977394119;0.8335185347939268;0.015562089883816644;0.01556197386093912;0.7177921767748875;-0.013406004819021709;0.7179364555235026
51.280375;1.0444572572123423;0.8331473042456516;0.7977071552561688;8.204603507020123e-06;7.852072566569585e-06;1.0448695924395421;10.000077012664097;0.8335184166877563;0.015562090413974635;0.015561975539606358;0.7177920743026401;-0.013406004790395802;0.7179363597492537
51.290375;1.044457541045311;0.8331474759822735;0.7977070505568958;8.20463228531543e-06;7.852007572829644e-06;1.044869639978693;10.000076023403363;0.8335182877062174;0.015562090933586367;0.01556197719217893;0.7177919726093821;-0.013406004758513498;0.7179362527374643
51.300375;1.0444578206829447;0.8331476527961224;0.797706939428901;8.204659938249176e-06;7.851941678314668e-06;1.0448696826588986;10.000075014355096;0.8335181483954889;0.015562091443790975;0.015561978813758119;0.7177918719125529;-0.013406004723495816;0.7179361349415609
51.310375;1.0444580955183438;0.8331478339991585;0.797706821975415;8.20468654359122e-06;7.851874992259139e-06;1.0448697202004418;10.000073989933787;0.8335179994254697;0.015562091943960008;0.01556198040013834;0.7177917723718304;-0.013406004685528772;0.7179360068074485
51.320375;1.0444583650836345;0.8331480188066633;0.7977066983048504;8.204712194662467e-06;7.851807610763968e-06;1.0448697523109738;10.000072954516138;0.8335178415182419;0.015562092433035654;0.015561981946390158;0.7177916742236535;-0.013406004644864675;0.7179358686720699
51.330375;1.0444586289928561;0.833148206476385;0.7977065685854713;8.204736961663193e-06;7.851739626572516e-06;1.0448697786575818;10.000071912826748;0.8335176753988587;0.015562092910855784;0.015561983447087339;0.7177915778511778;-0.01340600460179242;0.7179357207626778
51.340375;1.0444588868905205;0.8331483963843834;0.7977064331325231;8.204760855393329e-06;7.851671125317808e-06;1.0448697988569906;10.000070869434952;0.833517501761685;0.01556209337777981;0.015561984897602058;0.7177914837428419;-0.013406004556589687;0.7179355633219959
51.350375;1.0444591383019572;0.8331485879289473;0.7977062924382295;8.204783816636053e-06;7.851602178737628e-06;1.0448698124715599;10.000069828286708;0.833517321235171;0.015562093833996161;0.015561986295087574;0.7177913924159482;-0.01340600450949772;0.717935396727179
51.360375;1.0444593825456907;0.8331487804298842;0.7977061471065475;8.204805730031905e-06;7.851532853667431e-06;1.0448698190596404;10.000068792849023;0.8335171344203505;0.015562094279602494;0.015561987638863363;0.7177913043583042;-0.013406004460743904;0.7179352215118336
51.370375;1.0444596187807877;0.8331489731789774;0.7977059977511164;8.204826458385141e-06;7.851463243314252e-06;1.044869818289908;10.000067765886223;0.8335169419947304;0.015562094714240124;0.015561988931001785;0.7177912199817821;-0.013406004410588559;0.7179350383083609
51.380375;1.0444598460699301;0.8331491655361423;0.7977058449488019;8.20484587962929e-06;7.851393492288612e-06;1.044869810010899;10.000066749071097;0.833516744748677;0.015562095135634188;0.01556199017642671;0.7177911396078912;-0.013406004359341582;0.7179348477739123
51.390375;1.044460063514046;0.833149356946346;0.7977056892475288;8.204863897720816e-06;7.851323779054803e-06;1.044869794255272;10.00006574363085;0.8335165435111151;0.015562095539056837;0.01556199138217801;0.7177910634838086;-0.013406004307332306;0.7179346505576977
51.400375;1.0444602704640384;0.8331495469202338;0.7977055311672956;8.20488043140424e-06;7.851254280762457e-06;1.0448697712225898;10.00006475152547;0.8335163390715716;0.015562095918928289;0.015561992557022423;0.717790991798148;-0.013406004254865761;0.7179344472974508
51.410375;1.0444604665483557;0.8331497350466505;0.7977053712211889;8.20489540650932e-06;7.851185162761802e-06;1.0448697412415446;10.00006377575246;0.8335161321573809;0.015562096270082738;0.015561993710786936;0.7177909246978131;-0.013406004202193655;0.7179342385863853
51.420375;1.0444606514976336;0.8331499209887064;0.7977052099439207;8.204908761835895e-06;7.851116578129145e-06;1.044869704747421;10.000062819809667;0.8335159234158094;0.015562096587100243;0.015561994852874147;0.717790862301352;-0.01340600414951802;0.717934024905201
51.430375;1.0444608250316119;0.8331501044244178;0.7977050478660908;8.204920456241066e-06;7.851048662194911e-06;1.0448696623174376;10.000061886983923;0.8335157134132934;0.015562096863616533;0.015561995991128036;0.717790804705464;-0.013406004097016377;0.7179338066085797
51.440375;1.0444609868319918;0.8331502849872847;0.7977048854866278;8.204930464180135e-06;7.850981534374834e-06;1.0448696146643892;10.000060979898377;0.8335155027113795;0.015562097092965741;0.015561997131270953;0.7177907520120597;-0.013406004044835511;0.7179335840033375
51.450375;1.0444611365245835;0.833150462260146;0.7977047232926551;8.204938767183382e-06;7.850915298690896e-06;1.0448695624566842;10.000060100685278;0.8335152919461939;0.01556209726924887;0.015561998276530053;0.717790704352491;-0.013406003993058252;0.7179333574003997
51.460375;1.0444612737271157;0.8331506358107899;0.7977045617721223;8.20494535467152e-06;7.850850033479868e-06;1.0448695061029638;10.000059251304867;0.8335150818034839;0.015562097387921673;0.01556199942762159;0.7177906618641211;-0.013406003941701182;0.7179331270779611
51.470375;1.044461398148996;0.8331508052373298;0.7977044013651282;8.204950230539114e-06;7.850785787979747e-06;1.0448694457252856;10.000058433506762;0.8335148729412214;0.015562097446538182;0.015562000583643392;0.7177906246528121;-0.013406003890735037;0.7179328932438979
51.480375;1.0444615096646843;0.8331509702181993;0.7977042424092937;8.204953405726047e-06;7.850722611036223e-06;1.0448693812818566;10.000057648940242;0.8335146659347253;0.015562097445689458;0.015562001743678064;0.7177905927939274;-0.013406003840089135;0.7179326560593391
51.490375;1.044461608310702;0.8331511305509426;0.7977040851528058;8.204954876658619e-06;7.850660594307076e-06;1.0448693127008737;10.000056899819324;0.8335144612205813;0.015562097388880989;0.015562002907961503;0.7177905663694937;-0.013406003789653554;0.7179324157152551
51.500375;1.0444616942026028;0.8331512861804102;0.7977039297981566;8.204954616982132e-06;7.850599872794505e-06;1.044869239950152;10.00005618921182;0.8335142590707005;0.015562097282322971;0.015562004077820706;0.7177905455059291;-0.013406003739305826;0.7179321725031972
51.510375;1.044461767452777;0.8331514372064218;0.7977037765188347;8.204952596668098e-06;7.850540594147275e-06;1.0448691630307052;10.000055520059489;0.8335140596523496;0.015562097135565126;0.015562005254937306;0.7177905303884312;-0.013406003688945952;0.7179319267974735
51.520375;1.0444618281600218;0.8331515838094652;0.7977036254592255;8.204948812123788e-06;7.850482908523766e-06;1.0448690819711535;10.000054893942574;0.8335138630828823;0.015562096961022705;0.015562006441127959;0.7177905212173875;-0.013406003638510328;0.7179316789525737
51.530375;1.0444618764665434;0.8331517261321522;0.7977034767656349;8.204943301736559e-06;7.850426960010794e-06;1.0448689968315823;10.000054310612363;0.8335136693971109;0.015562096772071005;0.01556200763820732;0.7177905181103689;-0.013406003587969678;0.717931429206181
51.540375;1.0444619126196435;0.8331518641928716;0.7977033306140605;8.204936150072417e-06;7.850372860741222e-06;1.0448689076876283;10.000053767945033;0.8335134785305177;0.015562096581324665;0.015562008847907134;0.7177905210656249;-0.013406003537318663;0.7179311776747367
51.550375;1.0444619369595223;0.8331519978484748;0.7977031871633925;8.204927496150532e-06;7.85032067535366e-06;1.044868814653591;10.000053262062506;0.8335132903770025;0.01556209639991053;0.01556201007289127;0.7177905300309533;-0.013406003486566577;0.7179309244544995
51.560375;1.044461949863274;0.8331521268760054;0.7977030464822383;8.20491752474326e-06;7.850270421192247e-06;1.0448687179277052;10.00005278821759;0.8335131048185315;0.015562096238161908;0.015562011317189008;0.7177905449624911;-0.01340600343575007;0.7179306697159622
51.570375;1.04446195173501;0.8331522511333093;0.7977029085176537;8.2049064360434e-06;7.850222080878426e-06;1.0448686177788762;10.00005234246188;0.8335129217036862;0.015562096106515062;0.015562012584788005;0.7177905658082332;-0.013406003384941525;0.7179304136913531
51.580375;1.0444619430506834;0.8331523706215109;0.7977027731269891;8.204894429981532e-06;7.850175634868334e-06;1.044868514487491;10.000051922512647;0.833512740834045;0.015562096014829344;0.01556201387893799;0.7177905924706837;-0.01340600333422896;0.717930156646761
51.590375;1.0444619243850108;0.8331528342450549;0.797702974095228;7.098022815078893e-06;6.790391555898809e-06;1.0448684083267803;10.000051527042391;0.833512561940044;0.015562095971115306;0.015562015203138156;0.717790624790351;-0.013406003283699295;0.7179298989071944
51.600375;1.044461896355703;0.8331529445878664;0.7977028433954682;7.098009551145279e-06;6.79034892524136e-06;1.0448682996501784;10.000051154542012;0.8335123846323426;0.015562095981180999;0.015562016561234852;0.7177906625480003;-0.01340600323343049;0.7179296408405761
51.610375;1.0444618595497548;0.8331530505876851;0.7977027148768531;7.097995897353694e-06;6.790308246159248e-06;1.0448681890271083;10.000050803097253;0.8335122083875551;0.015562096049037813;0.015562017955793869;0.7177907054966882;-0.01340600318347828;0.7179293828055168
51.620375;1.0444618145072975;0.8331531522518332;0.7977025884541897;7.097981962712689e-06;6.790269566900137e-06;1.044868077271698;10.000050471220112;0.833512032597054;0.015562096177766783;0.015562019386632998;0.7177907534067846;-0.013406003133877511;0.7179291251483279
51.630375;1.0444617617232876;0.8331532494666716;0.7977024640153406;7.097967832746829e-06;6.790232928879597e-06;1.0448679653007396;10.000050158020702;0.8335118566635978;0.015562096370051336;0.015562020850449033;0.7177908060728639;-0.013406003084660379;0.7179288681990429
51.640375;1.0444617016628714;0.8331533421066784;0.7977023414509519;7.0979535764990555e-06;6.790198338377411e-06;1.0448678539781249;10.000049861865127;0.8335116800986182;0.01556209662708543;0.015562022341340806;0.7177908633004477;-0.0134060030358632;0.7179286122068496
51.650375;1.0444616348067688;0.833153430084833;0.7977022207077896;7.097939224926052e-06;6.790165755835941e-06;1.044867744105048;10.000049579618883;0.8335115025198521;0.015562096946679536;0.015562023852105162;0.7177909249324889;-0.013406002987516477;0.7179283573057447
51.660375;1.044461561645817;0.8331535133446432;0.7977021017715632;7.097924748620065e-06;6.790135106644872e-06;1.0448676364430902;10.000049307651237;0.8335113235542936;0.015562097322953482;0.015562025375586196;0.7177909908886714;-0.013406002939637576;0.7179281035790318
51.670375;1.0444614825937502;0.8331535918710367;0.7977019846047004;7.097910067753157e-06;6.7901063045014905e-06;1.0448675316546847;10.000049043043381;0.8335111427647388;0.015562097747746823;0.015562026904880046;0.7177910611525312;-0.013406002892239687;0.717927851126105
51.680375;1.0444613979585577;0.8331536656891746;0.7977018691367184;7.097895089600923e-06;6.790079267810386e-06;1.0448674302701304;10.000048783826593;0.833510959664859;0.01556209821193734;0.015562028432022819;0.717791135729242;-0.013406002845354443;0.7179276000344439
51.690375;1.044461308045093;0.8331537348154103;0.797701755339676;7.097879745411014e-06;6.7900539226964076e-06;1.0448673327386742;10.000048528763983;0.8335107738143341;0.015562098706280933;0.015562029946526987;0.7177912146379948;-0.013406002799040417;0.7179273503153366
51.700375;1.0444612132448245;0.833153799225352;0.7977016432768739;7.097864012412561e-06;6.7900301956561945e-06;1.0448672394675549;10.000048277492464;0.8335105849209745;0.015562099222314711;0.015562031435534066;0.7177912979534996;-0.013406002753365492;0.7179271019287053
51.710375;1.0444611140134463;0.8331538589144278;0.7977015330560762;7.097847921077864e-06;6.79000800860836e-06;1.0448671507794554;10.000048030627363;0.8335103928840889;0.015562099752843866;0.015562032885677856;0.7177913858565935;-0.013406002708401692;0.7179268548827944
51.720375;1.04446101080093;0.8331539139851134;0.7977014247671732;7.097831561643173e-06;6.789987291318774e-06;1.044867066840574;10.000047789062188;0.8335101977669283;0.015562100291156497;0.015562034285105159;0.7177914786016201;-0.013406002664244056;0.7179266092837192
