time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.730375;1.0444609039848731;0.8331539646359241;0.7977013184784139;7.0978150920667015e-06;6.789967994265444e-06;1.044866987636749;10.000047552861677;0.8335099997111781;0.015562100829981251;0.015562035623918745;0.717791576353679;-0.013406002621020777;0.7179263653070737
51.740375;1.0444607938218067;0.8331540110839554;0.797701214273605;7.097798704818722e-06;6.789950072300128e-06;1.0448669130071433;10.000047320768568;0.8335097988671988;0.0155621013619078;0.015562036893008124;0.7177916790441995;-0.013406002578883034;0.7179261231472062
51.750375;1.0444606804523096;0.8331540535099129;0.7977011122685082;7.0977825651387315e-06;6.789933448199889e-06;1.0448668426959482;10.000047090952027;0.8335095954002856;0.015562101879940138;0.015562038083174336;0.7177917864233818;-0.013406002537981396;0.7179258829950226
51.760375;1.0444605639682896;0.833154092032448;0.7977010125957058;7.097766789960945e-06;6.7899180014011366e-06;1.0448667763803448;10.000046862155164;0.8335093895301051;0.01556210237672974;0.015562039185616112;0.7177918982290318;-0.01340600249844442;0.7179256450324332
51.770375;1.0444604445293866;0.8331541267312075;0.797700915400594;7.097751461208685e-06;6.789903596166215e-06;1.0448667137019187;10.000046633696158;0.8335091815516875;0.01556210284421019;0.015562040192636982;0.7177920142680456;-0.013406002460375325;0.7179254093760895
51.780375;1.0444603224300697;0.8331541577278783;0.797700820857566;7.097736647512041e-06;6.78989012115161e-06;1.044866654324571;10.000046404615723;0.833508971834547;0.015562103274850135;0.01556204109784867;0.7177921343779022;-0.013406002423860735;0.7179251760394473
51.790375;1.044460198035456;0.8331541852305768;0.7977007291824155;7.0977224340472734e-06;6.7898775113300644e-06;1.0448665979801632;10.000046173477752;0.8335087608026068;0.015562103662689604;0.01556204189647349;0.7177922583670251;-0.013406002388981078;0.7179249450299273
51.800375;1.0444600717393622;0.8331542094869722;0.7977006406304722;7.0977089356638025e-06;6.78986572618717e-06;1.044866544500093;10.000045939090834;0.8335085489176405;0.01556210400204715;0.015562042585423496;0.7177923859876084;-0.013406002355816602;0.7179247164851229
51.810375;1.0444599440260032;0.8331542307459001;0.7977005554671565;7.097696276726645e-06;6.789854700474678e-06;1.0448664938242391;10.00004570146313;0.8335083366979192;0.015562104285594291;0.015562043162273853;0.7177925169543655;-0.013405002324433427;0.7179244720208231
51.820375;1.0444598155137998;0.8331542492807803;0.7977004739119513;7.097684539976498e-06;6.789844329467567e-06;1.0448664459308583;10.00004546256074;0.8335081247305262;0.015562104504474065;0.01556204362403326;0.7177926509997443;-0.013405002294856373;0.717924249312819
51.830375;1.0444596869408243;0.8331542653744822;0.7977003960907816;7.0976737206559925e-06;6.7898345017127565e-06;1.044866400750541;10.000045226376992;0.8335079136176687;0.01556210464945506;0.015562043966984334;0.7177927878882185;-0.013405002267068701;0.7179240299287409
51.840375;1.044459559095158;0.8331542792466631;0.7977003220285005;7.0976637356705165e-06;6.789825126099712e-06;1.0448663581928075;10.00004499797689;0.8335077038922358;0.015562104711694414;0.015562044187095413;0.7177929273727445;-0.013405002241039736;0.7179238139810298
51.850375;1.0444594327320307;0.8331542910521141;0.7977002517077775;7.0976544756180714e-06;6.7898161246876826e-06;1.0448663182062363;10.000044782137966;0.8335074959653312;0.015562104683927824;0.01556204428066017;0.7177930691688941;-0.013405002216739232;0.7179236014984899
51.860375;1.0444593085472662;0.8331543009746422;0.7977001851565383;7.097645860857572e-06;6.789807420710551e-06;1.0448662807427609;10.000044582667622;0.8335072901223228;0.015562104562574581;0.0155620442454712;0.7177932129613942;-0.013405002194130074;0.7179233924860217
51.870375;1.0444591871490765;0.8331543092926156;0.79770012247243;7.097637872521464e-06;6.789798946110741e-06;1.0448662456894224;10.00004440274133;0.8335070865367221;0.015562104349409992;0.015562044081694515;0.7177933584312409;-0.013405002173160496;0.717923186976378
51.880375;1.0444590690067532;0.8331543163364672;0.7977000638109707;7.097630547430196e-06;6.78979066030151e-06;1.044866212811599;10.000044245332592;0.83350688526067;0.015562104051208342;0.015562043791552316;0.7177935052779718;-0.01340500215377472;0.717922985034035
51.890375;1.0444589544503333;0.8331543224189253;0.7977000094050912;7.097623960943982e-06;6.789782561953465e-06;1.0448661816869642;10.00004411280848;0.833506686222256;0.015562103676983461;0.015562043377905703;0.7177936531869044;-0.0134050021359412;0.7179227867169876
51.900375;1.044458843685877;0.8331543278479775;0.7976999595552962;7.097618218048139e-06;6.789774682529832e-06;1.0448661517321194;10.000044006373896;0.833506489254804;0.015562103234264348;0.015562042842721696;0.7177938018010893;-0.013405002119664429;0.7179225920607134
51.910375;1.0444587367742193;0.8331543329621748;0.7976999145352863;7.0976134440919705e-06;6.78976706221786e-06;1.044866122350455;10.000043926298567;0.8335062941295859;0.015562102727404289;0.015562042187688864;0.7177939507648766;-0.013405002104957282;0.7179224010909525
51.920375;1.0444586336502608;0.8331543381099045;0.7976998744962807;7.097609754860997e-06;6.789759715663959e-06;1.0448660930154876;10.000043872410874;0.8335061006011086;0.01556210215880708;0.015562041417083379;0.7177940997581792;-0.013405002091800613;0.7179222138187834
51.930375;1.0444585341993102;0.8331543436243275;0.7976998394581912;7.097607216234735e-06;6.789752605360111e-06;1.044866063211676;10.000043844589177;0.8335059084563787;0.015562101530625344;0.015562040539449394;0.7177942484644289;-0.013405002080125716;0.7179220302286567
51.940375;1.0444584382840745;0.8331543498292725;0.7976998093690979;7.0976058270802476e-06;6.789745635823227e-06;1.0448660323542354;10.000043843632701;0.833505717541048;0.015562100845478875;0.015562039566885764;0.7177943965520915;-0.013405002069814891;0.7179218502959088
51.950375;1.0444583457311285;0.8331543570404657;0.797699784179407;7.097605534710345e-06;6.789738674359687e-06;1.0448659997634488;10.000043871912537;0.8335055277696815;0.015562100106718086;0.01556203851357411;0.7177945437114814;-0.013405002060707074;0.7179216739965818
51.960375;1.0444582563960547;0.8331543655432464;0.7976997638655423;7.0976062690259575e-06;6.789731586165166e-06;1.0448659646801148;10.000043933198413;0.8335053390894691;0.015562099318467552;0.015562037394380227;0.7177946896762395;-0.013405002052618896;0.7179215012808396
51.970375;1.0444581702809665;0.8331543755721084;0.7976997483964094;7.0976079604717835e-06;6.789724238980823e-06;1.0448659262983222;10.000044031975206;0.8335051514169574;0.015562098485556971;0.01556203622394964;0.7177948342125785;-0.013405002045367456;0.7179213320546511
51.980375;1.044458087545985;0.8331543873185079;0.7976997377148114;7.097610528222502e-06;6.789716489137918e-06;1.0448658838277671;10.000044172570002;0.8335049646465806;0.015562097613434016;0.015562035016500005;0.7177949771356947;-0.013405002038771046;0.7179211662043482
51.990375;1.0444580084023307;0.8331544009786142;0.7976997317341236;7.0976138761312244e-06;6.789708207470147e-06;1.0448658366060979;10.000044358365356;0.8335047787049434;0.015562096707949714;0.015562033785973284;0.7177951183438946;-0.01340500203263955;0.7179210036285891
52.000375;1.0444579330310542;0.8331544168143994;0.7976997303279996;7.097617903061913e-06;6.7896993240325244e-06;1.0448657841749434;10.000044591822347;0.8335045935513535;0.015562095775152643;0.015562032546068399;0.7177952578092892;-0.013405002026770483;0.7179208442103846
52.010375;1.0444578615810187;0.83315443516103;0.7976997333254711;7.097622494370734e-06;6.7896898357214265e-06;1.0448657262049976;10.000044875285912;0.8335044091321033;0.015562094820715505;0.015562031309923547;0.7177953955363943;-0.013405002020964908;0.7179206877530426
52.020375;1.0444577942053035;0.8331544563639135;0.7976997405033547;7.09762750046537e-06;6.789679774867854e-06;1.0448656623270012;10.00004521138024;0.8335042253459817;0.015562093848979977;0.015562030089755402;0.7177955315469223;-0.013405002015053614;0.7179205339808888
52.030375;1.0444577310797805;0.8331544807253839;0.7976997515966783;7.097632732161042e-06;6.789669167601404e-06;1.0448655920643903;10.00004560267983;0.8335040420668305;0.01556209286283328;0.015562028896241116;0.7177956658950211;-0.013405002008885529;0.7179203826224301
52.040375;1.0444576723446217;0.8331545085455961;0.797699766335294;7.097637977682157e-06;6.78965801090478e-06;1.0448655149452086;10.000046051133687;0.833503859204918;0.015562091864183955;0.015562027737492537;0.717795798678067;-0.01340500200228617;0.7179202334939425
52.050375;1.0444576180193257;0.8331545401951562;0.797699784458259;7.097643018321489e-06;6.7896462731181135e-06;1.0448654306352607;10.000046557332611;0.8335036766954771;0.01556209085413398;0.015562026618895877;0.7177959300198846;-0.013405001995044817;0.7179200865003192
52.060375;1.0444575679786403;0.8331545760917267;0.7976998057005494;7.097647628351228e-06;6.789633901253523e-06;1.044865338963007;10.000047120175031;0.8335034944134345;0.015562089834170208;0.015562025544488465;0.7177960600342206;-0.013405001986943834;0.7179199415781915
52.070375;1.0444575219810297;0.8331546166227446;0.7976998297841938;7.097651590820061e-06;6.789620830692831e-06;1.044865239913333;10.000047737625703;0.8335033121601116;0.015562088808098312;0.015562024518670697;0.7177961888001381;-0.013405001977801501;0.7179197986776691
52.080375;1.0444574797167565;0.8331546621158167;0.7976998564222579;7.097654740401871e-06;6.789606995596892e-06;1.044865133642626;10.00004840767204;0.833503129752023;0.015562087781696097;0.015562023546809769;0.7177963163585692;-0.013405001967494149;0.7179196577854402
52.090375;1.0444574408358402;0.8331547128357336;0.7976998853397999;7.097656984458084e-06;6.789592332292594e-06;1.0448650204587466;10.00004912815147;0.8335029470996514;0.015562086760767509;0.015562022634535903;0.7177964427141064;-0.013405001955946913;0.7179195189337254
52.100375;1.0444574049379904;0.8331547689855922;0.7976999162816987;7.097658275156021e-06;6.789576768636424e-06;1.044864900752561;10.00004989606276;0.8335027642166051;0.015562085750537939;0.015562021787007519;0.7177965678474477;-0.01340500194312097;0.7179193821878035
52.110375;1.0444573715665786;0.8331548307156226;0.7976999489722242;7.097658561063669e-06;6.7895602108838345e-06;1.0448647749157267;10.000050707519282;0.8335025811954999;0.01556208475579419;0.015562021008930456;0.7177966917500261;-0.013405001929022243;0.7179192476227563
52.120375;1.0444573402465587;0.8331548981019395;0.7976999830746448;7.097657765531117e-06;6.789542563199011e-06;1.0448646432831141;10.000051558251716;0.8335023982065072;0.015562083780578074;0.015562020304625652;0.7177968144500488;-0.01340500191371625;0.7179191152879141
52.130375;1.0444573105776116;0.8331549710982371;0.7977000182015447;7.09765580384538e-06;6.789523777377532e-06;1.0448645061114084;10.000052443905103;0.8335022155134718;0.015562082827804745;0.01556201967787984;0.7177969360053162;-0.013405001897321179;0.7179189851793534
52.140375;1.0444572823030527;0.8331550495120076;0.7977000539546465;7.097652601327593e-06;6.789503883409651e-06;1.0448643635816062;10.000053359372043;0.8335020334700601;0.015562081898944065;0.015562019131661962;0.7177970565075346;-0.013405001879976047;0.7179188572532648
52.150375;1.0444572552553242;0.8331551330490697;0.7977000899264195;7.09764809453875e-06;6.7894829711951675e-06;1.0448642158362007;10.00005429786;0.8335018525149328;0.01556208099410866;0.015562018667295674;0.7177971761338005;-0.013405001861811388;0.7179187314672584
52.160375;1.0444572292536414;0.8331552214110154;0.7977001256441927;7.097642239227087e-06;6.789461154905617e-06;1.0448640630544044;10.000055251399278;0.8335016731616235;0.015562080112961525;0.015562018284017346;0.7177972951871714;-0.01340500184294545;0.7179186078236589
52.170375;1.0444572040698357;0.8331553143350108;0.7977001605673748;7.097635031423372e-06;6.7894385717240565e-06;1.0448639054884103;10.000056212523065;0.8335014959538187;0.01556207925604775;0.015562017980073294;0.717797414053541;-0.013405001823480922;0.7179184864055589
52.180375;1.0444571794658675;0.8331554115303733;0.7977001941707104;7.097626513468937e-06;6.7894154022328616e-06;1.0448637433931323;10.000057175412959;0.8335013214078487;0.015562078425435161;0.015562017754028294;0.717797533084168;-0.013405001803487337;0.717918367397296
52.190375;1.0444571552641693;0.8331555126149774;0.7977002259918655;7.09761674448072e-06;6.7893918672518585e-06;1.0448635769665673;10.000058136075252;0.8335011499659664;0.015562077624034432;0.0155620176048631;0.7177976524810965;-0.013405001783002992;0.7179182510929195
52.200375;1.0444571313800273;0.8331556171226762;0.7977002556197589;7.097605774049355e-06;6.789368203473504e-06;1.0448634063951099;10.00005909224791;0.833500981993034;0.015562076854609657;0.015562017531277192;0.7177977722561258;-0.013405001762051534;0.7179181378789624
52.210375;1.0444571078126126;0.8331557245645544;0.7977002826948594;7.097593664251068e-06;6.789344645626687e-06;1.0448632318879763;10.000060043027581;0.8335008178157357;0.015562076119713567;0.01556201753149875;0.7177978923031539;-0.013405001740631554;0.7179180282036904
52.220375;1.044457084672759;0.8331558345204979;0.7977003069205104;7.097580515301772e-06;6.789321431176454e-06;1.0448630536724104;10.000060987758594;0.8335006577366935;0.015562075422406929;0.015562017604083399;0.7177980125514237;-0.013405001718688797;0.7179179225788855
52.230375;1.044457062194639;0.8331559466960146;0.7977003280416612;7.097566445038769e-06;6.789298815374665e-06;1.0448628720299562;10.00006192491023;0.8335005020163336;0.015562074767054927;0.015562017747969534;0.7177981330467728;-0.013405001696115379;0.7179178215753856
52.240375;1.0444570406347877;0.8331560608945361;0.7977003458011379;7.097551553048191e-06;6.7892770594794616e-06;1.0448626873230256;10.000062851938454;0.8335003508960067;0.015562074159760238;0.015562017961086869;0.717798253920446;-0.013405001672784566;0.7179177257656151
52.250375;1.0444570201571144;0.833156176979512;0.7977003599247529;7.097535905731787e-06;6.789256390807479e-06;1.0448624999697924;10.000063765710195;0.8335002046705651;0.015562073608048003;0.015562018239062234;0.7177983753807045;-0.013405001648588398;0.7179176356717336
52.260375;1.0444570008597993;0.8331562948841365;0.7977003701432821;7.0975195420085755e-06;6.789236981976137e-06;1.0448623104384231;10.000064662859282;0.8335000637002957;0.01556207311956771;0.015562018574789626;0.7177984977145558;-0.013405001623453715;0.7179175517811448
52.270375;1.0444569828647747;0.8331564145928643;0.7977003762207264;7.097502480176692e-06;6.789218968818335e-06;1.0448621192751795;10.000065540490569;0.8334999283090477;0.015562072700268435;0.015562018959029407;0.717798621205259;-0.01340500159733737;0.7179174745963552
52.280375;1.0444569662943062;0.8331565360504901;0.7977003779690474;7.097484719968011e-06;6.789202474997444e-06;1.044861927111594;10.000066397096349;0.8334997986884298;0.01556207235335626;0.01556201938184246;0.7177987460358659;-0.01340500157020631;0.7179174046338751
52.290375;1.0444569512158202;0.8331566591130791;0.7977003752315971;7.0974662604339284e-06;6.789187613387705e-06;1.0448617346274085;10.000067232700298;0.8334996749067283;0.015562072079766036;0.015562019833665328;0.7177988722522494;-0.013405001542017831;0.7179173423388983
52.300375;1.0444569376628974;0.8331567836134269;0.7977003678238422;7.097447124405421e-06;6.78917446604363e-06;1.0448615424518835;10.000068048380536;0.8334995569724982;0.015562071879010295;0.015562020304941125;0.7177989997512715;-0.013405001512723027;0.7179172879973102
52.310375;1.0444569255970382;0.833156909426306;0.7977003554936388;7.097427355901259e-06;6.7891630754017496e-06;1.0448613510218898;10.000068846010944;0.8334994448920295;0.015562071749369945;0.015562020785156784;0.7177991282992395;-0.013405001482289847;0.7179172417482015
52.320375;1.0444569147990805;0.8331570364532142;0.7977003379845087;7.097406998199494e-06;6.789153466018169e-06;1.0448611605133258;10.000069628054778;0.833499338688653;0.015562071687998365;0.015562021263505978;0.7177992576171923;-0.013405001450711265;0.7179172036527904
52.330375;1.0444569048732373;0.8331571646126322;0.7977003151341914;7.0973860802489925e-06;6.789145658521221e-06;1.044860970924177;10.000070396799948;0.8334992383684846;0.015562071690918802;0.015562021730744571;0.717799387464358;-0.013405001417980553;0.7179171737358768
52.340375;1.0444568953431104;0.8331572938821574;0.797700286884698;7.097364616731885e-06;6.789139653258872e-06;1.0448607822150915;10.00007115358602;0.8334991438873219;0.015562071752494713;0.015562022180036533;0.7177995176406434;-0.013405001384059832;0.7179171520219879
52.350375;1.0444568857241383;0.8331574243202077;0.7977002532245672;7.097342611200419e-06;6.789135421622583e-06;1.04486059436107;10.000071899117088;0.8334990551528827;0.015562071865797828;0.015562022606920545;0.7177996479545415;-0.013405001348868443;0.7179171385495291
52.360375;1.0444568756132497;0.8331575560379525;0.7977002141594915;7.097320051894003e-06;6.789132915412829e-06;1.0448604073056542;10.000072634631493;0.8334989720358251;0.015562072024052404;0.015562023009441178;0.7177997782167214;-0.013405001312292088;0.7179171333266939
52.370375;1.0444568647687984;0.8331576891577562;0.7977001697542272;7.097296905837656e-06;6.789132064881166e-06;1.044860220939284;10.000073362876927;0.8334988944016581;0.015562072221126511;0.01556202338803268;0.7177999082498175;-0.01340500127421005;0.7179171362845626
52.380375;1.0444568530904699;0.8331578237836808;0.7977001201894094;7.0972731337559156e-06;6.78913276897802e-06;1.0448600351587152;10.0000740879044;0.8334988221683876;0.015562072451079576;0.01556202374395518;0.7178000378699884;-0.013405001234530376;0.7179171472660272
52.390375;1.044456840557447;0.8331579599901426;0.797700065752111;7.09724873192155e-06;6.789134908310116e-06;1.0448598499319004;10.000074813530292;0.8334987553282478;0.015562072707472055;0.01556202407726068;0.717800166830114;-0.01340500119321426;0.7179171660451954
52.400375;1.0444568271946284;0.8331580978143649;0.7977000067886725;7.097223757899838e-06;6.789138385304048e-06;1.0448596653372482;10.000075542224108;0.8334986939232636;0.015562072982749236;0.015562024386735117;0.7178002947935196;-0.013405001150282649;0.7179171923466984
52.410375;1.0444568130964602;0.8331582372420756;0.7976999436730402;7.097198308632725e-06;6.7891431590600185e-06;1.0448594815756391;10.000076275732502;0.8334986380421731;0.015562073269132108;0.015562024671219352;0.7178004213505813;-0.01340500110580698;0.7179172258418242
52.420375;1.0444567985037054;0.8331583782130574;0.7976998767841157;7.097172498944138e-06;6.789149241383681e-06;1.0448592988993115;10.000077016281315;0.8334985878378068;0.01556207356043299;0.015562024930522406;0.717800546014166;-0.013405001059889596;0.7179172661588027
52.430375;1.0444567838220908;0.8331585206624642;0.797699806507357;7.097146469938133e-06;6.789156657692755e-06;1.044859117496578;10.000077766984264;0.8334985434904039;0.015562073852588738;0.01556202516588141;0.7178006682157637;-0.013405001012650542;0.7179173129066031
52.440375;1.0444567695411109;0.8331586645454719;0.7976997332483531;7.097120377173253e-06;6.789165415396972e-06;1.0448589374259631;10.000078531232921;0.8334985051209575;0.015562074142628477;0.015562025380070073;0.717800787361051;-0.013405000964233305;0.7179173656923463
52.450375;1.0444567561218276;0.8331588098132927;0.7976996573983769;7.097094354235687e-06;6.789175503549211e-06;1.0448587586023739;10.000079311446228;0.8334984727353432;0.01556207442736005;0.015562025576789032;0.7178009029044138;-0.013405000914809994;0.7179174241477843
52.460375;1.0444567438803212;0.833158956405736;0.7976995792888407;7.09706851050103e-06;6.789186885881896e-06;1.0448585808396575;10.000080108178754;0.833498446222364;0.015562074702999834;0.015562025759676303;0.7178010143632735;-0.013405000864567253;0.717917487943802
52.470375;1.0444567329017853;0.8331591043033677;0.7976994992179254;7.097042962006229e-06;6.789199478204713e-06;1.0448584039830915;10.00008092020321;0.8334984253849842;0.015562074965302411;0.015562025931975062;0.71780112129443;-0.013405000813696402;0.717917556788856
52.480375;1.0444567230572388;0.833159253573703;0.7976994175207966;7.09701783323399e-06;6.789213162711177e-06;1.044858228032731;10.000081744881554;0.8334984100020736;0.015562075209464014;0.015562026096819667;0.7178012233020665;-0.013405000762398183;0.7179176304407263
52.490375;1.0444567141049323;0.8331594043473951;0.7976993346087355;7.096993215636297e-06;6.789227828264577e-06;1.0448580531107587;10.000082578154052;0.8334983998752085;0.015562075430606195;0.01556202625767727;0.7178013200361422;-0.013405000710877866;0.7179177087159573
52.500375;1.0444567057718457;0.8331595567644619;0.7976992509665192;7.096969134183153e-06;6.7892433879380145e-06;1.0448578793165686;10.000083414670874;0.8334983947982701;0.015562075624774218;0.015562026419018394;0.7178014111257648;-0.013405000659333952;0.7179177914530417
52.510375;1.0444566977837286;0.8331597109442324;0.7976991671390143;7.096945555659684e-06;6.789259782516585e-06;1.04485770660493;10.000084248621297;0.8334983945097892;0.015562075789271209;0.01556202658638821;0.7178014961229207;-0.013405000607960498;0.717917878420424
52.520375;1.0444566898924654;0.8331598669838437;0.797699083721084;7.096922433447535e-06;6.789276979333959e-06;1.0448575347685045;10.00008507414019;0.8334983987217087;0.015562075922575582;0.015562026765455369;0.7178015745140758;-0.013405000556956552;0.7179179692363158
52.530375;1.0444566819393453;0.8331600249924015;0.7976990013422047;7.0968997525275776e-06;6.789294962936553e-06;1.0448573635654366;10.000085884449721;0.8334984071667509;0.015562076024604335;0.01556202696132381;0.7178016457396341;-0.013405000506523683;0.7179180633738593
52.540375;1.0444566739568073;0.8331601851180271;0.7976989206263478;7.096877526147989e-06;6.78931373812551e-06;1.04485719288925;10.000086671429083;0.8334984195894737;0.01556207609674103;0.015562027178536136;0.7178017092059026;-0.013405000456857566;0.7179181602353536
52.550375;1.0444566662206978;0.8331603475056759;0.7976988421140242;7.096855754997899e-06;6.789333351655051e-06;1.0448570227879816;10.000087426608284;0.8334984357234444;0.015562076141134517;0.015562027420907506;0.7178017643539208;-0.013405000408156788;0.7179182592314981
52.560375;1.0444566591759272;0.8331605122328615;0.7976987662037269;7.096834397954097e-06;6.789353897811699e-06;1.0448568533624745;10.000088142358674;0.8334984552748367;0.015562076159952098;0.015562027691600304;0.7178018107637574;-0.013405000360634228;0.7179183598128902
52.570375;1.0444566533230768;0.8331606793086462;0.7976986931926837;7.09681337054109e-06;6.789375486784309e-06;1.0448566847372132;10.000088812623884;0.8334984779014105;0.015562076155295536;0.01556202799399842;0.7178018481862388;-0.013405000314501016;0.7179184614633425
52.580375;1.044456649152823;0.8331608487167025;0.7976986233749074;7.096792561513803e-06;6.789398216429862e-06;1.04485651711227;10.000089433220365;0.833498503231771;0.01556207612967539;0.015562028331841475;0.7178018764725984;-0.013405000269942461;0.717918563732089
52.590375;1.044456647089006;0.8331610204115099;0.7976985570811113;7.096771848241834e-06;6.789422175802388e-06;1.0448563507990394;10.00009000170172;0.8334985309344173;0.015562076086110795;0.015562028708131451;0.7178018954747779;-0.013405000227115282;0.717918666280696
52.600375;1.0444566474434196;0.8331611942840965;0.7976984946347087;7.096751094902117e-06;6.789447452678312e-06;1.044855186227803;10.000090516732508;0.8334985607648356;0.015562076027657655;0.01556202912448811;0.7178019049919659;-0.01340500018616143;0.7179187688503068
52.610375;1.0444566504386026;0.8331613702152801;0.7976984362933921;7.096730133665767e-06;6.789474133499847e-06;1.0448550239048664;10.00009097702994;0.8334985925440511;0.015562075957660987;0.015562029580864027;0.7178019048061384;-0.013405000147236968;0.717918871192279
52.620375;1.0444566562856104;0.8331615481996648;0.7976983822512538;7.09670874447966e-06;6.78950230443383e-06;1.0448548643290554;10.000091380836542;0.833498626124265;0.015562075880736582;0.015562030074945726;0.7178018947692257;-0.013405000110532972;0.7179189730389957
52.630375;1.0444566653031604;0.8331617283931;0.7976983326894709;7.09668665062396e-06;6.78953205339931e-06;1.044854707980995;10.000091726280592;0.8334986614142088;0.015562075802314538;0.015562030602599934;0.7178018748302698;-0.01340500007625938;0.7179190741072781
52.640375;1.044456678042832;0.8331619110083066;0.7976982877746006;7.096663529156687e-06;6.789563467361716e-06;1.0448545553815924;10.00009201176828;0.8334986984255358;0.015562075726527909;0.015562031159605342;0.717801844987847;-0.013405000044627465;0.7179191741165372
52.650375;1.0444566952813041;0.8331620961186901;0.7976982475802332;7.0966390354682705e-06;6.789596613228718e-06;1.044854407045909;10.00009223630684;0.8334987372434907;0.015562075655472999;0.015562031742872986;0.7178018052732958;-0.013405000015845084;0.7179192728055962
52.660375;1.0444567178480157;0.8331622835348642;0.7976982120276512;7.0966128420774634e-06;6.789631521878921e-06;1.0448542633229776;10.000092399875863;0.8334987779294808;0.015562075591014673;0.01556203235065647;0.7178017558050754;-0.01340499999009683;0.7179193699412856
52.670375;1.0444567464522885;0.8331624728808384;0.7976981809054837;7.096584672464823e-06;6.789668207675438e-06;1.044854124298174;10.000092503059628;0.8334988204523444;0.015562075536608965;0.015562032982589789;0.7178016968560492;-0.013404999967521305;0.7179194653418118
52.680375;1.0444567816286414;0.8331626637999583;0.7976981539379199;7.096554309088164e-06;6.789706698612449e-06;1.0448539897971236;10.000092546143843;0.8334988646717193;0.015562075497531887;0.015562033639420369;0.7178016288719863;-0.013404999948209222;0.7179195589086962
52.690375;1.0444568237830227;0.8331628560633527;0.7976981308331178;7.09652157783276e-06;6.789747037444789e-06;1.0448538594603247;10.000092529148409;0.8334989103493518;0.015562075480692616;0.015562034322301898;0.7178015524164679;-0.01340499993222089;0.7179196506158125
52.700375;1.044456873256078;0.833163049492034;0.7976981112734427;7.0964863408654455e-06;6.789789259925878e-06;1.0448537328932905;10.000092452568278;0.8334989571817208;0.015562075494316985;0.015562035032814682;0.7178014681070011;-0.013404999919587964;0.7179197404495847
52.710375;1.0444569302922224;0.8331632439024782;0.7976980948870029;7.096448518827886e-06;6.78983337823154e-06;1.0448536097893701;10.000092317343448;0.833499004825389;0.015562075546402793;0.01556203577355516;0.7178013766209187;-0.013404999910290809;0.7179198283686204
52.720375;1.0444569949109044;0.8331634391764903;0.7976980812357952;7.096408113356917e-06;6.7898793929595035e-06;1.0448534899242872;10.00009212418727;0.8334990529101294;0.015562075643320112;0.015562036547795;0.7178012787094403;-0.013404999904268388;0.7179199143411601
52.730375;1.0444570668468751;0.8331636352725832;0.7976980698208425;7.09636519300297e-06;6.789927328396346e-06;1.0448533730763518;10.000091873502987;0.8334991010553475;0.01556207579011624;0.015562037358598577;0.7178011751372435;-0.013404999901468142;0.7179199984119606
52.740375;1.0444571456410985;0.8331638321340115;0.7976980601278219;7.0963198555622036e-06;6.7899772525031124e-06;1.0448532590000332;10.000091566278144;0.8334991489038566;0.015562075990199277;0.01556203820844067;0.7178010666210429;-0.013404999901872904;0.7179200806856239
52.750375;1.0444572307848106;0.8331640296405765;0.7976980516913551;7.096272215732732e-06;6.790029262526435e-06;1.0448531474973572;10.00009120479941;0.8334991961865664;0.015562076243281006;0.015562039099187294;0.7178009538571443;-0.0134049999054818;0.717920161226444
52.760375;1.04445732183459;0.8331642276343362;0.7976980441134409;7.096222419433894e-06;6.79008345557881e-06;1.0448530384602825;10.00009079226629;0.8334992427577295;0.01556207654467382;0.015562040032108333;0.7178008375525032;-0.01340499991228361;0.7179202399849273
52.770375;1.0444574184405953;0.8331644259103513;0.7976980370314619;7.096170632174998e-06;6.790139903169709e-06;1.0448529317737956;10.000090331983767;0.8334992885519408;0.015562076887249211;0.0155620410078666;0.7178007183961;-0.013404999922257207;0.7179203167970589
52.780375;1.0444575202917636;0.8331646241436508;0.7976980300639506;7.096117012057037e-06;6.790198637809322e-06;1.0448528271934052;10.00008982679769;0.8334993335284997;0.015562077264045467;0.01556204202653023;0.7178005970731044;-0.013404999935390018;0.717920391416576
52.790375;1.0444576270759385;0.8331648218566468;0.7976980227607915;7.096061721139694e-06;6.7902596438883e-06;1.0448527243145156;10.000089279061898;0.8334993776757808;0.01556207766988066;0.01556204308775548;0.7178004743051073;-0.013404999951684132;0.717920463554299
52.800375;1.0444577384978246;0.833165018472269;0.7976980145997571;7.096004947941003e-06;6.790322843004423e-06;1.0448526225598767;10.000088691113023;0.833499421057525;0.015562078101507617;0.015562044191470817;0.7178003508120864;-0.013404999971140297;0.7179205329312413
52.810375;1.0444578543310126;0.8331652133881675;0.7976980050451346;7.0959468938697985e-06;6.7903880935376424e-06;1.0448525211611894;10.000088065526066;0.8334994638356675;0.01556207855644999;0.0155620453388602;0.7178002272464792;-0.013404999993745127;0.717920599343349
52.820375;1.0444579744802576;0.833165406011247;0.797697993633359;7.095887741900242e-06;6.79045521108418e-06;1.044852419253356;10.000087404609646;0.8334995062476095;0.015562079031246031;0.015562046532772924;0.7178001041422707;-0.013405000019480404;0.7179206627083009
52.830375;1.0444580990363042;0.8331655957409942;0.797697980042278;7.095827642453092e-06;6.7905239954583155e-06;1.044852316060669;10.000086709103405;0.8334995485598193;0.015562079520594572;0.015562047776783593;0.7177999818726718;-0.013405000048339836;0.7179207230742473
52.840375;1.0444582282647106;0.8331657819428943;0.7976979641030862;7.095766724205553e-06;6.790594261078597e-06;1.0448522109731462;10.000085977192986;0.8334995910547255;0.015562080018323973;0.015562049072980085;0.7177998606538997;-0.013405000080328178;0.7179207806250325
52.850375;1.044458362516754;0.8331659639371028;0.7976979457230235;7.095705102091826e-06;6.790665850099479e-06;1.0448521034954383;10.000085205183588;0.8334996340637041;0.015562080518931862;0.015562050420283795;0.7177997405832556;-0.01340500011543878;0.7179208356969412
52.860375;1.0444585021727402;0.8331661409932463;0.7976979247839153;7.095642864253678e-06;6.7907386197474935e-06;1.0448519932738132;10.00008438883317;0.8334996779540108;0.015562081018205434;0.015562051814771057;0.7177996216831799;-0.013405000153641317;0.717920888746881
52.870375;1.0444586476446163;0.8331663123762378;0.7976979011628166;7.095580066347158e-06;6.790812422026961e-06;1.0448518802064521;10.00008352380349;0.8334997230706539;0.015562081513192548;0.015562053250798066;0.7177995039387363;-0.013405000194883665;0.7179209402701822
52.880375;1.0444587993655488;0.8331664774316614;0.7976978748684221;7.095516741788538e-06;6.7908870743745215e-06;1.044851764432806;10.000082605631938;0.8334997697284141;0.015562082002410842;0.015562054721713407;0.7177993872982645;-0.013405000239077125;0.7179209907724841
52.890375;1.044458957737752;0.8331666355960536;0.7976978461320052;7.0954529138975185e-06;6.7909623349467065e-06;1.0448516461677184;10.000081630073899;0.8334998182428316;0.015562082486223748;0.015562056221000424;0.7177992716481967;-0.013405000286086837;0.7179210408153873
52.900375;1.0444591230465474;0.8331667863408615;0.7976978154119486;7.095388624188261e-06;6.791037905747056e-06;1.0448515255482842;10.00008059376219;0.83349986896301;0.015562082966707896;0.0155620577436685;0.7177991568050461;-0.01340500033575408;0.7179210910215446
52.910375;1.0444592953859102;0.8331669291348129;0.7976977833432461;7.0953239637560754e-06;6.791113454024802e-06;1.044851402602217;10.000079494811684;0.8334999222932363;0.015562083447138317;0.015562059286152344;0.7177990425591781;-0.013405000387914983;0.7179211419898122
52.920375;1.044459474649834;0.8331670634141848;0.7976977506085667;7.095259062957232e-06;6.7911886416449276e-06;1.044851277276336;10.000078333065186;0.8334999786577653;0.015562083931283282;0.015562060845077528;0.7177989287561127;-0.013405000442394586;0.7179211942102376
52.930375;1.0444596605875363;0.833167188550519;0.7976977178029204;7.095194052537887e-06;6.791263157008303e-06;1.0448511494483563;10.000077109859335;0.8335000384338515;0.01556208442254484;0.015562062416049845;0.7177988153279959;-0.013405000499001424;0.7179212480593297
52.940375;1.0444598528583198;0.8331673038388593;0.7976976853981346;7.09512904931199e-06;6.791336734525983e-06;1.0448510189514628;10.000075827544958;0.8335001019099092;0.015562084923810128;0.01556206399230955;0.7177987022368679;-0.013405000557529563;0.7179213038324044
52.950375;1.044459097285893;0.8331666477169556;0.7976976537640443;7.3348052786533245e-06;7.020950819486315e-06;1.0448508856619287;10.000074488837534;0.8335001692475582;0.015562085438252701;0.015562065564244986;0.7177985894117767;-0.013405000617762333;0.7179213617425849
52.960375;1.0444593009569423;0.8331667411207704;0.7976976232129488;7.334740642452412e-06;7.021021905250962e-06;1.0448507496112949;10.000073096123952;0.833500240438336;0.015562085970181699;0.015562067121199237;0.717798476750178;-0.013405000679485399;0.717921421916231
52.970375;1.0444595097063747;0.8331668227147365;0.7976975940507885;7.3346764030109575e-06;7.021091503436992e-06;1.044850611010732;10.000071651281493;0.8335003152810755;0.01556208652510247;0.015562068653921875;0.7177983641692497;-0.013405000742489603;0.7179214844527516
52.980375;1.0444597232139194;0.8331668921812662;0.7976975666435021;7.334612746908191e-06;7.021159458816964e-06;1.0448504701909784;10.000070156147606;0.8335003933978413;0.015562087108830705;0.015562070154726984;0.7177982516635073;-0.013405000806557576;0.7179215495085491
52.990375;1.044459941171297;0.8331669494020473;0.7976975414602694;7.334549876380754e-06;7.021225580340613e-06;1.0448503275780445;10.000068612923965;0.8335004742977246;0.015562087726455443;0.01556207161584414;0.7177981392993306;-0.013405000871478402;0.717921617309578
53.000375;1.0444601632105646;0.833166994431509;0.797697519090679;7.334487989611415e-06;7.021289638422119e-06;1.0448501836863828;10.000067023984872;0.8335005574463618;0.015562088381759435;0.015562073028649055;0.717798027145504;-0.013405000937087172;0.7179216881188774
53.010375;1.0444603889295088;0.8331670274231427;0.7976975001810711;7.334427285791344e-06;7.021351405573688e-06;1.0448500390748683;10.000065391839042;0.8335006422989385;0.015562089076911444;0.015562074384560401;0.7177979152527949;-0.013405001003279907;0.7179217622240769
53.020375;1.0444606179782487;0.8331670485601205;0.7976974853240575;7.334367974672924e-06;7.021410697029131e-06;1.0448498943307254;10.000063719642776;0.8335007283174223;0.015562089812636211;0.015562075676262764;0.7177978036845721;-0.013405001069994777;0.7179218399162263
53.030375;1.0444608501031998;0.8331670580428671;0.7976974749706953;7.334310269842052e-06;7.021467374394451e-06;1.0448497500711245;10.000062011130547;0.8335008149765069;0.015562090588906521;0.015562076897649272;0.7177976925147389;-0.013405001137179972;0.7179219214219801
53.040375;1.0444610851000538;0.8331670561123499;0.7976974693978195;7.334254363903128e-06;7.021521339992907e-06;1.0448496068871516;10.000060270133185;0.8335009017432432;0.015562091405789463;0.015562078042589187;0.717797581823327;-0.013405001204777755;0.7179220068026205
53.050375;1.0444613227629282;0.8331670430727738;0.7976974687411098;7.334200391665123e-06;7.021572533023021e-06;1.044849465246421;10.000058501043979;0.8335009880353228;0.01556209226459612;0.015562079104465061;0.7177974717299087;-0.013405001272737659;0.7179220958888689
53.060375;1.0444615629713856;0.8331670192867584;0.7976974730547858;7.334148409133488e-06;7.021620895546201e-06;1.0448493254292557;10.000056709238843;0.83350107319635;0.015562093168666937;0.015562080077685427;0.7177973624300016;-0.013405001341032839;0.7179221883347924
53.070375;1.0444618058415767;0.8331669851235076;0.7976974823649665;7.334098405298922e-06;7.021666329296762e-06;1.0448491875625299;10.000054900356893;0.8335011565505807;0.015562094122903332;0.015562080959322674;0.7177972541874036;-0.013405001409660975;0.7179222837758685
53.080375;1.0444620517065133;0.8331669408897648;0.7976974966920548;7.3340503182595455e-06;7.0217086986673925e-06;1.0448490517210522;10.00005307982637;0.8335012374995905;0.015562095132648932;0.015562081748095653;0.7177971472634462;-0.013405001478628746;0.717922381982269
53.090375;1.0444623009533367;0.8331668868206453;0.7976975159962056;7.3340040402847825e-06;7.021747860681349e-06;1.0448489180285436;10.000051252985463;0.8335013155658435;0.01556209620269417;0.015562082441695888;0.7177970418505148;-0.013405001547918275;0.7179224829094627
53.100375;1.0444625538986918;0.8331668231328101;0.7976975400974821;7.333959436663881e-06;7.021783683112284e-06;1.0448487867513803;10.000049424481093;0.8335013903771719;0.015562097336889536;0.015562083036057535;0.7177969381018842;-0.013405001617457973;0.717922586625566
53.110375;1.044462810706282;0.8331667500684036;0.7976975686604834;7.333916380980334e-06;7.0218160668406055e-06;1.0448486583030636;10.000047597129257;0.8335014616234214;0.015562098538166987;0.015562083527076765;0.7177968361926277;-0.013405001687128305;0.7179226932033116
53.120375;1.044463071324474;0.8331666678941191;0.7976976012318552;7.333874772490507e-06;7.021844973361983e-06;1.044848533106814;10.000045771579162;0.8335015289976216;0.015562099808032269;0.015562083912141719;0.7177967363097632;-0.013405001756787544;0.7179228026747415
53.130375;1.0444633354841362;0.8331665768474791;0.7976976372811379;7.3338345198339475e-06;7.021870438290067e-06;1.0448484114934893;10.000043946979076;0.8335015921481809;0.015562101146344256;0.015562084190475995;0.7177966386537711;-0.013405001826284667;0.7179229150420142
53.140375;1.0444636027778258;0.8331664770809974;0.7976976762286333;7.333795515735919e-06;7.021892573483901e-06;1.0448482937163535;10.000042121721764;0.833501650692019;0.015562102552621372;0.015562084363222699;0.7177965435213457;-0.013405001895458436;0.717923030299291
53.150375;1.0444638727902884;0.8331663687004909;0.7976977175085445;7.333757640486602e-06;7.021911552404405e-06;1.0448481799707243;10.00004029389951;0.8335017042915421;0.015562104027486864;0.015562084433288844;0.7177964513704919;-0.013405001964131554;0.7179231484504117
53.160375;1.0444641451640984;0.8331662518726045;0.7976977606598395;7.333720786516797e-06;7.02192757330791e-06;1.0448480704091532;10.000038462106083;0.8335017527153815;0.015562105572854638;0.015562084404957852;0.7177963627820515;-0.01340500203211555;0.7179232695334037
53.170375;1.0444644195443111;0.8331661268797835;0.7976978053388586;7.333684860212367e-06;7.021940832235886e-06;1.044847965179682;10.000036626502919;0.8335017958323004;0.015562107191513326;0.015562084284014706;0.7177962783500205;-0.013405002099238807;0.7179233936570907
53.180375;1.0444646955080163;0.833165994074842;0.7976978512807426;7.3336497748033674e-06;7.021951542032254e-06;1.044847864463413;10.000034788900763;0.8335018335697586;0.015562108886477903;0.015562084077873602;0.7177961985903476;-0.013405002165366;0.7179235210213011
53.190375;1.0444649725675856;0.8331658537915856;0.7976978982759017;7.33361545348285e-06;7.021959968825959e-06;1.0448477684782627;10.000032951867471;0.8335018658872332;0.015562110659940684;0.015562083795044847;0.7177961239353094;-0.01340500223039447;0.7179236519023054
53.200375;1.0444652502109142;0.8331657062960621;0.797697946126284;7.333581811146537e-06;7.021966426206562e-06;1.044847677409755;10.000031118151796;0.8335018927973692;0.015562112512642357;0.015562083444745387;0.7177960547869444;-0.013405002294256235;0.7179237866140372
53.210375;1.0444655278816009;0.8331655517874555;0.7976979946392858;7.333548741253985e-06;7.021971243661829e-06;1.0448475913133932;10.000029290551417;0.833501914414584;0.01556211444408639;0.015562083037228894;0.7177959915477266;-0.013405002356913583;0.7179239254723684
53.220375;1.044465804878775;0.8331653904061589;0.7976980436883461;7.33351614662372e-06;7.021974754182125e-06;1.0448475100739334;10.00002747171621;0.8335019309705126;0.015562116452894034;0.015562082584253775;0.7177959346122434;-0.01340500241832489;0.7179240687815841
53.230375;1.0444660803086205;0.8331652222365175;0.7976980932250288;7.333483964719016e-06;7.021977283084013e-06;1.044847433434011;10.00002566390812;0.8335019427714403;0.01556211853692636;0.015562082098714309;0.7177958843381617;-0.013405002478399172;0.7179242168212588
53.240375;1.044466353159595;0.8331650472900419;0.7976981432348893;7.333452157685675e-06;7.021979118325205e-06;1.0448473610654618;10.000023868828217;0.8335019501277664;0.015562120692697363;0.015562081593955456;0.7177958410064136;-0.013405002536973623;0.7179243698318627
53.250375;1.044466622395122;0.8331648654933123;0.7976981937050269;7.333420694810004e-06;7.021980484183154e-06;1.0448472926686345;10.000022088016086;0.8335019532945162;0.015562122914017712;0.015562081083957952;0.7177958048039351;-0.013405002593847245;0.7179245280288423
53.260375;1.0444668870244058;0.8331646767487175;0.7976982446090368;7.333389540449751e-06;7.021981543071286e-06;1.0448472280507477;10.000020323763621;0.8335019524509881;0.015562125191673527;0.015562080583378003;0.7177957758321365;-0.01340500264884697;0.7179246916161944
53.270375;1.044467146171586;0.8331644810264376;0.7976982959229101;7.333358658452784e-06;7.021982418163866e-06;1.044847167132277;10.000018579260686;0.8335019477426377;0.015562127515117187;0.015562080106662194;0.7177957541113262;-0.013405002701859221;0.7179248607709056
53.280375;1.0444673990600646;0.833164278388171;0.7976983476606289;7.333328037473714e-06;7.021983207367983e-06;1.0448471099288075;10.00001685800782;0.8335019393423831;0.015562129874581748;0.015562079667123108;0.7177957395851341;-0.013405002752813294;0.7179250356263969
53.290375;1.0444676449098038;0.8331640689650288;0.7976983998889524;7.3332977164747835e-06;7.021983985413692e-06;1.0448470565534724;10.00001516346829;0.8335019274782131;0.015562132262285554;0.015562079276108875;0.717795732152406;-0.013405002801645163;0.7179252162405088
53.300375;1.0444678828607075;0.8331638529512805;0.7976984527300386;7.333267789225368e-06;7.021984811607936e-06;1.0448470072103893;10.000013498620225;0.8335019124531388;0.0155621346724433;0.015562078942493668;0.7177957316949064;-0.013405002848268965;0.7179254025440974
53.310375;1.0444681119555534;0.833163630625765;0.7976985063450396;7.333238384495456e-06;7.021985736130794e-06;1.04484696218385;10.000011865377243;0.8335018946493753;0.015562137100355273;0.015562078672647802;0.717795738036105;-0.013405002892573096;0.7179255943437658
53.320375;1.044468331144117;0.8331634023951278;0.7976985608554719;7.333209647653807e-06;7.0219867888951256e-06;1.0448469218594294;10.000010264625713;0.8335018745024539;0.015562139542056383;0.015562078470292515;0.7177957508651637;-0.013405002934424535;0.7179257913919791
53.330375;1.0444685393086954;0.8331631688032912;0.7976986162313547;7.33318173699461e-06;7.021987965091401e-06;1.0448468867072813;10.000008696545969;0.8335018524784292;0.015562141994569687;0.015562078336890812;0.7177957697105232;-0.013405002973662879;0.717925993443158
53.340375;1.0444687353378215;0.833162930463939;0.7976986722360438;7.333154809555394e-06;7.021989239746427e-06;1.044846857153098;10.000007160235292;0.8335018290480604;0.015562144454978498;0.015562078272651738;0.7177957939798567;-0.01340500301010089;0.7179262002484096
53.350375;1.0444689182188136;0.833162687946037;0.7976987284563938;7.333128991656096e-06;7.021990612427926e-06;1.0448468334669672;10.00000565284208;0.8335018046695746;0.015562146918816185;0.015562078276880035;0.7177958230467716;-0.013405003043542104;0.7179264115478633
53.360375;1.0444690871192868;0.8331624416743019;0.7976987843721711;7.333104366994733e-06;7.0219921340136714e-06;1.0448468157764232;10.000004169538114;0.8335017797932384;0.015562149379675998;0.015562078348030417;0.7177958563327237;-0.013405003073793904;0.7179266271033876
53.370375;1.0444692414201797;0.8331621919173721;0.7976988394199408;7.33308100056742e-06;7.02199388845202e-06;1.0448468041240129;10.00000270450238;0.8335017548635985;0.015562151830252046;0.015562078484236705;0.7177958933249682;-0.013405003100667716;0.7179268466873087
53.380375;1.0444693806244636;0.8331619388502979;0.7976988930165639;7.333058967841332e-06;7.021995961977768e-06;1.044846798547758;10.000001251944783;0.8335017303534665;0.015562154263619808;0.015562078683715445;0.7177959335625137;-0.01340500312398795;0.7179270699872207
53.390375;1.0444695042239336;0.8331616826016955;0.7976989445325454;7.333038346488625e-06;7.021998433338969e-06;1.044846799161942;9.999999806995985;0.8335017068425807;0.015562156673027305;0.015562078944400001;0.7177959766307199;-0.01340500314360693;0.7179272965405448
53.400375;1.0444696117008538;0.833161423296432;0.7976989932787014;7.333019183289184e-06;7.02200138131469e-06;1.0448468061300245;9.99999836647441;0.8335016850277089;0.015562159050315378;0.015562079263493407;0.7177960221468905;-0.013405003159402408;0.7179275257889455
53.410375;1.0444697026178613;0.8331611611436629;0.7976990385558319;7.333001482535396e-06;7.022004882752957e-06;1.0448468196014968;9.999996928870969;0.8335016656055616;0.015562161385167701;0.015562079637892063;0.7177960697410057;-0.013405003171273208;0.7179277571731932
53.420375;1.0444697766303492;0.8331608965036748;0.7976990797108005;7.332985210327638e-06;7.022008994323073e-06;1.044846839732154;9.999995493417487;0.8335016491798626;0.01556216366547222;0.0155620800648552;0.7177961190816194;-0.013405003179147034;0.7179279901472225
53.430375;1.0444698334308056;0.8331606298588426;0.7976991161404696;7.332970281479813e-06;7.022013741788066e-06;1.0448468666908177;9.999994059264441;0.8335016362837817;0.015562165878185671;0.015562080542275616;0.7177961699601665;-0.013405003182973668;0.7179282241506039
53.440375;1.0444698727267125;0.8331603617508672;0.7976991472671262;7.332956560010841e-06;7.02201912550638e-06;1.0448469005776422;9.999992625279676;0.8335016273792926;0.015562168011226292;0.015562081068564364;0.7177962223207699;-0.013405003182709868;0.7179284586426632
53.450375;1.0444698942501152;0.8331600927620144;0.7976991725300497;7.332943899295946e-06;7.022025121674018e-06;1.0448469413182195;9.999991189964527;0.833501622789013;0.015562170055632995;0.015562081642537284;0.7177962761867968;-0.013405003178327643;0.7179286931644904
53.460375;1.0444698977522497;0.8331598234712597;0.7976991914213682;7.332932166566715e-06;7.02203167491883e-06;1.0448469886068197;9.99998975161746;0.833501622654124;0.015562172006387895;0.01556208226416929;0.7177963315967169;-0.013405003169830768;0.7179289273309815
53.470375;1.0444698830161063;0.8331595543632433;0.7976992035211145;7.332921231978915e-06;7.02203870856204e-06;1.0448470419437492;9.999988308924545;0.8335016269289772;0.015562173861333963;0.015562082935122958;0.7177963885695138;-0.013405003157257114;0.7179291607716234
53.480375;1.044469849921598;0.8331592858260009;0.7976992084455609;7.3329109612819535e-06;7.022046150206146e-06;1.0448471007233846;9.999986861389884;0.8335016353785872;0.015562175619349883;0.015562083657693387;0.71779644704485;-0.013405003140671922;0.7179293931099702
53.490375;1.0444697984986107;0.8331590182475755;0.7976992057768857;7.332901211272045e-06;7.022053931890896e-06;1.0448471642767907;9.99998540924809;0.8335016475686879;0.015562177279552532;0.01556208443311308;0.7177965068507652;-0.013405003120152541;0.7179296239635138
53.500375;1.0444697289215659;0.8331587520687048;0.7976991951023066;7.3328918195503815e-06;7.02206195591424e-06;1.0448472318593638;9.999983953175057;0.8335016629079143;0.015562178841015057;0.015562085260524265;0.7177965677466289;-0.013405003095766425;0.717929852890759
