time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.510375;1.0444696415080506;0.8331584877470798;0.7976991760935039;7.332882600961104e-06;7.022070068505428e-06;1.0448473026832719;9.999982494178871;0.8335016807817162;0.015562180302079464;0.015562086137533408;0.7177966294837389;-0.013405003067558534;0.7179300793480695
53.520375;1.0444695367688583;0.8331582257073845;0.7976991484956393;7.332873349034182e-06;7.022078076034649e-06;1.0448473760359573;9.9999810333578;0.8335017006730313;0.015562181660353409;0.015562087061142888;0.7177966918200948;-0.013405003035549602;0.717930302755653
53.530375;1.0444694154448746;0.8331579663275313;0.7976991120694925;7.332863843810529e-06;7.022085777534551e-06;1.0448474513406223;9.999979571456633;0.8335017221870847;0.015562182913747133;0.015562088026785914;0.7177967544837808;-0.013405002999739443;0.7179305226205489
53.540375;1.0444692784502834;0.8331577099449629;0.7976990665827987;7.3328538669024084e-06;7.022092978283322e-06;1.0448475280748295;9.99997810867682;0.8335017450209362;0.015562184061517072;0.015562089026845286;0.7177968171256028;-0.01340500296012637;0.7179307385947876
53.550375;1.044469126732238;0.8331574568591712;0.7976990118438251;7.332843209333123e-06;7.022099500955434e-06;1.0448476057099683;9.999976644467962;0.8335017689306646;0.015562185104756435;0.01556209005145246;0.7177968793127161;-0.013405002916746912;0.7179309504308119
53.560375;1.0444689611302933;0.8331572073506778;0.7976989477258417;7.332831678336217e-06;7.022105196374703e-06;1.0448476837723606;9.999975177268537;0.8335017937033878;0.015562186046311231;0.015562091091060654;0.7177969405899852;-0.0134050028697146;0.717931157927554
53.570375;1.0444687823446421;0.8331573105397292;0.7976992080973787;6.2259613437970566e-06;5.9623705052925295e-06;1.0448477619071161;9.999973704938402;0.8335018191314238;0.015562186890044712;0.015562092138259744;0.7177970005789192;-0.01340500281921848;0.7179313609469355
53.580375;1.044468591025684;0.8331570692432303;0.7976991250294706;6.22594766822875e-06;5.962374201923912e-06;1.044847839881637;9.99997222574855;0.8335018450034614;0.015562187639316223;0.015562093188302858;0.7177970590307107;-0.01340500276548061;0.7179315594338069
53.590375;1.0444683878511543;0.83315683268169;0.7976990325446369;6.225932822049923e-06;5.962376799695201e-06;1.044847917571061;9.999970738867002;0.8335018710852556;0.015562188295934112;0.015562094239644126;0.7177971157883192;-0.01340500270873137;0.7179317533892694
53.600375;1.044468173541829;0.8331566012490835;0.7976989308930981;6.225916758090553e-06;5.962378274390626e-06;1.0448479949136333;9.99996924404265;0.83350189707573;0.015562188860701258;0.01556209529426855;0.7177971707033614;-0.013405002649222859;0.7179319428459107
53.610375;1.0444679488985784;0.8331563752955019;0.7976988204522969;6.225899414374832e-06;5.962378611550729e-06;1.0448480718313407;9.999967741546724;0.8335019226141008;0.015562189334412412;0.015562096356873;0.7177972236003645;-0.01340500258723309;0.7179321278695971
53.620375;1.0444677148402823;0.8331561550852847;0.7976987016314259;6.225880718502661e-06;5.962377816854973e-06;1.0448481481820677;9.999966232946543;0.8335019473333408;0.015562189718871682;0.015562097433436273;0.7177972743273545;-0.013405002523032148;0.7179323085682747
53.630375;1.04446747237896;0.833155940792333;0.7976985748215306;6.225860604161559e-06;5.962375935098065e-06;1.0448482237953614;9.999964721912063;0.8335019708958392;0.015562190017861808;0.015562098529470388;0.7177973228089151;-0.013405002456835808;0.7179324850854225
53.640375;1.044467222588694;0.8331557325719621;0.797698440394061;6.225839028459676e-06;5.962373041284774e-06;1.0448482985819765;9.999963214539918;0.83350199300988;0.015562190236676043;0.015562099647762484;0.7177973690293382;-0.013405002388791179;0.7179326575719598
53.650375;1.044466966588852;0.8331555306004643;0.7976982986921061;6.225815978165657e-06;5.962369212077801e-06;1.0448483726372733;9.999961718988654;0.8335020134112939;0.015562190380927108;0.01556210078753516;0.7177974129934255;-0.013405002319002803;0.7179328261565546
53.660375;1.0444667054787282;0.8331553350638465;0.7976981500297408;6.225791459316966e-06;5.962364517988151e-06;1.0448484462223968;9.999960244120963;0.8335020318523013;0.015562190457016864;0.015562101946335326;0.7177974546938822;-0.013405002247562164;0.7179329909462184
53.670375;1.0444664402323507;0.8331551461815085;0.797697994770313;6.2257654767008515e-06;5.962359035319843e-06;1.0448485196208819;9.99995879786233;0.833502048123154;0.015562190473358554;0.015562103121553584;0.7177974940643621;-0.01340500217455955;0.7179331520537746
53.680375;1.04446617163314;0.8331549642502739;0.7976978334312067;6.225738025387432e-06;5.962352853253257e-06;1.0448485930144042;9.999957386481569;0.8335020620408641;0.015562190439346675;0.015562104309239802;0.7177975309576966;-0.013405002100092881;0.7179333096163637
53.690375;1.0444659003327412;0.8331547896379942;0.7976976666894563;6.2257091104757206e-06;5.962346086762897e-06;1.0448486664551104;9.999956014874149;0.8335020734619668;0.0155621903625227;0.015562105503021416;0.7177975651808476;-0.013405002024281146;0.7179334638107997
53.700375;1.0444656270228778;0.8331546227456023;0.7976974952942386;6.225678778518585e-06;5.962338882044755e-06;1.044848739881124;9.999954686647953;0.8335020823471467;0.01556219024706042;0.015562106694801564;0.7177975965499664;-0.013405001947268812;0.7179336148697997
53.710375;1.0444653525762777;0.8331544639733831;0.7976973200139781;6.225647138060251e-06;5.962331375296218e-06;1.0448488131362024;9.99995340404882;0.8335020887823804;0.015562190094639463;0.01556210787505479;0.7177976249427984;-0.013405001869211428;0.7179337630553299
53.720375;1.0444650780417424;0.8331543137075218;0.7976971416540112;6.225614345759596e-06;5.962323637903819e-06;1.0448488860310943;9.999952169247054;0.8335020929479698;0.01556218990623936;0.015562109033044658;0.717797650350768;-0.013405001790264553;0.7179339085987761
53.730375;1.0444648045425224;0.8331541723217123;0.797696961046211;6.2255805601760185e-06;5.962315664952697e-06;1.0448489584630551;9.999950985857932;0.8335020950235649;0.0155621896827752;0.015562110158538565;0.7177976729255537;-0.013405001710599768;0.7179340516547316
53.740375;1.0444645331713738;0.8331540401362489;0.7976967789954288;6.225545916959013e-06;5.962307401995698e-06;1.0448490304676699;9.999949858476159;0.83350209504733;0.015562189423610498;0.015562111243378696;0.7177976929922195;-0.013405001630413334;0.717934192264693
53.750375;1.044464264863784;0.8331539173496142;0.7976965962596434;6.225510543276217e-06;5.9622987689569205e-06;1.0448491021411883;9.999948791236886;0.8335020928585599;0.015562189124782206;0.015562112281659305;0.7177977110056213;-0.013405001549898134;0.7179343303248867
53.760375;1.0444640002772607;0.8331538040192537;0.797696413574575;6.2254745770308146e-06;5.962289658991542e-06;1.0448491736015513;9.99994778708517;0.8335020881580527;0.01556218877986065;0.015562113269054653;0.7177977274831385;-0.013405001469220993;0.7179344655887296
53.770375;1.044463739785442;0.8331537000968385;0.7976962316820996;6.225438172761234e-06;5.962279943134033e-06;1.0448492450364717;9.99994684762674;0.8335020806250011;0.015562188383133497;0.015562114202153442;0.717797742936874;-0.01340500138852996;0.7179345977290204
53.780375;1.0444634835607924;0.8331536054928268;0.7976960513251052;6.225401487737411e-06;5.962269495459342e-06;1.0448493166966828;9.999945973250847;0.8335020700253026;0.015562187931848256;0.015562115078202468;0.7177977578097746;-0.01340500130796161;0.717934726409805
53.790375;1.0444632316815319;0.8331535201340228;0.7976958732303681;6.2253646513357295e-06;5.962258195752708e-06;1.0448493888372052;9.999945163434836;0.8335020562716586;0.015562187425696351;0.015562115894116784;0.7177977724667632;-0.013405001227632682;0.7179348512759619
53.800375;1.044462984271569;0.8331534439389676;0.7976956981183237;6.225327742015243e-06;5.96224591151016e-06;1.0448494616762778;9.999944417136449;0.8335020394390943;0.015562186864641118;0.015562116645174599;0.7177977872194939;-0.013405001147622641;0.7179349719129349
53.810375;1.044462741600604;0.8331533767208882;0.7976955266946413;6.225290793177302e-06;5.9622325105613624e-06;1.0448495353799034;9.999943733231914;0.8335020197038105;0.015562186247337132;0.01556211732545515;0.7177978022792129;-0.013405001067957653;0.7179350878890749
53.820375;1.0444625040421887;0.8331533181652467;0.7976953596028489;6.22525383250666e-06;5.962217902259347e-06;1.0448496100907665;9.99994311031799;0.8335019972181676;0.015562185570724679;0.015562117928810603;0.7177978176711252;-0.013405000988613571;0.7179351988115531
53.830375;1.0444622719557441;0.8331532679386957;0.7976951974017751;6.225216930475164e-06;5.962202058665287e-06;1.0448496859423153;9.999942545839264;0.8335019720484936;0.015562184829824351;0.015562118448447503;0.717797833242091;-0.013405000909541357;0.7179353043280255
53.840375;1.0444620456311164;0.8331532257996191;0.7976950405694276;6.225180213798903e-06;5.96218499044571e-06;1.0448497630032898;9.999942035776082;0.8335019442113565;0.015562184018139642;0.01556211887626882;0.7177978487499491;-0.013405000830693844;0.7179354041341558
53.850375;1.0444618252980138;0.8331531916065275;0.7976948894874772;6.225143838147687e-06;5.962166698322435e-06;1.0448498412447154;9.999941575476686;0.8335019136974738;0.015562183128995656;0.015562119202808842;0.7177978639301392;-0.013405000752042146;0.7179354979708791
53.860375;1.0444616111112293;0.8331531652657601;0.7976947444430044;6.225107953581941e-06;5.962147147708983e-06;1.0448499206058999;9.999941161081667;0.8335018804599332;0.015562182156524133;0.015562119417243296;0.717797878519147;-0.013405000673573449;0.7179355855900658
53.870375;1.044461403131989;0.833153146716851;0.7976946056673372;6.225072682158506e-06;5.962126281820666e-06;1.044850001082965;9.999940790235415;0.833501844455094;0.01556218109599654;0.01556211950776035;0.7177978922546682;-0.013405000595265464;0.7179356667521297
53.880375;1.0444612014114005;0.8331531359443491;0.7976944733592362;6.22503811402345e-06;5.962104034328138e-06;1.0448500827405276;9.999940461349622;0.8335018057185559;0.015562179944755377;0.015562119462774521;0.7177979048368048;-0.013405000517073645;0.7179357412315522
53.890375;1.0444610061393949;0.8331531329300571;0.797694347704146;6.225004316573075e-06;5.962080322848852e-06;1.0448501656786422;9.999940172757329;0.8335017643852437;0.015562178703858587;0.01556211927231805;0.7177979158772413;-0.013405000438956592;0.7179358088023442
53.900375;1.044460817691828;0.8331531375908378;0.7976942289056401;6.224971341677327e-06;5.9620550439254315e-06;1.0448502500019345;9.999939922757111;0.8335017206588512;0.01556217737820614;0.01556211892813497;0.7177979249231992;-0.013405000360908135;0.7179358692663118
53.910375;1.0444606365143583;0.8331531497826302;0.7976941171603776;6.224939243842632e-06;5.962028081830803e-06;1.044850335771848;9.999939709373592;0.8335016747742029;0.015562175974405547;0.01556211842234233;0.7177979315453836;-0.013405000282966673;0.7179359224925929
53.920375;1.044460462984654;0.8331531693338979;0.7976940125592801;6.224908114019695e-06;5.961999341697831e-06;1.044850422986203;9.999939529607886;0.8335016269525238;0.01556217449913639;0.015562117746006986;0.7177979353763411;-0.013405000205210923;0.7179359684157555
53.930375;1.0444602974006323;0.8331531960530292;0.7976939150094038;6.224878089017965e-06;5.9619687917472235e-06;1.0448505116333346;9.999939379555052;0.8335015773653817;0.015562172958853263;0.015562116888578654;0.7177979360951625;-0.013405000127750831;0.7179360070523914
53.940375;1.0444601400221805;0.8331532297277842;0.7976938242381201;6.224849326964516e-06;5.961936470338272e-06;1.0448506017234798;9.999939255146632;0.8335015261471342;0.015562171358921224;0.015562115838966578;0.7177979334495815;-0.01340500005071297;0.7179360385384362
53.950375;1.0444599910577594;0.8331532701432631;0.7976937398305656;6.22482198681499e-06;5.9619024650427815e-06;1.044850693236543;9.99993915229175;0.833501473443576;0.015562169702572244;0.01556211458772371;0.717797927299563;-0.013404999974243513;0.7179360631026895
53.960375;1.0444598506691372;0.8331533170938005;0.7976936612709815;6.22479621259841e-06;5.961866893649184e-06;1.044850786089039;9.999939066547253;0.8335014194391754;0.015562167991034792;0.015562113128044517;0.7177979176036959;-0.013404999898521605;0.7179360809747434
53.970375;1.0444597190522027;0.8331533703924204;0.7976935879904409;6.224772096693258e-06;5.961829872715792e-06;1.0448508801626146;9.999938992967449;0.8335013643574154;0.015562166224759533;0.0155621114556049;0.7177979043656098;-0.013404999823736207;0.7179360923258236
53.980375;1.0444595965073784;0.8331534298712826;0.7976935193754623;6.2247496476337535e-06;5.961791480942987e-06;1.0448509753263633;9.999938926227005;0.8335013084740183;0.015562164404651241;0.0155621095691589;0.7177978876082843;-0.013404999750052337;0.7179360972853673
53.990375;1.0444594834041618;0.8331534953391704;0.7976934547520104;6.2247287995212495e-06;5.9617517590680534e-06;1.0448510714002524;9.9999388610057;0.833501252119082;0.015562162531648573;0.015562107471605566;0.7177978673794954;-0.013404999677622069;0.7179360959634503
54.000375;1.044459380074703;0.8331535665685171;0.7976933934261602;6.224709440649144e-06;5.961710739207819e-06;1.0448511680978385;9.999938792687727;0.8335011956356059;0.015562160605557283;0.015562105169808096;0.7177978437462333;-0.013404999606612764;0.7179360884456603
54.010375;1.0444592867531837;0.833153643371221;0.7976933347627875;6.22469143215548e-06;5.9616684696886995e-06;1.0448512650581636;9.999938717475198;0.8335011393420146;0.01556215862569375;0.015562102672841794;0.7177978167711807;-0.013404999537206672;0.7179360748164152
54.020375;1.0444592035821463;0.8331537256708317;0.7976932782241459;6.224674619360241e-06;5.961625026064973e-06;1.0448513619128028;9.999938630803367;0.8335010835295925;0.015562156592481065;0.01556209999016633;0.717797786496103;-0.013404999469576588;0.7179360552054072
54.030375;1.0444591306394637;0.833153813477082;0.7976932233697107;6.224658832187922e-06;5.961580505380156e-06;1.0448514582211146;9.999938525407536;0.8335010284818586;0.015562154507367199;0.015562097130708833;0.7177977529522112;-0.013404999403860723;0.7179360297781008
54.040375;1.0444590679420884;0.8331539067896222;0.7976931698287361;6.224643883332893e-06;5.96153501264289e-06;1.044851553368016;9.999938391252527;0.8335009744948713;0.015562152371437862;0.015562094102576507;0.7177977161979153;-0.01340499934014819;0.7179359986929267
54.050375;1.0444590154245097;0.8331540055309996;0.7976931172600359;6.224629585700679e-06;5.961488651749501e-06;1.0448516466482587;9.999938216775842;0.8335009219015086;0.01556215018500569;0.015562090913576411;0.717797676334235;-0.013404999278479882;0.7179359621201948
54.060375;1.0444589729537297;0.833154109540578;0.7976930653778714;6.224615772775798e-06;5.961441512922485e-06;1.044851737439406;9.999937989977724;0.8335008711099001;0.01556214794845793;0.015562087572416946;0.7177976334680571;-0.013404999218865928;0.7179359202989667
54.070375;1.0444589403623428;0.8331542185553112;0.7976930140035238;6.224602301073328e-06;5.9613936659391965e-06;1.044851825242619;9.99993769959545;0.833500822574712;0.015562145662625915;0.015562084089632493;0.7177975876837709;-0.013404999161308072;0.7179358735478897
54.080375;1.0444589174817118;0.8331543321674729;0.7976929629943821;6.224589045259014e-06;5.961345170384975e-06;1.0448519096827844;9.99993733651983;0.8335007766911698;0.015562143328188085;0.015562080477411542;0.7177975390474296;-0.013404999105814703;0.7179358222603454
54.090375;1.044458904222572;0.8331544498390909;0.7976929120947724;6.224575881121157e-06;5.961296079264003e-06;1.0448519905799327;9.999936894557305;0.8335007337399091;0.015562140945640745;0.015562076748010488;0.7177974875886297;-0.01340499905241339;0.7179357669340342
54.100375;1.044458900605024;0.833154570974031;0.7976928608881514;6.224562657269212e-06;5.961246436786792e-06;1.044852067961861;9.999936369975376;0.8335006939142225;0.015562138516213214;0.015562072912195454;0.7177974332916985;-0.013404999001169595;0.7179357081818905
54.110375;1.0444589066616645;0.8331546949813431;0.797692808896205;6.224549194553879e-06;5.96119629322089e-06;1.0448521419751082;9.999935760193287;0.8335006573748646;0.0155621360424579;0.015562068979479697;0.7177973761629426;-0.013404998952189091;0.7179356466872024
54.120375;1.0444589223473428;0.8331548212985334;0.7976927557138206;6.224535329416281e-06;5.961145718443653e-06;1.0448522128069828;9.99993506282867;0.8335006242901419;0.015562133528061167;0.015562064959108892;0.7177973162977483;-0.013404998905574266;0.717935583139244
54.130375;1.044458947509462;0.8331549493764724;0.7976927010811291;6.224520969667806e-06;5.961094790734213e-06;1.0448522806539928;9.99993427602404;0.833500594807133;0.015562130976803703;0.015562060860519944;0.7177972538632638;-0.013404998861375925;0.7179355181743754
54.140375;1.0444589818667667;0.8331550786611316;0.797692644890568;6.224506110230147e-06;5.9610435761923145e-06;1.0448523457144168;9.999933399341556;0.8335005689605979;0.01556212839138634;0.015562056694243926;0.7177971890431271;-0.013404998819597804;0.7179354523149963
54.150375;1.0444590250348271;0.8331552085984274;0.7976925871455417;6.2244907978593935e-06;5.960992130352635e-06;1.0448524082204056;9.999932434024773;0.8335005466463216;0.015562125773712443;0.015562052473061277;0.7177971220242204;-0.013404998780221203;0.7179353859194257
54.160375;1.0444590765881694;0.8331553386317182;0.7976925279177662;6.224475096530632e-06;5.960940527403526e-06;1.044852468472685;9.999931382520016;0.8335005277111743;0.01556212312572868;0.015562048211965902;0.7177970530112895;-0.01340499874320648;0.7179353191896422
54.170375;1.0444591361083249;0.8331554681802438;0.7976924673528799;6.224459082158318e-06;5.960888884268718e-06;1.044852526785714;9.999930247636177;0.8335005120356836;0.015562120449221149;0.01556204392718779;0.7177969821939517;-0.013404998708496488;0.717935252238531
54.180375;1.0444592032676465;0.8331555966347376;0.7976924056680232;6.224442843012182e-06;5.960837356641485e-06;1.0448525833727056;9.999929031530979;0.8335004995653043;0.015562117745180052;0.015562039635015132;0.7177969097136108;-0.01340499867604241;0.7179351851704422
54.190375;1.0444592778938553;0.833155723383283;0.7976923431000984;6.224426461733663e-06;5.960786112092936e-06;1.0448526383367422;9.999927735202125;0.8335004903376647;0.015562115013629696;0.01556203535064624;0.7177968357253433;-0.013404998645823585;0.7179351181412139
54.200375;1.0444593599020455;0.8331558478464778;0.7976922798645069;6.224409987920285e-06;5.9607353024812425e-06;1.0448526917914658;9.999926359329464;0.8335004844567676;0.015562112254030024;0.01556203108758536;0.7177967604796778;-0.013404998617839073;0.7179350513625018
54.210375;1.0444594492253165;0.8331559694807374;0.7976922161572703;6.224393427642814e-06;5.960685070259604e-06;1.044852743914633;9.999924905924166;0.8335004820058213;0.015562109465229405;0.01556202685783614;0.717796684321553;-0.013404998592096156;0.7179349850585488
54.220375;1.0444595458687396;0.8331560877337981;0.7976921521696938;6.224376752727282e-06;5.960635585533331e-06;1.0448527948964725;9.99992337904312;0.8335004829802638;0.01556210664478662;0.015562022672797602;0.7177966076642358;-0.01340499856862178;0.7179349194326762
54.230375;1.0444596499745762;0.8331562020333979;0.7976920880801839;6.224359911339146e-06;5.960587067700202e-06;1.044852844910648;9.999921784068007;0.83350048727729;0.015562103789554858;0.01556201854442846;0.7177965309841017;-0.01340499854747857;0.7179348546566274
54.240375;1.044459761787297;0.833156311847566;0.7976920240171901;6.224342830601694e-06;5.960539763653134e-06;1.0448528940832569;9.999920127070068;0.8335004947294598;0.0155621008976963;0.015562014485500339;0.717796454783064;-0.013404998528759473;0.7179347908492458
54.250375;1.0444598815293018;0.833156416720765;0.7976919600637568;6.224325424427996e-06;5.9604938981736075e-06;1.0448529424241604;9.999918414934076;0.833500505134167;0.015562097970024533;0.015562010508787812;0.7177963795408031;-0.013404998512556448;0.7179347280200457
54.260375;1.044460009282804;0.8331565162447984;0.7976918963477745;6.224307610667367e-06;5.960449636508042e-06;1.0448529898175904;9.999916655224315;0.8335005182397897;0.015562095009707635;0.015562006626507184;0.717796305707165;-0.013404998498925657;0.7179346660252449
54.270375;1.044460144940473;0.8331566100272604;0.7976918331099664;6.224289315767059e-06;5.9604070884067884e-06;1.0448530361035784;9.999914855475016;0.8335005337278217;0.015562092021169543;0.015562002850340801;0.7177962337013484;-0.013404998487891562;0.7179346046035086
54.280375;1.0444602881964011;0.8331566977023038;0.7976917706864164;6.2242704703399114e-06;5.960366350367541e-06;1.0448530811487755;9.999913022464813;0.8335005512315602;0.01556208900909046;0.015561999191309335;0.7177961638799578;-0.013404998479489597;0.7179345434581634
54.290375;1.044460438566786;0.8331567789893974;0.7976917094650269;6.224251010951419e-06;5.960327544376332e-06;1.0448531248475843;9.999911162012593;0.8335005703520916;0.015562085978211779;0.015561995659623124;0.7177960964838458;-0.0134049984737924;0.7179344823120858
54.300375;1.0444605954536583;0.833156853779468;0.7976916498203995;6.224230875806513e-06;5.960290818655153e-06;1.0448531670849346;9.999909279510758;0.8335005906538215;0.015562082934471788;0.01556199226498573;0.717796031621905;-0.013404998470899246;0.7179344209044288
54.310375;1.0444607582363898;0.8331569221821244;0.7976915920494236;6.22421000032928e-06;5.960256334692333e-06;1.0448532076736696;9.999907380620709;0.8335006116926343;0.01556207988590806;0.015561989016395711;0.7177959693127113;-0.013404998470914531;0.7179343589462265
54.320375;1.0444609263476636;0.8331569844728944;0.7976915363715349;6.224188334503479e-06;5.960224255657121e-06;1.0448532462917675;9.999905471456112;0.8335006330642637;0.015562076841531634;0.015561985920625354;0.7177959095247362;-0.01340499847392602;0.7179342961082796
54.330375;1.044461099278818;0.8331570409727852;0.7976914829723054;6.2241658627265e-06;5.960194718604896e-06;1.044853282495446;9.999903558219762;0.8335006544202911;0.015562073809558145;0.015561982980734619;0.7177958521969546;-0.013404998480003148;0.7179342320791817
54.340375;1.0444612765229124;0.8331570919696267;0.7976914320378231;6.224142589623702e-06;5.960167821313086e-06;1.0448533158256696;9.999901646681964;0.8335006754842107;0.01556207079687698;0.015561980196378463;0.7177957972741527;-0.01340499848923349;0.7179341666405551
54.350375;1.0444614575720497;0.8331571377212328;0.7976913837254455;6.224118509347233e-06;5.960143644669254e-06;1.0448533459181077;9.999899741876241;0.8335006960799596;0.01556206780944175;0.01556197756541056;0.7177957447405402;-0.013404998501750842;0.7179340996935506
54.360375;1.044461642013572;0.8331571784554032;0.7976913380960522;6.224093612960185e-06;5.960122259572342e-06;1.0448533725471265;9.999897848139785;0.8335007161295401;0.015562064852396196;0.015561975084649087;0.7177956946003995;-0.013404998517710582;0.717934031190859
54.370375;1.0444618295532653;0.83315721433388;0.7976912951390732;6.224067922909718e-06;5.960103705213628e-06;1.0448533956391546;9.999895969694649;0.8335007356302648;0.015562061929735464;0.015561972749502932;0.7177956468190198;-0.013404998537242295;0.7179339610406239
54.380375;1.0444620198928227;0.8331572454506778;0.7976912548906068;6.224041497839346e-06;5.960087979062969e-06;1.0448534152841198;9.999894111386313;0.8335007546143354;0.01556205904460802;0.015561970554000154;0.7177956012860507;-0.01340499856042879;0.7179338891255471
54.390375;1.0444622126511343;0.8331572719037806;0.7976912174707778;6.224014423720541e-06;5.960075043256036e-06;1.044853431709817;9.999892278337564;0.8335007730695865;0.015562056200366485;0.015561968491263997;0.7177955578215105;-0.013404998587314488;0.7179338153800332
54.400375;1.0444624073679036;0.8331572938720077;0.7976911829695986;6.223986822424146e-06;5.960064837919299e-06;1.044853445237512;9.999890474736127;0.8335007908727945;0.015562053401067463;0.015561966553480123;0.7177955162166945;-0.013404998617917914;0.7179337397789237
54.410375;1.0444626034939326;0.8331573115952124;0.7976911513457424;6.223958847459361e-06;5.96005730031687e-06;1.0448534562752407;9.999888703489185;0.8335008077893217;0.015562050650802383;0.015561964731215624;0.7177954763138494;-0.01340499865223374;0.7179336622845115
54.420375;1.0444628004503664;0.8331573253149228;0.797691122453198;6.223930668599997e-06;5.960052375490273e-06;1.044853465309315;9.999886966856698;0.8335008235384674;0.015562047952484885;0.015561963012971396;0.7177954380804495;-0.0134049986902275;0.7179335828262557
54.430375;1.0444629977406832;0.8331573352955614;0.7976910961080906;6.223902469512241e-06;5.960050010945423e-06;1.0448534728578447;9.999885266770477;0.8335008378888445;0.015562045307731674;0.015561961386071951;0.7177954015925659;-0.013404998731840987;0.7179335012818825
54.440375;1.0444631949301288;0.833157341874698;0.7976910721237288;6.223874438722112e-06;5.960050147564364e-06;1.0448534794260047;9.999883604541148;0.8335008506939152;0.01556204271834511;0.015561959838150997;0.717795366957952;-0.013404998777009423;0.7179334174525871
54.450375;1.0444633915127297;0.8331573454264095;0.7976910503303246;6.223846749053845e-06;5.960052724099727e-06;1.0448534854961782;9.999881980572276;0.8335008618453043;0.015562040187537606;0.015561958358081605;0.7177953342838396;-0.013404998825660461;0.7179333310810626
54.460375;1.04446358686806;0.8331573462730022;0.797691030609847;6.2238195429223956e-06;5.9600576875994895e-06;1.0448534915693422;9.999880394357893;0.8335008712365235;0.015562037719700878;0.015561956936870713;0.7177953036894017;-0.01340499887768847;0.717933241921074
54.470375;1.0444637803614312;0.8331573446733358;0.7976910129346837;6.2237929222733765e-06;5.960064990953078e-06;1.0448534982007736;9.999878844521586;0.83350087878387;0.01556203531931193;0.015561955568636664;0.71779527531577;-0.013404998932930748;0.7179331497820769
54.480375;1.044463971426024;0.8331573408758066;0.7976909973497721;6.223766943746363e-06;5.960074593760336e-06;1.0448535059646957;9.999877328928207;0.8335008844615117;0.015562032989881886;0.015561954250696891;0.717795249321418;-0.013404998991169655;0.7179330545182264
54.490375;1.0444641595480904;0.8331573351278986;0.7976909838925297;6.22374163677913e-06;5.960086481111046e-06;1.0448535153949836;9.999875845014587;0.8335008882762;0.015562030733734291;0.015561952982695932;0.7177952258783095;-0.013404999052174498;0.717932956032344
54.500375;1.044464344256651;0.8331573276489871;0.7976909725459593;6.223717044878036e-06;5.960100674260033e-06;1.0448535269316843;9.999874390246097;0.8335008901812766;0.015562028552807012;0.015561951765746049;0.7177952051978369;-0.013404999115750911;0.7179328543042612
54.510375;1.0444645251482654;0.8331573186266579;0.7976909632789863;6.2236932536438435e-06;5.960117206129958e-06;1.0448535408734545;9.999872962687606;0.8335008900446006;0.015562026449816071;0.015561950601557675;0.7177951875541576;-0.013404999181735905;0.7179327493835048
54.520375;1.0444647019113413;0.83315730821863;0.7976909560674201;6.223670382044603e-06;5.9601360786547214e-06;1.0448535574113533;9.999871561342434;0.8335008877322637;0.015562024428759678;0.015561949491453142;0.717795173250515;-0.013404999249944184;0.7179326413508037
54.530375;1.044464874350482;0.8331572965487293;0.7976909508278851;6.223648563136073e-06;5.960157243763355e-06;1.044853576723055;9.999870185856551;0.8335008832200687;0.015562022494428913;0.015561948436474104;0.7177951625680927;-0.013404999320124284;0.7179325302729057
54.540375;1.0444650423687822;0.8331572837327628;0.7976909473710394;6.223627943183924e-06;5.960180613353195e-06;1.0448535989902814;9.99986883597282;0.8335008766069782;0.015562020651693409;0.015561947437993462;0.7177951557475465;-0.013404999391959327;0.717932416146329
54.550375;1.0444652058968178;0.8331572699044597;0.7976909454087078;6.223608679407858e-06;5.960206080112354e-06;1.0448536243550515;9.99986751119332;0.8335008680255992;0.015562018904703611;0.015561946497162618;0.7177951529789808;-0.013404999465108773;0.7179322988720339
54.560375;1.0444653648723319;0.8331572552035363;0.7976909445519124;6.223590917676497e-06;5.960233546188151e-06;1.044853652934105;9.99986621077126;0.8335008575642375;0.015562017255669507;0.015561945614226316;0.7177951543761607;-0.01340499953925378;0.7179321783027257
54.570375;1.0444655193240093;0.8331572397811222;0.7976909443162679;6.2235747850666474e-06;5.960262947093559e-06;1.0448536848637826;9.999864934294536;0.8335008452611078;0.015562015704445282;0.01556194478853754;0.7177951599298658;-0.013404999614110076;0.7179320543182695
54.580375;1.044465669453516;0.8331572238416737;0.7976909441412307;6.223560404351198e-06;5.960294247470808e-06;1.044853720225533;9.99986368235009;0.833500831122805;0.015562014249483868;0.015561944018230713;0.7177951694754722;-0.013404999689419259;0.71793192686054
54.590375;1.044465815633858;0.8331572076403534;0.7976909434061309;6.223547895202788e-06;5.960327414310684e-06;1.0448537588718017;9.999862456189401;0.8335008151566118;0.015562012888872285;0.015561943300279005;0.7177951827451;-0.013404999764952007;0.717931795921364
54.600375;1.0444659583252065;0.8331571914348425;0.7976909414925956;6.223537371512281e-06;5.960362399631446e-06;1.0448538003803929;9.999861256981657;0.833500797444487;0.015562011621197304;0.015561942631844685;0.7177951994696963;-0.013404999840524708;0.7179316615156502
54.610375;1.0444660979550606;0.8331571754841917;0.7976909378715881;6.223528947149425e-06;5.96039914234902e-06;1.0448538441885116;9.999860085968038;0.8335007781684709;0.015562010446482923;0.0155619420112902;0.7177952194342335;-0.013404999916011196;0.7179315236375062
54.620375;1.044466234926917;0.8331571600615377;0.7976909321066696;6.2235227316442975e-06;5.960437574535358e-06;1.0448538897310509;9.999858944970326;0.8335007575218503;0.015562009366579681;0.015561941438241068;0.717795242487258;-0.013404999991339617;0.7179313821950425
54.630375;1.0444663697331067;0.8331571454274479;0.7976909237858212;6.223518817330456e-06;5.9604776286040155e-06;1.0448539364958416;9.999857836144049;0.833500735631519;0.015562008383938147;0.015561940913354383;0.7177952685324228;-0.013405000066465297;0.7179312369706273
54.640375;1.0444665029450035;0.8331571318372241;0.7976909124838465;6.223517267105778e-06;5.960519241035655e-06;1.044853984030564;9.999856761316787;0.8335007125874535;0.015562007499057357;0.015561940437427455;0.7177952974872746;-0.013405000141327695;0.7179310876566385
54.650375;1.0444666351251177;0.8331571195612517;0.7976908977837267;6.223518106214804e-06;5.960562344501019e-06;1.0448540319379287;9.999855721400625;0.8335006885094283;0.015562006710029368;0.015561940010773698;0.7177953292418352;-0.013405000215815793;0.7179309339518982
54.660375;1.0444667667840597;0.8331571088441712;0.7976908793273114;6.223521327234557e-06;5.960606858707386e-06;1.0448540798850101;9.999854715857678;0.833500663575577;0.015562006014909511;0.015561939633678268;0.71779536367423;-0.013405000289759383;0.717930775639424
54.670375;1.0444668983567218;0.8331570998645171;0.7976908568657411;6.223526895513527e-06;5.960652687907524e-06;1.0448541276339107;9.999853742791206;0.8335006380432379;0.01556200541318575;0.015561939306425385;0.717795400692483;-0.013405000362950536;0.7179306125721391
54.680375;1.0444670302194983;0.8331570927402547;0.7976908302843638;6.223534735970706e-06;5.960699722285535e-06;1.0448541750669025;9.999852799892672;0.8335006122956965;0.015562004905566891;0.015561939028794158;0.7177954402302451;-0.013405000435180553;0.7179304445832229
54.690375;1.0444671627255386;0.8331570875312572;0.7976907995884422;6.223544723502225e-06;5.960747848242444e-06;1.0448542221996977;9.999851885470546;0.8335005868477203;0.015562004493022752;0.015561938800322589;0.7177954821859965;-0.013405000506273882;0.7179302714339132
54.700375;1.0444672961579045;0.8331570842139643;0.7976907648584808;6.223556696781722e-06;5.960796966743336e-06;1.0448542691992535;9.999850998954217;0.8335005622565145;0.015562004174696427;0.015561938620739773;0.7177955263515643;-0.01340500057609687;0.7179300928498537
54.710375;1.0444674306357087;0.833157082676365;0.7976907261960601;6.223570475284091e-06;5.960847001505436e-06;1.0448543163761128;9.999850140732242;0.8335005390216318;0.015562003946335369;0.01556193848911169;0.7177955724218419;-0.013405000644533371;0.7179299085652862
54.720375;1.0444675661290184;0.8331570827596954;0.7976906836719921;6.2235858664076755e-06;5.960897884109952e-06;1.0448543641050725;9.999849311870443;0.8335005175631429;0.015562003801645135;0.015561938401926208;0.7177956201030922;-0.013405000711469751;0.7179297183300802
54.730375;1.0444677025933087;0.8331570842860287;0.7976906373008597;6.223602663737786e-06;5.960949536951889e-06;1.0448544127077026;9.999848514169381;0.8335004982218666;0.015562003735606443;0.01556193835177797;0.7177956691800216;-0.013405000776803818;0.71792952190975
54.740375;1.04446784001237;0.8331570870409953;0.7976905870607113;6.223620641276728e-06;5.961001884351155e-06;1.044854462388989;9.999847749685363;0.8335004812595135;0.015562003746705;0.01556193832739464;0.7177957194932439;-0.013405000840439734;0.7179293190858314
54.750375;1.0444679782618855;0.8331570907601737;0.7976905329147164;6.223639570074636e-06;5.9610548707042354e-06;1.0448545132414808;9.999847019295249;0.8335004669173369;0.015562003836664751;0.015561938314638004;0.7177957708994633;-0.013405000902275492;0.717929109664355
54.760375;1.044468116998747;0.8331570951413193;0.7976904748264734;6.223659253351454e-06;5.961108453116273e-06;1.044854565250294;9.999846321572951;0.8335004554422347;0.015562004008231437;0.015561938298595411;0.7177958232235209;-0.013405000962212319;0.7179288934967873
54.770375;1.044468255711288;0.8331570998494489;0.7976904128184217;6.223679531362028e-06;5.961162592563935e-06;1.0448546182839213;9.999845653178854;0.8335004470139421;0.015562004262737664;0.015561938266172474;0.7177958762380572;-0.013405001020172459;0.7179286704657131
54.780375;1.0444683938234294;0.8331571045386208;0.7976903470261971;6.223700264430506e-06;5.961217267064332e-06;1.044854672110359;9.999845010567817;0.8335004417003717;0.015562004599013123;0.015561938207123014;0.7177959297066041;-0.013405001076100721;0.7179284404404549
54.790375;1.0444685307801993;0.833157108946246;0.7976902776589093;6.223721343314234e-06;5.961272492975458e-06;1.044854726449894;9.999844391636477;0.8335004395195548;0.01556200501388123;0.015561938112756924;0.7177959834344654;-0.013405001129953301;0.7179282032845534
54.800375;1.0444686661471192;0.8331571129721114;0.7976902048743847;6.223742709539194e-06;5.961328340047326e-06;1.0448547810381914;9.999843796045187;0.8335004405298859;0.01556200550379718;0.015561937974138611;0.7177960372823491;-0.013405001181686665;0.7179279589297523
54.810375;1.044468799672295;0.8331571166147111;0.7976901286562217;6.223764353253815e-06;5.961384921793296e-06;1.0448548356628984;9.999843224693736;0.8335004448372141;0.015562006066402992;0.015561937781758798;0.717796091152412;-0.013405001231252447;0.7179277074461597
54.820375;1.0444689312288342;0.833157119822163;0.7976900487822243;6.223786304827223e-06;5.961442347619841e-06;1.0448548901660666;9.999842679759933;0.8335004525211599;0.015562006701072238;0.015561937526510817;0.7177961449863045;-0.013405001278608466;0.7179274490333304
54.830375;1.0444690606985398;0.8331571224126553;0.7976899649027969;6.2238086321457265e-06;5.961500660300289e-06;1.0448549444434234;9.99984216508602;0.8335004635703792;0.015562007408539491;0.01556193720053704;0.7177961987727218;-0.013405001323738813;0.7179271839456196
54.840375;1.0444691878933527;0.8331571240978409;0.7976898766488019;6.223831441993e-06;5.961559806191053e-06;1.0448549984387931;9.999841685768452;0.8335004778694136;0.015562008190026915;0.01556193679783154;0.717796252538489;-0.013405001366651102;0.7179269124388318
54.850375;1.0444693125122362;0.8331571245029145;0.7976897836574736;6.223854874822451e-06;5.961619662592252e-06;1.0448550521110727;9.999841247136434;0.8335004952367792;0.015562009046635855;0.015561936314951312;0.7177963063459332;-0.013405001407346932;0.7179266347560148
54.860375;1.0444694341373337;0.8331571231668803;0.7976896855153224;6.223879075399548e-06;5.961680095176351e-06;1.0448551054198003;9.999840854091673;0.833500515511438;0.015562009979280166;0.015561935750542762;0.7177963602794613;-0.013405001445798526;0.7179263511317695
54.870375;1.0444695522810945;0.833157119638496;0.7976895817533611;6.223904162568195e-06;5.9617409961988555e-06;1.0448551583555652;9.999840511041409;0.8335005386391316;0.015562010988648897;0.015561935103675373;0.7177964144002185;-0.013405001481947015;0.7179260618130898
54.880375;1.0444696664296005;0.8331571136187786;0.7976894719506381;6.22393023551665e-06;5.96180227759085e-06;1.0448552109524096;9.99984022174691;0.8335005646534942;0.01556201207504667;0.015561934373742835;0.7177964687276188;-0.013405001515717826;0.7179257670576826
54.890375;1.044469776054625;0.8331571049837665;0.7976893558261132;6.2239574045091414e-06;5.961863840786505e-06;1.0448552632695893;9.999839988737902;0.8335005935428762;0.015562013238858367;0.01556193356253046;0.7177965232600553;-0.013405001547043507;0.7179254671209487
54.900375;1.044469880634336;0.833157093713081;0.7976892332494394;6.22398580208008e-06;5.961925572025878e-06;1.044855315352541;9.999839813140987;0.8335006251570364;0.015562014481378977;0.01556193267579412;0.7177965779739766;-0.013405001575881877;0.7179251622983044
54.910375;1.0444699796952115;0.8331570798553154;0.7976891042297158;6.224015560941802e-06;5.96198736487605e-06;1.0448553671428935;9.999839695485932;0.8335006592479238;0.015562015804278725;0.015561931722793382;0.7177966327892625;-0.013405001602226787;0.717924852955287
54.920375;1.0444700728237502;0.8331570635296807;0.7976889688927434;6.2240467870762055e-06;5.962049127103014e-06;1.044855418431727;9.99983963636083;0.8335006955678371;0.015562017208468658;0.015561930714082165;0.7177966875749922;-0.013405001626102333;0.7179245394493278
54.930375;1.0444701596373647;0.8331570448845803;0.7976888274216776;6.224079551955382e-06;5.96211077504397e-06;1.0448554689688816;9.999839636094256;0.83350073391835;0.015562018693973787;0.015561929658816715;0.7177967422546305;-0.013405001647541855;0.7179242220605782
54.940375;1.0444702398075887;0.8331570240159062;0.7976886799998916;6.224113903360767e-06;5.96217224487674e-06;1.044855518596818;9.999839694694039;0.8335007741246699;0.015562020259416255;0.015561928563673744;0.7177967969249252;-0.013405001666585151;0.7179239010664016
54.950375;1.0444703131448099;0.8331570008684058;0.7976885268148558;6.224149884674676e-06;5.962233498004328e-06;1.044855567251622;9.999839812763975;0.8335008159934761;0.015562021901115252;0.015561927433841273;0.7177968518472788;-0.013405001683304475;0.7179235768408729
54.960375;1.0444703795980403;0.8331569751536646;0.7976883681279824;6.22418755225715e-06;5.962294504353855e-06;1.0448556149011705;9.999839991840048;0.8335008593213487;0.015562023613767089;0.015561926274321182;0.7177969073386491;-0.013405001697825523;0.7179232498087753
54.970375;1.0444704391611292;0.8331569463963319;0.7976882043209995;6.2242269767926535e-06;5.96235523504965e-06;1.0448556615176445;9.999840233210898;0.8335009039580835;0.015562025392326189;0.01556192509035395;0.7177969637039827;-0.013405001710321747;0.7179229203198743
54.980375;1.0444704918263126;0.8331569140830565;0.7976880358713385;6.224268222019352e-06;5.962415669393063e-06;1.0448557071104172;9.999840536433725;0.8335009498634852;0.015562027233532486;0.015561923887278922;0.7177970212216029;-0.013405001720994717;0.7179225886122551
54.990375;1.0444705375899883;0.8331568777233082;0.7976878633173934;6.224311320318065e-06;5.962475797994961e-06;1.0448557518196917;9.999840898543287;0.833500997104984;0.015562029136027158;0.015561922670238346;0.717797080107482;-0.013405001730063012;0.7179222548842108
55.000375;1.0444705764179587;0.8331568367980572;0.7976876872261848;6.224356272055154e-06;5.962535628969554e-06;1.0448557959645197;9.999841314339045;0.8335010458135403;0.01556203109915244;0.015561921443811117;0.7177971404763197;-0.013405001737764065;0.7179219193902033
55.010375;1.0444706081791029;0.8331567907610393;0.7976875081555113;6.224403074568798e-06;5.962595207441247e-06;1.044855839982587;9.999841777817657;0.833501096144379;0.015562033121783952;0.015561920211887688;0.7177972023315192;-0.013405001744348418;0.7179215825000118
55.020375;1.0444706326486097;0.8331567391335211;0.7976873266533243;6.224451760963684e-06;5.962654638489631e-06;1.044855884340663;9.999842283400383;0.8335011482586706;0.015562035202040215;0.015561918977437868;0.7177972655540398;-0.013405001750070896;0.717921244693845
55.030375;1.0444706495797471;0.8331566815713627;0.7976871433096409;6.224502418004721e-06;5.962714088747512e-06;1.04485592946158;9.999842826260423;0.8335012023316707;0.015562037337637339;0.015561917741944977;0.7177973298909548;-0.013405001755206458;0.7179209065069225
55.040375;1.0444706587648398;0.8331566178543706;0.7976869587870326;6.224555161479971e-06;5.962773760843672e-06;1.0448559756795142;9.99984340256612;0.8335012585906092;0.01556203952586231;0.015561916505630359;0.7177973949922661;-0.013405001760061862;0.7179205684867712
55.050375;1.0444706600733917;0.8331565478403056;0.7976867737555737;6.224610083157821e-06;5.962833865280549e-06;1.0448560232347788;9.999844009493819;0.8335013173309436;0.015562041762837958;0.015561915268332283;0.7177974604883048;-0.013405001764948837;0.7179202312048671
55.060375;1.044470653444863;0.833156471393406;0.7976865887978483;6.224667223855452e-06;5.962894597666056e-06;1.0448560722814306;9.999844644575576;0.8335013788795366;0.015562044043598995;0.015561914029796937;0.7177975260474863;-0.01340500177016019;0.7179198952845628
55.070375;1.0444706388289386;0.8331563883131262;0.7976864043739216;6.224726593486879e-06;5.962956120250798e-06;1.0448561228642639;9.999845305019933;0.8335014435768282;0.015562046362995024;0.01556191278950027;0.7177975913836553;-0.013405001775966046;0.7179195614115784
55.080375;1.0444706161325066;0.8331562983546602;0.7976862208408615;6.224788186246538e-06;5.9630185626104445e-06;1.0448561748512268;9.999845987866404;0.8335015118202412;0.01556204871519384;0.015561911546282699;0.7177976562352643;-0.013405001782593944;0.7179192303421496
55.090375;1.0444705852069596;0.8331562013440821;0.7976860384743168;6.224851965696393e-06;5.963082030064369e-06;1.0448562278832048;9.999846690902368;0.8335015841095861;0.015562051092553479;0.015561910297797476;0.7177977203854542;-0.013405001790203137;0.7179189028957706
55.100375;1.044470545887599;0.8331560972665254;0.7976858574678362;6.224917861811438e-06;5.963146596581906e-06;1.0448562814224296;9.999847413373603;0.8335016610492247;0.015562053486355905;0.01556190904065923;0.7177977837158269;-0.013405001798882425;0.7179185799125091
55.110375;1.0444704980874024;0.8331559862391883;0.7976856779503703;6.2249857849500955e-06;5.963212291474383e-06;1.044856334897731;9.999848156006188;0.8335017433008512;0.015562055888202109;0.015561907771685875;0.7177978461984378;-0.013405001808661098;0.7179182622083344
55.120375;1.0444704418918112;0.8331558683977617;0.7976855000255394;6.225055621485265e-06;5.963279095814239e-06;1.0448563878299644;9.999848920378016;0.8335018314890451;0.015562058289880177;0.015561906488647144;0.7177979078331167;-0.013405001819515278;0.7179179505507597
55.130375;1.0444703775652266;0.8331557438230818;0.79768532380176;6.2251272151621484e-06;5.963346964405991e-06;1.0448564398368974;9.999849707874922;0.8335019261042558;0.01556206068257941;0.015561905189567283;0.7177979686102537;-0.013405001831377071;0.7179176456567314
55.140375;1.0444703054556268;0.8331556125931532;0.7976851494249035;6.2252003518434e-06;5.963415865651892e-06;1.0448564905754538;9.999850518973105;0.8335020274600152;0.01556206305713665;0.01556190387230308;0.7177980284908538;-0.013405001844158833;0.7179173482256724
55.150375;1.044470225890708;0.8331554749010522;0.7976849771021765;6.22527476109071e-06;5.963485788181928e-06;1.0448565397036496;9.99985135317885;0.8335021357067052;0.01556206540497554;0.015561902535382713;0.7177980873859132;-0.01340500185777488;0.7179170589439184
55.160375;1.0444701391506095;0.8331553310914653;0.7976848070682023;6.225350148933805e-06;5.963556717325554e-06;1.0448565868682524;9.9998522091078;0.8335022508685246;0.015562067718911799;0.015561901178582513;0.7177981451622268;-0.013405001872142951;0.7179167784072576
55.170375;1.0444700455022577;0.8331551815466863;0.7976846395003387;6.2254262417850195e-06;5.963628628088842e-06;1.044856631759306;9.999853084621295;0.8335023728730379;0.015562069993569702;0.015561899802403226;0.7177982016436659;-0.013405001887189086;0.7179165070610408
55.180375;1.0444699452101365;0.8331550265692731;0.7976844744859547;6.22550280729081e-06;5.963701485879369e-06;1.0448566742260994;9.999853977418914;0.8335025015300698;0.01556207222476121;0.015561898407361937;0.7177982566095975;-0.013405001902867926;0.7179162452272466
55.190375;1.044469838532177;0.8331548664109323;0.7976843120895641;6.225579648291823e-06;5.9637752430747935e-06;1.0448567142801244;9.999854885817284;0.8335026364806019;0.015562074408562967;0.015561896993787086;0.7177983098528427;-0.013405001919164125;0.7179159931334652
55.200375;1.0444697257673887;0.833154701349377;0.7976841524244742;6.225656588149315e-06;5.963849837437249e-06;1.0448567519199181;9.999855809411555;0.8335027772102219;0.015562076541578328;0.015561895561857617;0.717798361258876;-0.013405001936061419;0.7179157508848425
55.210375;1.0444696073041557;0.8331545316886928;0.7976839956709671;6.225733463879452e-06;5.963925174138401e-06;1.0448567869842578;9.999856749237365;0.8335029231007703;0.015562078621535035;0.015561894111415052;0.7177984108018669;-0.013405001953513605;0.7179155184542092
55.220375;1.0444694836180008;0.8331543577376803;0.7976838420548659;6.225810137444011e-06;5.9640010999102824e-06;1.0448568191898682;9.999857706706678;0.8335030734393091;0.015562080646978855;0.01556189264152542;0.7177984584553874;-0.013405001971448935;0.717915295748209
55.230375;1.0444693552431894;0.8331541798257687;0.7976836917622654;6.225886521323427e-06;5.9640774172549916e-06;1.0448568482772924;9.999858682176743;0.8335032274174976;0.015562082615988947;0.01556189115001848;0.7177985041361332;-0.013405001989793644;0.7179150827166304
55.240375;1.0444692227388321;0.8331539983238014;0.797683544834005;6.225962591432783e-06;5.964153945927661e-06;1.0448568740790671;9.999859675001225;0.833503384178012;0.015562084524521822;0.015561889633436847;0.7177985477387362;-0.013405002008480774;0.717914879458029
55.250375;1.044469086663482;0.8331538136602762;0.7976834011618253;6.226038370441908e-06;5.964230576245181e-06;1.044856896416303;9.999860685124265;0.8335035429246035;0.015562086366355452;0.015561888088025026;0.7177985891980498;-0.013405002027453653;0.7179146862280094
55.260375;1.0444689475714608;0.8331536263751935;0.7976832605715622;6.22611390021316e-06;5.9643072687801626e-06;1.0448569149750346;9.99986171431557;0.833503703035429;0.015562088135401799;0.015561886511395484;0.717798628519049;-0.01340500204666949;0.7179145033121401
55.270375;1.0444688060137863;0.8331534371452873;0.7976831228875952;6.226189220459213e-06;5.964384018054857e-06;1.0448569293484418;9.999862765721643;0.8335038640800565;0.015562089828206505;0.015561884903729221;0.717798665761837;-0.013405002066069375;0.717914330907875
55.280375;1.0444686624950357;0.8331532466715288;0.7976829879580127;6.226264346247416e-06;5.964460813764606e-06;1.0448569391708102;9.999863842576346;0.833504025753973;0.01556209144444202;0.015561883268113336;0.7177987010041676;-0.01340500208553972;0.7179141691136004
55.290375;1.0444685174147117;0.8331530555662896;0.7976828556528682;6.2263392511875875e-06;5.964537607169197e-06;1.0448569441625248;9.999864947274558;0.8335041878088364;0.015562092985147791;0.015561881610120131;0.7177987343283173;-0.013405002104928737;0.7179140179719452
