time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.300375;1.0444683710831482;0.8331528643959006;0.7976827258646366;6.226413876598613e-06;5.964614297956865e-06;1.0448569440887614;9.999866081131405;0.8335043500129344;0.01556209445040987;0.01556187993649265;0.7177987658337704;-0.013405002124099832;0.7179138775097517
55.310375;1.0444682238025063;0.8331526737380961;0.7976825985580701;6.2264881502976194e-06;5.964690755702172e-06;1.0448569387385003;9.999867244894624;0.8335045121578565;0.015562095838526043;0.015561878253643118;0.7177987956186418;-0.013405002142953988;0.7179137477405209
55.320375;1.0444680759140446;0.833152484117963;0.7976824738117937;6.226561985628209e-06;5.9647668524677135e-06;1.0448569279053088;9.999868439435232;0.8335046740986798;0.01556209714692357;0.015561876567551602;0.7177988237424354;-0.013405002161409095;0.7179136286571137
55.330375;1.0444679277654165;0.8331522959180766;0.7976823517683089;6.2266352714804426e-06;5.964842476118253e-06;1.0448569113258341;9.999869665452271;0.8335048357777848;0.015562098373586694;0.015561874884748252;0.71779885023906;-0.013405002179369916;0.7179135202580871
55.340375;1.0444677796550652;0.8331521093533815;0.7976822325726034;6.226707879351701e-06;5.964917524140146e-06;1.0448568886597667;9.999870922503195;0.8335049972000057;0.015562099517676967;0.0155618732127356;0.7177988751584771;-0.013405002196701179;0.7179134225698125
55.350375;1.044467631827435;0.8331519244588164;0.797682116378712;6.226779689362201e-06;5.964991890720244e-06;1.044856859535951;9.999872209228423;0.8335051583631161;0.015562100578652106;0.015561871559913386;0.7177988985672114;-0.013405002213213;0.7179133356718018
55.360375;1.0444674845275195;0.8331517410838019;0.7976820033394119;6.226850618660047e-06;5.965065452466852e-06;1.044856823567003;9.999873524641256;0.8335053191763709;0.015562101554416173;0.015561869935676782;0.7177989205023443;-0.013405002228684347;0.7179132597593773
55.370375;1.0444673380414178;0.8331515589548929;0.7976818935683604;6.226920626077367e-06;5.965138067871245e-06;1.0448567803358721;9.999874868491409;0.8335054794101036;0.015562102440792373;0.015561868350525162;0.7177989409324624;-0.013405002242916872;0.7179131951674792
55.380375;1.044467192689232;0.8331513777764054;0.7976817871555687;6.226989673444897e-06;5.965209598719941e-06;1.044856729439046;9.99987624081713;0.8335056387171482;0.015562103233713188;0.01556186681617656;0.7177989597433972;-0.013405002255770166;0.7179131422925469
55.390375;1.0444670488523204;0.8331511973048208;0.7976816842079877;6.227057672162599e-06;5.965279924702182e-06;1.044856670574963;9.999877641893622;0.8335057967174875;0.01556210393182711;0.0155618653457927;0.7177989767141694;-0.0134050022671527;0.7179131014788458
55.400375;1.0444669070054107;0.8331510173557416;0.7976815848824536;6.227124473077692e-06;5.965348931915812e-06;1.0448566035939466;9.999879072426051;0.8335059530550502;0.015562104536896453;0.015561863953392686;0.7177989914890559;-0.013405002276992777;0.7179130729656114
55.410375;1.0444667676151187;0.833150837753342;0.797681489420349;6.22718991023984e-06;5.965416498786247e-06;1.0448565284529423;9.999880533917857;0.8335061073777441;0.015562105052671674;0.015561862651854464;0.7177990035909388;-0.01340500228521622;0.7179130568964887
55.420375;1.0444666309567303;0.8331506583295193;0.7976813981378783;6.2272538460949254e-06;5.965482498416557e-06;1.0448564451243012;9.999882028965581;0.8335062592844645;0.015562105484192701;0.015561861450981804;0.7177990124976882;-0.013405002291737056;0.7179130533242006
55.430375;1.0444664970435666;0.8331504790036985;0.7976813113475287;6.227316165386226e-06;5.965546803181759e-06;1.0448563535756765;9.999883560525372;0.8335064083172714;0.015562105837504864;0.015561860357199954;0.7177990177285227;-0.013405002296464108;0.7179130621903442
55.440375;1.0444663657356965;0.833150299832265;0.7976812292882276;6.227376737712238e-06;5.965609286918809e-06;1.0448562538299033;9.999885130636413;0.8335065540521034;0.015562106118387311;0.015561859374627314;0.7177990188432067;-0.013405002299324656;0.7179130833162555
55.450375;1.04446623689232;0.8331501209809529;0.7976811521212989;6.227435406176261e-06;5.965669831930503e-06;1.044856146004638;9.999886739888643;0.8335066962047684;0.01556210633015699;0.015561858506233284;0.7177990153803894;-0.0134050023002893;0.7179131164186908
55.460375;1.0444661104072657;0.8331499426822198;0.7976810799557604;6.227492000865465e-06;5.9657283270240425e-06;1.0448560302927916;9.999888387574408;0.8335068346309977;0.015562106472517566;0.015561857754450377;0.7177990068613069;-0.013405002299376217;0.7179131611288266
55.470375;1.0444659861582788;0.8331497652223295;0.797681012872142;6.227546349931157e-06;5.96578466385457e-06;1.0448559069067391;9.999890071823446;0.8335069692617136;0.015562106543089578;0.015561857121326558;0.7177989928715957;-0.013405002296634693;0.7179132170083021
55.480375;1.044465863962165;0.8331495889374816;0.7976809509356264;6.227598299484975e-06;5.965838752937807e-06;1.0448557760187263;9.999891789405362;0.8335071000595533;0.015562106540557088;0.015561856607979414;0.7177989731418964;-0.013405002292118894;0.7179132835681342
55.490375;1.044465743508764;0.833149414174578;0.7976808942134056;6.227647749053918e-06;5.965890545214908e-06;1.0448556377798215;9.999893535494898;0.833507226958315;0.015562106466321649;0.015561856214050929;0.7177989475851025;-0.013405002285876946;0.7179133602663795
55.500375;1.044465624319567;0.8331492412551655;0.7976808428305984;6.227694667499997e-06;5.965940032044262e-06;1.0448554924478137;9.999895304247206;0.8335073497786125;0.015562106323546243;0.015561855938472547;0.7177989162633923;-0.013405002277963492;0.7179134464930316
55.510375;1.044465505837095;0.8331490705158153;0.7976807970091937;6.227739062198448e-06;5.965987207887274e-06;1.0448553405058496;9.999897089749638;0.8335074682109913;0.015562106115644181;0.01556185578031693;0.71779887930015;-0.013405002268438795;0.7179135416172437
55.520375;1.0444653875755257;0.833148902369661;0.7976807570132527;6.2277809340476325e-06;5.966032026141457e-06;1.0448551826434613;9.999898885925738;0.8335075818596174;0.015562105845617631;0.01556185573825397;0.7177988368386539;-0.013405002257357142;0.7179136450919295
55.530375;1.0444652692154137;0.8331487373050925;0.7976807230500577;6.227820263603498e-06;5.966074406925689e-06;1.044855019640499;9.99990068604785;0.833507690285838;0.01556210551541405;0.015561855809897177;0.7177987890923625;-0.013405002244780523;0.7179137564979511
55.540375;1.0444651506319023;0.8331485758322877;0.7976806952204569;6.2278570185935e-06;5.96611428840083e-06;1.044854852281359;9.999902483406542;0.833507793039695;0.01556210512486557;0.015561855991639536;0.7177987364071987;-0.013405002230791307;0.7179138754830273
55.550375;1.0444650318440203;0.8331484184233225;0.7976806735377135;6.22789115939881e-06;5.966151648394001e-06;1.0448546813165411;9.999904272666422;0.8335078896706494;0.015562104671453456;0.015561856278878825;0.7177986792752638;-0.013405002215469487;0.717914001679736
55.560375;1.0444649128668686;0.83314826550117;0.7976806579833616;6.227922657441163e-06;5.966186464624884e-06;1.0448545074273725;9.999906050490699;0.8335079797365338;0.015562104152052442;0.015561856667649502;0.7177986182987719;-0.013405002198873106;0.7179141346672688
55.570375;1.0444647935774212;0.8331481174725355;0.7976806485455437;6.227951521709501e-06;5.966218671506745e-06;1.044854331187555;9.999907814853783;0.8335080628330006;0.01556210356524823;0.01556185715638228;0.7177985541080837;-0.013405002181055552;0.7179142739594704
55.580375;1.0444646737372714;0.8331479747318966;0.7976806452116982;6.22797779804871e-06;5.966248167690871e-06;1.0448541530556363;9.99990956374878;0.8335081386348832;0.015562102911901281;0.015561857745335495;0.7177984872636604;-0.013405002162087067;0.717914419006256
55.590375;1.0444645531320054;0.833147837630035;0.7976806479534269;6.228001552384542e-06;5.966274855906547e-06;1.044853973414767;9.999911294611419;0.8335082069093314;0.015562102194515724;0.015561858434968675;0.717798418191223;-0.013405002142057622;0.717914569211714
55.600375;1.044464431652894;0.8331477064345874;0.7976806567100657;6.228022862161677e-06;5.966298686425592e-06;1.0448537926074042;9.999913004741467;0.8335082674662453;0.015562101416795225;0.015561859225950938;0.7177983471790922;-0.01340500212108172;0.7179147239453872
55.610375;1.0444643092640535;0.8331475812845206;0.7976806713759681;6.228041807392325e-06;5.9663196947793944e-06;1.0448536109270237;9.999914692166698;0.8335083201132273;0.015562100583059811;0.015561860119989461;0.7177982744194836;-0.013405002099309981;0.7179148825672924
55.620375;1.044464185955229;0.8331474621720953;0.7976806918393672;6.228058460069246e-06;5.966338015201204e-06;1.0448534285786966;9.999916356474863;0.833508364694275;0.015562099697920821;0.015561861118875376;0.7177982000481892;-0.013405002076926874;0.7179150445060659
55.630375;1.0444640617144014;0.8331473489604859;0.797680718016512;6.228072877522177e-06;5.966353855273124e-06;1.0448532456728021;9.999917998779768;0.8335084011570816;0.015562098766782889;0.01556186222209799;0.7177981241846154;-0.013405002054132937;0.7179152093031598
55.640375;1.0444639365208406;0.8331472413938971;0.7976807498114158;6.228085102695077e-06;5.9663674505949285e-06;1.0448530622992567;9.999919620508823;0.8335084295648324;0.015562097795831877;0.015561863425749391;0.7177980469747808;-0.013405002031129045;0.7179153765521213
55.650375;1.0444638104190345;0.8331471391018113;0.7976807870530589;6.228095168270731e-06;5.966379025827116e-06;1.0448528785570765;9.999921222371693;0.8335084500713612;0.015562096791135032;0.015561864723321958;0.7177979685929705;-0.013405002008108853;0.7179155458414929
55.660375;1.0444636836117605;0.8331470416017193;0.7976808294605672;6.2281030945618295e-06;5.966388771166168e-06;1.044852694457871;9.99992280457192;0.8335084629238482;0.015562095758161686;0.015561866106496843;0.7177978892159808;-0.013405001985256118;0.7179157167649739
55.670375;1.0444635564511349;0.8331469483118766;0.7976808766652543;6.228108890536672e-06;5.966396843477418e-06;1.0448525098755475;9.999924367481094;0.8335084685011307;0.015562094701845903;0.01556186756523146;0.7177978090095765;-0.013405001962747498;0.7179158889367543
55.680375;1.0444634293598325;0.8331468586392117;0.7976809282891825;6.228112570131428e-06;5.966403385702606e-06;1.04485232461251;9.999925911816787;0.8335084673030954;0.01556209362692666;0.015561869088503846;0.7177977281170718;-0.013405001940755123;0.7179160619930149
55.690375;1.0444633027893684;0.833146772098105;0.7976809840023985;6.228114176402421e-06;5.96640854522103e-06;1.0448521384618312;9.999927438171362;0.8335084598528014;0.015562092538371255;0.015561870666305166;0.7177976466652247;-0.013405001919446095;0.7179162355680808
55.700375;1.0444631772074906;0.8331466883638835;0.7976810435327472;6.228113790314888e-06;5.96641248580351e-06;1.0448519512611676;9.999928946457763;0.8335084466278079;0.015562091440817606;0.015561872290908503;0.7177975647912843;-0.013405001898983512;0.7179164092377986
55.710375;1.0444630530101018;0.8331466072980874;0.797681106670374;6.228111500049445e-06;5.966415389629366e-06;1.0448517629331768;9.999930436093585;0.8335084280766687;0.015562090337478202;0.01556187395599116;0.7177974826524757;-0.013405001879526288;0.7179165824977836
55.720375;1.0444629303882231;0.8331465289575188;0.7976811732745219;6.228107356783443e-06;5.966417451473893e-06;1.0448515734390385;9.999931906458789;0.8335084046637979;0.015562089229853304;0.015561875655692574;0.7177974004096037;-0.013405001861230698;0.7179167548148508
55.730375;1.0444628093242558;0.8331464535377024;0.7976812432869833;6.228101371269816e-06;5.96641886460638e-06;1.0448513827306505;9.99993335663081;0.8335083769448351;0.015562088117497477;0.015561877384766082;0.717797318191367;-0.01340500184425098;0.7179169257086113
55.740375;1.0444626897315847;0.8331463813006896;0.797681316726968;6.228093545667744e-06;5.966419799858396e-06;1.0448511907809896;9.999934784798779;0.8335083456222561;0.015562086997816046;0.015561879138705697;0.7177972360666904;-0.013405001828727607;0.7179170948215206
55.750375;1.044462571550455;0.8331463125280615;0.7976813936230477;6.2280838926224914e-06;5.966420415796644e-06;1.0448509975833535;9.99993618827581;0.8335083114957327;0.015562085867050292;0.015561880913806973;0.71779715407681;-0.013405001814776479;0.717917261969934
55.760375;1.0444624547378683;0.8331462474472316;0.7976814739485305;6.228072422929581e-06;5.966420910702564e-06;1.044850803116566;9.999937564204803;0.8335082753778446;0.01556208472106587;0.015561882706779929;0.7177970723179606;-0.013405001802488827;0.7179174271271046
55.770375;1.0444623392595083;0.8331461861578332;0.7976815576555756;6.228059122129318e-06;5.966421551729331e-06;1.04485060738087;9.999938910702392;0.8335082380415165;0.015562083555442153;0.015561884514426827;0.7177969909976946;-0.013405001791923428;0.7179175902889835
55.780375;1.0444622250778903;0.8331461286533774;0.7976816447708159;6.22804395082297e-06;5.966422628089201e-06;1.044850410429897;9.999940227899748;0.8335082001468955;0.015562082366711406;0.015561886335142593;0.7177969103932649;-0.01340500178309938;0.7179177513457227
55.790375;1.0444621120870246;0.8331460748943825;0.7976817354288214;6.228026873828892e-06;5.966424366547742e-06;1.0448502123239265;9.999941517955147;0.83350816215506;0.015562081153904265;0.01556188817060987;0.7177968307335858;-0.013405001776014025;0.7179179100978613
55.800375;1.0444620001051244;0.8331460248440904;0.7976818297958529;6.2280078772921645e-06;5.966426894103891e-06;1.0448500130771277;9.999942784360089;0.8335081243230554;0.015562079918554383;0.015561890025255081;0.7177967521441082;-0.013405001770656861;0.7179180663343148
55.810375;1.044461888974103;0.8331459785029811;0.7976819279870565;6.227986964492211e-06;5.9664302612647416e-06;1.044849812668954;9.999944031491246;0.8335080868126569;0.015562078663831275;0.015561891904513176;0.7177966747204539;-0.013405001766990315;0.7179182198636678
55.820375;1.0444617786727572;0.8331459359466197;0.7976820300773343;6.2279641669575895e-06;5.966434471228382e-06;1.044849611125865;9.999945264008325;0.8335080498392468;0.015562077394061798;0.015561893813686173;0.7177965986256641;-0.013405001764933354;0.7179183705243353
55.830375;1.0444616693954694;0.8331458973110533;0.7976821361449922;6.227939554001857e-06;5.966439482512898e-06;1.0448494086155198;9.99994648601209;0.8335080137336128;0.015562076115138664;0.015561895757201887;0.7177965241128068;-0.013405001764368974;0.7179185181962525
55.840375;1.0444615615755948;0.8331458627682065;0.797682246265796;6.227913197572484e-06;5.966445201617799e-06;1.0448492054867786;9.999947700899908;0.8335079788755119;0.015562074835563003;0.015561897738037452;0.7177964514754668;-0.013405001765152986;0.7179186627944796
55.850375;1.044461455820485;0.8331458325262517;0.7976823605069059;6.227885126827728e-06;5.966451513932479e-06;1.044849002218421;9.999948911671227;0.8335079455972313;0.015562073566626847;0.015561899758035892;0.717796380990424;-0.013405001767122546;0.7179188042548
55.860375;1.0444613527486515;0.8331458068054249;0.7976824789685014;6.227855333072465e-06;5.966458346722596e-06;1.044848799296799;9.99995012080554;0.8335079141087329;0.015562072320402298;0.015561901818447611;0.7177963129023981;-0.013405001770097342;0.7179189425428153
55.870375;1.0444612528494324;0.8331457857851995;0.7976826018130521;6.227823805079649e-06;5.966465693682678e-06;1.0448485971163277;9.999951330263332;0.8335078844329451;0.015562071106965334;0.015561903919857602;0.7177962474361818;-0.01340500177384955;0.7179190776758143
55.880375;1.0444611564962667;0.833145769566451;0.7976827292260708;6.22779053782861e-06;5.966473591125751e-06;1.0448483959409336;9.999952541906385;0.8335078563937305;0.015562069933267735;0.015561906062108704;0.7177961848243092;-0.013405001778067407;0.7179192097287194
55.890375;1.044461064011075;0.8331457581682435;0.7976828613305164;6.22775551401974e-06;5.966482089824412e-06;1.0448481958872047;9.999953757213888;0.8335078296709405;0.015562068803732215;0.015561908244152194;0.717796125361336;-0.013405001782361205;0.7179193388197667
55.900375;1.0444609756626062;0.8331457515227096;0.7976829981287177;6.227718690966741e-06;5.966491241660693e-06;1.0448479969184943;9.99995497658797;0.8335078038636035;0.015562067721522235;0.015561910464156538;0.7177960694556168;-0.013405001786310353;0.7179194650859129
55.910375;1.0444608916259832;0.833145749450316;0.7976831395311309;6.227680002691026e-06;5.9665010935772335e-06;1.0448477988687113;9.99995619965255;0.8335077785288532;0.015562066689818906;0.015561912720527973;0.7177960176137449;-0.013405001789508741;0.7179195886766835
55.920375;1.0444608119480303;0.8331457516833155;0.7976832854106555;6.227639365084574e-06;5.966511677287696e-06;1.0448476015007393;9.999957426069662;0.8335077532383834;0.015562065712308138;0.015561915012175444;0.7177959703477141;-0.013405001791582945;0.7179197097608221
55.930375;1.0444607365746355;0.8331457579508023;0.7976834355780065;6.227596687799534e-06;5.966523013850129e-06;1.0448474045558644;9.999958655861812;0.8335077276746914;0.015562064792666268;0.015561917337007252;0.7177959280936883;-0.013405001792200956;0.7179198285185641
55.940375;1.0444606654458066;0.8331457680425514;0.7976835897318059;6.227551899224561e-06;5.966535127867789e-06;1.044847207766689;9.999959889429384;0.8335077016745348;0.015562063933572488;0.015561919690252788;0.7177958912131754;-0.013405001791091038;0.7179199451419673
55.950375;1.0444605985749449;0.8331457818043626;0.7976837474807981;6.227504960635677e-06;5.9665480219593055e-06;1.044847010878363;9.999961127303777;0.8335076751535101;0.015562063135385636;0.01556192206395359;0.7177958600454154;-0.013405001788056625;0.7179200598435292
55.960375;1.0444605360411856;0.8331457991036917;0.7976839083732308;6.227455865801038e-06;5.966561636699557e-06;1.0448468136692985;9.999962369548088;0.833507648026969;0.015562062395151606;0.01556192444772498;0.7177958349321744;-0.013405001782973295;0.7179201728276542
55.970375;1.044460477874196;0.8331458198050996;0.7976840718583817;6.2274046489747196e-06;5.966575858106863e-06;1.044846615905176;9.99996361524462;0.8335076202148195;0.01556206170719558;0.015561926829946986;0.7177958161587211;-0.01340500177577011;0.7179202842373281
55.980375;1.044460423914499;0.8331458437536027;0.7976842372496618;6.227351395863522e-06;5.966590553385932e-06;1.0448464172916483;9.999964862254014;0.8335075916388687;0.015562061064727805;0.015561929198638512;0.717795803868227;-0.01340500176640356;0.717920394125363
55.990375;1.0444603737679437;0.8331458707857993;0.7976844037766262;6.227296244240949e-06;5.966605596196785e-06;1.0448462175173068;9.999966107542223;0.8335075621717606;0.015562060461089225;0.01556193154235021;0.7177957980686395;-0.013405001754838695;0.7179205024445814
56.000375;1.0444603268280246;0.8331459007740512;0.7976845707041653;6.227239373031383e-06;5.966620887314588e-06;1.044846016281215;9.999967348139164;0.8335075316081431;0.015562059890560573;0.01556193385086025;0.7177957987131867;-0.013405001741044975;0.7179206090311068
56.010375;1.0444602823496796;0.8331459336276583;0.7976847374102239;6.227180984623081e-06;5.966636364644487e-06;1.0448458132585592;9.999968581914858;0.833507499669395;0.015562059348638446;0.015561936115172066;0.7177958057664219;-0.013405001725003833;0.7179207135890617
56.020375;1.044460239634306;0.8331459692070968;0.7976849033712166;6.227121300764403e-06;5.966651986662069e-06;1.0448456081587836;9.999969807936173;0.8335074660034357;0.015562058831918801;0.015561938327522045;0.7177958192430841;-0.013405001706714114;0.7179208157077207
56.030375;1.044460198195082;0.8331460072628806;0.7976850681602045;6.227060568343262e-06;5.966667714882368e-06;1.044845400884662;9.999971025949272;0.8335074301925953;0.015562058338157197;0.015561940482085286;0.7177958392002071;-0.013405001686189551;0.7179209149193241
56.040375;1.044460157750879;0.8331460475078734;0.797685231519792;6.2269990466072294e-06;5.966683516615546e-06;1.0448451916222652;9.999972234677262;0.833507391803225;0.015562057865820744;0.015561942575842171;0.7177958656972891;-0.013405001663447614;0.7179210107627552
56.050375;1.0444601181724773;0.833146089746108;0.7976853933891531;6.22693698452154e-06;5.966699374158945e-06;1.0448449807846172;9.999973430634773;0.8335073504470649;0.015562057412934866;0.015561944608400678;0.7177958988062675;-0.013405001638489723;0.7179211028270149
56.060375;1.0444600795031411;0.8331461339147265;0.7976855538622708;6.226874606577987e-06;5.966715280972485e-06;1.0448447688831994;9.999974608098967;0.8335073058209241;0.015562056976566948;0.015561946580620902;0.7177959386620777;-0.013405001611303181;0.7179211907631027
56.070375;1.044460041970932;0.833146180023126;0.7976857131759294;6.2268120943954825e-06;5.966731216326278e-06;1.0448445564445243;9.999975759574538;0.833507257733154;0.015562056553359868;0.01556194849316088;0.7177959854758135;-0.013405001581886228;0.7179212742617185
56.080375;1.044460005906442;0.8331462280833977;0.7976858716655731;6.226749570905123e-06;5.966747121870124e-06;1.0448443439973985;9.999976877236247;0.8335072060881857;0.01556205614005698;0.015561950346169477;0.7177960394825235;-0.013405001550258856;0.7179213530457252
56.090375;1.0444599716211638;0.8331462781064718;0.7976860296561211;6.2266871141958955e-06;5.966762911919658e-06;1.0448441320652984;9.999977954680524;0.8335071508208305;0.015562055733316683;0.015561952140259721;0.717796100851032;-0.013405001516457076;0.7179214269001494
56.100375;1.044459939356986;0.8331463301398113;0.7976861874294583;6.226624786758972e-06;5.966778510424914e-06;1.0448439211612077;9.999978987187193;0.8335070918679233;0.015562055329262572;0.015561953877144484;0.7177961696063611;-0.013405001480520613;0.7179214956966223
56.110375;1.0444599092774702;0.8331463842596479;0.7976863452693073;6.226562653178384e-06;5.966793874051811e-06;1.0448437118009926;9.999979970840515;0.8335070292151623;0.01556205492347112;0.015561955558940323;0.717796245608134;-0.013405001442478724;0.7179215594192234
56.120375;1.0444598814150237;0.8331464405578761;0.7976865034699591;6.2265007925287314e-06;5.9668089821606745e-06;1.0448435044639208;9.999980902182498;0.8335069629425136;0.01556205451133471;0.015561957187376867;0.717796328613024;-0.013405001402346435;0.717921618187499
56.130375;1.0444598556080213;0.8331464992062199;0.7976866623399989;6.2264393098015985e-06;5.966823821777415e-06;1.0448432995219008;9.999981778556426;0.8335068932432732;0.015562054088136178;0.015561958763921548;0.7177964183643202;-0.013405001360132132;0.7179216722122026
56.140375;1.0444598315026064;0.833146560489099;0.7976868222424347;6.226378325390509e-06;5.966838380532725e-06;1.0448430972267597;9.999982598279862;0.8335068204540915;0.015562053648591836;0.015561960290264399;0.7177965146076547;-0.013405001315843462;0.7179217217294189
56.150375;1.0444598086394645;0.8331466247220468;0.7976869836102579;6.2263179406646425e-06;5.966852625779286e-06;1.0448428977373052;9.9999833603542;0.8335067450563624;0.015562053186380561;0.015561961768692376;0.7177966170958289;-0.013405001269488794;0.7179217669980614
56.160375;1.0444597865286016;0.8331466921579196;0.7976871468963447;6.226258222507527e-06;5.966866475006964e-06;1.04484270117319;9.99998406389518;0.8335066676130385;0.015562052694113534;0.01556196320201516;0.7177967256630196;-0.013405001221086206;0.7179218083089157
56.170375;1.044459764644552;0.8331467629754049;0.7976873124763126;6.226199226681386e-06;5.9668797942144516e-06;1.044842507696367;9.99998470778367;0.8335065887043787;0.01556205216314592;0.01556196459221496;0.7177968402430341;-0.01340500117068094;0.7179218459488332
56.180375;1.044459742434458;0.8331468373277454;0.7976874805718674;6.2261410250140375e-06;5.966892435693115e-06;1.0448423175382673;9.99998529087255;0.8335065088904967;0.015562051583245314;0.01556196593906534;0.7177969607771443;-0.013405001118356083;0.7179218801650787
56.190375;1.0444597193846028;0.8331469153741724;0.7976876512376007;6.226083713521636e-06;5.966904275480967e-06;1.0448421309301992;9.999985812541851;0.8335064286638849;0.015562050943315933;0.015561967240876403;0.71779708713804;-0.013405001064225956;0.7179219111713777
56.200375;1.0444596951194576;0.833146997276504;0.7976878243625275;6.226027413352513e-06;5.966915213683436e-06;1.044841948047993;9.999986273134036;0.8335063484189298;0.015562050232165262;0.015561968496034662;0.7177972191198908;-0.013405001008422176;0.7179219391637537
56.210375;1.0444596694897925;0.8331470832085309;0.7976879996946373;6.225972269430643e-06;5.966925162611099e-06;1.044841769073022;9.999986673814764;0.83350626848137;0.015562049438300212;0.01556196970384195;0.71779735646498;-0.013405000951082706;0.7179219643109186
56.220375;1.044459642554548;0.8331471733839982;0.79768817696493;6.22591843191545e-06;5.966934050896337e-06;1.0448415942969942;9.999987016301551;0.8335061891620987;0.015562048550445413;0.015561970865367779;0.7177974988785844;-0.013405000892343545;0.7179219867421286
56.230375;1.0444596144361709;0.8331472680338813;0.7976883560170297;6.2258660248627255e-06;5.966941821011202e-06;1.0448414241418633;9.999987303113024;0.8335061107896401;0.015562047558573816;0.015561971983631389;0.7177976460058287;-0.013405000832340483;0.7179220065460851
56.240375;1.0444595851407985;0.8331473673175717;0.7976885367738888;6.225815129146958e-06;5.966948412510261e-06;1.0448412590705733;9.999987537776171;0.8335060337095513;0.015562046454146985;0.0155619730624983;0.7177977974431543;-0.01340500077122121;0.7179220237883087
56.250375;1.0444595544654856;0.8331474712599936;0.7976887191083436;6.225765786173406e-06;5.966953753149884e-06;1.044841099480256;9.999987724870518;0.8335059582537335;0.01556204523016108;0.015561974105875185;0.7177979527728561;-0.01340500070916031;0.7179220385657543
56.260375;1.0444595220645274;0.8331475797652848;0.7976889028199612;6.225718013085254e-06;5.966957759402089e-06;1.044840945679374;9.999987870409374;0.8335058847216581;0.01556204388077795;0.015561975118167336;0.7177981115491955;-0.013405000646370636;0.7179220510613377
56.270375;1.044459487615712;0.8331476926952173;0.7976890877284647;6.225671818186959e-06;5.96696034132531e-06;1.0448407979346606;9.999987981633637;0.8335058134074768;0.015562042400755942;0.015561976104886152;0.7177982733112678;-0.013405000583087355;0.717922061559094
56.280375;1.0444594509470224;0.8331478099530077;0.7976892737327402;6.225627209905389e-06;5.966961414154012e-06;1.0448406564998167;9.999988065815288;0.8335057446329733;0.015562040786292648;0.015561977071988165;0.7177984376476507;-0.013405000519524174;0.7179220704165588
56.290375;1.0444594120143869;0.833147931483865;0.7976894607882454;6.2255842083193675e-06;5.966960911078589e-06;1.04484052161304;9.999988129734902;0.8335056787512944;0.015562039036513669;0.01556197802394599;0.7177986042319774;-0.013405000455846387;0.7179220779865284
56.300375;1.0444593707629288;0.8331480572211779;0.7976896488478519;6.22554285309147e-06;5.966958793609941e-06;1.0448403935105939;9.999988180639559;0.8335056161524859;0.015562037153520428;0.015561978962376882;0.7177987728200521;-0.01340400039217779;0.7179220658561384
56.310375;1.0444593270730018;0.8331481870423765;0.7976898378072237;6.225503193107548e-06;5.96695505473461e-06;1.044840272423185;9.999988227053986;0.8335055573142935;0.015562035141072657;0.015561979887236241;0.7177989432155204;-0.013404000328618089;0.7179220715051307
56.320375;1.0444592808694646;0.833148320732137;0.7976900275033377;6.225465270876757e-06;5.9669496969545945e-06;1.0448401585068077;9.99998827792897;0.8335055028613794;0.015562033003507393;0.015561980799651503;0.7177991152126139;-0.01340400026525562;0.7179220763070181
56.330375;1.0444592321780095;0.8331484580018476;0.7976902177214541;6.225429116857134e-06;5.966942695767977e-06;1.044840051798936;9.999988341212111;0.8335054535286277;0.015562030745795876;0.015561981703534658;0.7177992885520585;-0.01340400020217054;0.7179220802449691
56.340375;1.0444591810359165;0.8331485986119443;0.7976904081348088;6.225394749005819e-06;5.966933984463808e-06;1.0448399522570766;9.999988423226299;0.8335054100494804;0.01556202837390019;0.01556198260520419;0.717799462892021;-0.013404000139430959;0.7179220832763634
56.350375;1.0444591274779536;0.8331487424904622;0.7976905982669817;6.225362171065621e-06;5.966923460387511e-06;1.044839859781548;9.999988528501405;0.833505373090813;0.015562025894080464;0.015561983512372419;0.7177996377875233;-0.013404000077097765;0.7179220853605556
56.360375;1.0444590716466957;0.833148889710594;0.7976907875551889;6.225331376153313e-06;5.966911011479425e-06;1.0448397742252034;9.999988660085966;0.8335053432162698;0.015562023311645096;0.01556198443348051;0.7177998126986462;-0.013404000015239809;0.7179220864387698
56.370375;1.0444590138361312;0.8331490403793463;0.7976909754342709;6.22530235601359e-06;5.9668965592320696e-06;1.0448396954618575;9.999988820561086;0.8335053208273907;0.015562020630582015;0.015561985377013773;0.7177999870430237;-0.013403999953936038;0.7179220863846205
56.380375;1.044458954470686;0.8331491945492205;0.7976911614031417;6.225275091518324e-06;5.96688006745139e-06;1.0448396234165616;9.999989012745878;0.8335053061512924;0.0155620178539254;0.015561986350371237;0.7178001602651327;-0.013403999893265673;0.7179220849712468
56.390375;1.0444588941053319;0.8331493521471466;0.7976913450739345;6.225249520832157e-06;5.966861511750145e-06;1.0448395580084968;9.999989239336907;0.8335052992810844;0.015562014984178094;0.015561987359199973;0.7178003318772863;-0.013403999833316976;0.7179220818899897
56.400375;1.0444588333751623;0.8331495129404101;0.797691526151744;6.225225521767575e-06;5.966840855569287e-06;1.0448394991712127;9.999989502154746;0.8335053002204804;0.015562012024034068;0.015561988407941452;0.7178005014644122;-0.0134039997742021;0.717922076851398
56.410375;1.0444587728822219;0.833149676588735;0.797691704388396;6.2252029213499364e-06;5.9668180405430654e-06;1.0448394469994609;9.999989801994047;0.8335053089579861;0.01556200897693449;0.01556198950051477;0.7178006686824208;-0.013403999716036808;0.7179220697243758
56.420375;1.0444587131019538;0.8331498427246163;0.7976918796030693;6.2251815110769865e-06;5.966792992903819e-06;1.0448394018452996;9.999990139063268;0.8335053255256639;0.015562005846149574;0.015561990640201953;0.717800833288622;-0.013403999658913188;0.7179220605683186
56.430375;1.0444586543547358;0.8331500109896368;0.7976920517303676;6.225161063335502e-06;5.966765642996002e-06;1.0448393642809521;9.999990513669474;0.8335053499566014;0.01556200263290017;0.015561991829681009;0.7178009951664394;-0.013403999602923478;0.7179220495119665
56.440375;1.0444585968837543;0.8331501810329849;0.7976922208266425;6.225141363133312e-06;5.9667359326253715e-06;1.0448393349765661;9.999990926858073;0.8335053822297983;0.015561999335797999;0.01556199307159907;0.7178011542846215;-0.013403999548208772;0.7179220366170029
56.450375;1.0444585409807758;0.8331503524923409;0.7976923870517856;6.225122249866899e-06;5.9667038087656875e-06;1.0448393145639467;9.99999138003483;0.8335054222885578;0.015561995952332182;0.015561994368485408;0.717801310631591;-0.013403999494965667;0.7179220218509185
56.460375;1.0444584869914306;0.8331505249544654;0.7976925506557183;6.2251036301000225e-06;5.9666692195491884e-06;1.044839303576387;9.999991873465538;0.8335054700463824;0.015561992480565758;0.015561995722243127;0.7178014641669309;-0.013403999443401737;0.7179220051731792
56.470375;1.0444584351765225;0.833150697936952;0.7976927119706775;6.225085437625546e-06;5.966632119020182e-06;1.044839302436483;9.99999240517484;0.8335055253535063;0.015561988919856254;0.01556199713464949;0.717801614814451;-0.013403999393685308;0.7179219866301789
56.480375;1.0444583856096108;0.8331508709475293;0.7976928714184085;6.225067578462908e-06;5.9665924787899546e-06;1.0448393114553014;9.999992971126602;0.8335055879882866;0.015561985271315883;0.015561998607697882;0.717801762518429;-0.01340399934592826;0.7179219663586169
56.490375;1.0444583382064454;0.8331510435667301;0.7976930295375291;6.225049911578907e-06;5.9665503007688386e-06;1.0448393308859152;9.999993566404791;0.833505657694355;0.015561981538297659;0.015562000141844433;0.7178019072967416;-0.013403999300198317;0.717921944552324
56.500375;1.044458292791033;0.8331512154683964;0.7976931869956493;6.225032272256497e-06;5.966505614039577e-06;1.044839360972121;9.999994186844333;0.8335057342455681;0.015561977726363356;0.015562001733791507;0.7178020492344835;-0.013403999256533449;0.7179219214774187
56.510375;1.044458249146285;0.833151386398066;0.7976933445442083;6.225014504391759e-06;5.966458443224632e-06;1.0448394019608291;9.999994829883914;0.8335058174580804;0.015561973842590882;0.015562003376496155;0.7178021884528596;-0.013403999214942178;0.7179218974660732
56.520375;1.0444582070341233;0.833151556202548;0.7976935029360581;6.224996469331537e-06;5.966408781806354e-06;1.0448394541343344;9.999995493872744;0.8335059071160509;0.01556196989495414;0.015562005061368614;0.7178023250933194;-0.013403999175404243;0.7179218728284193
56.530375;1.0444581661596166;0.8331517249160195;0.7976936628691869;6.224978042795723e-06;5.966356602767087e-06;1.044839517796663;9.999996177384245;0.8335060029155634;0.015561965891862213;0.015562006780526138;0.7178024593080216;-0.01340399913788684;0.7179218477943919
56.540375;1.0444581261830068;0.8331518927617106;0.7976938249560319;6.224959121014277e-06;5.966301876641412e-06;1.0448395931461691;9.999996879531457;0.8335061044737355;0.015561961840963801;0.015562008526937083;0.7178025912326671;-0.0134039991023659;0.7179218225478474
56.550375;1.0444580868356015;0.8331520600623777;0.7976939896696563;6.224939622601312e-06;5.96624457404996e-06;1.044839680121889;9.999997599925898;0.8335062113562131;0.01556195774807084;0.015562010292544778;0.7178027209568875;-0.013403999068836367;0.7179217972732397
56.560375;1.0444580479841814;0.8331522272101832;0.7976941573179008;6.2249194794439015e-06;5.966184669735737e-06;1.0448397782953942;9.99999833824119;0.8335063231189707;0.015561953617405777;0.015562012066642048;0.717802848523153;-0.01340399903730294;0.7179217721899541
56.570375;1.04445800955794;0.8331523946601499;0.7976943281069555;6.224898635369123e-06;5.96612215170931e-06;1.0448398868431672;9.999999094489878;0.8335064393446673;0.015561949451897601;0.015562013835923288;0.7178029739463304;-0.013403999007765417;0.7179217475838421
56.580375;1.0444579714868736;0.8331525628588785;0.7976945022098629;6.224877059302312e-06;5.96605703748021e-06;1.0448400046790594;9.999999869347768;0.8335065596430845;0.01556194525269913;0.015562015585592568;0.7178030972082036;-0.013403998980224133;0.7179217237946194
56.590375;1.0444579337466129;0.8331527322068474;0.7976946797624224;6.224854760863399e-06;5.965989390005635e-06;1.0448401306874162;10.000000663592909;0.8335066836502882;0.01556194101937759;0.015562017300224907;0.7178032182232243;-0.013403998954692846;0.7179217011653917
56.600375;1.044457896420895;0.8331529030755969;0.7976948608068712;6.224831792501413e-06;5.96591930325572e-06;1.0448402638544696;10.000001477263181;0.8335068110477465;0.015561936751000694;0.015562018963827234;0.7178033368539855;-0.013403998931191104;0.7179216800162314
56.610375;1.0444578597246712;0.8331530757900393;0.7976950452282825;6.22480824461906e-06;5.965846871290579e-06;1.0448404032163265;10.000002309290675;0.8335069416030634;0.015561932446777392;0.015562020559676046;0.7178034529896106;-0.013403998909728196;0.7179216606515668
56.620375;1.0444578239898281;0.8331532506170294;0.7976952327398362;6.22478424685499e-06;5.965772181660479e-06;1.0448405477155494;10.000003157352346;0.8335070752338438;0.015561928106525902;0.01556202207088723;0.7178035665911163;-0.013403998890299477;0.7179216433652659
56.630375;1.0444577896346536;0.8331534277764957;0.7976954229322355;6.22475995622606e-06;5.965695323090632e-06;1.0448406961300645;10.000004018102087;0.8335072120153012;0.015561923731296858;0.015562023481948625;0.7178036776849329;-0.013403998872881179;0.7179216284159676
56.640375;1.0444577571740083;0.8331536073906015;0.7976956153339282;6.22473553846353e-06;5.965616372738558e-06;1.0448408471748212;10.000004888359536;0.8335073520940385;0.015561919323360707;0.015562024780324604;0.7178037863800741;-0.013403998857414955;0.717921615969991
56.650375;1.044457727231613;0.8331537894100519;0.797695809425839;6.2247111850419e-06;5.965535380246887e-06;1.0448409996573362;10.00000576599902;0.8335074956232734;0.015561914885836501;0.015562025957305341;0.7178038929143872;-0.013403998843803364;0.7179216060815886
56.660375;1.0444577004545286;0.8331539736097667;0.7976960046292494;6.224687141250213e-06;5.965452393806745e-06;1.044841152506063;10.000006649274976;0.8335076427347641;0.015561910422218668;0.01556202700741727;0.7178039976603254;-0.01340399883192652;0.7179215987453574
56.670375;1.0444576774130256;0.8331541596348966;0.7976962003283916;6.224663679789751e-06;5.9653674984824125e-06;1.044841304719384;10.000007536051626;0.8335077934537385;0.015561905935910721;0.015562027925942266;0.717804101076244;-0.013403998821659721;0.7179215939090927
56.680375;1.0444576586482641;0.8331543470770116;0.79769639592329;6.224641047057339e-06;5.965280807830738e-06;1.0448414553519025;10.000008424161612;0.8335079476197345;0.01556190143090746;0.015562028706143597;0.7178042036325857;-0.013403998812876003;0.7179215914023269
56.690375;1.044457644784544;0.833154535574855;0.797696590864828;6.224619450119509e-06;5.965192434554866e-06;1.0448416035338923;10.000009311616711;0.8335081049008017;0.01556189691292804;0.015562029338246908;0.7178043057299366;-0.013403998805450438;0.7179215908882629
56.700375;1.0444576365217275;0.8331547248727361;0.7976967846357704;6.224599067228207e-06;5.965102489052288e-06;1.044841748512978;10.000010196037662;0.8335082648460583;0.015561892389241924;0.015562029810893902;0.7178044076802976;-0.013403998799271595;0.7179215919035952
56.710375;1.0444576345370973;0.8331549148241312;0.7976969767116961;6.224580059021884e-06;5.965011098634418e-06;1.044841889703444;10.00001107456446;0.8335084269267871;0.015561887868245845;0.015562030114443603;0.7178045097673134;-0.013403998794223555;0.7179215939368443
56.720375;1.0444576394018994;0.8331551053715982;0.7976971665624253;6.224562597652547e-06;5.964918416090833e-06;1.0448420267499827;10.00001194465826;0.8335085905753487;0.015561883359730045;0.015562030243448769;0.717804612265799;-0.01340399879014161;0.7179215964606152
56.730375;1.044457651511387;0.8331552964956983;0.7976973536356216;6.224546882679495e-06;5.964824609470601e-06;1.0448421596287931;10.000012804356462;0.8335087551926861;0.015561878874208448;0.015562030196572084;0.7178047154204759;-0.013403998786800228;0.7179215989144762
56.740375;1.044457671021078;0.8331554881661769;0.797697537299921;6.224533109041896e-06;5.964729850079531e-06;1.0448422886893105;10.000013651247494;0.8335089201012429;0.015561874421413515;0.015562029975320328;0.7178048194861864;-0.013403998783949834;0.7179216007042039
56.750375;1.0444576978436857;0.8331556803375981;0.7976977168517704;6.224521423499452e-06;5.964634303570091e-06;1.0448424145536093;10.000014481827538;0.8335090845148944;0.015561870010243912;0.015562029583205081;0.717804924784164;-0.013403998781362562;0.7179216012297946
56.760375;1.0444577317610653;0.8331558729635938;0.7976978916088411;6.2245119289368815e-06;5.964538126117444e-06;1.044842537957909;10.00001529221752;0.8335092475966046;0.015561865649402144;0.015562029025548674;0.7178050316751379;-0.013403998778844307;0.717921599900957
56.770375;1.0444577725841495;0.8331560660177483;0.7976980609940825;6.224504742537944e-06;5.9644414773602664e-06;1.0448426596555451;10.000016078877568;0.8335094085714291;0.015561861346429567;0.01556202830934207;0.7178051404773474;-0.013403998776220047;0.7179215961226896
56.780375;1.0444578201941046;0.833156259540336;0.7976982245364764;6.224500041643635e-06;5.964344538789912e-06;1.0448427803790077;10.000016838727051;0.8335095667843591;0.01556185710663279;0.015562027442350801;0.7178052514177254;-0.013403998773338631;0.7179215893030412
56.790375;1.0444578744463011;0.8331564536504921;0.7976983818198786;6.224498050302476e-06;5.964247518658906e-06;1.044842900799995;10.000017569232353;0.8335097216582937;0.015561852933899348;0.01556202643161904;0.7178053646327311;-0.013403998770090382;0.7179215789194593
56.800375;1.0444579350906529;0.8331566484599036;0.7976985324483605;6.224499005940706e-06;5.964150644016407e-06;1.0448430214985207;10.000018268347034;0.8335098726716818;0.015561848832182602;0.015562025282808449;0.7178054802184664;-0.013403998766393985;0.717921564585131
56.810375;1.0444580017711182;0.8331568439593166;0.7976986760327556;6.224503146995356e-06;5.964054146448689e-06;1.044843142986826;10.000018934362023;0.8335100194227453;0.015561844805695368;0.015562024001172682;0.7178055982897866;-0.013403998762163971;0.7179215460647417
56.820375;1.0444580740520604;0.8331570399771298;0.7976988121747849;6.2245107015820065e-06;5.963958240319196e-06;1.0448432657767748;10.000019566266634;0.8335101616564928;0.015561840857728312;0.015562022592710075;0.7178057189376612;-0.013403998757300336;0.7179215232521878
56.830375;1.0444581514497453;0.833157236211263;0.7976989404769509;6.224521852023333e-06;5.96386309569242e-06;1.044843390374454;10.000020164344727;0.8335102991957324;0.01556183699001973;0.015562021063646257;0.7178058421327631;-0.013403998751711922;0.7179214961360919
56.840375;1.044458233471482;0.8331574322910293;0.7976990605842698;6.224536684219372e-06;5.963768823366079e-06;1.0448435171369916;10.000020730256795;0.8335104318609569;0.015561833203658537;0.015562019419178171;0.7178059677078127;-0.01340399874534794;0.7179214647527834
56.850375;1.0444583196876933;0.8331576278358582;0.7976991721830217;6.224555168900539e-06;5.963675481682497e-06;1.0448436461520858;10.000021266722932;0.8335105594022096;0.015561829500716585;0.015562017663640489;0.7178060953923405;-0.013403998738202992;0.7179214291206186
56.860375;1.0444584098220546;0.8331578224642892;0.7976992749856705;6.224577214624439e-06;5.9635830981850075e-06;1.0448437772885069;10.000021776743708;0.8335106814517601;0.015561825885779628;0.015562015801581966;0.7178062248246988;-0.013403998730309095;0.7179213892109738
56.870375;1.0444585037485448;0.8331580157509099;0.7976993687910647;6.224602738404947e-06;5.963491702767772e-06;1.0448439103014246;10.000022262191084;0.8335107975634697;0.015561822365932908;0.015562013838013193;0.7178063555376779;-0.013403998721741845;0.7179213449822331
56.880375;1.0444586014147925;0.8331582071997206;0.7976994535246983;6.224631674150839e-06;5.963401360689417e-06;1.0448440448294856;10.000022723211117;0.8335109073132995;0.01556181894847927;0.015562011777855206;0.7178064869519435;-0.013403998712601815;0.7179212964017688
56.890375;1.0444587028378087;0.8331583962507735;0.7976995291664196;6.2246639382634604e-06;5.963312175671089e-06;1.0448441803606232;10.000023159164801;0.8335110103859109;0.015561815638946474;0.01556200962565712;0.7178066184049591;-0.013403998702957979;0.7179212434446559
56.900375;1.0444588081119164;0.8331585823091524;0.7976995956766536;6.2246994147155875e-06;5.963224263159047e-06;1.044844316289054;10.000023569725807;0.8335111066354205;0.0155618124421307;0.015562007386230564;0.7178067491955934;-0.013403998692829872;0.7179211861086999
56.910375;1.0444589173082062;0.8331587648189228;0.7976996530211641;6.224737971152633e-06;5.963137726422014e-06;1.044844451984875;10.000023955360687;0.8335111961177137;0.015561809364778799;0.015562005065724692;0.7178068786032609;-0.013403998682228436;0.7179211244054537
56.920375;1.0444590304000263;0.8331589433246704;0.7976997012326182;6.224779474052692e-06;5.963052648368415e-06;1.0448445868104856;10.000024317170555;0.833511279061962;0.015561806416931232;0.015562002672120134;0.7178070058944962;-0.013403998671185439;0.7179210583378058
56.930375;1.0444591473267453;0.8331591174556294;0.7976997404387953;6.224823783643468e-06;5.962969090070989e-06;1.0448447201545104;10.000024656157585;0.8335113557717494;0.015561803611554438;0.015562000214875688;0.717807130356554;-0.013403998659740258;0.7179209879055137
56.940375;1.044459268100281;0.8331592869021892;0.7976997708755649;6.224870749630549e-06;5.9628870875571075e-06;1.0448448514988968;10.000024972558677;0.8335114265379576;0.015561800963024558;0.01556199770402219;0.7178072513461063;-0.013403998647909756;0.7179209130963286
56.950375;1.0444593928593895;0.8331594514340375;0.797699792889447;6.224920215163951e-06;5.962806659052445e-06;1.044844980456286;10.000025265334118;0.8335114916210902;0.015561798485060589;0.015561995149175795;0.7178073683194869;-0.0134039986356693;0.7179208338816431
56.960375;1.044459521818034;0.8331596109105784;0.7976998069130748;6.224972011676091e-06;5.962727830527244e-06;1.0448451067397047;10.000025531539238;0.8335115512348157;0.015561796189662877;0.015561992559132962;0.7178074808313324;-0.013403998622951644;0.7179207502546038
56.970375;1.0444596551211411;0.8331597652648438;0.797699813422588;6.225025963539473e-06;5.9626506540414864e-06;1.0448452300859878;10.000025766292705;0.8335116055135743;0.015561794087114411;0.015561989941816992;0.717807588500941;-0.013403998609649652;0.7179206622535381
56.980375;1.044459792702843;0.8331599144655883;0.7976998128751607;6.225081920076484e-06;5.962575208592715e-06;1.0448453502065886;10.000025963627587;0.8335116545266741;0.015561792185941685;0.015561987303874683;0.7178076909698903;-0.013403998595618966;0.7179205699319002
56.990375;1.044459934220178;0.8331600584780057;0.7976998056382434;6.225139783777427e-06;5.962501600139414e-06;1.0448454668146914;10.000026117379733;0.8335116983166567;0.015561790492912264;0.015561984650602658;0.7178077878792463;-0.013403998580694432;0.7179204733230545
57.000375;1.0444600790635394;0.8331601972672324;0.7976997919768244;6.225199514185304e-06;5.962429964969423e-06;1.0448455797217973;10.000026221956793;0.8335117369173313;0.015561789013121838;0.015561981986329498;0.7178078788819732;-0.013403998564712263;0.7179203724577419
57.010375;1.0444602264208263;0.8331603308220725;0.7976997721166786;6.2252611209750365e-06;5.962360463211138e-06;1.0448456889354991;10.00002627314991;0.8335117703527508;0.015561787750157426;0.015561979313864457;0.7178079636882515;-0.013403998547516376;0.7179202673734623
57.020375;1.0444603753953814;0.8331604591643222;0.7976997462999723;6.225324653650845e-06;5.962293258114195e-06;1.0448457946572305;10.000026268377036;0.8335117985988275;0.015561786706738984;0.015561976633853032;0.7178080420980739;-0.013403998528964404;0.717920158069055
57.030375;1.0444605251247994;0.8331605823527171;0.7976997147991657;6.225390180927869e-06;5.962228506190232e-06;1.0448458972033463;10.000026206266334;0.8335118215379652;0.015561785885169238;0.015561973945966659;0.7178081139935659;-0.013403998508955305;0.7179200445130257
57.040375;1.0444606748493315;0.833160700487821;0.7976996779333451;6.225457760395642e-06;5.96216636674114e-06;1.0448459969644366;10.00002608618288;0.8335118389907228;0.015561785286959713;0.015561971250589557;0.7178081793243155;-0.013403998487457212;0.7179199267420999
57.050375;1.0444608239272983;0.8331608137310715;0.7976996360739667;6.225527413707749e-06;5.962106997424212e-06;1.0448460944131752;10.000025907826924;0.8335118507905096;0.015561784912468206;0.015561968548879505;0.7178082380953944;-0.01340399846450834;0.7179198049553799
57.060375;1.0444609717834932;0.8331609223087665;0.7976995895929134;6.225599122213601e-06;5.962050529856599e-06;1.044846190093767;10.000025670735862;0.8335118567926129;0.015561784761219624;0.015561965842227785;0.7178082903556818;-0.013403998440202134;0.7179196795219435
57.070375;1.0444611178540084;0.8331610264732382;0.797699538803479;6.225672837428404e-06;5.961997062421182e-06;1.0448462845857185;10.000025373787363;0.8335118568452874;0.015561784832732505;0.015561963132476856;0.7178083362177874;-0.013403998414669813;0.717919550877541
57.080375;1.044461261585331;0.8331611264888045;0.7976994839707144;6.2257484789167576e-06;5.9619466802283105e-06;1.0448463784422475;10.00002501509892;0.8335118507895102;0.015561785127404377;0.015561960422208105;0.7178083758812772;-0.013403998388055956;0.7179194194097744
