time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.090375;1.0444614024529042;0.8331612226247695;0.7976994253526569;6.225825923134959e-06;5.96189946331422e-06;1.044846472087452;10.000024592591277;0.8335118384361642;0.015561785646359159;0.01556195771484573;0.7178084096091635;-0.013403998360498588;0.7179192854324383
57.100375;1.0444615400031843;0.8331613150852464;0.7976993632242928;6.2259050220984385e-06;5.961855460604784e-06;1.044846565754242;10.00002410490629;0.8335118195124721;0.015561786389769747;0.01556195501472364;0.7178084376700034;-0.013403998332118602;0.7179191492085348
57.110375;1.0444616739097388;0.8331614039612695;0.797699297872688;6.225985631757019e-06;5.961814661863489e-06;1.0448466595284358;10.000023552011891;0.8335117936409231;0.015561787355405718;0.01556195232671716;0.7178084602657346;-0.013403998303017417;0.7179190109708714
57.120375;1.0444618039668805;0.8331614892304929;0.7976992295544171;6.226067600555776e-06;5.961776998327077e-06;1.0448467534342756;10.000022934984944;0.8335117603527546;0.015561788538396636;0.015561949655213243;0.7178084774941469;-0.013403998273295433;0.7179188709520266
57.130375;1.044461930015437;0.8331615707306361;0.7976991584747152;6.226150736040905e-06;5.961742361615214e-06;1.0448468474937704;10.00002225527552;0.8335117191348168;0.01556178993110779;0.015561947003273213;0.7178084893923512;-0.013403998243073475;0.7179187294262013
57.140375;1.0444620519010024;0.8331616481711381;0.7976990848056411;6.226234793628522e-06;5.961710624294585e-06;1.0448469417624002;10.000021514413904;0.8335116695062353;0.015561791523107684;0.015561944373622693;0.7178084960193288;-0.013403998212492593;0.7179185867141791
57.150375;1.0444621695255734;0.8331617212647634;0.7976990086732363;6.226319493597118e-06;5.961681657791839e-06;1.0448470363513362;10.000020714560028;0.8335116110638342;0.015561793301928424;0.015561941770138204;0.7178084975110849;-0.013403998181696443;0.7179184431419727
57.160375;1.04446228290277;0.8331617898956776;0.7976989301228069;6.226404540687712e-06;5.961655344693669e-06;1.0448471314034948;10.000019859298897;0.8335115434794196;0.015561795254379788;0.015561939197237161;0.7178084940821269;-0.013403998150802426;0.7179182990196714
57.170375;1.0444623920934664;0.8331618541516884;0.7976988491116918;6.226489632162502e-06;5.961631583807296e-06;1.044847227028026;10.000018953419028;0.8335114664957844;0.015561797367632415;0.015561936658276303;0.7178084860013542;-0.0134039981198816;0.7179181546409484
57.180375;1.0444624970838967;0.8331619142084603;0.7976987655114756;6.2265744558437575e-06;5.961610286195596e-06;1.04484732325172;10.000018001116363;0.8335113799690749;0.015561799629390725;0.015561934154653415;0.7178084735890258;-0.01340399808897202;0.7179180102757498
57.190375;1.0444625977763364;0.83316197025782;0.797698679125834;6.22665867975075e-06;5.961591371107678e-06;1.0448474200041282;10.000017004345422;0.8335112839643446;0.015561802027891805;0.015561931685579681;0.7178084572140994;-0.01340399805811173;0.7179178661906765
57.200375;1.0444626940747963;0.8331620225313809;0.7976985897514658;6.2267419505248605e-06;5.961574775295202e-06;1.04484751710523;10.000015963002024;0.8335111787986103;0.015561804552621999;0.01556192924883782;0.7178084372488065;-0.0134039980273566;0.7179177226701771
57.210375;1.0444627859286908;0.8331620712807154;0.7976984972452228;6.226823917122349e-06;5.961560464603241e-06;1.044847614229514;10.000014876103407;0.8335110649534218;0.015561807194988422;0.015561926842526943;0.7178084140080249;-0.0134039979967705;0.7179175799876499
57.220375;1.0444628733027925;0.8331621167016234;0.7976984015719158;6.226904266226124e-06;5.9615484356596905e-06;1.044847710872864;10.000013742876776;0.8335109429560127;0.015561809948139884;0.015561924466548147;0.7178083877150071;-0.013403997966415995;0.7179174383790861
57.230375;1.0444629561179224;0.8331621589289364;0.7976983028410523;6.226982732205342e-06;5.961538714732019e-06;1.0448478063574997;10.00001256352741;0.8335108133199008;0.015561812805944552;0.01556192212275698;0.7178083584950736;-0.013403997936379381;0.7179172980551991
57.240375;1.0444630342245806;0.833162198136905;0.7976982012938917;6.227059076778464e-06;5.961531348698432e-06;1.0448478998766375;10.000011339392161;0.8335106765355993;0.015561815761535137;0.015561919814099172;0.7178083264101298;-0.01340399790680966;0.7179171592204611
57.250375;1.044463107433929;0.8331622346116359;0.7976980972146042;6.2271330804404925e-06;5.961526386437913e-06;1.044847990581828;10.000010072602056;0.8335105330779288;0.015561818806252355;0.015561917543590837;0.717808291537839;-0.01340399787791582;0.7179170220907513
57.260375;1.0444631755828067;0.8331622686951717;0.7976979908655013;6.227204550610759e-06;5.961523870438932e-06;1.0448480776944045;10.000008765649207;0.8335103833995116;0.015561821929523437;0.015561915314042437;0.7178082540346753;-0.013403997849917337;0.7179168869092468
57.270375;1.0444632386277721;0.8331623007100882;0.7976978825331791;6.227273320472777e-06;5.9615238471167705e-06;1.044848160619206;10.00000742106808;0.8335102279379341;0.015561825119420891;0.01556191312899662;0.7178082141482393;-0.013403997823001865;0.717916753948814
57.280375;1.044463296718664;0.8331623309664711;0.7976977726152601;6.2273392454973045e-06;5.961526379270177e-06;1.0448482390286729;10.000006041119025;0.8335100671360233;0.015561828363561042;0.015561910993632804;0.7178081722094792;-0.013403997797312885;0.7179166234826475
57.290375;1.04446335014627;0.8331623597825388;0.7976976616465922;6.2274022016314255e-06;5.961531523528827e-06;1.0448483128362733;10.000004627625714;0.8335099014031649;0.01556183165074575;0.015561908914470936;0.7178081286050193;-0.013403997772950765;0.7179164957082478
57.300375;1.044463399210112;0.8331623874797046;0.7976975502279281;6.227462084850922e-06;5.9615392765771905e-06;1.044848382073858;10.000003182321713;0.8335097310543724;0.01556183497296798;0.015561906898716055;0.7178080837336436;-0.013403997749988758;0.7179163706747159
57.310375;1.0444634441557576;0.8331624143836633;0.7976974389008216;6.227518827006867e-06;5.961549553359302e-06;1.0448484467882875;10.000001707174025;0.8335095563410775;0.015561838325290357;0.015561904954256259;0.717808038009234;-0.013403997728499503;0.7179162483211948
57.320375;1.044463485156068;0.8331624408136864;0.7976973280697038;6.2275724177663e-06;5.961562218574082e-06;1.0448485070200384;10.000000204504298;0.8335093775185711;0.015561841703353596;0.015561903089318327;0.7178079919264743;-0.013403997708559975;0.7179161286074122
57.330375;1.0444635222701153;0.8331624670553991;0.7976972180376386;6.227622913224635e-06;5.961577134769051e-06;1.044848562843318;9.999998677147795;0.833509194807082;0.015561845102027969;0.015561901310949259;0.7178079461083345;-0.01340399769022963;0.7179160115707086
57.340375;1.0444635554666748;0.8331624933526374;0.7976971090983597;6.227670423516864e-06;5.961594194011807e-06;1.0448486143563291;9.999997128280732;0.8335090083264212;0.015561848516111644;0.015561899624323245;0.7178079012645839;-0.013403997673546402;0.7179158972954615
57.350375;1.0444635847084989;0.8331625199309832;0.7976970015413958;6.227715077159431e-06;5.9616133204561356e-06;1.0448486616037966;9.999995560784475;0.8335088181582062;0.015561851940926196;0.015561898033748073;0.7178078580912074;-0.01340399765855566;0.7179157859230485
57.360375;1.0444636099701914;0.8331625470273191;0.7976968955610422;6.227756982685418e-06;5.9616344525353145e-06;1.0448487045737889;9.999993976602845;0.8335086244561005;0.015561855372563877;0.015561896543083025;0.7178078172031297;-0.01340399764532536;0.7179156776904866
57.370375;1.044463631228119;0.833162574875075;0.7976967911944349;6.2277962126295125e-06;5.961657523152468e-06;1.0448487432606492;9.999992376886643;0.8335084274854663;0.015561858808515808;0.015561895155214988;0.7178077791432717;-0.013403997633923964;0.7179155728967543
57.380375;1.0444636484919612;0.833162603680164;0.7976966883482797;6.227832815070459e-06;5.961682447170448e-06;1.0448487776608537;9.9999907625443;0.8335082276321867;0.015561862248087312;0.015561893872414245;0.7178077443926149;-0.01340399762438942;0.7179154718041137
57.390375;1.044463661788584;0.8331626336558838;0.7976965869057875;6.227866838707433e-06;5.961709112138899e-06;1.0448488077383709;9.99998913402258;0.8335080254104139;0.015561865691717618;0.015561892696819166;0.7178077133207725;-0.013403997616718809;0.7179153745815222
57.400375;1.0444636711047548;0.8331626650302956;0.7976964868511363;6.227898348478789e-06;5.961737366851204e-06;1.0448488334735153;9.99998749078829;0.8335078214294681;0.015561869140152076;0.015561891629937841;0.7178076861508517;-0.013403997610882018;0.717915281367388
57.410375;1.0444636763983142;0.8331626979749327;0.797696388312336;6.2279274172060585e-06;5.961767030718548e-06;1.044848854937677;9.999985831497803;0.8335076163457966;0.015561872595139959;0.015561890673020664;0.717807662980359;-0.01340399760683835;0.7179151923682258
57.420375;1.0444636776620573;0.8331627325811378;0.7976962915260315;6.227954096744442e-06;5.961797945129115e-06;1.0448488722773688;9.99998415489792;0.8335074108590523;0.015561876060542618;0.015561889828499303;0.7178076438191922;-0.013403997604544148;0.7179151078403042
57.430375;1.0444636749947867;0.8331627689182857;0.7976961967653545;6.227978397397323e-06;5.961830017664883e-06;1.0448488856536235;9.999982460789813;0.8335072057187212;0.015561879542175475;0.015561889099825643;0.7178076286392009;-0.013403997603969476;0.7179150280093712
57.440375;1.044463668639373;0.8331628070780043;0.7976961042537852;6.2280003009256395e-06;5.961863204308308e-06;1.0448488952540194;9.999980750315851;0.833507001674156;0.015561883047323312;0.015561888489825468;0.7178076174036003;-0.013403997605117644;0.7179149530584449
57.450375;1.044463658925081;0.8331628471728868;0.7976960141581869;6.228019795536612e-06;5.961897468859938e-06;1.044848901380347;9.99997902579821;0.833506799400868;0.015561886584407643;0.01556188799986002;0.7178076100583646;-0.013403997608010513;0.7179148831185792
57.460375;1.0444636461703016;0.8331628893014095;0.7976959266606487;6.228036902038187e-06;5.96193277955121e-06;1.0448489044771394;9.999977290451286;0.8335065995183323;0.015561890161335775;0.015561887629778606;0.7178076065391732;-0.013403997612654817;0.717914818215176
57.470375;1.0444636306378416;0.8331629335475071;0.797695841986516;6.228051673526611e-06;5.961969123219673e-06;1.0448489050139682;9.999975547952287;0.8335064027005469;0.01556189378318148;0.015561887377989187;0.7178076067733344;-0.013403997619037164;0.7179147582647254
57.480375;1.044463612530953;0.8331629800637498;0.7976957603698842;6.228064179616812e-06;5.962006502240922e-06;1.0448489033610713;9.999973802214857;0.8335062097237165;0.015561897451733758;0.015561887241854495;0.7178076106464618;-0.013403997627144469;0.7179147031369073
57.490375;1.0444635919976348;0.8331630291063937;0.7976956820265727;6.228074487381541e-06;5.962044933816845e-06;1.044848899824463;9.999972057134862;0.8335060213862113;0.015561901166315992;0.015561887218140238;0.7178076179935846;-0.013403997636978016;0.7179146526972024
57.500375;1.0444635691732647;0.8331630810075307;0.7976956071738126;6.228082640113795e-06;5.96208446970359e-06;1.044848894769153;9.999970315799542;0.8335058384059842;0.015561904923482226;0.015561887303500166;0.7178076286200072;-0.013403997648549494;0.7179146068114552
57.510375;1.0444635442930092;0.8331631362183527;0.7976955360523371;6.228088651736453e-06;5.962125205583695e-06;1.0448488886503575;9.999968580104053;0.8335056613963031;0.015561908715903898;0.015561887495221636;0.7178076422940145;-0.013403997661873187;0.7179145653706387
57.520375;1.0444635177746606;0.8331631953499413;0.7976954688785632;6.2280925300560096e-06;5.962167251148804e-06;1.0448488819238066;9.999966851884622;0.8335054908895165;0.015561912532637886;0.015561887791648165;0.7178076587043701;-0.013403997676978833;0.7179145283458691
57.530375;1.0444634901977041;0.8331632590923078;0.7976954057685872;6.22809430525737e-06;5.962210697957711e-06;1.0448488749609124;9.999965134485402;0.8335053273084044;0.015561916361290068;0.015561888191550643;0.717807677424652;-0.013403997693936855;0.7179144958135434
57.540375;1.0444634622718676;0.8331633280720493;0.7976953467200523;6.228094033883169e-06;5.962255623843167e-06;1.0448488680452004;9.999963433063897;0.8335051709064123;0.01556192019028315;0.015561888693288293;0.7178076979002657;-0.013403997712853607;0.717914467940367
57.550375;1.0444634347745865;0.8331634027700455;0.7976952916592351;6.228091784799582e-06;5.9623021031090896e-06;1.044848861425256;9.99996175389494;0.8335050218012747;0.01556192400967533;0.015561889295376245;0.7178077194552073;-0.01340399773383287;0.717914444964615
57.560375;1.0444634083686113;0.8331634835230312;0.797695240495346;6.228087626661257e-06;5.962350192885162e-06;1.0448488554010473;9.999960103733478;0.8335048800763757;0.01556192781084033;0.015561889997660082;0.7178077413259556;-0.013403997756947372;0.71791442716451
57.570375;1.0444633834449664;0.8331635705539174;0.7976951931213401;6.228081617274711e-06;5.962399910683699e-06;1.0448488503939288;9.999958489377562;0.8335047458047422;0.015561931586338933;0.015561890801116402;0.7178077627096018;-0.013403997782236632;0.7179144148231297
57.580375;1.0444633601780215;0.8331636640387;0.7976951494066038;6.228073799883518e-06;5.962451226566549e-06;1.0448488469395831;9.999956917470872;0.8335046190180034;0.015561935330423538;0.015561891706560615;0.717807782827796;-0.013403997809712812;0.7179144082306068
57.590375;1.0444633387279652;0.8331637641773704;0.797695109210626;6.22806421599145e-06;5.96250407704783e-06;1.0448488456364404;9.999955394679288;0.8335044997233749;0.015561939039428813;0.015561892713605764;0.7178078010075719;-0.013403997839371882;0.7179144076735888
57.600375;1.0444633193509638;0.8331638711590632;0.797695072332483;6.228052928136591e-06;5.962558387710089e-06;1.044848847093269;9.999953927984901;0.8335043879461503;0.015561942712192946;0.015561893820212586;0.7178078167520647;-0.013403997871215108;0.7179144133651127
57.610375;1.0444633023239667;0.8331639850599138;0.7976950384356918;6.2280400451904475e-06;5.9626140926342474e-06;1.044848851891156;9.999952525073681;0.8335042837543132;0.015561946350746765;0.01556189502317715;0.7178078297710011;-0.013403997905256758;0.7179144253845139
57.620375;1.0444632878390139;0.833164105794474;0.7976950070706921;6.22802574378037e-06;5.962671149492335e-06;1.0448488606196862;9.99995119448418;0.8335041872579738;0.015561949960027322;0.015561896319549564;0.7178078399153042;-0.013403997941499955;0.7179144436669297
57.630375;1.0444632759857386;0.8331642331398175;0.7976949777570588;6.2280102657887755e-06;5.962729542209883e-06;1.0448488739590025;9.999949944996745;0.8335040986214991;0.015561953546571793;0.015561897707479035;0.7178078470453739;-0.01340399797991747;0.717914468028274
57.640375;1.0444632667726272;0.8331643667879953;0.7976949500414009;6.2279938832073734e-06;5.962789265751973e-06;1.0448488926724318;9.999948785001772;0.8335040180944572;0.015561957117020324;0.015561899186001224;0.7178078509944241;-0.013403998020461126;0.717914498220222
57.650375;1.0444632601324149;0.8331645063694821;0.7976949235407002;6.227976857605263e-06;5.9628503079002965e-06;1.044848917497172;9.999947722634264;0.8335039459483824;0.015561960676311907;0.015561900754821197;0.7178078516457194;-0.01340399806306734;0.7179145339776218
57.660375;1.0444632559108489;0.8331646514499782;0.797694897971107;6.227959417175871e-06;5.962912639756008e-06;1.044848949061606;9.99994676604612;0.8335038823435205;0.015561964226413521;0.015561902414162363;0.7178078489534496;-0.013403998107643884;0.7179145750419759
57.670375;1.0444632538549588;0.8331648015589681;0.797694873121146;6.227941745551338e-06;5.962976206759488e-06;1.0448489879095744;9.99994592297968;0.8335038272914457;0.01556196776665691;0.015561904164742324;0.7178078428743793;-0.013403998154048951;0.7179146211891478
57.680375;1.044463253638431;0.8331649562419045;0.7976948487842794;6.2279239858708915e-06;5.96304091194471e-06;1.0448490345411374;9.999945199738121;0.833503780716202;0.01556197129514713;0.015561906008067476;0.7178078333382857;-0.0134039982020762;0.7179146722556115
57.690375;1.0444632548975168;0.8331651150964874;0.7976948247381506;6.227906259335788e-06;5.963106603535884e-06;1.0448490893868623;9.99994460068031;0.8335037425202566;0.015561974810483548;0.015561907945652122;0.7178078202744776;-0.013403998251467188;0.7179147281383778
57.700375;1.0444632572130788;0.8331652777616153;0.7976948008130881;6.227888662660584e-06;5.9631730934294e-06;1.0448491528017443;9.999944129488796;0.8335037126437019;0.015561978313018296;0.01556190997699126;0.7178078036175757;-0.013403998301947094;0.7179147887958813
57.710375;1.044463260095467;0.8331654438437777;0.7976947769361121;6.22787124285314e-06;5.963240195357282e-06;1.0448492251295016;9.999943791028038;0.8335036911068121;0.015561981804341558;0.015561912098779291;0.7178077833044747;-0.013403998353254521;0.71791485425639
57.720375;1.044463263033102;0.8331656128573384;0.7976947530538837;6.227854003309122e-06;5.963307731188103e-06;1.0448493067830866;9.999943591214729;0.833503677971497;0.015561985285628402;0.015561914306355104;0.7178077592989318;-0.01340399840514732;0.7179149245678462
57.730375;1.0444632655220398;0.8331657842549731;0.7976947290250925;6.22783693658693e-06;5.96337550731297e-06;1.04484939826952;9.99994353520988;0.8335036732357664;0.015561988757102905;0.015561916595543162;0.717807731617051;-0.013403998457394345;0.7179149997106241
57.740375;1.0444632670039316;0.8331659574993212;0.797694704584815;6.227820027529854e-06;5.963443315229433e-06;1.0448495001015905;9.999943626061553;0.833503676762096;0.0155619922187971;0.015561918963197769;0.717807700320231;-0.013403998509772794;0.7179150795720795
57.750375;1.044463266787029;0.8331661320727136;0.797694679387348;6.227803237318807e-06;5.963510966629836e-06;1.0448496126527058;9.999943864443871;0.8335036882611566;0.015561995671032664;0.015561921406292336;0.7178076654630144;-0.013403998562067025;0.7179151639737348
57.760375;1.0444632640576363;0.833166307440835;0.7976946530775223;6.22778650446092e-06;5.96357831885183e-06;1.044849736101182;9.999944249196519;0.8335037072814117;0.01556199911377973;0.015561923920980988;0.7178076270535256;-0.01340399861406036;0.7179152527119447
57.770375;1.0444632579858242;0.833166483080623;0.7976946253166844;6.227769752837436e-06;5.963645260894778e-06;1.0448498705159863;9.999944778300303;0.8335037332297123;0.0155620025459916;0.015561926502886654;0.7178075850636175;-0.013403998665530508;0.7179153456232158
57.780375;1.0444632478363667;0.833166658530361;0.7976945957713499;6.227752889361954e-06;5.963711685660396e-06;1.0448500159639404;9.99994544941226;0.8335037654383994;0.015562005966355019;0.015561929147789333;0.7178075394189515;-0.013403998716253281;0.7179154426211788
57.790375;1.0444632329632761;0.8331668333460329;0.7976945641343621;6.2277357956605375e-06;5.963777480258639e-06;1.0448501725215167;9.999946259845746;0.833503803207612;0.015562009374312917;0.015561931851926818;0.7178074899834357;-0.013403998766004226;0.7179155436621867
57.800375;1.0444632126891875;0.833167007030238;0.7976945301704229;6.227718326926901e-06;5.963842524372158e-06;1.044850340213737;9.999947207107615;0.8335038458418432;0.01556201276967136;0.015561934611889188;0.7178074365874211;-0.013403998814554589;0.7179156486811803
57.810375;1.0444631862573635;0.8331671790182376;0.7976944937342608;6.2277003240344925e-06;5.96390669223044e-06;1.0448505189618045;9.999948289565067;0.8335038927207454;0.015562016151301457;0.01556193742360148;0.717807379038982;-0.013403998861672059;0.7179157575266045
57.820375;1.0444631529380752;0.8331673486687272;0.7976944547677232;6.227681641795629e-06;5.963969872638759e-06;1.0448507085937513;9.999949505917254;0.8335039433192655;0.015562019516110817;0.01556194028105549;0.7178073170915925;-0.013403998907136718;0.7179158699196405
57.830375;1.044463112170807;0.8331675152702062;0.797694413285456;6.227662178542363e-06;5.964031982863476e-06;1.0448509089018128;9.999950854384224;0.8335039971520232;0.015562022858703083;0.015561943176295437;0.7178072504204462;-0.013403998950763166;0.7179159854578443
57.840375;1.0444630636978054;0.833167678123741;0.7976943693378796;6.227641874547601e-06;5.964092955786901e-06;1.044851119699184;9.999952332854383;0.83350405374682;0.015562026171186669;0.01556194610016377;0.7178071786504325;-0.013403998992401762;0.7179161036386656
57.850375;1.0444630076559491;0.833167836614113;0.7976943229984953;6.227620689263883e-06;5.964152724722362e-06;1.0448513408572093;9.999953939038253;0.833504112681932;0.01556202944249953;0.015561949042402592;0.7178071014270837;-0.013403999031923259;0.7179162238717639
57.860375;1.0444629445118059;0.8331679901797864;0.7976942744073163;6.227598590395397e-06;5.964211218740573e-06;1.0448515722737475;9.999955669789747;0.8335041735957643;0.015562032658082606;0.01556195199140691;0.7178070184744858;-0.013403999069215109;0.7179163455013539
57.870375;1.0444628748882023;0.8331681382648898;0.7976942238177216;6.227575540474005e-06;5.964268360447588e-06;1.0448518137518286;9.999957520582559;0.833504236138237;0.015562035801486141;0.015561954934694776;0.7178069295883731;-0.013403999104173291;0.7179164678738402
57.880375;1.04446279943887;0.8331682803295339;0.7976941716022702;6.227551474508838e-06;5.964324054406867e-06;1.0448520649208843;9.999959485862956;0.8335042999122159;0.015562038857146951;0.015561957859800326;0.7178068345950122;-0.013403999136673726;0.7179165903929612
57.890375;1.0444627188338043;0.8331684158880562;0.7976941182199077;6.227526306432056e-06;5.964378175308105e-06;1.044852325270471;9.999961559655073;0.8335043644352719;0.015562041811525313;0.015561960755213208;0.7178067333556376;-0.013403999166559454;0.7179167125144481
57.900375;1.0444626338154253;0.8331685445706625;0.7976940641781094;6.227499967735082e-06;5.964430580745892e-06;1.044852594160712;9.999963735779424;0.8335044291646228;0.015562044652571182;0.015561963612025992;0.7178066257986572;-0.013403999193670782;0.7179168337359998
57.910375;1.0444625452480776;0.83316866617249;0.7976940100072905;6.227472437221947e-06;5.964481130317172e-06;1.044852870774796;9.99996600784777;0.8335044935847705;0.01556204736979813;0.01556196642517793;0.7178065119007632;-0.013403999217898324;0.7179169535937657
57.920375;1.0444624541424277;0.833168780601995;0.7976939562111669;6.227443739614729e-06;5.964529685413014e-06;1.0448531541797406;9.999968369417108;0.8335045572973777;0.015562049955107363;0.015561969192323033;0.7178063916127335;-0.01340399923922026;0.7179170716208905
57.930375;1.0444623616235296;0.8331688877580907;0.7976939032052947;6.227413918734903e-06;5.96457610873739e-06;1.0448534435051187;9.999970813977304;0.8335046200333007;0.015562052402944103;0.015561971911538516;0.7178062647915777;-0.013403999257707225;0.7179171873266338
57.940375;1.044462268794467;0.8331689874279505;0.7976938513222591;6.227383004238218e-06;5.964620273090933e-06;1.044853738025077;9.999973334774193;0.8335046815280251;0.015562054709471751;0.015561974580935958;0.7178061312014633;-0.013403999273502304;0.7179173002724644
57.950375;1.0444621765539843;0.8331690792943278;0.7976938008625395;6.227351005576592e-06;5.96466205905703e-06;1.0448540370887307;9.999975925335157;0.8335047413942405;0.015562056872249715;0.015561977200101216;0.7178059905839534;-0.013403999286790043;0.7179174101613186
57.960375;1.044462085498873;0.8331691630744094;0.7976937521021693;6.227317936615894e-06;5.964701348586191e-06;1.0448543400436376;9.99997858011922;0.8335047991427622;0.015562058891356471;0.015561979770017895;0.7178058427184725;-0.013403999297766296;0.7179175168495181
57.970375;1.0444619959645929;0.8331692386440772;0.7976937052486196;6.227283832138989e-06;5.964738041873113e-06;1.0448546462203312;9.999981294091297;0.8335048542433092;0.015562060770027367;0.015561982291195164;0.7178056874395674;-0.01340399930661928;0.717917620319865
57.980375;1.0444619080964923;0.8331693060475807;0.7976936603860665;6.2272487426118876e-06;5.964772081197553e-06;1.044854954931119;9.999984061863932;0.8335049061337584;0.015562062513019908;0.015561984762838483;0.7178055246755061;-0.013403999313530996;0.7179177206325831
57.990375;1.0444618218744421;0.8331693654620688;0.7976936174732204;6.227212717626772e-06;5.964803445621707e-06;1.0448552654088807;9.999986877332244;0.8335049542579079;0.015562064123949167;0.015561987183057001;0.7178053545107506;-0.01340399931868412;0.717917817836116
58.000375;1.0444617371415907;0.8331694171779787;0.7976935764247952;6.22717578672374e-06;5.964832127621444e-06;1.0448555767294956;9.999989733910226;0.8335049981390372;0.015562065603551561;0.015561989549003077;0.7178051771999036;-0.013403999322258536;0.7179179119145177
58.010375;1.0444616536515339;0.8331694615677696;0.797693537203668;6.22713796588146e-06;5.96485813083835e-06;1.0448558878338143;9.999992625194652;0.8335050374034895;0.015562066949541705;0.015561991857247787;0.717804993119989;-0.013403999324432656;0.7179180028484998
58.020375;1.0444615710870209;0.833169499034866;0.7976934998404577;6.22709928877252e-06;5.964881487773264e-06;1.0448561976276882;9.999995545557768;0.8335050717538656;0.015562068158145894;0.015561994103714767;0.717804802706254;-0.013403999325392914;0.7179180907198425
58.030375;1.044461489037257;0.8331695299833812;0.7976934643749001;6.2270598040463195e-06;5.964902259296118e-06;1.0448565051181353;9.999998490522797;0.8335051009850144;0.015562069226682303;0.01556199628318123;0.7178046064079953;-0.013403999325328226;0.7179181757364846
58.040375;1.0444614069830511;0.8331695548124451;0.797693430800064;6.227019528322408e-06;5.964920511814822e-06;1.044856809562644;10.000001457154422;0.8335051250636029;0.015562070154944431;0.015561998389864194;0.7178044046422841;-0.013403999324410342;0.7179182581458278
58.050375;1.044461324334187;0.8331695739365409;0.7976933990956451;6.2269784173032986e-06;5.9649363013778814e-06;1.0448571105189228;10.000004444197932;0.8335051441543102;0.015562070944050804;0.01556200041884098;0.7178041976973979;-0.013403999322787824;0.7179183381276832
58.060375;1.0444612405171407;0.8331695878133523;0.7976933692890903;6.226936383520856e-06;5.964949671556501e-06;1.044857407735247;10.000007451586157;0.8335051585167397;0.015562071594771585;0.015562002367204033;0.7178039856246893;-0.01340399932059505;0.717918415791319
58.070375;1.0444611550623348;0.8331695969126094;0.7976933414327579;6.226893331542974e-06;5.9649606538724236e-06;1.044857700987332;10.000010479593529;0.8335051683620457;0.015562072106904678;0.01556200423480479;0.7178037682315673;-0.013403999317950277;0.7179184912425368
58.080375;1.0444610676389496;0.8331696016619995;0.7976933155234504;6.226849182605015e-06;5.9649692760311806e-06;1.044857990006584;10.000013527973127;0.8335051737885167;0.015562072478899382;0.015562006023597412;0.717803545190249;-0.013403999314942716;0.7179185645838729
58.090375;1.0444609780822551;0.8331696024669454;0.7976932914486999;6.226803886665621e-06;5.964975580251041e-06;1.0448582744997608;10.000016595037838;0.8335051748312472;0.015562072708029439;0.015562007734900187;0.7178033161379295;-0.013403999311637629;0.7179186358469238
58.100375;1.044460886441442;0.8331695997610171;0.7976932690026424;6.226757427716701e-06;5.96497963413032e-06;1.0448585541958397;10.000019677400136;0.8335051715727441;0.015562072792031858;0.015562009367354012;0.7178030806968132;-0.013403999308098689;0.7179187049588799
58.110375;1.0444607929499128;0.8331695939940625;0.797693247942423;6.2267098208415955e-06;5.964981533262022e-06;1.0448588289163745;10.000022770980774;0.8335051642131714;0.01556207273116087;0.015562010917716411;0.7178028384698631;-0.013403999304399972;0.7179187717887213
58.120375;1.0444606979051656;0.8331695856038476;0.7976932280192244;6.2266611047320994e-06;5.964981409185738e-06;1.0448590985928181;10.00002587210318;0.8335051530461551;0.015562072528838846;0.015562012382515329;0.7178025890543812;-0.013403999300621198;0.7179188362280906
58.130375;1.0444606015895441;0.8331695750309249;0.7976932090091846;6.226611340034186e-06;5.964979447377221e-06;1.044859363149937;10.000028977874155;0.8335051383661418;0.015562072190498356;0.01556201375901424;0.7178023320669714;-0.013403999296824596;0.7179188982333325
58.140375;1.0444605042820347;0.8331695627228576;0.7976931907772998;6.226560609939337e-06;5.9649759015403395e-06;1.0448596223607465;10.000032086200465;0.8335051203961801;0.015562071722195316;0.015562015045981002;0.7178020671696272;-0.013403999293022797;0.7179189578477155
58.150375;1.0444604063165799;0.8331695490899436;0.7976931733142198;6.226509017517342e-06;5.96497108550108e-06;1.044859875802077;10.000035195249074;0.8335050993200446;0.01556207113039942;0.015562016244830567;0.7178017940857201;-0.013403999289177524;0.7179190152244133
58.160375;1.0444603081410193;0.8331695344438135;0.7976931567287956;6.226456687154761e-06;5.96496535921089e-06;1.0448601229104828;10.00003830263517;0.8335050753616788;0.015562070422045986;0.015562017360509118;0.7178015126298781;-0.013403999285228415;0.7179190705673086
58.170375;1.0444602103324938;0.8331695189792353;0.7976931412507451;6.22640376457393e-06;5.964959115155832e-06;1.0448603630891813;10.000041405192936;0.8335050487758624;0.015562069604098996;0.015562018400934425;0.7178012227627679;-0.013403999281107089;0.7179191240419498
58.180375;1.0444601135735023;0.8331695028268304;0.7976931272443255;6.226350401108254e-06;5.9649527385754665e-06;1.0448605958168051;10.000044499088958;0.8335050197712114;0.015562068683655499;0.01556201937600679;0.7178009246204801;-0.013403999276728779;0.7179191757910741
58.190375;1.0444600186313948;0.8331694861331309;0.7976931151681123;6.226296731783061e-06;5.964946561156521e-06;1.0448608206828711;10.000047579451277;0.8335049884964544;0.015562067668368531;0.015562020297508548;0.7178006185066639;-0.013403999271987896;0.717919225976809
58.200375;1.0444599263716947;0.8331694691234802;0.7976931054790352;6.226242873980865e-06;5.964940857058283e-06;1.044861037312778;10.000050639905322;0.8335049550878592;0.01556206656598917;0.015562021178611598;0.7178003048779561;-0.013403999266779284;0.7179192747626871
58.210375;1.0444598378046686;0.8331694521278828;0.7976930985781548;6.226188951259678e-06;5.9649358753115235e-06;1.0448612452717068;10.00005367314883;0.8335049196954651;0.01556206538349617;0.01556202203138801;0.7177999843015626;-0.013403999261041995;0.7179193223378758
58.220375;1.0444597541034868;0.8331694355711309;0.7976930948292345;6.226135116381051e-06;5.964931860685665e-06;1.0448614440462793;10.000056672032137;0.8335048824895117;0.015562064126293986;0.015562022863752365;0.7177996573779564;-0.013403999254792728;0.7179193690175147
58.230375;1.0444596765217493;0.833169419929679;0.7976930945850007;6.22608156242617e-06;5.964929042898451e-06;1.0448616331044707;10.00005962957816;0.8335048436586919;0.015562062797646102;0.015562023678879733;0.7177993247057435;-0.013403999248125737;0.7179194152706797
58.240375;1.0444596062189289;0.8331694056525314;0.7976930981936557;6.226028523738293e-06;5.964927612024909e-06;1.0448618119719744;10.000062537937845;0.8335048033875937;0.015562061399461652;0.015562024477116557;0.71779898693242;-0.013403999241194679;0.7179194616359943
58.250375;1.0444595441036284;0.8331693930712223;0.7976931059824679;6.225976256255967e-06;5.964927698694315e-06;1.0448619802535204;10.000065387764005;0.8335047618455294;0.015562059933570259;0.015562025257550696;0.7177986448198427;-0.013403999234194606;0.7179195086576102
58.260375;1.0444594908190168;0.833169382337372;0.797693118206364;6.225924999014798e-06;5.964929362996352e-06;1.0448621376182454;10.000068168772383;0.8335047191992574;0.015562058401537699;0.015562026017501849;0.7177982992406012;-0.013403999227333731;0.7179195568563648
58.270375;1.0444594468734183;0.8331693734356994;0.7976931349947789;6.225874931787045e-06;5.964932597155329e-06;1.044862283832321;10.000070870849378;0.833504675616573;0.015562056804134517;0.015562026751855178;0.7177979511178575;-0.013403999220789345;0.7179196066861321
58.280375;1.0444594127956435;0.8331693662848924;0.7976931563283567;6.2258261590097895e-06;5.964937353337648e-06;1.0448624188345308;10.00007348521416;0.8335046312459656;0.015562055142240825;0.015562027454808006;0.7177976013666684;-0.013403999214675102;0.7179196585403309
58.290375;1.044459389191372;0.8331693608278624;0.7976931820233231;6.22577874878708e-06;5.964943580026619e-06;1.0448625427980618;10.000076005215645;0.8335045861932245;0.01556205341846488;0.015562028122119625;0.7177972508591297;-0.013403999209048318;0.7179197128151803
58.300375;1.0444593767008807;0.8331693570081209;0.7976932117305258;6.225732788979417e-06;5.964951242795521e-06;1.044862656141002;10.000078426030319;0.8335045405376205;0.015562051637451174;0.015562028751290485;0.7177969004020185;-0.013403999203946549;0.7179197699057733
58.310375;1.0444593759176424;0.8331693546997136;0.7976932449907591;6.225688392393146e-06;5.9649603288816035e-06;1.044862759432027;10.000080743854623;0.8335044943648043;0.01556204980471897;0.015562029340948955;0.717796550705025;-0.013403999199417805;0.7179198301039751
58.320375;1.0444593872771613;0.8331693537391825;0.7976932813405607;6.225645658664427e-06;5.964970829924538e-06;1.044862853236421;10.000082955634626;0.8335044477539805;0.0155620479260025;0.015562029890625485;0.7177962023513503;-0.013403999195525181;0.7179198935454371
58.330375;1.044459410996173;0.8331693540536035;0.7976933203988369;6.225604644758446e-06;5.96498271274923e-06;1.0448629380738375;10.000085058846208;0.8335044007755267;0.015562046007400417;0.01556203040041087;0.7177958558055024;-0.013403999192345488;0.7179199602548862
58.340375;1.0444594471288033;0.833169355733612;0.7976933618685208;6.225565359061511e-06;5.964995897018126e-06;1.0448630145080062;10.000087050826508;0.8335043535687957;0.015562044055424395;0.015562030870845683;0.7177955114697538;-0.01340399918998022;0.7179200301807271
58.350375;1.0444594956496502;0.8331693589830386;0.7976934054926011;6.225527779107152e-06;5.9650102435684155e-06;1.0448630832068135;10.000088928401773;0.8335043064266838;0.015562042076937808;0.015562031303192302;0.7177951697467789;-0.013403999188548961;0.7179201032316394
58.360375;1.0444595564837267;0.8331693640161661;0.7976934510617574;6.2254918818632e-06;5.96502557016937e-06;1.0448631448941696;10.000090688463837;0.8335042597920543;0.015562040078653564;0.015562031698766887;0.7177948310360791;-0.013403999188155977;0.7179201793520381
58.370375;1.0444596294817703;0.833169370965155;0.797693498460533;6.225457655550329e-06;5.965041678648077e-06;1.044863200256473;10.000092329160426;0.8335042141919734;0.01556203806654185;0.015562032057054868;0.7177944957002061;-0.013403999188876404;0.7179202585626092
58.380375;1.044459714382784;0.8331693798201146;0.7976935476795095;6.225425093451669e-06;5.96505835350013e-06;1.0448632498892247;10.000093850524785;0.8335041701929434;0.015562036046127058;0.015562032374656348;0.717794164071857;-0.013403999190776733;0.7179203409581908
58.390375;1.0444598108249288;0.833169390432556;0.7976935988220915;6.2253941965528045e-06;5.965075356269706e-06;1.0448632943067082;10.00009525383134;0.8335041283669714;0.015562034022792706;0.015562032646201367;0.7177938364599753;-0.013403999193933517;0.7179204266982262
58.400375;1.0444599184201564;0.8331694025771719;0.7976936521079219;6.225364983734912e-06;5.965092443609176e-06;1.0448633339476734;10.000096540891267;0.833504089241426;0.015562032000531153;0.015562032865947284;0.7177935131497;-0.013403999198432107;0.7179205159675791
58.410375;1.044460036864434;0.8331694160165285;0.7976937078204707;6.225337488275391e-06;5.965109378257773e-06;1.044863369141082;10.000097714174327;0.8335040532677283;0.015562029980063292;0.015562033028897705;0.717793194450904;-0.013403999204359886;0.7179206088986756
58.420375;1.044460166010935;0.8331694305465096;0.7976937662575959;6.225311748309263e-06;5.965125924522281e-06;1.0448634001464785;10.000098776589008;0.8335040207978789;0.015562027958952292;0.015562033130933066;0.717792880745244;-0.013403999211802907;0.7179207055176384
58.430375;1.044460305803839;0.8331694460349999;0.7976938277226245;6.225287808602696e-06;5.965141855943942e-06;1.0448634272917283;10.000099730776418;0.8335039920607762;0.015562025933537555;0.01556203316784351;0.7177925724488641;-0.013403999220837227;0.7179208057737009
58.440375;1.0444604560899222;0.8331694624184162;0.7976938925198088;6.225265713626505e-06;5.965156977626794e-06;1.0448634510354158;10.000100579243863;0.8335039671648932;0.01556202389999841;0.015562033134852793;0.7177922699251972;-0.013403999231510732;0.7179209096087645
58.450375;1.044460616465616;0.8331694796359829;0.7976939609643212;6.2252454786210184e-06;5.965171145656494e-06;1.0448634719038785;10.00010132506458;0.8335039461175381;0.015562021853849714;0.015562033027884335;0.7177919734388268;-0.013403999243835247;0.7179210169893822
58.460375;1.044460786268499;0.8331694975795133;0.797694033385364;6.225227071300015e-06;5.96518426630222e-06;1.04486349038705;10.000101972043877;0.8335039288555959;0.015562019789692122;0.015562032845018295;0.7177916831838209;-0.013403999257800355;0.7179211278989959
58.470375;1.0444609646896892;0.8331695160999253;0.7976941101078554;6.225210424176518e-06;5.965196284146382e-06;1.0448635068635674;10.000102524919301;0.8335039152647463;0.015562017702007647;0.015562032587174151;0.7177913993422023;-0.013403999273384162;0.7179212423460339
58.480375;1.0444611509100463;0.8331695350291273;0.7976941914405876;6.225195455110997e-06;5.965207190188798e-06;1.044863521629547;10.000102990078048;0.8335039051391709;0.015562015585470079;0.015562032258732698;0.7177911220993362;-0.01340399929054326;0.7179213603993623
58.490375;1.0444613441648;0.8331695542138382;0.797694277632111;6.225182081538262e-06;5.965217039735214e-06;1.044863534978623;10.000103375454817;0.8335038981528654;0.01556201343453526;0.01556203186716211;0.7177908515957548;-0.013403999309191518;0.7179214821827592
58.500375;1.0444615437004934;0.833169573531102;0.7976943688204956;6.225170233257384e-06;5.965225947794039e-06;1.0448635472026562;10.000103689135106;0.833503893935734;0.015562011243927256;0.01556203142127116;0.7177905878738984;-0.01340399932918244;0.7179216078115387
58.510375;1.0444617487140975;0.8331695928280795;0.797694465057987;6.225159865198448e-06;5.9652340637502625e-06;1.044863558565169;10.00010393812097;0.8335038921517741;0.015562009009873494;0.015562030929908004;0.7177903308795348;-0.013403999350313901;0.7179217373449087
58.520375;1.0444619583767885;0.8331696118487999;0.7976945663477722;6.225150962782498e-06;5.965241542264679e-06;1.044863569350981;10.000104128247472;0.8335038924910495;0.015562006730630493;0.015562030401265397;0.7177900804868999;-0.013403999372366304;0.717921870776735
58.530375;1.0444621718806986;0.8331696302221917;0.7976946726285272;6.225143519117471e-06;5.965248519197731e-06;1.0448635799029355;10.000104264816903;0.8335038946494026;0.015562004405594139;0.015562029841521536;0.7177898365095414;-0.013403999395142014;0.7179220080297523
58.540375;1.0444623884590267;0.8331696474758649;0.7976947837562828;6.225137489959639e-06;5.965255100035613e-06;1.0448635905376802;10.000104353019447;0.8335038983158797;0.01556200203320781;0.015562029253856144;0.7177895987245679;-0.013403999418465389;0.7179221489521445
58.550375;1.0444626074357715;0.8331696630723489;0.7976948995263071;6.225132763957606e-06;5.965261368411884e-06;1.0448636014476298;10.000104397891484;0.8335039031514794;0.015561999609562163;0.015562028639457343;0.7177893669011548;-0.0134039994421611;0.7179222933352039
58.560375;1.0444628282751618;0.8331696764983207;0.797695019729337;6.225129159335153e-06;5.965267404367713e-06;1.0448636127273556;10.000104404187622;0.8335039088036638;0.015561997129007334;0.01556202799905995;0.7177891407948728;-0.013403999466039608;0.7179224409417907
58.570375;1.0444630505526764;0.8331696873058916;0.7976951442013954;6.225126449690406e-06;5.965273290969319e-06;1.0448636244785938;10.000104376194836;0.83350391494586;0.015561994585159526;0.015562027333238566;0.7177889201180936;-0.013403999489888638;0.7179225915180888
58.580375;1.0444632738983315;0.8331696950613332;0.7976952728237472;6.22512441420115e-06;5.9652791075807275e-06;1.0448636369285222;10.000104317289503;0.8335039213025014;0.015561991971638857;0.015562026642232597;0.7177887045337822;-0.013403999513483188;0.7179227448024709
58.590375;1.0444634979924263;0.8331696993437439;0.7976954054811118;6.225122872381718e-06;5.965284915333446e-06;1.044863650554706;10.000104229372576;0.8335039276839887;0.015561989283562571;0.015562025926329796;0.7177884937019805;-0.013403999536615342;0.7179229005713305
58.600375;1.0444637225632785;0.8331696998155316;0.7976955420216526;6.225121685527783e-06;5.965290735470041e-06;1.0448636660936117;10.000104112662767;0.8335039340081084;0.015561986519095959;0.015562025185888579;0.7177882873540883;-0.013403999559108053;0.7179230586968238
58.610375;1.0444639473351458;0.8331696962720846;0.7976956822546448;6.225120741093203e-06;5.965296536655174e-06;1.0448636843127073;10.000103965857795;0.8335039402546854;0.015561983680009567;0.015562024420063695;0.7177880853450797;-0.013403999580797795;0.7179232191522933
58.620375;1.0444641719739929;0.8331696886701047;0.7976958259921179;6.22511993680216e-06;5.965302241549236e-06;1.0448637057284664;10.000103786323777;0.8335039464056958;0.015561980771669277;0.015562023626199612;0.7177878876368162;-0.013403999601514912;0.717923381967766
58.630375;1.0444643960971893;0.8331696771153945;0.7976959730783585;6.22511917835593e-06;5.965307739568489e-06;1.0448637305473634;10.000103570430227;0.8335039524204045;0.015561977802782217;0.01556202280144921;0.7177876942312864;-0.013403999621085252;0.717923547177448
58.640375;1.0444646193640952;0.8331696617811294;0.7976961233704029;6.225118380062848e-06;5.965312908223049e-06;1.0448637588094476;10.000103313956513;0.8335039582119506;0.015561974784029823;0.01556202194443654;0.7177875051455934;-0.013403999639351202;0.7179237147714692
58.650375;1.0444648415674012;0.8331696428526025;0.7976962767322645;6.225117457412984e-06;5.965317642115627e-06;1.0448637905359357;10.00010301259933;0.8335039636342483;0.015561971725753892;0.015562021055330711;0.7177873204427929;-0.013403999656198493;0.7179238846536778
58.660375;1.0444650626366934;0.833169620579973;0.7976964330599962;6.22511632990062e-06;5.965321851755581e-06;1.0448638257973175;10.00010266254667;0.8335039685462308;0.015561968636544908;0.01556202013541995;0.7177871402541561;-0.013403999671561714;0.7179240566088468
58.670375;1.0444652825783587;0.8331695953393367;0.7976965922842602;6.225114929505956e-06;5.965325427802658e-06;1.0448638647208661;10.00010226036057;0.8335039729073432;0.015561965523010224;0.015562019186866576;0.717786964794995;-0.01340399968541577;0.7179242303194908
58.680375;1.044465501414213;0.8331695675849308;0.7976967543437173;6.225113195129718e-06;5.965328219883245e-06;1.0448639074671178;10.00010180251789;0.8335039767903674;0.015561962389652224;0.015562018212177647;0.7177867943958403;-0.013404999697792326;0.7179244241321752
58.690375;1.0444657191469597;0.833169537760319;0.7976969191343017;6.225111077608588e-06;5.965330044304533e-06;1.0448639542156803;10.000101285412477;0.8335039803373869;0.015561959238792734;0.015562017213373438;0.71778662951228;-0.01340499970880284;0.7179246004440749
58.700375;1.0444659357775756;0.8331695062885707;0.7976970864484542;6.225108564840131e-06;5.965330696418007e-06;1.0448640051540192;10.000100705467524;0.833503983740977;0.015561956071178652;0.0155620161914497;0.7177864706991198;-0.013404999718624038;0.717924777717351
58.710375;1.0444661513482927;0.8331694736014043;0.7976972559563399;6.225105680944612e-06;5.9653299727880966e-06;1.0448640604309427;10.000100059408382;0.8335039872471044;0.015561952887549843;0.015562015146450357;0.7177863185727354;-0.01340499972746172;0.717924955772023
58.720375;1.0444663659397242;0.8331694400881849;0.7976974272450695;6.225102458440198e-06;5.9653277105295364e-06;1.0448641201157913;10.000099344967213;0.8335039911322957;0.015561949690643213;0.015562014078114604;0.7177861737672818;-0.013404999735527542;0.7179251344229629
58.730375;1.0444665796375547;0.8331694059926601;0.797697599878116;6.225098936695607e-06;5.965323810939017e-06;1.0448641842192383;10.00009856146537;0.8335039956635232;0.015561946486286515;0.015562012986868354;0.7177860368806799;-0.013404999743022984;0.7179253134082072
58.740375;1.0444667924946496;0.8331693713916215;0.7976977734244388;6.225095182191233e-06;5.965318235523876e-06;1.0448642527366856;10.000097709969404;0.83350400107989;0.015561943282333377;0.015562011874588284;0.717785908418907;-0.01340499975012199;0.7179254923526083
58.750375;1.044467004480594;0.8331693362686943;0.7976979474205076;6.22509128319593e-06;5.965310998024247e-06;1.0448643256475345;10.000096793266954;0.8335040075549845;0.015561940086159087;0.015562010744620073;0.7177857887455705;-0.013404999756963859;0.717925670798772
58.760375;1.04446721551885;0.8331693005686257;0.7976981213243152;6.225087323112897e-06;5.9653021514606395e-06;1.044864402851502;10.000095815475671;0.8335040151525864;0.01556193690307592;0.015562009600944521;0.717785678027856;-0.013404999763660323;0.7179258482582539
58.770375;1.044467425582584;0.8331692641792151;0.7976982945529343;6.225083362639506e-06;5.965291768835631e-06;1.0448644840902168;10.00009478106948;0.8335040238845827;0.015561933736905063;0.015562008446892203;0.7177855762184677;-0.013404999770309628;0.7179260242264941
58.780375;1.0444676346193074;0.8331692269031266;0.7976984665786586;6.225079439446803e-06;5.965279938939559e-06;1.0448645689587315;10.000093694064459;0.8335040338158134;0.015561930591703677;0.015562007284675288;0.7177854831467336;-0.013404999777000484;0.717926198154061
58.790375;1.0444678423675773;0.833169188475155;0.7976986370232705;6.225075596855291e-06;5.965266774765394e-06;1.0448646569908786;10.000092558048765;0.8335040450604346;0.015561927473331046;0.015562006116159158;0.7177853986513728;-0.013404999783802553;0.7179263694407507
58.800375;1.0444680483243052;0.8331691486239714;0.7976988057136073;6.2250719248898955e-06;5.96525241403141e-06;1.0448647476918451;10.000091376610623;0.8335040576970284;0.015561924390100007;0.015562004943207365;0.7177853226244296;-0.0134049997907669;0.7179265374753335
58.810375;1.0444682518457333;0.8331691071536914;0.797698972655784;6.225068555088041e-06;5.965237008831548e-06;1.0448648405401586;10.000090153535156;0.8335040717224977;0.015561921351928553;0.015562003766924761;0.7177852549962576;-0.013404999797929525;0.7179267016766033
58.820375;1.0444684522205248;0.8331690639885265;0.7976991379307089;6.2250656139851895e-06;5.965220712271776e-06;1.0448649349946708;10.00008889301397;0.8335040870538108;0.015561918368732216;0.01556200258697903;0.7177851957252372;-0.013404999805287887;0.7179268615384234
58.830375;1.0444686486977983;0.8331690191097209;0.7976993015923821;6.225063205910306e-06;5.9652036648198455e-06;1.0448650304773819;10.000087600096965;0.8335041035434776;0.015561915449495528;0.015562001401872045;0.7177851447571242;-0.013404999812766175;0.7179270166605908
58.840375;1.0444688405538425;0.8331689724381341;0.7976994636524856;6.225061432899219e-06;5.965185981840237e-06;1.0448651264176034;10.000086280622227;0.8335041210473462;0.015561912602344023;0.015562000209886366;0.7177851019662802;-0.013404999820206131;0.717927166724357
58.850375;1.04446902717643;0.8331689238409287;0.7976996241192165;6.225060412396595e-06;5.965167749763104e-06;1.0448652223506718;10.000084940423612;0.8335041395516107;0.015561909834858615;0.015561999009482295;0.7177850671553935;-0.013404999827387626;0.717927311485371
58.860375;1.0444692080891484;0.833168873247251;0.7976997830139922;6.2250602787026765e-06;5.965149033080956e-06;1.0448653179471863;10.00008358493879;0.8335041592477389;0.015561907154129216;0.015561997798866445;0.7177850400980172;-0.013404999834064643;0.7179274508161902
58.870375;1.044469382947979;0.8331688206789121;0.797699940351976;6.225061160342867e-06;5.96512988861033e-06;1.0448654129630441;10.00008221961736;0.8335041804986923;0.01556190456653369;0.015561996575925474;0.7177850205674259;-0.013404999840000887;0.7179275847031843
