time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.880375;1.0444695515757687;0.8331687662040623;0.7977000961172954;6.225063153418175e-06;5.965110376740856e-06;1.0448655071628847;10.000080850230438;0.8335042037614183;0.01556190207677271;0.015561995339208871;0.7177850083471875;-0.013404999844982045;0.717927713182598
58.890375;1.0444697140048391;0.8331687099256199;0.7977002502913232;6.22506632193253e-06;5.965090558922752e-06;1.04486560027695;10.000079482522668;0.8335042295226649;0.01556189968667438;0.01556199408888235;0.7177850031979128;-0.013404999848808545;0.717927836290622
58.900375;1.0444698704234254;0.8331686520046173;0.797700402913591;6.2250707107947665e-06;5.96507048846891e-06;1.0448656920046524;10.000078121801725;0.8335042582566605;0.015561897395260321;0.015561992826285705;0.7177850047887541;-0.013404999851309423;0.7179279540801672
58.910375;1.0444700210353204;0.8331685926972607;0.7977005540829702;6.225076354010747e-06;5.965050202095106e-06;1.04486578204178;10.000076773353488;0.8335042903850726;0.015561895199885488;0.015561991553119412;0.717785012679827;-0.01340499985236877;0.7179280666845528
58.920375;1.0444701659658049;0.8331685323554321;0.7977007039165576;6.22508327914393e-06;5.965029727112685e-06;1.044865870134225;10.000075443284725;0.8335043262434441;0.01556189309731649;0.015561990271486883;0.7177850264036095;-0.01340499985191292;0.7179281743283592
58.930375;1.0444703052490993;0.8331684713503744;0.7977008525490243;6.225091517729462e-06;5.965009109280488e-06;1.0448659560871563;10.000074138517727;0.8335043660948038;0.015561891084799304;0.015561988984391635;0.7177850455825864;-0.013404999849880039;0.7179282772514118
58.940375;1.0444704388466572;0.8331684099889956;0.7977010001438075;6.225101133336271e-06;5.9649884175890406e-06;1.0448660396908491;10.000072865842505;0.8335044101893572;0.015561889161375866;0.01556198769669369;0.7177850699589772;-0.013404999846224676;0.717928375637587
58.950375;1.0444705666479772;0.8331683484904696;0.7977011468473152;6.225112238537566e-06;5.964967711072737e-06;1.0448661206603782;10.000071630637319;0.8335044588025623;0.01556188732829119;0.015561986415561663;0.7177850993200909;-0.013404999840939971;0.7179284695995296
58.960375;1.0444706884344033;0.8331682870215575;0.7977012927394082;6.225124972324288e-06;5.964947011443123e-06;1.044866198629959;10.000070435716161;0.8335045122183437;0.015561885587885987;0.015561985149444738;0.7177851334410308;-0.013404999834063342;0.7179285591958727
58.970375;1.0444708038761146;0.8331682257709156;0.7977014378311337;6.225139477387453e-06;5.9649262993156545e-06;1.0448662731868696;10.00006928107933;0.8335045706896088;0.015561883942677162;0.015561983906896266;0.717785172109614;-0.013404999825668248;0.7179286444588957
58.980375;1.0444709125923013;0.833168164984275;0.7977015820644459;6.22515591316574e-06;5.9649055222646976e-06;1.0448663439579775;10.000068164586882;0.8335046343859348;0.015561882395454115;0.015561982695811879;0.7177852151406915;-0.013404999815849803;0.7179287253950732
58.990375;1.0444710142291904;0.8331681048954649;0.7977017253199066;6.225174474107061e-06;5.964884610449708e-06;1.0448664107002865;10.000067082749341;0.8335047033722656;0.015561880949245451;0.01556198152259305;0.7177852623234723;-0.013404999804697176;0.7179288019917337
59.000375;1.0444711085423546;0.8331680456442817;0.7977018674645664;6.225195372742548e-06;5.964863494100066e-06;1.0448664733153132;10.000066031309348;0.8335047776719404;0.015561879607054886;0.015561980391535644;0.7177853134025753;-0.013404999792258208;0.7179288742781684
59.010375;1.044471195404683;0.8331679872822684;0.7977020083901545;6.2252187929513846e-06;5.964842115540054e-06;1.0448665317981956;10.000065005705011;0.8335048573161951;0.015561878371387623;0.015561979304457602;0.7177853681052572;-0.01340499977852957;0.7179289423374845
59.020375;1.0444712747104237;0.833167929821019;0.7977021479974308;6.225244859000763e-06;5.964820428621742e-06;1.044866586192391;10.000064001298917;0.833504942291538;0.015561877243100295;0.0155619782602147;0.7177854261232359;-0.013404999763488743;0.7179290062292573
59.030375;1.04447134634763;0.8331678732573594;0.7977022861735755;6.225273647421113e-06;5.9647983899954475e-06;1.0448666365521018;10.00006301316115;0.8335050324719492;0.01556187622090011;0.01556197725474185;0.7177854870956596;-0.013404999747134386;0.7179290659347665
59.040375;1.0444714103080532;0.8331678175690131;0.797702422802532;6.225305217504792e-06;5.964775960792458e-06;1.0448666829189703;10.000062035704834;0.8335051276229735;0.015561875302397542;0.015561976282419522;0.7177855506730925;-0.013404999729504331;0.7179291213495009
59.050375;1.0444714667670747;0.8331677626872089;0.7977025577814673;6.225339631233939e-06;5.964753115379271e-06;1.0448667253767232;10.000061062644477;0.8335052274694589;0.01556187448540129;0.015561975337938095;0.7177856166156462;-0.013404999710680768;0.7179291722912154
59.060375;1.0444715160515547;0.8331677084963764;0.7977026910181048;6.225376954868049e-06;5.964729841045244e-06;1.0448667640876586;10.000060087489445;0.8335053317651422;0.015561873767923217;0.015561974417273704;0.7177856848510276;-0.013404999690787777;0.7179292185437273
59.070375;1.0444715586103317;0.8331676548734968;0.7977028223931787;6.225417247175046e-06;5.964706137890814e-06;1.0448667992145346;10.00005910430715;0.8335054402803124;0.015561873147552247;0.01556197351739819;0.7177857554621848;-0.013404999669975272;0.7179292599163883
59.080375;1.044471595030352;0.8331676016842043;0.7977029517083649;6.225460543010153e-06;5.964682026150771e-06;1.0448668308879956;10.000058108012137;0.8335055527361148;0.01556187262223422;0.015561972635634228;0.7177858286022935;-0.013404999648403904;0.7179292962621077
59.090375;1.0444716260096105;0.8331675487612323;0.7977030786789264;6.225506837488081e-06;5.964657545250788e-06;1.0448668593158636;10.00005709405692;0.8335056688148772;0.015561872190992157;0.01556197176928807;0.7177859044065164;-0.013404999626238883;0.7179293274555473
59.100375;1.044471652256384;0.8331674959602923;0.7977032029835919;6.2255560943655865e-06;5.964632753487019e-06;1.0448668848724532;10.000056057816971;0.8335057882381964;0.01556187185249778;0.015561970914843879;0.7177859829860161;-0.013404999603635908;0.7179293533614781
59.110375;1.0444716743416376;0.8331674432093482;0.7977033243321974;6.22560829133993e-06;5.964607739722004e-06;1.044866908038422;10.00005499373299;0.8335059107666084;0.015561871604036034;0.015561970067420723;0.7177860644644762;-0.013404999580720332;0.7179293737954121
59.120375;1.044471692562688;0.8331673904654023;0.7977034424877091;6.225663460894663e-06;5.964582619789342e-06;1.0448669292986728;10.000053894915684;0.8335060361275957;0.015561871442684632;0.015561969221153518;0.7177861489622884;-0.013404999557582809;0.7179293884821643
59.130375;1.044471706927494;0.8331673376919885;0.7977035572213873;6.225721688827099e-06;5.964557516658775e-06;1.0448669491266342;10.00005275389082;0.8335061640137784;0.015561871366624876;0.015561968368858417;0.7177862365403139;-0.013404999534293903;0.7179293970478335
59.140375;1.0444717172671218;0.8331672849176206;0.797703668272418;6.225783075994089e-06;5.964532542676638e-06;1.0448669679939269;10.000051564040417;0.8335062941299577;0.015561871374725006;0.015561967501551211;0.7177863271829749;-0.013404999510918541;0.7179293990789839
59.150375;1.044471723358283;0.8331672322855839;0.7977037753460112;6.22584769665039e-06;5.964507776850972e-06;1.0448669863381248;10.000050320748821;0.8335064262108842;0.015561871465095719;0.015561966609815998;0.7177864208005246;-0.013404999487523602;0.7179293942070754
59.160375;1.044471725009163;0.8331671800237948;0.7977038780931169;6.225915581495543e-06;5.9644832504935655e-06;1.0448670045416963;10.000049021272952;0.8335065600617214;0.015561871634615553;0.015561965685702225;0.717786517205266;-0.01340499946418974;0.7179293821427356
59.170375;1.0444717221066746;0.8331671283600274;0.7977039760912289;6.22598670667163e-06;5.964458953518148e-06;1.0448670229385397;10.000047663894724;0.8335066956401987;0.015561871879450448;0.015561964723459604;0.7177866161416976;-0.01340499944102475;0.7179293626782973
59.180375;1.0444717145814604;0.833167077484975;0.7977040688976789;6.226060978130862e-06;5.964434838876577e-06;1.0448670417978487;10.000046247840814;0.8335068330931439;0.01556187219533567;0.015561963719584241;0.7177867173711086;-0.013404999418163588;0.7179293356951556
59.190375;1.0444717023574934;0.8331670275500088;0.7977041561069459;6.226138240914016e-06;5.9644108206557745e-06;1.0448670613115048;10.000044773505387;0.8335069726823481;0.015561872578434175;0.015561962672367612;0.7177868206908352;-0.013404999395755447;0.7179293011634186
59.200375;1.0444716853951452;0.8331669786150477;0.797704237336757;6.226218304491291e-06;5.964386780993651e-06;1.0448670816221637;10.000043242206015;0.8335071146521541;0.01556187302696734;0.015561961581093148;0.7177869259133304;-0.013404999373956257;0.7179292591422687
59.210375;1.044471663749678;0.8331669306211026;0.7977043122057101;6.226300953346254e-06;5.964362593576657e-06;1.0448671028171626;10.000041655697885;0.8335072591420928;0.015561873541226632;0.015561960445329186;0.7177870328853877;-0.013404999352942187;0.7179292097841847
59.220375;1.0444716375469907;0.8331668834128946;0.7977043803277928;6.226385950588764e-06;5.964338158065128e-06;1.0448671248921853;10.000040015304728;0.8335074061900302;0.01556187412177218;0.015561959264454127;0.7177871414965052;-0.013404999332921672;0.7179291533297276
59.230375;1.0444716069464424;0.8331668367209828;0.7977044412869533;6.226473062220737e-06;5.9643134097568795e-06;1.0448671478044396;10.000038321268933;0.833507555802265;0.01556187476874213;0.01556195803792114;0.7177872516270234;-0.013404999314110617;0.7179290901083948
59.240375;1.0444715721537157;0.8331667901632246;0.7977044946279629;6.2265621120075975e-06;5.9642882857987415e-06;1.0448671715583833;10.000036573190963;0.8335077080243388;0.015561875482220607;0.015561956765758259;0.71778736310006;-0.013404999296694602;0.7179290205427231
59.250375;1.0444715334135048;0.8331667433489957;0.7977045398958599;6.226653020440819e-06;5.96426268790087e-06;1.044867196191497;10.000034771001902;0.8335078629606137;0.015561876261438142;0.015561955448280419;0.7177874756954089;-0.013404999280823665;0.717928945126917
59.260375;1.044471490928445;0.8331666960059018;0.7977045766795209;6.2267457735326185e-06;5.964236485754373e-06;1.0448672217387236;10.00003291569563;0.8335080207602927;0.015561877104023038;0.015561954085991833;0.7177875891722076;-0.013404999266629846;0.7179288644049302
59.270375;1.0444714448059933;0.8331666480492752;0.7977046046286016;6.22684035599811e-06;5.964209559502858e-06;1.0448672482830885;10.000031009720983;0.8335081816154982;0.015561878006808165;0.015561952680463918;0.7177877032598999;-0.013404999254242647;0.7179287789578138
59.280375;1.0444713950872675;0.8331665995911834;0.7977046234214142;6.226936720459816e-06;5.964181839269281e-06;1.0448672760041926;10.00002905723881;0.8335083457402253;0.015561878967058587;0.015561951234545023;0.7177878176634415;-0.013404999243798253;0.7179286893537884
59.290375;1.0444713417419158;0.833166550868573;0.7977046326911644;6.227034796490805e-06;5.964153310334e-06;1.0448673051288222;10.000027064525533;0.8335085133247649;0.015561879982583448;0.015561949751329818;0.7177879320789722;-0.013404999235443051;0.717928596093163
59.300375;1.0444712846571262;0.833166502112444;0.7977046320033978;6.227134506958711e-06;5.964123998812223e-06;1.044867335881825;10.000025040113547;0.8335086845425683;0.015561881050043906;0.015561948233762413;0.7177880461572649;-0.013404999229338329;0.7179284996036864
59.310375;1.0444712237417642;0.8331664534883854;0.7977046209177584;6.2272357873376855e-06;5.964093958836192e-06;1.0448673685076342;10.00002299371944;0.8335088595613064;0.015561882163384477;0.015561946685209624;0.7177881594478916;-0.013404999225659828;0.7179284002514327
59.320375;1.0444711590399707;0.8331664051627137;0.7977045990736017;6.227338604510442e-06;5.96406325383711e-06;1.0448674032526029;10.000020934415867;0.833509038497352;0.015561883314641775;0.015561945109537253;0.7177882714273053;-0.01340499922458062;0.7179282983479978
59.330375;1.044471090745051;0.8331663573758067;0.797704566239918;6.227442947400311e-06;5.964031930284217e-06;1.0448674402652025;10.000018869880797;0.8335092213814798;0.01556188449594961;0.015561943510309803;0.7177883815765458;-0.013404999226238818;0.7179281941705404
59.340375;1.0444710191877553;0.8331663104294001;0.7977045222883969;6.227548786452569e-06;5.964000017708003e-06;1.0448674794975576;10.000016807061114;0.8335094081521829;0.015561885700928235;0.015561941889912894;0.7177884894245915;-0.013404999230698291;0.7179280879791171
59.350375;1.0444709448253935;0.833166264607571;0.7977044671465808;6.227656048653353e-06;5.963967565267747e-06;1.044867520683046;10.000014752726436;0.8335095986920417;0.015561886925024427;0.015561940249451319;0.7177885946038534;-0.013404999237933398;0.7179279800207802
59.360375;1.0444708681577664;0.8331662201060935;0.7977044008262617;6.227764632755277e-06;5.963934662176005e-06;1.044867563429702;10.000012713429152;0.8335097929163487;0.015561888164478415;0.015561938589793323;0.717788696902184;-0.013404999247847707;0.7179278705247566
59.370375;1.0444707896063503;0.8331661770328809;0.797704323462779;6.227874435327228e-06;5.963901418679422e-06;1.044867607369042;10.000010695513808;0.8335099908013341;0.015561889414779222;0.015561936913060317;0.7177887962339932;-0.013404999260286184;0.7179277597015087
59.380375;1.04447070951009;0.833166135416259;0.7977042352561976;6.227985356126581e-06;5.963867950947736e-06;1.0448676522369342;10.000008705162683;0.8335101923497428;0.01556189067034394;0.015561935223106638;0.7177888925758089;-0.013404999275045727;0.7179276477569826
59.390375;1.0444706282225895;0.8331660951829445;0.7977041363857384;6.228097270121184e-06;5.963834388978005e-06;1.0448676978521152;10.000006748410224;0.833510397600323;0.015561891925587866;0.015561933525045578;0.7177889859228139;-0.013404999291917222;0.7179275349108467
59.400375;1.0444705461088843;0.833166056213494;0.7977040270259662;6.228209995043034e-06;5.963800878567423e-06;1.044867744045926;10.000004831349495;0.8335106066339381;0.015561893176403233;0.015561931824952337;0.7177890762822228;-0.013404999310721897;0.7179274214025555
59.410375;1.0444704634389355;0.8331660184646517;0.7977039074395778;6.228323301161755e-06;5.963767569409771e-06;1.044867790634887;10.000002960197262;0.8335108194852936;0.015561894420881175;0.01556193012922547;0.7177891636997775;-0.013404999331319526;0.7179273074778832
59.420375;1.044470380389301;0.8331659820256865;0.7977037780171153;6.228436944573501e-06;5.963734608495766e-06;1.044867837452837;10.00000114071521;0.8335110360370865;0.015561895658494173;0.015561928443114725;0.7177892482931986;-0.013404999353623976;0.7179271933903562
59.430375;1.0444702971356394;0.833165947086946;0.7977036392232938;6.228550681580307e-06;5.963702137628958e-06;1.0448678843429402;9.999999377421188;0.8335112560367335;0.01556189688859701;0.015561926769821044;0.7177893302943773;-0.013404999377621749;0.7179270794400348
59.440375;1.0444702138531436;0.8331659138452563;0.7977034915348389;6.228664266395368e-06;5.96367029213212e-06;1.0448679311052484;9.999997673137472;0.8335114792026663;0.015561898109979114;0.015561925110860516;0.7177894100673209;-0.013404999403364228;0.7179269659626822
59.450375;1.0444701306696969;0.8331658823637171;0.797703335409684;6.2287774408540615e-06;5.963639201424225e-06;1.0448679774957437;9.999996028831077;0.8335117052793675;0.015561899322193729;0.015561923467049016;0.7177894880742454;-0.01340499943093892;0.7179268532233435
59.460375;1.0444700476916535;0.8331658525070549;0.7977031712666672;6.2288899218007265e-06;5.9636089785325204e-06;1.0448680232634828;9.999994443985754;0.8335119340169594;0.015561900527154702;0.015561921840024605;0.7177895648379831;-0.013404999460436717;0.7179267413426142
59.470375;1.0444699650520766;0.8331658240320698;0.7977029994849303;6.229001404846624e-06;5.963579706519156e-06;1.044868068157636;9.999992917098165;0.8335121651216808;0.015561901728811812;0.015561920233520066;0.7177896408861657;-0.01340499949192044;0.7179266303388857
59.480375;1.0444698828885448;0.8331657967062915;0.7977028204188656;6.229111586060935e-06;5.963551440165211e-06;1.0448681119406704;9.999991445567952;0.8335123982249139;0.015561902931813068;0.015561918652995166;0.7177897166445808;-0.013404999525410325;0.7179265202093826
59.490375;1.0444698012633655;0.8331657703260503;0.7977026344086987;6.229220183309858e-06;5.963524218337143e-06;1.0448681544053908;9.99999002571425;0.8335126329195245;0.015561904141056009;0.015561917104078523;0.7177897923641839;-0.013404999560898603;0.7179264109889735
59.500375;1.0444697201008293;0.8331657446655004;0.7977024417899667;6.229326948234206e-06;5.9634980739098996e-06;1.044868195330194;9.999988653288023;0.8335128687953755;0.015561905361693778;0.015561915590916837;0.7177898681543269;-0.013404999598365091;0.7179263027716734
59.510375;1.044469639204667;0.8331657194579681;0.7977022428919552;6.229431665773512e-06;5.963473038724725e-06;1.0448682344747238;9.999987323566593;0.8335131054135865;0.015561906599518501;0.015561914114724164;0.7177899440710531;-0.013404999637770984;0.7179261956682464
59.520375;1.0444695583730481;0.8331656944395146;0.7977020380015122;6.2295341440144745e-06;5.963449153777086e-06;1.0448682716631539;9.999986031218754;0.8335133423128689;0.015561907861954404;0.015561912673262207;0.7177900201544695;-0.013404999679052256;0.7179260897319479
59.530375;1.0444694774937289;0.8331656693744811;0.7977018273535271;6.229634212732602e-06;5.963426484141754e-06;1.0448683067902804;9.99998477109738;0.833513579041012;0.015561909158123319;0.01556191126222227;0.7177900964150756;-0.013404999722127914;0.7179259849453234
59.540375;1.0444693965203153;0.8331656440202246;0.7977016112204339;6.229731730559551e-06;5.963405116446757e-06;1.0448683397403091;9.999983539667134;0.8335138151182868;0.015561910497304264;0.015561909877259021;0.7177901728763432;-0.013404999766910142;0.7179258812825263
59.550375;1.0444693154541322;0.8331656181196353;0.7977013899805127;6.229826579400161e-06;5.963385123014224e-06;1.0448683703608268;9.99998233561378;0.833514050022154;0.015561911887443297;0.015561908514787719;0.7177902496415035;-0.013404999813316639;0.7179257787312324
59.560375;1.0444692343998192;0.8331655914797204;0.7977011640503396;6.2299186505919625e-06;5.963366511454684e-06;1.044868398497962;9.99998115916157;0.8335142832610849;0.015561913334888008;0.015561907172034114;0.7177903268787693;-0.013404999861286532;0.7179256772222867
59.570375;1.0444691535541528;0.8331655640159921;0.7977009338221848;6.230007837754009e-06;5.9633492099318474e-06;1.0448684240400161;9.999980010694925;0.833514514426052;0.015561914844694533;0.015561905847389786;0.717790404767065;-0.013404999910783573;0.7179255765788828
59.580375;1.0444690731239996;0.833165535661076;0.7977006997108397;6.230094025363646e-06;5.9633330992541065e-06;1.0448684469896834;9.999978889444785;0.8335147431983773;0.015561916420067731;0.015561904541093918;0.7177904834638988;-0.01340499996178519;0.7179254765497569
59.590375;1.0444689933008948;0.8331655062531402;0.7977004622168197;6.230177070873068e-06;5.9633180416292725e-06;1.0448684675335207;9.999977792806332;0.8335149693749826;0.015561918060504948;0.015561903255142513;0.7177905630837339;-0.0134050000142598;0.7179253768657151
59.600375;1.044468914261323;0.8331654755285385;0.7977002219657177;6.230256805722831e-06;5.96330389327647e-06;1.0448684860004316;9.999976716396937;0.8335151928807821;0.015561919761329613;0.015561901991982752;0.7177906436788181;-0.013405000068144242;0.7179252772599358
59.610375;1.044468836132649;0.8331654431736708;0.7976999797217061;6.230333056312155e-06;5.963290514029772e-06;1.0448685026885567;9.999975654831143;0.8335154137553311;0.01556192151630356;0.015561900753738454;0.7177907252675969;-0.01340500012334279;0.7179251774523371
59.620375;1.0444687589548793;0.8331654088573758;0.7976997363391569;6.230405660157306e-06;5.963277759160889e-06;1.0448685176992247;9.999974602624418;0.8335156321433499;0.015561923319758014;0.01556189954280833;0.717790807922362;-0.013405000179727036;0.7179250771712253
59.630375;1.044468682659803;0.8331653722361375;0.7976994926930553;6.230474476497493e-06;5.963265478187025e-06;1.044868530950664;9.999973554176064;0.8335158482957055;0.015561925166030695;0.015561898362306915;0.7177908918097691;-0.013405000237121078;0.7179249762460699
59.640375;1.0444686070969962;0.8331653329599729;0.7976992496121204;6.230539407306589e-06;5.9632535441611025e-06;1.0448685423286623;9.999972503317537;0.8335160625916972;0.015561927048734731;0.015561897215384016;0.7177909771397166;-0.013405000295302259;0.7179248746605212
59.650375;1.0444685321081517;0.8331652906950617;0.7976990078088799;6.2306004174852815e-06;5.963241872659006e-06;1.0448685517765905;9.999971443844496;0.833516275545307;0.015561928961273274;0.015561896104818236;0.7177910641007983;-0.013405000354025967;0.7179247724892067
59.660375;1.044468457594232;0.8331652451373176;0.7976987678885759;6.230657519653795e-06;5.963230409696477e-06;1.0448685592529496;9.99997037068679;0.8335164877444678;0.015561930897687544;0.015561895033785387;0.7177911528411902;-0.013405000413050032;0.7179246698247648
59.670375;1.0444683835589976;0.8331651959937326;0.7976985304221533;6.230710734976688e-06;5.963219110932691e-06;1.0448685646254927;9.999969280392241;0.8335166997626252;0.015561932853233758;0.015561894006676413;0.7177912435094865;-0.013405000472158712;0.7179245667831642
59.680375;1.0444683101434742;0.8331651429843924;0.7976982959434811;6.230760077394739e-06;5.9632079290912324e-06;1.0448685676305474;9.99996817102941;0.8335169120942828;0.015561934824482624;0.015561893029331333;0.7177913363047893;-0.013405000531203269;0.7179244634992428
59.690375;1.0444682376014145;0.8331650858960127;0.7976980648922968;6.230805554006222e-06;5.96319680819673e-06;1.044868567965676;9.999967041984009;0.8335171251214885;0.015561936809190137;0.015561892108583393;0.717791431466428;-0.013405000590129857;0.7179243600640173
59.700375;1.044468166173448;0.8331650245770059;0.7976978376129338;6.230847145325268e-06;5.9631856843443825e-06;1.0448685654452456;9.99996589341245;0.8335173391159015;0.015561938806504525;0.015561891251545034;0.7177915292274132;-0.013405000648955301;0.7179242564928906
59.710375;1.0444680959783221;0.8331649588467217;0.7976976143984371;6.230884772837915e-06;5.963174499277089e-06;1.0448685600860033;9.999964725702272;0.8335175542665343;0.015561940817097154;0.015561890465580517;0.717791629781324;-0.013405000707719085;0.7179241527410307
59.720375;1.0444680270314612;0.8331648884743237;0.7976973955416123;6.230918292675947e-06;5.963163209350496e-06;1.0448685520538272;9.999963539420891;0.8335177707035338;0.015561942842288482;0.015561889757835037;0.7177917332603367;-0.013405000766457955;0.7179240487054772
59.730375;1.0444679592853185;0.8331648132290508;0.797697181347541;6.230947531395821e-06;5.963151775010523e-06;1.0448685415734715;9.999962335387124;0.8335179885115541;0.015561944882745378;0.015561889133641373;0.7177918397398763;-0.013405000825203262;0.7179239442371155
59.740375;1.0444678926116588;0.8331647328686765;0.7976969720612619;6.230972339897925e-06;5.963140151433634e-06;1.0448685289138722;9.999961114524865;0.833518207727194;0.015561946938374661;0.015561888596178283;0.7177919492752494;-0.013405000883985298;0.7179238392075896
59.750375;1.0444678268289638;0.8331646471062463;0.797696767783258;6.230992637650886e-06;5.963128303215632e-06;1.044868514417225;9.999959877871065;0.83351842830421;0.015561949009068063;0.015561888147826304;0.7177920618989354;-0.013405000942842488;0.7179237335680451
59.760375;1.0444677617858538;0.8331645556408588;0.7976965684635677;6.231008423308607e-06;5.9631162283116545e-06;1.0448684985039816;9.99995862697443;0.833518650075374;0.015561951094278175;0.015561887790955927;0.7177921775556477;-0.013405001001830159;0.7179236273305988
59.770375;1.0444676973864937;0.833164458196936;0.7976963739503353;6.2310197423868e-06;5.963103948140922e-06;1.0448684816167642;9.999957363995119;0.8335188727584874;0.015561953191466107;0.01556188752771331;0.7177922960708009;-0.013405001061023655;0.717923520517246
59.780375;1.044467633543541;0.8331643545350869;0.797696184051172;6.231026645355018e-06;5.96309147079921e-06;1.0448684641501036;9.99995609149791;0.8335190960129583;0.015561955295466362;0.015561887359421525;0.7177924172153938;-0.0134050011205111;0.7179234131419971
59.790375;1.044467570115274;0.8331642444843093;0.7976959986440094;6.231029165174966e-06;5.963078788892695e-06;1.0448684464754487;9.999954812745944;0.8335193195121533;0.015561957399160692;0.015561887285610745;0.7177925407776448;-0.013405001180359144;0.7179233052409231
59.800375;1.0444675068917126;0.8331641279857593;0.7976958178162028;6.23102730788383e-06;5.963065921130993e-06;1.044868429010488;9.999953531643982;0.8335195429468356;0.015561959493875595;0.015561887303239794;0.7177926665552489;-0.013405001240570343;0.717923196932344
59.810375;1.044467443665218;0.8331640050770703;0.7976956418797609;6.231021057875011e-06;5.963052938195147e-06;1.044868412195427;9.999952251852113;0.8335197659160369;0.015561961568944746;0.015561887407120235;0.717792794349611;-0.013405001301083774;0.7179230884502625
59.820375;1.0444673803469673;0.8331638758215372;0.7976954712321759;6.231010396734064e-06;5.963039940224943e-06;1.0448683964600425;9.999950976852569;0.833519987819976;0.0155619636119215;0.015561887591278061;0.7177929239904097;-0.013405001361817673;0.7179229800958353
59.830375;1.0444673170597776;0.8331637402788113;0.7976953062232476;6.2309953116632325e-06;5.963027019565221e-06;1.0448683823162745;9.999949711182268;0.8335202078551722;0.015561965610839152;0.01556188784959448;0.7177930552994776;-0.013405001422705296;0.7179228721508876
59.840375;1.0444672541057562;0.8331635985391014;0.7976951471118944;6.230975800008856e-06;5.963014249704197e-06;1.0448683704536932;9.99994846085258;0.8335204250789655;0.015561967557185667;0.01556188817555503;0.7177931880482731;-0.013405001483692067;0.7179227648660165
59.850375;1.044467191812102;0.833163450727193;0.7976949940694975;6.230951892208264e-06;5.963001696133165e-06;1.0448683616389365;9.999947232355751;0.8335206385314469;0.015561969446731565;0.015561888562526691;0.7177933219711775;-0.01340500154470705;0.717922658538412
59.860375;1.0444671304322013;0.8331632969589139;0.797694847209826;6.230923680364685e-06;5.962989424488834e-06;1.04486835645663;9.999946031612671;0.8335208473928533;0.015561971278233019;0.015561889004855693;0.7177934567557132;-0.01340500160564868;0.7179225535732099
59.870375;1.0444670702001453;0.8331631373057645;0.7976947066319252;6.230891334397961e-06;5.962977500512828e-06;1.0448683551349827;9.99994486379207;0.8335210510628398;0.015561973052475146;0.015561889498999565;0.7177935920183011;-0.01340500166639638;0.7179224504637689
59.880375;1.0444670114413939;0.8331629717557575;0.7976945724251654;6.2308550923265635e-06;5.962965981201062e-06;1.0448683575932085;9.999943733694938;0.833521249118951;0.015561974771834089;0.015561890044212622;0.7177937273249805;-0.013405001726826585;0.7179223497189936
59.890375;1.0444669545628456;0.833162800179763;0.7976944446310303;6.230815225703544e-06;5.962954903276423e-06;1.0448683635858456;9.999942646244588;0.8335214412428619;0.015561976438816355;0.015561890642522606;0.7177938622151949;-0.01340500178680972;0.7179222517977437
59.900375;1.044466899903527;0.8331626223542016;0.797694323217384;6.230772015909509e-06;5.962944290339748e-06;1.0448683727974835;9.9999416065268;0.8335216271797908;0.015561978054324596;0.015561891297463836;0.7177939961924771;-0.013405001846193068;0.7179221571177958
59.910375;1.0444668476433159;0.8331624380273382;0.7976942080773142;6.230725756624066e-06;5.9629341619483515e-06;1.0448683848519256;9.999940619436492;0.8335218067144773;0.015561979617759817;0.015561892011639778;0.7177941286941361;-0.013405001904807786;0.7179220661188616
59.920375;1.0444667978488507;0.8331622470204346;0.7976940990329306;6.23067675833842e-06;5.962924519833612e-06;1.0448683992539514;9.99993968975657;0.8335219796465135;0.015561981129300151;0.01556189278424771;0.7177942590652971;-0.013405001962498315;0.7179219792818433
59.930375;1.044466750545595;0.8331620493401332;0.7976939958780551;6.2306253377527624e-06;5.9629153480377695e-06;1.0448684153731844;9.999938822430986;0.8335221457649521;0.015561982591961626;0.01556189361011556;0.7177943866002137;-0.013405002019117243;0.7179218970938739
59.940375;1.0444667057665904;0.8331618451908049;0.7976938984362022;6.230571795633692e-06;5.962906644354126e-06;1.0448684324888264;9.999938022655591;0.8335223048159811;0.015561984010605344;0.01556189448142381;0.717794510630804;-0.01340500207448326;0.7179218199991154
59.950375;1.0444666635733793;0.8331616348718118;0.7976938065441445;6.230516403982238e-06;5.962898432623323e-06;1.0448684498127339;9.999937296002681;0.8335224564939212;0.01556198538972288;0.015561895390855486;0.7177946305404409;-0.013405002128372371;0.7179217483551401
59.960375;1.0444666240331923;0.8331614186997127;0.7976937199960217;6.230459420350448e-06;5.962890734606362e-06;1.0448684665296633;9.999936647914128;0.8335226004889543;0.015561986733744653;0.015561896333146604;0.7177947457096086;-0.01340500218056323;0.7179216824412713
59.970375;1.0444665872143852;0.8331611970204663;0.797693638546794;6.230401106949805e-06;5.962883549902761e-06;1.0448684818366962;9.999936082650816;0.8335227365503787;0.015561988048253133;0.015561897304385843;0.717794855502657;-0.013405002230882772;0.7179216225112378
59.980375;1.0444665532022577;0.8331609702375877;0.797693561972823;6.2303417271418684e-06;5.9628768779440944e-06;1.0448684949096518;9.99993560289197;0.8335228645252232;0.015561989339288523;0.01556189830070974;0.717794959317344;-0.013405002279203885;0.7179215688105128
59.990375;1.044466522047302;0.8331607387898053;0.7976934901170664;6.230281540774214e-06;5.96287074384526e-06;1.0448685049260622;9.99993520969779;0.8335229843827732;0.015561990612122729;0.01556189931759976;0.7177950566582814;-0.013405002325406201;0.7179215215407896
60.000375;1.0444664936837111;0.8331605031109455;0.7976934228810914;6.230220823029804e-06;5.962865186382751e-06;1.0448685112149276;9.999934902224082;0.8335230962112522;0.015561991871112287;0.0155619003501548;0.7177951471809292;-0.013405002369364294;0.717921480822052
60.010375;1.0444664678749707;0.8331602636269987;0.7976933602100866;6.2301598908087725e-06;5.962860233183415e-06;1.0448685133397126;9.999934677445399;0.8335232001654831;0.015561993120094134;0.015561901393972594;0.7177952306526191;-0.013405002410994796;0.7179214466887679
60.020375;1.0444664441954612;0.833160020771714;0.7976933021197098;6.230099105754047e-06;5.962855896047249e-06;1.0448685110280425;9.999934530048643;0.8335232963982345;0.015561994362591241;0.015561902445945014;0.71779530688029;-0.013405002450313695;0.7179214191263382
60.030375;1.0444664220957558;0.8331597750085491;0.7976932487297931;6.230038846602506e-06;5.962852176399636e-06;1.0448685040753043;9.999934452715456;0.8335233850332757;0.015561995601592216;0.015561903504426818;0.717795375715094;-0.013405002487443734;0.7179213981158671
60.040375;1.04446640100433;0.8331595268651586;0.797693200229009;6.229979474245605e-06;5.962849071827963e-06;1.0448684922860436;9.999934436711262;0.8335234661978393;0.01556199683903697;0.015561904568638462;0.7177954371253681;-0.01340500252257073;0.7179213836232722
60.050375;1.044466380388509;0.8331592769580329;0.7976931567575902;6.229921302265143e-06;5.962846571700725e-06;1.0448684754508697;9.99993447261415;0.8335235400841706;0.015561998075301748;0.015561905637939426;0.7177954912118704;-0.013405002555886409;0.7179213755329182
60.060375;1.0444663597934964;0.8331590260156229;0.7976931183047308;6.229864577627612e-06;5.9628446392018816e-06;1.044868453372839;9.999934551130107;0.8335236069909916;0.015561999309290173;0.015561906711582156;0.7177955381051965;-0.01340500258755222;0.7179213735929068
60.070375;1.0444663388530373;0.8331587748764467;0.7976930847116691;6.229809482891144e-06;5.962843221606621e-06;1.0448684259112173;9.999934663440925;0.8335236672938362;0.015562000539761263;0.015561907788867303;0.7177955778607765;-0.0134050026177017;0.7179213773974118
60.080375;1.04446631724807;0.8331585244041826;0.7976930557405546;6.229756140811635e-06;5.962842291618949e-06;1.0448683930101335;9.999934800925784;0.8335237213868809;0.015562001766681606;0.015561908869496986;0.717795610466136;-0.01340500264646407;0.7179213863887918
60.090375;1.0444662946719387;0.8331582753707257;0.7976930310948471;6.2297046053986225e-06;5.962841862962039e-06;1.0448683547361612;9.999934955019931;0.8335237696834811;0.015562002991099994;0.01556190995397984;0.7177956358990888;-0.013405002673981758;0.717921399880778
60.100375;1.044466270847374;0.8331580284129676;0.7976930103723073;6.229654868170869e-06;5.962841963047565e-06;1.0448683113104653;9.999935117479879;0.8335238126206187;0.01556200421374973;0.015561911043454868;0.7177956541626754;-0.01340500270040907;0.7179214171231921
60.110375;1.0444662455193416;0.8331577840968177;0.7976929930445089;6.229606894426352e-06;5.962842608622519e-06;1.0448682630972195;9.99993528041792;0.8335238506146192;0.015562005432705405;0.015561912138882153;0.7177956653427231;-0.013405002725889646;0.7179214373827855
60.120375;1.0444662183956377;0.8331575430179843;0.7976929784959537;6.229560656510442e-06;5.9628438087266564e-06;1.0448682105851008;9.99993543644558;0.8335238840388386;0.01556200664162037;0.015561913241054166;0.7177956696901453;-0.013405002750529884;0.7179214599993038
60.130375;1.0444661891455973;0.8331573058180765;0.7976929660822465;6.229516130977968e-06;5.962845561660149e-06;1.0448681543777714;9.999935579533062;0.8335239132436668;0.015562007830387893;0.015561914351408756;0.7177956676203004;-0.013405002774375646;0.7179214844313089
60.140375;1.044466157471805;0.8331570731202077;0.7976929551828157;6.229473277768521e-06;5.962847845654851e-06;1.0448680951418103;9.999935705733174;0.833523938578596;0.015562008986721526;0.015561915471896937;0.7177956596090636;-0.013405002797395382;0.7179215102811451
60.150375;1.044466123180383;0.8331568455186353;0.7976929452385813;6.229432048635462e-06;5.9628506355011766e-06;1.0448680335389608;9.999935813322411;0.8335239603931465;0.015562010097211833;0.015561916603946341;0.7177956460995141;-0.013405002819497957;0.71792153725552
60.160375;1.0444660862500514;0.8331566236398626;0.7976929357636783;6.22939242088271e-06;5.9628539256028085e-06;1.0448679702231582;9.999935902978898;0.8335239790193348;0.015562011148835993;0.015561917747782735;0.7177956274953474;-0.013405002840587248;0.717921565086405
60.170375;1.044466046847202;0.8331564081692197;0.7976929263321287;6.229354411469363e-06;5.962857724280358e-06;1.0448679058810864;9.999935977913212;0.8335239947725537;0.01556201213043151;0.015561918902632133;0.7177956042113465;-0.013405002860608249;0.7179215934811982
60.180375;1.0444660052412953;0.8331561998180946;0.7976929165865814;6.229318063357395e-06;5.962862026708789e-06;1.0448678412555648;9.999936043250806;0.8335240079666189;0.015562013033065546;0.015561920067367037;0.7177955766944213;-0.01340500287954851;0.7179216221089445
60.190375;1.0444659617588716;0.8331559992328442;0.7976929062775762;6.229283421040691e-06;5.962866805839663e-06;1.0448677771582238;9.999936105013523;0.8335240189083029;0.015562013849532336;0.015561921240639305;0.7177955453916687;-0.013405002897414765;0.7179216505911716
60.200375;1.0444659168481607;0.8331558068417684;0.7976928952587155;6.229250507248635e-06;5.962872031248603e-06;1.0448677144400713;9.999936169537778;0.8335240278897998;0.015562014572996791;0.015561922420532162;0.7177955107531224;-0.01340500291422981;0.7179216785318078
60.210375;1.044465871114601;0.8331556227662751;0.7976928834046326;6.229219310168787e-06;5.962877681907912e-06;1.0448676538547477;9.999936242960928;0.8335240351981972;0.015562015196325182;0.015561923604810995;0.7177954732908683;-0.01340500293004582;0.7179217055744823
60.220375;1.044465825211394;0.8331554468995653;0.7976928705226456;6.229189782218141e-06;5.9628837336882264e-06;1.0448675959263873;9.999936330551941;0.8335240411217737;0.015562015713797875;0.015561924791485056;0.7177954335917769;-0.013405002944946055;0.7179217313948336
60.230375;1.0444657796730747;0.8331552790638637;0.7976928563400059;6.229161846649509e-06;5.962890129256964e-06;1.044867540984953;9.999936436842775;0.8335240459214821;0.01556201612309155;0.015561925978429562;0.717795392257822;-0.013405002959044909;0.7179217556604621
60.240375;1.044465734879329;0.833155119091243;0.7976928405680116;6.2291354006411056e-06;5.962896756041467e-06;1.044867489304805;9.99993656632035;0.8335240497621841;0.015562016425442155;0.015561927162933191;0.7177953498642815;-0.013405002972497233;0.7179217780282319
60.250375;1.0444656911662444;0.8331549667830219;0.7976928229973542;6.229110311671829e-06;5.962903448204955e-06;1.044867441181109;9.999936723168055;0.833524052647854;0.015562016624778949;0.015561928342205865;0.7177953069516966;-0.013405002985496765;0.7179217981531912
60.260375;1.0444656489318869;0.8331548218605335;0.7976928035629293;6.229086414561589e-06;5.962909998626511e-06;1.0448673968663065;9.999936910486406;0.8335240544097972;0.015562016726419235;0.015561929513461102;0.7177952639994135;-0.01340500299824613;0.717921815716473
60.270375;1.0444656086138189;0.8331546839976678;0.7976927823238282;6.229063508829994e-06;5.962916169296455e-06;1.0448673564131385;9.99993713055763;0.8335240547511784;0.015562016735747749;0.015561930672978404;0.7177952214163024;-0.013405003010917292;0.7179218304434752
60.280375;1.0444655705615498;0.83315455287258;0.7976927593529736;6.229041368353487e-06;5.962921704824995e-06;1.0448673195850655;9.999937385698617;0.8335240533362388;0.015562016657768895;0.01556193181544797;0.7177951795863563;-0.01340500302364768;0.717921842052083
60.290375;1.0444655349304184;0.8331544281828288;0.797692734618959;6.229019771719611e-06;5.962926363211963e-06;1.0448672859311834;9.999937678518384;0.8335240498962265;0.015562016497007206;0.015561932934474602;0.7177951388910365;-0.013405003036569663;0.7179218502148252
60.300375;1.0444655016724975;0.8331543096511622;0.7976927079865729;6.228998531654606e-06;5.962929952411022e-06;1.044867254929478;9.999938011765686;0.8335240442571792;0.015562016256963192;0.01556193402426331;0.7177950996664085;-0.013405003049814485;0.7179218545867311
60.310375;1.0444654706404837;0.8331541970214028;0.7976926792964657;6.228977509327202e-06;5.962932335195855e-06;1.0448672260509224;9.999938387921638;0.8335240362651922;0.015562015939813337;0.015561935081196125;0.7177950622073671;-0.013405003063482543;0.7179218548321057
60.320375;1.0444654417467958;0.8331540900345888;0.7976926483788922;6.2289566250117506e-06;5.9629334031155025e-06;1.0448671987210687;9.999938808225906;0.8335240257080586;0.015562015546940417;0.01556193610371115;0.7177950268703377;-0.013405003077623759;0.7179218506285314
60.330375;1.0444654150261203;0.8331539884254723;0.79769261503914;6.228935859571008e-06;5.9629330559815505e-06;1.0448671722924696;9.999939271806907;0.8335240122932638;0.015562015079455316;0.015561937091287144;0.7177949941237908;-0.013405003092239083;0.7179218416727152
60.340375;1.0444653905591488;0.8331538919442143;0.7976925791007786;6.228915221677144e-06;5.962931206347948e-06;1.0448671460885026;9.999939775898742;0.8335239956753004;0.015562014537859168;0.015561938043916125;0.7177949644438415;-0.01340500310729322;0.7179218277159467
60.350375;1.0444653683623655;0.8331538003508937;0.7976925404422652;6.228894702870596e-06;5.962927789885425e-06;1.0448671194443404;9.999940317022396;0.83352397549256;0.015562013921489423;0.01556193896155574;0.7177949381606928;-0.013405003122728265;0.7179218086007283
60.360375;1.0444653483094588;0.833153713350958;0.7976924989834353;6.228874274063346e-06;5.962922760194384e-06;1.0448670917143983;9.999940891877968;0.8335239513822855;0.015562013228968474;0.015561939843444417;0.7177949154210191;-0.01340500313846066;0.7179217842257424
60.370375;1.0444653301085314;0.8331536305177576;0.7976924546595788;6.228853916143005e-06;5.96291609197801e-06;1.0448670622858427;9.999941497240876;0.8335239229984199;0.015562012459256223;0.015561940687624948;0.7177948962885786;-0.01340500315437355;0.7179217544761161
60.380375;1.0444653133567403;0.8331535513355925;0.7976924074159122;6.228833627133422e-06;5.9629077961247925e-06;1.0448670306283667;9.999942129700992;0.8335238900622713;0.01556201161165514;0.01556194149022342;0.7177948808341856;-0.01340500317033248;0.7179217192290637
60.390375;1.0444652976520497;0.8331534753813457;0.7976923572378971;6.228813385074001e-06;5.962897902669581e-06;1.0448669963249093;9.999942785862276;0.8335238524187654;0.015562010685699451;0.015561942245675892;0.7177948691311274;-0.013405003186205213;0.7179216784328217
60.400375;1.0444652826786498;0.8331534024376954;0.7976923041631975;6.2287931119505045e-06;5.962886432330312e-06;1.0448669590103739;9.99994346245233;0.8335238100595922;0.015562009682519052;0.015561942948535867;0.7177948612438261;-0.013405003201858839;0.7179216321760277
60.410375;1.0444652681615525;0.8331533324369311;0.7976922482488764;6.228772686592748e-06;5.962873414948959e-06;1.0448669183420967;9.999944155522341;0.8335237630841992;0.015562008605464965;0.015561943594448558;0.7177948572460513;-0.013405003217154406;0.7179215806968002
60.420375;1.0444652537651136;0.8331532653879001;0.797692189587853;6.228751976973231e-06;5.962858929065435e-06;1.0448668740670104;9.999944859296948;0.8335237115935357;0.015562007458673704;0.015561944180007574;0.717794857210855;-0.013405003231965246;0.7179215243155515
60.430375;1.044465239103684;0.8331532013710741;0.7976921283699276;6.228730844368949e-06;5.962843110975152e-06;1.044866826042806;9.9999455662567;0.8335236556487448;0.015562006245238428;0.015561944703379717;0.7177948611857572;-0.013405003246205407;0.71792146333253
60.440375;1.0444652238072376;0.8331531405157796;0.7976920648933885;6.2287091421945996e-06;5.962826142815496e-06;1.044866774191052;9.999946268089296;0.8335235953624011;0.015562004966440824;0.015561945165233905;0.7177948691851908;-0.013405003259827882;0.7179213979717528
60.450375;1.0444652075056773;0.8331530829384031;0.7976919995504639;6.228686731544412e-06;5.962808230482179e-06;1.0448667184380644;9.999946956133531;0.8335235309506345;0.015562003623292549;0.015561945569200417;0.7177948811813467;-0.013405003272794837;0.7179213283859259
60.460375;1.0444651897559496;0.8331530287261271;0.7976919327955515;6.228663497843759e-06;5.9627895660655285e-06;1.0448666586639164;9.999947621412401;0.8335234626810829;0.015562002218940831;0.015561945922252563;0.7177948970765367;-0.013405003285063229;0.7179212546806228
60.470375;1.0444651700085141;0.8331529779893629;0.7976918650595185;6.22863937277483e-06;5.962770304449233e-06;1.0448665947333866;9.999948255036738;0.8335233908246368;0.01556200075858392;0.01556194623416611;0.7177949166784602;-0.013405003296581508;0.7179211769584766
60.480375;1.0444651476838476;0.8331529309350761;0.7976917966856641;6.228614352324947e-06;5.962750572145571e-06;1.0448665265965549;9.999948849492375;0.8335233156447239;0.015561999247459523;0.015561946515277824;0.7177949397214006;-0.013405003307280321;0.7179210953886163
60.490375;1.0444651223128971;0.8331528879133839;0.7976917279583077;6.22858848246003e-06;5.962730485500719e-06;1.0448664543251969;9.99994939981786;0.8335232374175989;0.015561997689586249;0.015561946774097188;0.7177949659296949;-0.013405003317074858;0.7179210102583587
60.500375;1.044465093586616;0.8331528493973952;0.7976916591763635;6.2285618244925755e-06;5.962710157088788e-06;1.0448663780772138;9.999949902867268;0.8335231564626;0.015561996087519384;0.015561947016700096;0.7177949950731947;-0.013405003325881229;0.7179209219584478
60.510375;1.0444650612936754;0.8331528159149114;0.797691590680359;6.2285344202651074e-06;5.962689688418517e-06;1.0448662980705983;9.999950355399593;0.8335230731163018;0.015561994442181367;0.015561947247950922;0.7177950269570992;-0.013405003333640905;0.7179208309060282
60.520375;1.0444650252696548;0.8331527879836886;0.7976915227995777;6.228506273683236e-06;5.962669174022579e-06;1.0448662145495249;9.99995075312113;0.8335229876419826;0.015561992753002081;0.01556194747253531;0.7177950613672136;-0.013405003340341799;0.7179207374772946
60.530375;1.0444649854222363;0.8331527660848707;0.797691455811465;6.228477366544795e-06;5.962648731150381e-06;1.0448661277446687;9.999951091089383;0.8335229001382423;0.015561991019105145;0.015561947694211856;0.7177950980589224;-0.013405003346010032;0.7179206419944862
60.540375;1.0444649418124674;0.83315275070442;0.7976913899901058;6.22844768932829e-06;5.962628521807662e-06;1.0448660378484718;9.999951365003897;0.8335228105204621;0.015561989240817907;0.015561947914877434;0.7177951367787416;-0.013405003350676657;0.7179205447554703
60.550375;1.0444648946858655;0.8331527423955433;0.7976913256718571;6.228417269693581e-06;5.962608745093818e-06;1.0448659449541777;9.999951572533538;0.8335227186221631;0.015561987420316403;0.01556194813522267;0.7177951772600819;-0.013405003354355512;0.7179204460890846
60.560375;1.0444648443684732;0.8331527417943227;0.797691263258124;6.22838619124663e-06;5.962589612344865e-06;1.0448658490035287;9.999951713210624;0.8335226243219807;0.015561985561649115;0.01556194835570362;0.7177952192249428;-0.013405003357049732;0.7179203463888343
60.570375;1.0444647911199083;0.8331527496068921;0.797691203193679;6.228354584251615e-06;5.962571319967448e-06;1.0448657498618616;9.999951786808316;0.8335225275425827;0.015561983670331401;0.015561948576120038;0.7177952624404049;-0.013405003358758752;0.71792024610348
60.580375;1.0444647350854805;0.8331527665798164;0.7976911459610702;6.228322599542162e-06;5.962554043619092e-06;1.0448656474600415;9.999951792242111;0.8335224281808483;0.015561981752177585;0.015561948794568856;0.717795306778982;-0.013405003359461404;0.7179201457201685
60.590375;1.0444646763729692;0.8331527934341411;0.7976910920409923;6.2282903973949435e-06;5.962537954847963e-06;1.0448655418381632;9.999951727964246;0.8335223261142748;0.015561979812116026;0.015561949007522873;0.7177953521871323;-0.01340500335910169;0.7179200457562496
60.600375;1.0444646151325832;0.8331528307734075;0.7976910418351091;6.228258156369559e-06;5.962523222016549e-06;1.0448654330775424;9.999951592313977;0.8335222212626917;0.015561977854029227;0.015561949211022776;0.7177953985825323;-0.013405003357605033;0.717919946759015
60.610375;1.0444645515170254;0.8331528790394396;0.7976909956226149;6.228226067412533e-06;5.962509995668893e-06;1.044865321222464;9.999951383319726;0.8335221136268925;0.015561975881302693;0.01556194940134204;0.7177954457879457;-0.013405003354906866;0.7179198492606973
60.620375;1.0444644855939502;0.8331529385589144;0.7976909535788426;6.228194306551379e-06;5.9624984070409175e-06;1.0448652062408326;9.99995109901677;0.83352200328729;0.015561973896817481;0.015561949573774537;0.7177954935427856;-0.013405003350962015;0.7179197536755496
60.630375;1.0444644173294029;0.8331530095724237;0.7976909158192617;6.22816302789339e-06;5.962488558902071e-06;1.0448650880138453;9.999950737942918;0.8335218903981811;0.015561971902369008;0.015561949721279819;0.717795541555448;-0.013405003345732058;0.7179196602748039
60.640375;1.044464346610817;0.8331530921770385;0.7976908824069013;6.2281323758518356e-06;5.9624804987042235e-06;1.044864966378739;9.999950299166034;0.8335217752137933;0.015561969898362768;0.01556194983548097;0.7177955895452657;-0.013405003339171015;0.7179195692503291
60.650375;1.0444642732715714;0.8331531862713879;0.7976908533465972;6.228102488246943e-06;5.962474219567917e-06;1.0448648412509836;9.999949782276236;0.8335216580655896;0.015561967883735065;0.015561949908361279;0.7177956372409023;-0.013405003331219148;0.7179194807063061
60.660375;1.0444641971568434;0.8331532915882599;0.7976908286320329;6.2280734927537015e-06;5.962469704713429e-06;1.0448647127467774;9.999949187470547;0.8335215392463321;0.01556196585652358;0.015561949932911125;0.717795684366901;-0.013405003321806453;0.7179193945869929
