time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.670375;1.0444641182107937;0.8331534077902906;0.7976908083157479;6.228045501867797e-06;5.9624669768442815e-06;1.0448645811807196;9.99994851568858;0.8335214189809986;0.015561963815224494;0.015561949903877853;0.7177957306860153;-0.013405003310868245;0.7179193106860051
60.680375;1.04446403651666;0.8331535345574713;0.7976907925489132;6.2280186175719535e-06;5.962466114596645e-06;1.0448644469422093;9.999947768858098;0.8335212975251851;0.015561961759494074;0.015561949818859331;0.7177957760711193;-0.013405003298344695;0.7179192287243958
60.690375;1.0444639523128596;0.8331536716359237;0.7976907815712485;6.227992960288079e-06;5.962467225406654e-06;1.044864310415902;9.999946950040911;0.8335211751662055;0.015561959689531703;0.015561949678574083;0.7177958205121873;-0.013405003284151042;0.7179191483958837
60.700375;1.044463866001714;0.8331538188189539;0.7976907756561548;6.227968698536063e-06;5.9624703983369925e-06;1.0448641720472738;9.999946063405394;0.8335210521017322;0.015561957604282656;0.015561949485964198;0.7177958640227036;-0.013405003268172393;0.7179190693944401
60.710375;1.044463778076733;0.8331539758578932;0.7976907750475019;6.2279460475779085e-06;5.962475675585358e-06;1.0448640324036242;9.999945113949657;0.83352092838707;0.015561955499498301;0.015561949245415171;0.7177959065287304;-0.01340500325029983;0.7179189914525937
60.720375;1.0444636890190417;0.8331541423849987;0.7976907799283139;6.227925241152027e-06;5.962483057356688e-06;1.044863892086615;9.999944106911624;0.8335208039882982;0.015561953367941084;0.015561948962930365;0.7177959478750332;-0.01340500323045632;0.7179189143737414
60.730375;1.0444635992883489;0.833154317914752;0.7976907904302181;6.227906491924703e-06;5.962492531630306e-06;1.0448637516027601;9.999943047099263;0.8335206788372151;0.015561951201551542;0.015561948646029044;0.7177959879318514;-0.013405003208601874;0.717918838044135
60.740375;1.0444635093802581;0.8331545018852231;0.7976908066333032;6.2278899591199464e-06;5.9625040966974195e-06;1.0448636112934888;9.999941938476566;0.8335205528702498;0.015561948993515927;0.015561948302642589;0.7177960266583959;-0.013405003184740258;0.7179187624094049
60.750375;1.0444634198618812;0.833154693705176;0.7976908285030522;6.227875749876177e-06;5.962517748768009e-06;1.0448634713043359;9.999940783855871;0.8335204261031668;0.015561946739441482;0.015561947939982584;0.717796064074869;-0.013405003158922693;0.717918687472702
60.760375;1.0444633313382763;0.8331548928317253;0.7976908558161198;6.227863937146417e-06;5.96253346320689e-06;1.0448633315958415;9.999939584298158;0.8335202986970626;0.015561944437005985;0.015561947564230707;0.717796100222643;-0.013405003131237013;0.7179186133252589
60.770375;1.0444632443548683;0.8331550988134331;0.7976908882045215;6.227854547903611e-06;5.96255119283693e-06;1.0448631919793425;9.999938338869104;0.8335201709264682;0.015561942084610045;0.015561947181248884;0.7177961351648287;-0.013405003101784057;0.717918540122299
60.780375;1.0444631592881612;0.8331553112499588;0.7976909253038318;6.227847534294378e-06;5.962570863543658e-06;1.0448630521402522;9.999937045646758;0.83352004309098;0.015561939681012542;0.015561946797947193;0.7177961689913066;-0.01340500307066228;0.7179184680300228
60.790375;1.0444630762862799;0.8331555297659674;0.7976909668273935;6.227842766260263e-06;5.962592367120624e-06;1.0448629116743895;9.99993570340826;0.833519915467732;0.015561937226097685;0.015561946422633966;0.7177962018108363;-0.013405003037983596;0.7179183972145001
60.800375;1.044462995301396;0.8331557540291105;0.7976910125302541;6.227840051385302e-06;5.962615570580972e-06;1.044862770165326;9.999934312781065;0.8335197883000871;0.015561934721333248;0.015561946063397981;0.7177962337363293;-0.013405003003903477;0.7179183278371744
60.810375;1.0444629161791612;0.8331559837638959;0.797691062182717;6.22783917372424e-06;5.962640332331391e-06;1.0448626272700015;9.999932876423317;0.833519661784941;0.015561932169125136;0.01556194572654112;0.717796264864182;-0.013405002968629056;0.7179182600133492
60.820375;1.0444628387467008;0.833156218784704;0.7976911155831695;6.2278399259188645e-06;5.962666500010332e-06;1.0448624827849662;9.999931398342996;0.8335195360666978;0.015561929571942055;0.015561945416179248;0.7177962952745414;-0.013405002932396614;0.7179181937695064
60.830375;1.0444627628611711;0.8331564590406142;0.7976911725630902;6.227842113823584e-06;5.9626938945005725e-06;1.0448623366582348;9.999929882768258;0.8335194112358034;0.015561926932276938;0.01556194513394565;0.7177963250486868;-0.013405002895436632;0.7179181290374702
60.840375;1.0444626883991777;0.8331567045878633;0.7976912329658773;6.227845546598251e-06;5.9627223007204774e-06;1.0448621888907688;9.99992833345951;0.833519287333966;0.015561924252806827;0.015561944879376358;0.7177963542816452;-0.013405002857951922;0.7179180656728147
60.850375;1.0444626152371381;0.8331569555056882;0.7976912966222613;6.22785002227116e-06;5.962751467076234e-06;1.0448620394238894;9.99992675413973;0.8335191643858679;0.015561921536362815;0.015561944651829427;0.7177963831128501;-0.013405002820116677;0.7179180035030734
60.860375;1.0444625432425767;0.833157211847211;0.7976913633585598;6.227855313478064e-06;5.962781111766376e-06;1.0448618881382818;9.999925149578297;0.833519042432163;0.015561918785974538;0.015561944452280001;0.717796411765021;-0.013405002782075478;0.7179179424062099
60.870375;1.0444624722504774;0.8331574736365505;0.7976914330272726;6.227861176576895e-06;5.962810945893092e-06;1.0448617348639246;9.99992352584697;0.833518921549503;0.015561916004667822;0.015561944283367254;0.7177964405038285;-0.013405002743933588;0.7179178823660849
60.880375;1.0444624020649642;0.8331577408829984;0.7976915055438152;6.227867392646957e-06;5.962840703311524e-06;1.0448615793378746;9.999921889164503;0.8335188018804234;0.015561913194744762;0.015561944148243611;0.7177964695106551;-0.013405002705767048;0.717917823469741
60.890375;1.0444623324676565;0.8331580135715785;0.7976915809007734;6.227873799810281e-06;5.962870152140837e-06;1.0448614212195984;9.999920244624539;0.8335186836500245;0.015561910356690812;0.015561944049133782;0.7177964988269578;-0.013405002667646371;0.7179177658526038
60.900375;1.044462263178224;0.8331582916159839;0.7976916590923746;6.227880277693206e-06;5.962899095446563e-06;1.0448612601930871;9.99991859601122;0.833518567133127;0.015561907488540888;0.015561943986519739;0.7177965284453557;-0.013405002629636405;0.7179177096116286
60.910375;1.0444621938545195;0.833158574825994;0.7976917400048427;6.2278867167536634e-06;5.962927375902355e-06;1.0448610960972862;9.999916946449154;0.8335184525975255;0.015561904586397028;0.015561943960007724;0.717796558410476;-0.01340500259179274;0.7179176547533871
60.920375;1.0444621241781638;0.8331588629129397;0.7976918233862145;6.22789302935885e-06;5.96295488005241e-06;1.0448609290021151;9.999915298952457;0.8335183402756373;0.015561901646018379;0.015561943969342736;0.7177965888298968;-0.013405002554169954;0.7179176012300317
60.930375;1.0444620539335403;0.8331591555133816;0.7976919088754686;6.227899185337474e-06;5.962981533930781e-06;1.0448607591408736;9.999913656412218;0.8335182303781716;0.01556189866460077;0.015561944013684381;0.7177966198354179;-0.013405002516821345;0.7179175489963807
60.940375;1.044461983007905;0.8331594522220954;0.79769199603089;6.2279052142675216e-06;5.963007289499488e-06;1.0448605867543361;9.99991202121358;0.8335181231274782;0.015561895641321905;0.015561944090843537;0.7177966515736106;-0.01340500247980226;0.7179174980022849
60.950375;1.0444619113184999;0.8331597526441565;0.7976920843403492;6.227911177516501e-06;5.963032117702792e-06;1.0448604120279226;9.999910394915526;0.8335180187543233;0.01556189257706644;0.015561944197730332;0.7177966842646567;-0.013405002443180002;0.7179174481352435
60.960375;1.0444618387553855;0.8331600564711509;0.7976921732268981;6.22791715105906e-06;5.963055998930886e-06;1.0448602351428118;9.999908778605803;0.8335179174143277;0.015561889474679323;0.015561944330593994;0.7177967182621039;-0.01340500240703328;0.7179173991859994
60.970375;1.0444617652148058;0.8331603635389405;0.7976922620828696;6.227923222520284e-06;5.963078899456328e-06;1.0448600562982182;9.999907173838567;0.8335178191171354;0.015561886339213888;0.015561944485051183;0.7177967540155786;-0.01340500237144893;0.7179173508860555
60.980375;1.0444616906859003;0.8331606738136323;0.7976923503396087;6.227929481696112e-06;5.963100769631597e-06;1.0448598756820402;9.999905583167218;0.8335177237652764;0.015561883177486113;0.01556194465719186;0.717796791958368;-0.013405002336523307;0.7179173029832203
60.990375;1.0444616153113264;0.8331609873185192;0.7976924375496082;6.227936009950511e-06;5.963121567088449e-06;1.0448596934373213;9.999904009673699;0.8335176312203327;0.015561879997175614;0.01556194484486556;0.7177968324416653;-0.013405002302356653;0.7179172552553221
61.000375;1.0444615393952974;0.8331613040635584;0.7976925234546798;6.2279428775736545e-06;5.9631412637850335e-06;1.0448595096588293;9.999902455653158;0.8335175413010008;0.015561876805749454;0.015561945047621891;0.7177968757457373;-0.013405002269037685;0.71791720744344
61.010375;1.0444614633572225;0.8331616240165577;0.797692608019224;6.227950131119566e-06;5.963159823595338e-06;1.0448593244443969;9.999900921587155;0.8335174537402298;0.015561873610312905;0.015561945265889231;0.7177969220738666;-0.013405002236635228;0.7179171592208523
61.020375;1.044461387670637;0.8331619470921942;0.7976926913804717;6.227957779265105e-06;5.963177170153273e-06;1.0448591379201393;9.999899406175455;0.8335173681925468;0.015561870418836232;0.015561945500503492;0.7177969715152612;-0.013405002205207234;0.7179171102394338
61.030375;1.0444613128508675;0.8331622731263774;0.7976927736820563;6.227965798795892e-06;5.963193169450013e-06;1.044858950246462;9.999897906675017;0.8335172843076779;0.015561867241186696;0.015561945752285826;0.7177970240548885;-0.013405002174807886;0.7179170601768823
61.040375;1.0444612394543848;0.8331626018674143;0.7976928549067955;6.227974143023551e-06;5.9632076324631395e-06;1.044858761662649;9.999896419606285;0.8335172017810824;0.015561864089181178;0.015561946021090099;0.7177970796177794;-0.013405002145476705;0.7179170087800973
61.050375;1.0444611680428268;0.8331629329899606;0.7976929349024525;6.227982744341431e-06;5.963220341261128e-06;1.0448585724423405;9.999894942177656;0.8335171203590318;0.015561860975410175;0.015561946305294226;0.7177971380873174;-0.013405002117229819;0.7179169559224732
61.060375;1.0444610991206813;0.8331632660688411;0.7976930135680078;6.227991522485216e-06;5.963231093694728e-06;1.0448583827477314;9.99989347306137;0.8335170398323435;0.015561857910665802;0.015561946602304446;0.7177971993125066;-0.013405002090067305;0.7179169016081177
61.070375;1.0444610330788673;0.8331636005228822;0.7976930909331109;6.228000389981682e-06;5.96323973019188e-06;1.0448581925516258;9.999892011689582;0.8335169600350684;0.015561854902088263;0.015561946908850216;0.7177972631314246;-0.013405002063987521;0.7179168458985058
61.080375;1.0444609701921892;0.8331639356170384;0.7976931670550514;6.2280092437724476e-06;5.963246124957444e-06;1.0448580016630875;9.999890557089142;0.8335168808586617;0.015561851953150527;0.015561947220643711;0.7177973293938077;-0.013405002039002979;0.717916788862498
61.090375;1.0444609106561897;0.833164270540558;0.7976932419262857;6.228017952862252e-06;5.96325015978185e-06;1.0448578098135899;9.999889107490626;0.8335168022276858;0.015561849064153107;0.01556194753203194;0.7177973979432348;-0.013405002015149136;0.7179167306080534
61.100375;1.0444608546304963;0.8331646044743202;0.7976933154733468;6.2280263566963e-06;5.963251706332977e-06;1.0448576167490913;9.999887660767579;0.8335167240606297;0.015561846233229934;0.015561947835779546;0.7177974685785693;-0.013405001992479742;0.7179166713219205
61.110375;1.044460802291535;0.8331649365866693;0.7976933875558586;6.228034278496803e-06;5.963250639864351e-06;1.0448574222257607;9.999886214878241;0.8335166463144834;0.015561843457926085;0.015561948123114249;0.7177975410726009;-0.013405001971054244;0.7179166112466685
61.120375;1.0444607538651263;0.83316526600762;0.797693457958438;6.228041547563708e-06;5.963246869419348e-06;1.0448572259323665;9.99988476795762;0.833516569014127;0.015561840735853507;0.015561948384077573;0.7177976152175765;-0.013405001950923532;0.7179165506004195
61.130375;1.0444607095910763;0.8331655918523276;0.7976935264347346;6.228048012498991e-06;5.9632403546923575e-06;1.0448570274770208;9.999883318303816;0.8335164921741932;0.015561838064409974;0.015561948607569367;0.7177976908334026;-0.013405001932120257;0.7179164895118154
61.140375;1.0444606696560894;0.8331659132800855;0.7976935927373486;6.228053543373541e-06;5.963231124928654e-06;1.0448568264680067;9.99988186479533;0.833516415733223;0.015561835441124263;0.015561948781504395;0.7177977677917933;-0.0134050019146575;0.7179164280230274
61.150375;1.0444606341914275;0.8331662295111903;0.797693656579918;6.228058039439183e-06;5.96321930043861e-06;1.044856622602533;9.999880407745925;0.8335163395553897;0.015561832864452896;0.015561948893842239;0.7177978460482103;-0.013405001898533574;0.7179163661227492
61.160375;1.0444606033407795;0.8331665397842064;0.7976937176166818;6.2280614357057425e-06;5.96320507602698e-06;1.0448564156853506;9.999878948869592;0.8335162634304902;0.015561830333746085;0.01556194893372026;0.7177979255883772;-0.013405001883734575;0.7179163037547801
61.170375;1.0444605772939894;0.8331668433276924;0.7976937754849631;6.228063696289099e-06;5.96318867619295e-06;1.0448562055724286;9.999877490364607;0.8335161870577301;0.01556182784881866;0.015561948892447549;0.7177980063443935;-0.013405001870223933;0.7179162408079676
61.180375;1.044460556193498;0.833167139399038;0.797693829869536;6.2280647971824854e-06;5.963170333284263e-06;1.044855992101181;9.999876034808183;0.8335161100533922;0.015561825410003833;0.015561948763976253;0.7177980881666718;-0.013405001857919666;0.7179161771420765
61.190375;1.044460539982741;0.8331674273417318;0.7976938805451823;6.228064718952194e-06;5.963150299136712e-06;1.0448557750877583;9.999874585670423;0.8335160320011813;0.015561823018259376;0.015561948543854181;0.7177981708131941;-0.013405001846681065;0.7179161126321478
61.200375;1.0444605283793014;0.8331677065817306;0.7976939273683761;6.228063463398632e-06;5.963128856254601e-06;1.0448555544059137;9.999873147581965;0.8335159525258555;0.015561820674850714;0.015561948228374305;0.717798253972652;-0.013405001836330381;0.7179160471639122
61.210375;1.044460520993252;0.8331679765961016;0.7976939702372682;6.2280610540439755e-06;5.963106300238738e-06;1.0448553300531243;9.999871726787372;0.8335158713489924;0.01556181838116857;0.015561947815451933;0.7177983373344011;-0.01340500182669771;0.7179159806212054
61.220375;1.0444605174646007;0.8331682369381292;0.7976940090766711;6.228057509508959e-06;5.963082902600643e-06;1.04485510214333;9.99987033142317;0.8335157882663005;0.015561816138835852;0.01556194730561229;0.7177984205972118;-0.013405001817643598;0.7179159129213284
61.230375;1.0444605175597022;0.8331684872970718;0.7976940438425237;6.22805283613975e-06;5.963058884316828e-06;1.0448548708716117;9.99986897054807;0.833515703032303;0.015561813949313573;0.015561946701970461;0.7177985034123386;-0.013405001809042968;0.7179158440692222
61.240375;1.0444605212330502;0.8331687275268975;0.7976940745148565;6.228047041414617e-06;5.963034423529621e-06;1.0448546364671882;9.999867652447167;0.833515615287549;0.015561811813228254;0.015561946009526317;0.7177985853725027;-0.013405001800774023;0.7179157741882707
61.250375;1.044460528634679;0.8331689576215006;0.7976941011123776;6.228040141208716e-06;5.963009686964495e-06;1.0448543991032953;9.999866383612419;0.8335155246273496;0.015561809729683468;0.015561945234078467;0.7177986660499409;-0.013405001792747387;0.7179157035031452
61.260375;1.0444605400381703;0.8331691776656143;0.7976941237133877;6.228032148439163e-06;5.9629848486196e-06;1.0448541587851405;9.999865168730615;0.8335154307079532;0.015561807695393276;0.015561944381689537;0.7177987450158279;-0.013405001784935849;0.7179156323041609
61.270375;1.0444605557566615;0.833169387830602;0.797694142438969;6.2280230547513465e-06;5.962960082574358e-06;1.0448539153247258;9.999864011351761;0.8335153333101927;0.0155618057049258;0.015561943459657644;0.7177988218566489;-0.013405001777360362;0.7179155609284325
61.280375;1.0444605761137062;0.8331695884013834;0.7976941574437926;6.2280128401336e-06;5.962935543422541e-06;1.0448536684595544;9.99986291443069;0.8335152323832551;0.015561803752596096;0.015561942477775028;0.7177988962254029;-0.013405001770043327;0.7179154897334011
61.290375;1.0444606014250752;0.8331697797605964;0.7976941689433568;6.2280015006254545e-06;5.962911342772995e-06;1.0448534179751927;9.999861879935834;0.8335151280301247;0.015561801834481356;0.015561941447986222;0.7177989678981802;-0.013405001762963742;0.7179154190764505
61.300375;1.0444606319764709;0.8331699623594897;0.7976941772666284;6.227989052649334e-06;5.962887530762944e-06;1.044853163717111;9.999860908232094;0.8335150204052322;0.015561799949508313;0.015561940383015567;0.7177990367843652;-0.01340500175604641;0.7179153493143253
61.310375;1.0444606680306232;0.8331701367005334;0.7976941828783994;6.227975520384979e-06;5.962864105063579e-06;1.044852905561343;9.999859998244375;0.8335149096176907;0.015561798099508764;0.01556193929509464;0.7177991028655876;-0.013405001749180502;0.717915280766861
61.320375;1.0444607098082046;0.8331703032874495;0.7976941862798739;6.227960930146769e-06;5.9628410493647155e-06;1.0448526434007042;9.999859148181127;0.8335147957014417;0.015561796288122353;0.01556193819438433;0.7177991661274843;-0.013405001742237008;0.7179152136800876
61.330375;1.0444607573981388;0.8331704625793012;0.7976941878726268;6.227945307925545e-06;5.962818364078991e-06;1.0448523771413343;9.99985835570045;0.8335146786412898;0.015561794519471183;0.015561937087582928;0.7177992265707852;-0.01340500173508346;0.7179151482598701
61.340375;1.0444608106785893;0.8331706149851992;0.797694187942707;6.2279286833188885e-06;5.962796067202227e-06;1.0448521067329941;9.999857617061078;0.8335145584502901;0.015561792798350982;0.01556193597755621;0.7177992842717976;-0.013405001727602306;0.7179150847027683
61.350375;1.044460869323637;0.8331707608598469;0.7976941867289593;6.227911102432247e-06;5.962774177562302e-06;1.0448518322506586;9.999856926717488;0.8335144352115319;0.015561791131397653;0.015561934863154384;0.7177993394340179;-0.013405001719691197;0.7179150231795902
61.360375;1.044460932848254;0.833170900500466;0.7976941844859347;6.227892628028662e-06;5.962752694211308e-06;1.0448515539489147;9.999856278545401;0.833514309050155;0.015561789526819313;0.015561933739780376;0.7177993923879462;-0.01340500171123264;0.717914963837198
61.370375;1.0444610006400412;0.833171034160836;0.7976941815242118;6.227873332106955e-06;5.962731588290053e-06;1.0448512722075771;9.99985566732935;0.8335141801516669;0.015561787992593654;0.015561932601570039;0.7177994434974287;-0.01340500170207012;0.7179149068144235
61.380375;1.0444610720533418;0.8331711620482627;0.797694178202318;6.227853312855403e-06;5.962710813342996e-06;1.0448509874446876;9.999855088700043;0.8335140488095253;0.01556178653537767;0.015561931443255395;0.7177994930581759;-0.013405001692035672;0.7179148522547605
61.390375;1.0444611465579394;0.8331712842971506;0.7976941748661164;6.227832731693826e-06;5.962690324504578e-06;1.044850700096182;9.999854538349446;0.8335139153714991;0.015561785160865375;0.01556193026055161;0.7177995412927294;-0.013405001681004109;0.7179148003408248
61.400375;1.0444612237782924;0.8331714009711896;0.7976941717691406;6.2278118156527855e-06;5.962670093486544e-06;1.0448504106666527;9.999854012422785;0.8335137801271475;0.015561783874080136;0.015561929050083382;0.7177995883811322;-0.013405001668907176;0.7179147512986324
61.410375;1.0444613034063432;0.8331715120875035;0.7976941690317894;6.2277907999315195e-06;5.962650095389512e-06;1.0448501198290665;9.99985350860547;0.8335136432916337;0.015561782678300573;0.015561927809724803;0.7177996344592057;-0.013405001655702272;0.7179147053486855
61.420375;1.0444613850886786;0.8331716176296353;0.7976941667262581;6.227769886768317e-06;5.962630281211016e-06;1.0448498284835128;9.9998530263351;0.8335135050960316;0.015561781573410316;0.015561926538861697;0.7177996796011914;-0.013405001641345688;0.7179146626678552
61.430375;1.0444614683409794;0.8331717175867115;0.7976941650256452;6.227749276693136e-06;5.9626105875272186e-06;1.0448495376976161;9.999852566504758;0.8335133658409404;0.015561780555891398;0.015561925238039093;0.717799723799553;-0.013405001625790988;0.7179146233596231
61.440375;1.0444615525236804;0.8331718119895406;0.7976941642330937;6.227729208572706e-06;5.962590970868721e-06;1.0448492485974048;9.999852131120647;0.8335132258529319;0.015561779620944464;0.015561923908824608;0.7177997669705164;-0.013405001608999923;0.7179145874196443
61.450375;1.0444616368625055;0.8331719008598218;0.7976941646962498;6.227709944864118e-06;5.962571406383033e-06;1.0448489622722812;9.999851722414386;0.8335130854385588;0.015561778764268239;0.01556192255392685;0.7177998090051052;-0.013405001590956082;0.7179145547415368
61.460375;1.0444617205080906;0.8331719841069631;0.7976941667548701;6.227691730627483e-06;5.962551858310006e-06;1.0448486797151029;9.999851342519609;0.833512944912376;0.015561777981792452;0.015561921176726442;0.7177998498383112;-0.013405001571666022;0.7179145251603404
61.470375;1.0444618026266903;0.8331720614869553;0.7976941707349186;6.227674776811897e-06;5.962532283212403e-06;1.0448484018089474;9.999850994101127;0.8335128046751438;0.015561777269087322;0.01556191978061762;0.7177998894884671;-0.013405001551136815;0.7179144984822704
61.480375;1.0444618824372949;0.8331721326649679;0.7976941769054305;6.227659259315408e-06;5.962512660751321e-06;1.0448481293124952;9.999850680177229;0.8335126652740857;0.015561776621955736;0.015561918368935822;0.7177999280419184;-0.013405001529349888;0.717914474487596
61.490375;1.0444619591817024;0.8331721972946061;0.7976941854203949;6.227645311438677e-06;5.962492992937098e-06;1.0448478628532052;9.999850403500249;0.8335125273888756;0.01556177603690128;0.015561916944570167;0.7177999656286191;-0.01340500150625956;0.7179144529632598
61.500375;1.0444620321317277;0.8331722550297163;0.7976941963271634;6.227633024172986e-06;5.962473271726505e-06;1.0448476029320786;9.99985016703279;0.8335123917604227;0.015561775510985481;0.015561915508137592;0.7178000024178142;-0.013405001481818713;0.717914433786998
61.510375;1.0444621006885482;0.8331723054690258;0.7976942096010852;6.2276224585693944e-06;5.9624534490795255e-06;1.044847349874222;9.999849974691267;0.833512259116845;0.015561775042279805;0.01556191405710295;0.7178000386113028;-0.013405001456002666;0.7179144169803849
61.520375;1.0444621644764605;0.8331723480911144;0.7976942251375093;6.227613656429883e-06;5.962433419409781e-06;1.0448471037857572;9.999849831047072;0.8335121301064923;0.015561774630282365;0.015561912587974448;0.7178000744243279;-0.013405001428808516;0.7179144026814617
61.530375;1.0444622233396161;0.8331723822799566;0.7976942427512084;6.227606651635641e-06;5.962413034886387e-06;1.044846864612779;9.999849740274367;0.8335120052396306;0.015561774275702805;0.015561911098477288;0.7178001100562148;-0.013405001400236823;0.7179143910681731
61.540375;1.0444622773125483;0.8331724074536286;0.7976942622225504;6.2276014778278625e-06;5.962392145116398e-06;1.0448466322068874;9.999849705030122;0.8335118848641546;0.015561773981198509;0.015561909587249286;0.7178001456544735;-0.013405001370268512;0.7179143822819665
61.550375;1.0444623266348867;0.8331724231867007;0.7976942833338374;6.227598156944077e-06;5.962370607963295e-06;1.0448464063072243;9.999849725350163;0.8335117691744771;0.015561773752060751;0.015561908052714119;0.7178001812737557;-0.013405001338852945;0.7179143763897684
61.560375;1.044462371759286;0.8331724292433654;0.797694305863994;6.227596677416767e-06;5.962348275691531e-06;1.0448461865668077;9.999849798130679;0.8335116582173391;0.015561773594236756;0.015561906493062258;0.7178002168586718;-0.013405001305917147;0.717914373374456
61.570375;1.0444624133174956;0.8331724255252907;0.7976943295690201;6.227596990337775e-06;5.962324996273833e-06;1.0448459726829156;9.99984991825211;0.8335115518979932;0.015561773511442391;0.01556190490766879;0.7178002522736747;-0.01340500127138074;0.7179143731550771
61.580375;1.0444624520923094;0.8331724120015814;0.7976943541485979;6.227599029798228e-06;5.9623006266289525e-06;1.0448457645200928;9.99985008070777;0.833511450022378;0.015561773504174068;0.015561903298103736;0.7178002873340378;-0.01340500123516316;0.7179143756462512
61.590375;1.0444624890182947;0.8331723886819595;0.7976943792092964;6.227602736477425e-06;5.962275041673794e-06;1.0448455621655242;9.999850281758242;0.8335113523549281;0.015561773570097644;0.015561901667268407;0.7178003218164597;-0.013405001197187868;0.7179143808000233
61.600375;1.0444625251455368;0.8331723556377116;0.7976944042793715;6.2276080791844224e-06;5.962248136398484e-06;1.044845365875026;9.999850518560816;0.833511258653195;0.01556177370505097;0.015561900017930801;0.7178003554912442;-0.013405001157379963;0.717914388591927
61.610375;1.044462561520942;0.8331723130306546;0.7976944288832766;6.227615067157269e-06;5.962219828317857e-06;1.0448451759598203;9.999850788467455;0.8335111686802434;0.01556177390509796;0.015561898352316354;0.7178003881685439;-0.013405001115657731;0.7179143989682409
61.620375;1.0444625990776855;0.8331722610990834;0.7976944526327203;6.227623726937835e-06;5.962190065081133e-06;1.04484499275364;9.999851088773491;0.8335110822321781;0.015561774168196079;0.015561896672821289;0.7178004197091257;-0.013405001071941569;0.7179144117745994
61.630375;1.0444626386120368;0.8331722001321006;0.7976944752808657;6.227634059439881e-06;5.962158822386429e-06;1.0448448166144466;9.999851416893492;0.8335109992131221;0.015561774493657208;0.015561894982294214;0.7178004500012896;-0.013405001026185394;0.717914426714635
61.640375;1.0444626807938349;0.8331721304875234;0.797694496718137;6.2276460217168095e-06;5.962126088613062e-06;1.0448446478608464;9.999851771211327;0.8335109196666404;0.015561774881035096;0.015561893283388554;0.7178004789477536;-0.013405000978406767;0.7179144433935192
61.650375;1.0444627261797785;0.8331720525987464;0.7976945169467273;6.227659536516199e-06;5.962091863938232e-06;1.0448444867277698;9.99985215220584;0.8335108436863596;0.015561775329934635;0.01556189157867874;0.7178005064820164;-0.013405000928689015;0.717914461410711
61.660375;1.044462775253763;0.8331719669262719;0.797694536042553;6.227674500809953e-06;5.962056185073644e-06;1.0448443334382758;9.999852562725373;0.83351077134128;0.015561775840089458;0.015561889871240622;0.7178005325752407;-0.013405000877146227;0.7179144804145621
61.670375;1.0444628284714454;0.8331718738855096;0.7976945540818912;6.227690787146933e-06;5.9620191461728045e-06;1.0448441883098072;9.999853007312902;0.833510702690009;0.015561776411769562;0.015561888163944982;0.7178005572072805;-0.013405000823881533;0.7179145000911258
61.680375;1.044462886275523;0.8331717737755407;0.7976945710538709;6.227708256303488e-06;5.961980898165319e-06;1.0448440517738617;9.999853491048258;0.8335106377796112;0.015561777045999266;0.015561886458248015;0.7178005803396851;-0.013405000768967366;0.7179145201123104
61.690375;1.0444629490954898;0.8331716667304793;0.7976945868174375;6.227726779227532e-06;5.961941643859066e-06;1.0448439243346996;9.999854018498802;0.8335105766163161;0.01556177774390005;0.015561884754159618;0.7178006019213958;-0.013405000712440582;0.7179145401242689
61.700375;1.0444630173428127;0.8331715527304898;0.7976946011357695;6.227746241395933e-06;5.9619016392060045e-06;1.0448438065319499;9.999854593807834;0.833510519151194;0.015561778506388629;0.015561883052055652;0.7178006219245489;-0.013405000654303665;0.7179145598348887
61.710375;1.0444630913660609;0.833171431694456;0.7976946137183761;6.227766525418553e-06;5.961861192385333e-06;1.0448436989069243;9.999855221641594;0.833510465270093;0.015561779334532162;0.015561881355146585;0.717800640382965;-0.013405000594524328;0.7179145790933662
61.720375;1.0444631713970867;0.8331713036021539;0.7976946242114006;6.227787514548035e-06;5.96182065323682e-06;1.0448436020021725;9.999855907699184;0.8335104148081033;0.015561780229235933;0.015561879669711188;0.7178006573993068;-0.01340500053302957;0.7179145978778587
61.730375;1.0444632575738975;0.8331711685569047;0.797694632206504;6.227809140382869e-06;5.961780390824152e-06;1.0448435163662984;9.999856658545106;0.8335103675814425;0.015561781190004374;0.015561878002544422;0.7178006731388645;-0.013405000469710935;0.7179146162781452
61.740375;1.0444633499927658;0.8331710267374877;0.7976946373138443;6.22783141085109e-06;5.961740759921392e-06;1.0448434424708417;9.99985748112206;0.8335103233811855;0.015561782213646364;0.015561876358441909;0.7178006878335228;-0.013405000404451644;0.7179146344896085
61.750375;1.0444634487011633;0.8331708783009087;0.7976946392421425;6.227854366669151e-06;5.96170207121031e-06;1.0448433806365938;9.999858382038399;0.8335102819460982;0.015561783293775326;0.015561874740066027;0.7178007017596371;-0.013405000337156237;0.7179146527491125
61.760375;1.0444635536783036;0.8331707233994405;0.7976946378253202;6.227878034176545e-06;5.961664595604191e-06;1.0448433310581877;9.999859366611007;0.8335102429730187;0.015561784421755114;0.0155618731495155;0.7178007151850754;-0.013405000267767142;0.7179146712653712
61.770375;1.044463664889607;0.8331705623129256;0.7976946329840696;6.227902434659021e-06;5.961628605338413e-06;1.0448432938119097;9.999860437964085;0.8335102061667555;0.015561785588844398;0.015561871589485153;0.7178007283631559;-0.01340500019627614;0.7179146902085608
61.780375;1.044463782369515;0.8331703955199903;0.797694624659381;6.2279275961985545e-06;5.961594412582878e-06;1.0448432688304141;9.999861596945767;0.8335101712840479;0.015561786787791488;0.015561870064050512;0.7178007415685216;-0.013405000122719704;0.7179147097212116
61.790375;1.044463906211633;0.8331702236253113;0.7976946127772642;6.227953534669281e-06;5.9615623684878746e-06;1.04484325590522;9.999862842966667;0.833510138130511;0.015561788012525023;0.015561868580117376;0.7178007550696361;-0.01340500004715154;0.7179147299156913
61.800375;1.0444640364836495;0.83317004719739;0.7976945972717762;6.227980251190494e-06;5.96153281841601e-06;1.0448432546888955;9.999864174850112;0.8335101065262699;0.015561789256814215;0.01556186714821265;0.7178007690623517;-0.013404999969624163;0.7179147508627778
61.810375;1.0444641731557003;0.8331698666270642;0.7976945781357853;6.228007761498168e-06;5.961506039496723e-06;1.0448432647091321;9.999865591496636;0.8335100763193837;0.015561790513794898;0.01556186578133107;0.7178007836641548;-0.013404999890189473;0.7179147726227901
61.820375;1.0444643160613507;0.83316968210564;0.7976945554677227;6.228036118291775e-06;5.961482204541309e-06;1.0448432854355094;9.999867092425452;0.8335100474583106;0.015561791777047569;0.015561864493130437;0.7178007989416094;-0.013404999808904399;0.7179147953238721
61.830375;1.0444644649344224;0.8331694937277822;0.797694529475991;6.228065405705639e-06;5.961461406185814e-06;1.0448433163521054;9.999868677367475;0.833510020020674;0.015561793041865328;0.015561863297008078;0.7178008149273983;-0.0134049997258418;0.7179148191454
61.840375;1.0444646195264253;0.8331693015900263;0.797694500401151;6.22809572303668e-06;5.961443706531829e-06;1.0448433569825544;9.99987034538844;0.8335099941707653;0.015561794305478025;0.015561862205744167;0.7178008316674317;-0.013404999641097402;0.717914844188894
61.850375;1.044464779701102;0.8331691057689427;0.7976944684499653;6.228127166231846e-06;5.96142914876665e-06;1.044843406888428;9.999872094922285;0.8335099701139659;0.01556179556739509;0.015561861230731088;0.7178008492872279;-0.013404999554770624;0.7179148704456798
61.860375;1.0444649454248727;0.8331689062601522;0.7976944338328187;6.228159797854526e-06;5.9614177487839415e-06;1.0448434656409513;9.999873924092592;0.8335099480676659;0.01556179683049159;0.015561860380920955;0.7178008679973568;-0.01340499946693569;0.7179148979053674
61.870375;1.0444651166699441;0.8331687029812261;0.7976943967870549;6.228193628123837e-06;5.961409518227984e-06;1.0448435327626675;9.999875830289637;0.8335099282058523;0.01556179810063711;0.015561859661947055;0.717800888025884;-0.013404999377664087;0.7179149266064576
61.880375;1.0444652933471619;0.8331684958133987;0.7976943575148475;6.228228638365189e-06;5.961404499357196e-06;1.044843607731116;9.999877809753254;0.8335099105552871;0.015561799384665547;0.015561859075838297;0.7178009095469161;-0.013404999287097019;0.717914956565009
61.890375;1.044465475299637;0.8331682846714212;0.7976943161655733;6.22826481974844e-06;5.9614027680206414e-06;1.044843690060689;9.99987985806585;0.8335098949227308;0.015561800690358545;0.01556185862230908;0.7178009326711023;-0.013404999195469919;0.7179149877178359
61.900375;1.044465662274279;0.8331680695743582;0.7976942729004464;6.228302182320627e-06;5.9614044189515584e-06;1.0448437793378174;9.999881971154787;0.8335098809162492;0.015561802028686612;0.015561858301209064;0.7178009575074159;-0.013404999103059383;0.7179150199367141
61.910375;1.044465853925879;0.8331678506687892;0.7976942279240372;6.228340740722493e-06;5.9614095537767195e-06;1.0448438751920603;9.999884145823817;0.8335098680103951;0.015561803413791897;0.015561858114265926;0.7178009842308457;-0.013404999010131055;0.7179150530383102
61.920375;1.0444660498870977;0.8331676282425484;0.7976941814804404;6.2283805053987825e-06;5.961418260911643e-06;1.0448439772928366;9.99988637949124;0.8335098555941214;0.015561804860236943;0.01556185806542404;0.7178010130556247;-0.013404998916923434;0.7179150867609309
61.930375;1.0444662497739619;0.833167402734594;0.7976941338754003;6.228421486883367e-06;5.961430601119386e-06;1.0448440853897896;9.999888669513359;0.8335098429630508;0.0155618063814637;0.015561858159993114;0.7178010440984828;-0.01340499882364664;0.7179151207583733
61.940375;1.0444664531301637;0.8331671746860995;0.7976940854793438;6.228463707985177e-06;5.961446613881047e-06;1.0448441993500361;9.999891012367819;0.8335098293057891;0.015561807990735624;0.015561858403456072;0.717801077245711;-0.013404998730487313;0.7179151546486823
61.950375;1.0444666594196457;0.8331669446469219;0.797694036685722;6.228507215390448e-06;5.961466328007967e-06;1.0448443191267869;9.999893403252702;0.8335098137742087;0.015561809702780326;0.015561858801174513;0.71780111214375;-0.013404998637622336;0.7179151880898716
61.960375;1.044466868048948;0.8331667131159463;0.7976939878604137;6.228552078518148e-06;5.961489767817253e-06;1.044844444631458;9.999895836994057;0.8335097955478862;0.01556181153381852;0.015561859358191231;0.7178011483327801;-0.01340499854523789;0.7179152208044597
61.970375;1.0444670783673955;0.8331664805450467;0.7976939393102046;6.228598373086535e-06;5.9615169549116115e-06;1.0448445755824756;9.999898309572677;0.8335097737956928;0.015561813499233417;0.01556186007774793;0.7178011854320523;-0.01340499845353757;0.7179152525503464
61.980375;1.0444672896743818;0.8331662473268151;0.7976938912820175;6.228646162625603e-06;5.961547896168905e-06;1.0448447114229202;9.999900818703097;0.8335097476605445;0.015561815611380415;0.015561860959697926;0.71780122325335;-0.013404998362725393;0.7179152831142708
61.990375;1.0444675012698899;0.8331660137310772;0.7976938439502553;6.2286954934160175e-06;5.961582563565103e-06;1.0448448513141266;9.999903363570082;0.8335097163391502;0.015561817879709517;0.015561862000726947;0.7178012617980276;-0.013404998272966599;0.7179153123257676
62.000375;1.0444677125269373;0.8331657799066867;0.7976937973720928;6.22874640290945e-06;5.961620881671004e-06;1.044844994195559;9.999905944169974;0.833509679145943;0.015561820312100138;0.015561863196257747;0.7178013011893212;-0.013404998184360466;0.7179153400495142
62.010375;1.0444679229445053;0.83316554596721;0.7976937514833322;6.2287989173851355e-06;5.9616627218375434e-06;1.044845138926639;9.999908560253374;0.8335096355210381;0.015561822915672251;0.015561864542172033;0.7178013416217883;-0.01340499809695984;0.7179153661987243
62.020375;1.0444681321154983;0.833165312005799;0.7976937061679901;6.2288530187413235e-06;5.961707908935179e-06;1.0448452844581388;9.999911210719016;0.8335095850093918;0.015561825696133376;0.01556186603500934;0.7178013833545502;-0.013404998010815732;0.7179153907893967
62.030375;1.0444683395945107;0.8331650780473904;0.7976936613351557;6.228908611882944e-06;5.96175624763172e-06;1.0448454299246148;9.9999138942676;0.8335095272327023;0.015561828656359685;0.01556186767132486;0.7178014267117331;-0.013404997925998212;0.7179154139451729
62.040375;1.044468544770763;0.8331648440675999;0.7976936169742445;6.228965542717975e-06;5.961807542923938e-06;1.0448455746244378;9.99991661066567;0.833509461888325;0.015561831796594204;0.015561869447509532;0.7178014720760431;-0.013404997842575456;0.7179154358365586
62.050375;1.0444687468051574;0.833164610053777;0.797693573184626;6.229023643947223e-06;5.961861592965567e-06;1.0448457179729407;9.999919360875207;0.8335093887325453;0.015561835115819985;0.015561871359771448;0.7178015198906975;-0.01340499776057806;0.7179154566389231
62.060375;1.0444689446655306;0.8331643760522158;0.7976935301273758;6.229082745698825e-06;5.96191817030188e-06;1.0448458594980496;9.999922145774732;0.8335093075606878;0.01556183861175553;0.015561873402965165;0.7178015706325628;-0.013404997679996897;0.7179154765354265
62.070375;1.044469137302021;0.8331641421693329;0.7976934879247581;6.2291426547125005e-06;5.961977014156007e-06;1.0448459988221088;9.999924965397861;0.8335092182656019;0.01556184228005585;0.015561875569145298;0.7178016247184503;-0.013404997600815897;0.7179154957497323
62.080375;1.0444693238139524;0.8331639085213532;0.7976934465942739;6.229203147543762e-06;5.962037836669686e-06;1.044846135586915;9.999927819426283;0.8335091208940199;0.015561846114528792;0.015561877848134157;0.717801682394943;-0.013404997523037403;0.7179155145722416
62.090375;1.04446950347551;0.8331636752265541;0.7976934060532033;6.2292639948655375e-06;5.962100339144414e-06;1.0448462694147918;9.99993070766797;0.8335090156341923;0.015561850108099618;0.015561880229641363;0.717801743695486;-0.013404997446688749;0.717915533339715
62.100375;1.0444696757058554;0.8331634424556325;0.7976933661851826;6.229324994286559e-06;5.962164228417574e-06;1.044846399988711;9.999933630127003;0.8335089028077582;0.015561854253230601;0.01556188270467787;0.7178018085103456;-0.013404997371818722;0.7179155523825995
62.110375;1.044469840025981;0.83316321045762;0.7976933269239689;6.229385968450806e-06;5.962229225699947e-06;1.0448465271724365;9.999936586892128;0.8335087828784388;0.015561858541248464;0.015561885265362072;0.7178018767139414;-0.013404997298485037;0.7179155719737759
62.120375;1.0444699960195025;0.8331629795318858;0.7976932882768442;6.2294467357084065e-06;5.962295084563116e-06;1.044846651029682;9.999939577400639;0.8335086564561625;0.015561862961429834;0.015561887903647934;0.7178019482372027;-0.013404997226754077;0.7179155922930676
62.130375;1.0444701433679686;0.8331627499865204;0.7976932502582248;6.229507101253933e-06;5.962361610369231e-06;1.0448467717455021;9.99994259965848;0.8335085242912036;0.015561867500638494;0.015561890610045462;0.7178020230577957;-0.013404997156720886;0.7179156134051532
62.140375;1.044470281905256;0.833162522150615;0.7976932128498929;6.229566867285776e-06;5.9624286429681945e-06;1.0448468895372907;9.999945650239185;0.8335083872245789;0.015561872143948831;0.015561893373310745;0.7178021011482832;-0.013404997088512576;0.7179156352563767
62.150375;1.0444704116334091;0.8331622964217639;0.7976931760641992;6.2296258421496605e-06;5.962496021481858e-06;1.044847004573578;9.999948724294683;0.8335082461070983;0.015561876876600331;0.015561896181390054;0.7178021824296046;-0.013404997022267528;0.7179156577041743
62.160375;1.0444705327318786;0.8331620732487661;0.7976931400027609;6.2296838443635416e-06;5.962563580569049e-06;1.0448471169508133;9.999951815118665;0.8335081017584789;0.015561881685530939;0.015561899023070001;0.7178022667636388;-0.013404996958123196;0.7179156805768439
62.170375;1.0444706455413781;0.8331618530274499;0.7976931048539406;6.229740700758003e-06;5.962631173544112e-06;1.0448472267572941;9.999954914098117;0.8335079549960431;0.01556188655879753;0.015561901889391168;0.7178023539820984;-0.013404996896202967;0.7179157037421283
62.180375;1.0444707504998363;0.8331616360271835;0.7976930708866924;6.22979625369444e-06;5.96269867636607e-06;1.0448473341302358;9.999958011631824;0.8335078066620913;0.0155618914843924;0.015561904774062175;0.7178024439283506;-0.013404996836583555;0.7179157271465145
62.190375;1.0444708480632072;0.8331614224449593;0.7976930384224165;6.229850368282209e-06;5.962765953692863e-06;1.0448474392752762;9.999961098306459;0.8335076575851804;0.015561896450135884;0.015561907673102896;0.717802536475383;-0.013404996779279038;0.7179157508059765
62.200375;1.0444709386487632;0.8331612125008779;0.7976930077474731;6.22990292297769e-06;5.962832818156257e-06;1.044847542453201;9.999964165426913;0.8335075085172916;0.015561901444039001;0.015561910584449662;0.7178026315045481;-0.013404996724265879;0.7179157747734466
62.210375;1.0444710226114027;0.8331610064550399;0.7976929790662646;6.22995380826255e-06;5.962899012051123e-06;1.044847643882543;9.999967205262811;0.8335073601006918;0.015561906453684554;0.015561913507505583;0.7178027288520105;-0.013404996671516163;0.7179157991056433
62.220375;1.0444711002343599;0.8331608045614519;0.7976929525685021;6.230002945703592e-06;5.9629642216736885e-06;1.044847743639255;9.999970211362632;0.8335072128755596;0.015561911465486454;0.01556191644231369;0.7178028282563705;-0.013404996621010105;0.7179158238271178
62.230375;1.0444711717291126;0.833160607024117;0.7976929284948072;6.230050307770529e-06;5.963028121287172e-06;1.0448478416859996;9.999973178524783;0.8335070673058443;0.015561916466170465;0.01556191938866227;0.7178029293951368;-0.013404996572742398;0.7179158489204415
62.240375;1.0444712372711962;0.8331604139768333;0.7976929070905269;6.2300959234799005e-06;5.963090419090524e-06;1.0448479379590871;9.99997610242961;0.833506923789087;0.01556192144495836;0.015561922346030993;0.717803031994387;-0.013404996526738643;0.7179158743784275
62.250375;1.0444712970850696;0.8331602254695851;0.7976928885272425;6.230139871703466e-06;5.963150877816205e-06;1.0448480324041145;9.999978978990093;0.8335067826908967;0.015561926393766351;0.015561925314536373;0.7178031358640337;-0.013404996483071162;0.7179159002633677
62.260375;1.0444713515294013;0.8331600414489868;0.7976928729123248;6.230182271137149e-06;5.9632093081647295e-06;1.0448481249937125;9.999981803603715;0.8335066444169259;0.015561931306842679;0.015561928295835251;0.7178032408538838;-0.013404996441856496;0.7179159266858605
62.270375;1.0444714010787979;0.8331598617600648;0.7976928603640425;6.230223262772778e-06;5.963265548371895e-06;1.0448482157433432;9.99998457125442;0.8335065094343964;0.015561936181005261;0.015561931293069264;0.7178033468474689;-0.01340499640322565;0.7179159537175437
62.280375;1.0444714461959355;0.8331596861961874;0.7976928510477374;6.230262990674949e-06;5.96331944066336e-06;1.0448483046612496;9.999987277619244;0.8335063782326553;0.015561941015163862;0.01556193430951291;0.7178034537830013;-0.013404996367290036;0.71791598133444
62.290375;1.044471487274132;0.8331595145638402;0.7976928451317529;6.230301608347093e-06;5.963370826383632e-06;1.0448483916246336;9.99998991996344;0.8335062512668536;0.015561945809658202;0.015561937346348762;0.7178035616484644;-0.01340499633413641;0.7179160094387704
62.300375;1.0444715247032301;0.8331593467142561;0.797692842712744;6.230339299541157e-06;5.9634195718853446e-06;1.0448484763116082;9.999992497097086;0.833506128899923;0.01556195056604055;0.015561940401382963;0.7178036704633152;-0.0134049963038315;0.7179160379007654
62.310375;1.0444715588714628;0.833159182557039;0.7976928437528329;6.230376272506101e-06;5.96346558366219e-06;1.0448485582944937;9.999995008695842;0.833506011401082;0.015561955285708806;0.015561943470041906;0.7178037802540216;-0.013404996276412619;0.7179160665668389
62.320375;1.044471590114435;0.8331590220769812;0.797692848066403;6.230412727805857e-06;5.963508778825496e-06;1.0448486371779273;9.999997454560237;0.833505898982016;0.015561959968320088;0.015561946547159361;0.7178038910408558;-0.013404996251879337;0.7179160952640689
62.330375;1.0444716187873535;0.833158865346127;0.797692855422988;6.230448823601344e-06;5.963549047985568e-06;1.0448487126359598;9.999999834672996;0.8335057917960211;0.015561964612581879;0.015561949627843408;0.7178040028364889;-0.01340499623018453;0.7179161238389941
62.340375;1.0444716453788414;0.8331587125302929;0.7976928656843455;6.230484651238009e-06;5.963586255279787e-06;1.0448487844136378;10.000002150076062;0.8335056899784877;0.015561969217981298;0.015561952707661886;0.7178041156236397;-0.013404996211218193;0.7179161522222676
62.350375;1.0444716704944539;0.8331585638695278;0.7976928788164327;6.230520237168496e-06;5.9636202577776974e-06;1.0448488523929875;10.000004403251172;0.8335055937337477;0.015561973784819072;0.01556195578245483;0.7178042293312036;-0.013404996194805782;0.7179161804685427
62.360375;1.0444716947468788;0.833158419645859;0.7976928948217396;6.230555573211195e-06;5.963650910159559e-06;1.0448489166473012;10.000006597504564;0.8335055033289339;0.015561978313757068;0.015561958847672062;0.7178043438446112;-0.013404996180737207;0.7179162087467934
62.370375;1.0444717187168717;0.8331582801994964;0.7976929137240695;6.230590651027005e-06;5.963678059855115e-06;1.0448489774001755;10.00000873609432;0.8335054190197345;0.015561982806734927;0.01556196189750408;0.7178044590329447;-0.013404996168805066;0.7179162373316816
62.380375;1.0444717430257615;0.833158145972442;0.7976929356126979;6.230625478495322e-06;5.963701545822966e-06;1.0448490349379869;10.000010822005345;0.8335053409714716;0.015561987268200425;0.015561964924765737;0.7178045747647355;-0.013404996158814943;0.7179162666032888
62.390375;1.0444717683350133;0.8331580174939087;0.7976929606818125;6.230660070422273e-06;5.963721213704955e-06;1.0448490895164337;10.000012858553001;0.8335052691999417;0.015561991705219224;0.015561967921885812;0.7178046909138373;-0.013404996150573799;0.7179162970008801
62.400375;1.0444717951902542;0.8331578952816562;0.7976929892412077;6.230694430179589e-06;5.963736951467792e-06;1.0448491412973437;10.000014849809977;0.8335052036244066;0.015561996126451285;0.015561970881818054;0.7178048073724639;-0.013404996143893256;0.7179163289429821
62.410375;1.044471823908624;0.8331577797412077;0.7976930216907911;6.230728551712581e-06;5.963748709605459e-06;1.0448491903857453;10.000016800048844;0.833505144150777;0.015562000540645242;0.01556197379817925;0.7178049240859473;-0.01340499613861066;0.7179163627643483
62.420375;1.044471854633276;0.8331576711449463;0.7976930584513673;6.230762439723477e-06;5.963756494373333e-06;1.0448492369269344;10.000018712491507;0.8335050906699808;0.01556200495573468;0.015561976664813952;0.7178050410689537;-0.013404996134601986;0.7179163986936529
62.430375;1.0444718874361665;0.8331575696119563;0.7976930999200338;6.230796115096569e-06;5.963760366456402e-06;1.0448492811627617;10.000020588474563;0.8335050430905027;0.015562009379089432;0.01556197947530654;0.7178051583258831;-0.013404996131774453;0.7179164368977489
62.440375;1.0444719223433647;0.8331574750333076;0.7976931464938436;6.230829591496429e-06;5.963760441261055e-06;1.0448493234551504;10.000022427791759;0.8335050014028532;0.015562013817561251;0.015561982223098363;0.7178052757508954;-0.01340499613004862;0.7179164775722064
62.450375;1.044471959323466;0.8331573870945882;0.7976931985753791;6.230862844391431e-06;5.963756874809484e-06;1.0448493642803032;10.000024229667492;0.8335049656424696;0.015562018276380919;0.015561984901436282;0.7178053931608832;-0.013404996129348845;0.7179165209684704
