time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.460375;1.0444719983131734;0.8331573054409784;0.7976932565020594;6.230895803417548e-06;5.963749859168784e-06;1.0448494041454364;10.000025993454573;0.833504935827957;0.015562022758607326;0.015561987502642696;0.7178055103963263;-0.013404996129605759;0.7179165673230176
62.470375;1.0444720392237479;0.8331572298036944;0.7976933204810753;6.230928375899758e-06;5.9637396320382545e-06;1.044849443503556;10.000027718463791;0.8335049119449076;0.015562027265717716;0.01556199001855601;0.7178056273433455;-0.013404996130758857;0.7179166167857992
62.480375;1.0444720819112714;0.8331571600101648;0.7976933906005145;6.230960474860947e-06;5.963726467465613e-06;1.0448494827468522;10.000029403377603;0.8335048939078765;0.015562031798012074;0.015561992442850626;0.7178057438951325;-0.013404996132759792;0.7179166694067735
62.490375;1.0444721262048775;0.8331570959601755;0.7976934668512593;6.230992030452629e-06;5.963710652405124e-06;1.044849522206965;10.000031046547386;0.8335048815166105;0.015562036354399084;0.015561994772692484;0.7178058599245178;-0.013404996135578802;0.717916725169282
62.500375;1.0444721719659142;0.8331570375988745;0.7976935490973076;6.231022987499726e-06;5.963692485811147e-06;1.0448495621487717;10.000032646923366;0.8335048744503417;0.015562040931571429;0.015561997007508013;0.717805975281908;-0.01340499613920247;0.7179167840474675
62.510375;1.04447221903244;0.8331569848628997;0.7976936370630229;6.2310532899584294e-06;5.963672293272987e-06;1.044849602839237;10.000034204427036;0.8335048723179048;0.01556204552352697;0.015561999145949964;0.7178060898209389;-0.013404996143618978;0.7179168460423319
62.520375;1.0444722670729618;0.8331569376302027;0.7976937303916178;6.231082861712485e-06;5.9636504197057606e-06;1.0448496446002238;10.000035719763867;0.833504874765723;0.015562050122319841;0.015562001183938138;0.7178062034377155;-0.013404996148811145;0.7179169111557201
62.530375;1.0444723155558635;0.8331568957204281;0.7976938286902607;6.231111601590881e-06;5.963627198745025e-06;1.0448496877119948;10.000037193813975;0.8335048815400177;0.015562054719028969;0.015562003114672363;0.7178063160599321;-0.013404996154778626;0.7179169793369529
62.540375;1.0444723638669149;0.8331568589464159;0.7976939315282312;6.231139394890073e-06;5.963602930150467e-06;1.044849732283033;10.000038626930667;0.8335048924381563;0.015562059304019873;0.015562004928986866;0.7178064275613294;-0.013404996161565355;0.7179170504659809
62.550375;1.0444724113872599;0.8331568271772414;0.7976940384544251;6.231166130436481e-06;5.963577880212335e-06;1.0448497782425057;10.000040019167056;0.8335049072375903;0.015562063867071258;0.01556200661581296;0.7178065376920807;-0.013404996169247094;0.7179171243883467
62.560375;1.0444724574441187;0.8331568003410947;0.797694149004798;6.231191704985317e-06;5.96355229658845e-06;1.0448498254476826;10.00004137085729;0.8335049256700185;0.015562068398167778;0.015562008164408237;0.717806646118135;-0.013404996177892776;0.717917200978264
62.570375;1.0444725012350553;0.8331567783731675;0.7976942626743292;6.231216008959163e-06;5.963526433301797e-06;1.044849873810095;10.000042682294522;0.833504947417273;0.015562072887708181;0.01556200956735858;0.7178067525249908;-0.013404996187545952;0.7179172801812183
62.580375;1.0444725418749263;0.8331567612020438;0.7976943789005564;6.231238913993029e-06;5.963500572047484e-06;1.0448499233242585;10.000043953443571;0.8335049721478618;0.015562077325218514;0.01556201082118557;0.7178068566666671;-0.013404996198226996;0.7179173620199122
62.590375;1.044472578573991;0.8331567487870356;0.7976944970565606;6.231260274616681e-06;5.963475008646474e-06;1.0448499740042512;10.000045184495855;0.83350499962997;0.015562081698767176;0.015562011924931389;0.7178069583441122;-0.013404996209937143;0.7179174465794125
62.600375;1.0444726107955389;0.8331567411704502;0.7976946164752435;6.2312799361334306e-06;5.963450015311558e-06;1.0448500258345235;10.000046376197265;0.8335050298142875;0.01556208599630574;0.015562012879367402;0.7178070573881865;-0.013404996222664308;0.7179175339685715
62.610375;1.0444726383091838;0.8331567385231429;0.7976947365153011;6.231297748286556e-06;5.9634258233129115e-06;1.04485007872779;10.000047529645427;0.8335050627776741;0.01556209020740662;0.015562013686437129;0.7178071536566055;-0.013404996236390073;0.717917624277204
62.620375;1.0444726611632553;0.8331567410960242;0.7976948565768958;6.231313579545308e-06;5.963402641499073e-06;1.044850132501224;10.000048646130779;0.8335050986160534;0.015562094323847081;0.015562014347691305;0.7178072470121261;-0.013404996251090632;0.7179177175682566
62.630375;1.0444726796025576;0.8331567490517796;0.7976949760554101;6.23132731623371e-06;5.963380683880975e-06;1.0448501869941824;10.00004972722508;0.8335051373948881;0.015562098338826278;0.015562014863094373;0.7178073373141595;-0.013404996266724508;0.7179178139067133
62.640375;1.0444726939602542;0.8331567623253214;0.7976950943342126;6.231338851816983e-06;5.963360166152732e-06;1.044850242209126;10.000050775254163;0.8335051791403463;0.015562102245763841;0.015562015231467987;0.7178074244418208;-0.013404996283216168;0.7179179133879874
62.650375;1.0444727045670557;0.833156780615567;0.7976952108125951;6.231348079988551e-06;5.963341277103081e-06;1.044850298238285;10.000051793474324;0.8335052238457941;0.015562106037687512;0.015562015451346892;0.7178075082974013;-0.013404996300460463;0.7179180161153345
62.660375;1.044472711713668;0.8331568034528446;0.7976953249079581;6.231354897095054e-06;5.963324158544068e-06;1.0448503551094865;10.000052784952938;0.8335052714869784;0.015562109708021755;0.01556201552137512;0.7178075887922402;-0.013404996318349436;0.7179181221364654
62.670375;1.0444727156349278;0.8331568302644193;0.7976954360670833;6.231359222797781e-06;5.963308898096729e-06;1.0448504127793845;10.000053751067835;0.8335053220303075;0.01556211325223778;0.015562015440665872;0.7178076658677535;-0.013404996336784356;0.7179182314313948
62.680375;1.0444727164624399;0.8331568604143061;0.7976955437951153;6.231361018822551e-06;5.963295526894326e-06;1.0448504712155986;10.000054691377551;0.8335053754178555;0.01556211666770384;0.015562015208435257;0.7178077395454133;-0.013404996355654366;0.7179183439587419
62.690375;1.044472714194956;0.8331568932523239;0.7976956476474417;6.231360279153839e-06;5.963284018171691e-06;1.0448505304710918;10.000055604386274;0.8335054315176306;0.015562119951785436;0.015562014823283253;0.7178078099613371;-0.01340499637482836;0.7179184596922108
62.700375;1.0444727087467205;0.8331569281996827;0.7976957472145101;6.231357022088144e-06;5.963274285964021e-06;1.0448505907062002;10.00005648760145;0.8335054900870172;0.015562123101759976;0.015562014283932092;0.7178078773516221;-0.013404996394186065;0.7179185786582158
62.710375;1.0444726999805403;0.8331569648108749;0.7976958421315224;6.231351302815974e-06;5.963266184655068e-06;1.0448506521096186;10.00005733730319;0.8335055507953105;0.015562126116824861;0.01556201359038619;0.7178079419846541;-0.01340499641364455;0.7179187009481336
62.720375;1.0444726876912864;0.8331570027392133;0.7976959320585918;6.2313432160241294e-06;5.963259516342882e-06;1.0448507148314978;10.000058149590282;0.8335056132864818;0.015562128998987805;0.015562012744064888;0.7178080040956965;-0.013404996433161691;0.7179188266376093
62.730375;1.0444726716839923;0.8331570416454517;0.7976960166532028;6.23133287962095e-06;5.963254059080202e-06;1.0448507790569632;10.000058922274667;0.8335056772474329;0.015562131752201041;0.015562011747754439;0.7178080638688855;-0.013404996452743335;0.7179189556835132
62.740375;1.0444726519055518;0.8331570811684922;0.797696095585149;6.231320413442469e-06;5.963249607441084e-06;1.0448508450986689;10.000059655737578;0.8335057424247352;0.015562134381786432;0.015562010605329022;0.7178081214372467;-0.013404996472462277;0.7179190878948739
62.750375;1.0444726284553345;0.8331571209914033;0.7976961685611885;6.231305924505187e-06;5.96324599294737e-06;1.0448509133084618;10.000060352284354;0.8335058085654751;0.01556213689432897;0.015562009320934246;0.7178081768728634;-0.01340499649247109;0.7179192229638497
62.760375;1.0444726015128725;0.8331571609143463;0.7976962353528206;6.231289513047536e-06;5.963243066589935e-06;1.0448509838596816;10.000061014826318;0.8335058753402744;0.015562139296949249;0.015562007898165437;0.7178082301746092;-0.013404996512982178;0.7179193605181601
62.770375;1.0444725712864218;0.8331572008704551;0.7976962958214052;6.231271299618039e-06;5.9632406720249045e-06;1.044851056650573;10.000061645664042;0.8335059423184844;0.015562141596056994;0.015562006339403512;0.7178082812676512;-0.013404996534211476;0.7179195001887525
62.780375;1.0444725379889932;0.8331572409001813;0.7976963498811077;6.2312514426394165e-06;5.963238638956158e-06;1.0448511313839401;10.000062246013238;0.8335060090186975;0.015562143795496707;0.015562004646536768;0.7178083300384848;-0.013404996556333298;0.7179196416847423
62.790375;1.044472501850009;0.8331572811151811;0.7976963974217554;6.2312301234826985e-06;5.963236774534337e-06;1.0448512076705991;10.000062816522863;0.8335060749816553;0.015562145895007198;0.015562002823011716;0.7178083763952827;-0.013404996579480683;0.7179197848117734
62.800375;1.0444724631781734;0.833157321670769;0.7976964382954533;6.231207524632681e-06;5.963234850246395e-06;1.0448512850823386;10.000063358280554;0.8335061397977178;0.015562147891180303;0.015562000874457934;0.7178084202965948;-0.013404996603758459;0.7179199293837009
62.810375;1.0444724224201587;0.8331573627529747;0.7976964723226282;6.231183826490111e-06;5.963232637768954e-06;1.0448513631698861;10.000063873672064;0.8335062031060878;0.015562149779890958;0.015561998807688743;0.7178084617427318;-0.013404996629240875;0.7179200751146427
62.820375;1.0444723801544282;0.8331574045822289;0.7976964992371176;6.231159202848264e-06;5.9632299824932676e-06;1.0448514414709096;10.00006436661336;0.8335062645873763;0.015562151557433046;0.015561996629817908;0.7178085007749901;-0.013404996655972279;0.7179202215965726
62.830375;1.0444723370193698;0.8331574474062672;0.7976965187055484;6.231133794581046e-06;5.963226832838169e-06;1.0448515195153838;10.00006484171981;0.833506323938851;0.015562153220323973;0.015561994347861648;0.717808537482337;-0.013404996683977906;0.7179203683256421
62.840375;1.04447229358569;0.8331574914434291;0.7976965304626051;6.231107691189686e-06;5.963223217494864e-06;1.0448515968027843;10.000065303429261;0.8335063808949404;0.015562154765156202;0.015561991969028455;0.7178085719742419;-0.013404996713269892;0.7179205147090246
62.850375;1.0444722502327934;0.8331575368388356;0.7976965343770275;6.231080951354775e-06;5.96321922416761e-06;1.0448516727581396;10.000065756359476;0.8335064353052264;0.015562156188980021;0.015561989501248537;0.7178086043117793;-0.013404996743845246;0.7179206600679132
62.860375;1.0444722071264898;0.8331575837181294;0.7976965304149217;6.231053633042476e-06;5.9632149910347866e-06;1.0448517467390774;10.000066205722355;0.8335064871607785;0.015562157489276847;0.015561986953135478;0.7178086344679148;-0.013404996775689732;0.7179208036738456
62.870375;1.0444721642991113;0.8331576322836883;0.7976965186241184;6.231025804698915e-06;5.963210682262685e-06;1.0448518181061521;10.000066656691594;0.8335065365293005;0.015562158662715592;0.01556198433392523;0.7178086623725687;-0.01340499680879581;0.7179209448219515
62.880375;1.0444721217190656;0.833157682838875;0.7976964991625703;6.230997546186265e-06;5.963206439287185e-06;1.044851886290955;10.000067113732879;0.8335065834677547;0.015562159704180555;0.015561981653459813;0.7178086879645836;-0.013404996843178123;0.7179210828958705
62.890375;1.0444720792868756;0.8331577357318418;0.7976964723232395;6.230968944325402e-06;5.96320235170625e-06;1.0448519508602883;10.00006758040622;0.833506627962425;0.015562160607583642;0.015561978921591429;0.7178087111602601;-0.013404996878882799;0.7179212173804055
62.900375;1.0444720368378582;0.833157791293789;0.7976964385441613;6.230940086141248e-06;5.9631984830599645e-06;1.0448520115758297;10.000068059103326;0.8335066698904314;0.015562161367726163;0.015561976147699238;0.7178087317988476;-0.013404996915989448;0.7179213478342067
62.910375;1.0444719941973322;0.8331578497838151;0.7976963984043501;6.230911051441739e-06;5.963194910569719e-06;1.0448520683880833;10.000068550851335;0.8335067090489847;0.015562161982043637;0.015561973340506637;0.7178087496320186;-0.013404996954581262;0.7179214738415869
62.920375;1.0444719511898362;0.8331579113400557;0.7976963526173397;6.23088190394173e-06;5.963191728596973e-06;1.0448521213672646;10.000069055308465;0.8335067452789365;0.01556216245095248;0.015561970507606843;0.7178087642989267;-0.013404996994701848;0.7179215949705523
62.930375;1.0444719075560476;0.8331579759896038;0.7976963020091912;6.230852692147319e-06;5.963189038221244e-06;1.0448521706363545;10.000069570739823;0.8335067785405799;0.015562162775931657;0.015561967655583858;0.7178087753007888;-0.013404997036338516;0.7179217107904868
62.940375;1.044471862908556;0.8331580437173468;0.7976962474294325;6.230823473071445e-06;5.96318694823739e-06;1.0448522163450509;10.000070094331347;0.8335068088832431;0.015562162957302625;0.015561964791202266;0.7178087820919387;-0.013404997079424049;0.7179218209488746
62.950375;1.0444718168195866;0.8331581145377721;0.7976961896342301;6.230794338658105e-06;5.963185559244636e-06;1.0448522586629259;10.00007062276555;0.8335068364447575;0.015562162994250835;0.0155619619224674;0.7178087842426847;-0.01340499712384265;0.7179219252269832
62.960375;1.0444717689572511;0.8331581885147564;0.7976961292344464;6.230765408356296e-06;5.963184934443931e-06;1.0448522977570895;10.000071152809028;0.8335068614810306;0.015562162886441949;0.015561959058850371;0.7178087814920723;-0.013404997169444842;0.7179220235204031
62.970375;1.0444717191399626;0.8331582657344271;0.7976960667273969;6.230736809952691e-06;5.963185100075477e-06;1.0448523337602458;10.000071681823156;0.8335068843105877;0.015562162635001086;0.015561956211215212;0.7178087736650713;-0.013404997216073787;0.7179221157914542
62.980375;1.0444716672721408;0.8331583463034219;0.7976960025726623;6.2307086751182455e-06;5.9631860636282205e-06;1.0448523667663918;10.000072207656936;0.8335069052305591;0.015562162242230868;0.015561953392280796;0.71780876058345;-0.013404997263591612;0.7179222020513814
62.990375;1.0444716132766532;0.8331584303955716;0.7976959372625595;6.230681120685006e-06;5.963187804811604e-06;1.0448523969020385;10.00007272843945;0.8335069244809075;0.015562161710614504;0.015561950617459113;0.7178087420282723;-0.013404997311888106;0.7179222823470333
63.000375;1.0444715570907397;0.8331585182964448;0.7976958713440028;6.230654225916798e-06;5.963190254500979e-06;1.044852424389224;10.000073243070952;0.8335069421992056;0.015562161041957156;0.015561947904836547;0.7178087177399743;-0.013404997360871947;0.7179223567328936
63.010375;1.0444714986410266;0.8331586103884262;0.7976958053706683;6.230628038945809e-06;5.9631933158762026e-06;1.0448524494578888;10.000073751616794;0.8335069583903648;0.015562160237568465;0.015561945273524572;0.7178086874679475;-0.013404997410467209;0.7179224252539279
63.020375;1.0444714378240052;0.8331587070415457;0.7976957398355988;6.23060259540757e-06;5.963196918072552e-06;1.0448524722258403;10.000074254823994;0.8335069729978268;0.015562159299185778;0.015561942741268058;0.7178086510589653;-0.013404997460636774;0.7179224879463089
63.030375;1.044471374583218;0.8331588084728302;0.7976956751656743;6.230577935403245e-06;5.963201035615462e-06;1.0448524927467888;10.000074753453328;0.8335069860017713;0.015562158229594236;0.015561940323126685;0.7178086085078068;-0.01340499751140376;0.717922544887852
63.040375;1.0444713089940494;0.8331589147290179;0.7976956117895273;6.23055411379906e-06;5.963205654735236e-06;1.0448525111374742;10.000075248232395;0.833506997435297;0.015562157032279558;0.015561938031442176;0.7178085599191246;-0.01340499756282371;0.7179225962809539
63.050375;1.0444712412322372;0.8331590258234812;0.797695550220229;6.2305311845567145e-06;5.963210735694914e-06;1.044852527558459;10.000075739982561;0.8335070073331619;0.01556215571057562;0.015561935875544629;0.7178085054412779;-0.013404997614939115;0.7179226424537493
63.060375;1.04447117145975;0.8331591418582122;0.7976954910729009;6.230509170994148e-06;5.963216208932294e-06;1.044852542061509;10.000076229121486;0.8335070156541114;0.015562154267343415;0.015561933860582055;0.7178084452530957;-0.01340499766777055;0.7179226837710152
63.070375;1.044471099732985;0.8331592629643304;0.7976954349677472;6.230488057387678e-06;5.9632219879946735e-06;1.04485255454131;10.000076715026669;0.8335070222331825;0.015562152705043407;0.01556193198714961;0.7178083795858727;-0.013404997721331833;0.7179227205451861
63.080375;1.0444710259949044;0.8331593891332171;0.7976953823861985;6.230467809941223e-06;5.963227966412889e-06;1.0448525648561304;10.000077196476738;0.8335070268099617;0.015562151026063726;0.015561930253218344;0.7178083087195649;-0.013404997775643144;0.7179227529831377
63.090375;1.044470950139995;0.8331595201729572;0.7976953336367717;6.230448413596035e-06;5.963234000781105e-06;1.0448525729152833;10.00007767266271;0.8335070290710622;0.01556214923362695;0.015561928656383386;0.7178082329444851;-0.01340499783073537;0.7179227811839058
63.100375;1.0444708720791178;0.833159655807489;0.7976952889495075;6.230429896490951e-06;5.963239916547077e-06;1.0448525786386296;10.0000781433995;0.8335070286417968;0.015562147331975305;0.015561927194241527;0.7178081525252458;-0.013404997886645188;0.7179228052038155
63.110375;1.0444707917397686;0.8331597957447313;0.7976952485538291;6.230412314422143e-06;5.963245545148843e-06;1.0448525819138896;10.000078608746263;0.8335070250656645;0.015562145324794878;0.015561925864143093;0.7178080676987085;-0.013404997943408855;0.7179228251460913
63.120375;1.0444707090097027;0.8331599396750192;0.7976952126789518;6.230395713151422e-06;5.963250751335156e-06;1.0448525826094097;10.000079068707171;0.8335070178508842;0.015562143213995579;0.015561924663616786;0.717807978699317;-0.01340499800105714;0.7179228412059832
63.130375;1.0444706236773775;0.8331600872782949;0.7976951815305867;6.2303801071362355e-06;5.963255426431931e-06;1.0448525805840052;10.000079523368615;0.8335070065813006;0.015562141000851017;0.015561923591218366;0.717807885791156;-0.01340499805961741;0.7179228536756631
63.140375;1.0444705354414603;0.8331602382765099;0.7976951552802324;6.230365484244756e-06;5.963259471507164e-06;1.044852575685508;10.000079973475847;0.8335069909762614;0.015562138687709117;0.015561922647470807;0.7178077892854546;-0.013404998119124044;0.7179228629122855
63.150375;1.0444704440294452;0.8331603924743359;0.7976951340481895;6.230351821091574e-06;5.963262796773464e-06;1.0448525677521818;10.000080420489105;0.8335069708341978;0.015562136278103458;0.01556192183483383;0.7178076895112298;-0.013404998179612736;0.7179228692319264
63.160375;1.0444703492998517;0.8331605497307771;0.797695117835413;6.230339089600216e-06;5.9632653316087396e-06;1.0448525566547826;10.000080865893201;0.8335069459603054;0.015562133775973153;0.015561921156126032;0.7178075867837221;-0.013404998241095905;0.7179228727988125
63.170375;1.0444702512043889;0.8331607099045443;0.7976951064602881;6.2303272507286896e-06;5.963267034344656e-06;1.0448525424041426;10.000081310958041;0.8335069161841324;0.015562131185016884;0.015561920613241817;0.717807481441371;-0.013404998303553668;0.7179228735906964
63.180375;1.044470149711794;0.8331608728233358;0.7976950995969087;6.230316246436578e-06;5.963267903103499e-06;1.044852525191099;10.000081757146857;0.8335068814285478;0.015562128508565165;0.015561920207712483;0.7178073738860329;-0.013404998366950758;0.7179228714292497
63.190375;1.044470044795418;0.8331610382521525;0.7976950968516602;6.230306008786799e-06;5.963267974373356e-06;1.0448525052776199;10.0000822059782;0.8335068417505604;0.015562125750487333;0.01556191994181545;0.7178072645599297;-0.013404998431256506;0.7179228660794574
63.200375;1.044469936473318;0.8331612058479411;0.7976950977930902;6.230296489384821e-06;5.9632673014156535e-06;1.0448524828814192;10.000082658285757;0.8335067973381556;0.01556212291642045;0.015561919818596663;0.7178071539135563;-0.013404998496445353;0.7179228573650541
63.210375;1.0444698248417466;0.8331613751763356;0.7976951019679925;6.230287673464715e-06;5.963265942688146e-06;1.0448524581632552;10.000083113983102;0.8335067484744401;0.015562120013991088;0.015561919841666064;0.7178070423792384;-0.01340499856247457;0.7179228451998159
63.220375;1.0444697100345428;0.8331615458178067;0.7976951089258333;6.23027956290391e-06;5.963263974026454e-06;1.0448524312837342;10.000083572151784;0.833506695484424;0.015562117052243108;0.015561920015242309;0.7178069303284661;-0.013404998629272052;0.7179228295611447
63.230375;1.0444695921882088;0.8331617174262907;0.7976951182253936;6.2302721527026436e-06;5.9632614933255394e-06;1.0448524024721508;10.000084030539906;0.8335066386868676;0.015562114041430736;0.015561920342801138;0.7178068180523778;-0.01340499869674849;0.7179228104924333
63.240375;1.0444694714725196;0.833161889677939;0.7976951294180191;6.230265414803578e-06;5.9632586069070005e-06;1.0448523720571041;10.0000844850543;0.8335065783843632;0.015562110992834855;0.015561920825766493;0.7178067057602459;-0.013404998764797407;0.7179227881259816
63.250375;1.044469348085751;0.8331620622476312;0.7976951420483827;6.230259298810923e-06;5.963255417874494e-06;1.0448523404512415;10.000084930234703;0.8335065149157735;0.015562107917362837;0.01556192146505467;0.7178065935648463;-0.013404998833280377;0.7179227626743511
63.260375;1.0444692221999388;0.833162234862989;0.7976951556951781;6.230253747719193e-06;5.963252024078227e-06;1.0448523081187486;10.000085360252289;0.8335064487149664;0.015562104823714043;0.015561922262847113;0.7178064814863352;-0.013404998902032273;0.7179227344198518
63.270375;1.0444690939284362;0.8331624073359961;0.7976951700007471;6.230248708686202e-06;5.963248521541703e-06;1.0448522755235485;10.000085769702187;0.8335063803195225;0.015562101717575879;0.015561923221680717;0.7178063695007234;-0.01340499897087927;0.7179227037452774
63.280375;1.0444689633485829;0.8331625795426657;0.7976951846664134;6.230244136748018e-06;5.963245005938157e-06;1.044852243079534;10.000086153981279;0.8335063103491384;0.015562098601993066;0.015561924343171203;0.717806257601278;-0.013404999039639898;0.717922671161581
63.290375;1.0444688306012444;0.8331627513834237;0.7976951994683482;6.23023999396772e-06;5.963241561072494e-06;1.0448522111355394;10.000086509097553;0.8335062394581907;0.015562095478543982;0.015561925628043656;0.7178061458159078;-0.013404999108119047;0.717922637289787
63.300375;1.044468696023128;0.8331629227296133;0.7976952142954963;6.23023623934047e-06;5.963238240741824e-06;1.0448521799952941;10.00008683144863;0.8335061682674637;0.01556209234828451;0.015561927075662653;0.7178060342034595;-0.013404999176117783;0.7179226028031996
63.310375;1.0444685601776087;0.8331630933944488;0.7976952290981995;6.230232816882404e-06;5.963235067696768e-06;1.0448521499441559;10.000087118174317;0.8335060973068172;0.01556208921202718;0.015561928682510426;0.7178059228838841;-0.013404999243449386;0.7179225683485679
63.320375;1.0444684237581876;0.8331632631661651;0.7976952437423112;6.230229659152577e-06;5.9632320530954725e-06;1.0448521212044999;10.000087367329431;0.8335060269856928;0.015562086071039259;0.01556193044160616;0.7178058120596779;-0.01340499930994563;0.7179225344770732
63.330375;1.0444682874881688;0.8331634318302907;0.7976952579569039;6.230226710891383e-06;5.963229216794463e-06;1.044852093852437;10.00008757720085;0.8335059575967483;0.01556208292866246;0.015561932344067067;0.7178057019921065;-0.013404999375459626;0.7179225015917896
63.340375;1.0444681520498085;0.833163599121214;0.7976952714339405;6.23022394066915e-06;5.963226590334402e-06;1.0448520678352309;10.00008774596857;0.8335058893557746;0.015562079791516224;0.015561934381268383;0.7178055929654567;-0.013404999439884874;0.7179224699251852
63.350375;1.044468017997739;0.8331637646790662;0.7976952839306148;6.230221329138841e-06;5.963224207150902e-06;1.0448520430693564;10.000087872686025;0.8335058224682049;0.01556207666829021;0.015561936545200194;0.7178054852705053;-0.013404999503182817;0.7179224395839492
63.360375;1.044467885705555;0.8331639280901857;0.7976952953007455;6.230218877074245e-06;5.963222108333717e-06;1.0448520194843656;10.000087958130134;0.833505757161631;0.015562073567203297;0.015561938827398644;0.7178053791991781;-0.013404999565376115;0.7179224106205648
63.370375;1.0444677553834343;0.8331640889860308;0.7976953055009047;6.230216625192932e-06;5.963220364628573e-06;1.0448519969526695;10.000088004269358;0.8335056936428419;0.01556207049534308;0.01556194121847425;0.7178052750125384;-0.01340499962650721;0.7179223830717536
63.380375;1.0444676271322104;0.8331642471073673;0.7976953145548035;6.230214644961289e-06;5.963219077993768e-06;1.0448519751685763;10.000088013650885;0.833505632048469;0.015562067459307358;0.015561943708126578;0.7178051729186139;-0.013404999686606101;0.7179223569716465
63.390375;1.0444675010097757;0.8331644022808413;0.7976953224388778;6.230213025497888e-06;5.963218344714815e-06;1.0448519536574432;10.000087989629323;0.8335055724471613;0.015562064464840078;0.015561946285043333;0.7178050731210661;-0.013404999745680525;0.7179223323484408
63.400375;1.0444673770549255;0.8331645544019342;0.79769532900464;6.230211860157847e-06;5.963218212072163e-06;1.0448519319568805;10.000087936275317;0.8335055148584364;0.015562061516474905;0.0155619489371062;0.7178049758706703;-0.013404999803715772;0.7179223092064613
63.410375;1.044467255291481;0.8331647034765752;0.797695333990134;6.2302112020183915e-06;5.963218665232901e-06;1.0448519097311022;10.000087857730483;0.8335054592661292;0.01556205861835501;0.01556195165161666;0.7178048814455433;-0.013404999860672367;0.7179222875237139
63.420375;1.0444671357978565;0.8331648496031316;0.7976953370310277;6.2302110334435935e-06;5.963219624339139e-06;1.0448518867311924;10.000087757812413;0.8335054056445478;0.015562055775166199;0.015561954415614629;0.7178047901031777;-0.01340499991648179;0.7179222672856828
63.430375;1.044467018767959;0.8331649928755874;0.7976953377483801;6.230211292460509e-06;5.963220944951643e-06;1.044851862780704;10.000087639710438;0.8335053539885013;0.015562052992260782;0.015561957217076601;0.7178047020563576;-0.013404999971054855;0.7179222485181092
63.440375;1.0444669044959036;0.833165133293509;0.7976953359111348;6.230211916329817e-06;5.963222463119403e-06;1.0448518378240976;10.00008750562086;0.8335053043122126;0.015562050274731594;0.015561960046416188;0.7178046174675247;-0.013405000024299915;0.7179222312540615
63.450375;1.0444667933429397;0.8331652707052617;0.7976953314294166;6.230212863878222e-06;5.963224050885044e-06;1.0448518119520014;10.000087356574198;0.8335052566251263;0.015562047626281572;0.01556196289714821;0.7178045364520567;-0.01340500007613112;0.7179222154235909
63.460375;1.0444666857269385;0.8331654048028404;0.7976953242029542;6.230214118898919e-06;5.963225607208873e-06;1.0448517853806494;10.000087192757467;0.8335052109259202;0.015562045049689404;0.015561965765611675;0.717804459097773;-0.01340500012646693;0.717922200759409
63.470375;1.0444665821231844;0.833165535177643;0.7976953140897164;6.230215693916707e-06;5.9632270189276666e-06;1.0448517583774042;10.000087014672888;0.8335051672106967;0.015562042548387228;0.015561968650170918;0.7178043854859216;-0.013405000175227264;0.7179221868197111
63.480375;1.0444664830477064;0.8331656614129926;0.7976953009993756;6.230217639562754e-06;5.96322817240994e-06;1.0448517311646597;10.000086824451449;0.8335051254647994;0.015562040126347609;0.015561971550073304;0.717804315702382;-0.01340500022232923;0.7179221730766777
63.490375;1.0444663889988164;0.8331657831729755;0.7976952849176445;6.230220047614517e-06;5.963229010922239e-06;1.0448517038732412;10.000086626098184;0.8335050856508935;0.015562037785837132;0.015561974463833707;0.7178042498627208;-0.013405000267684392;0.7179221589543258
63.500375;1.0444663003570536;0.8331659002675488;0.7976952658535262;6.230223052419632e-06;5.963229561556538e-06;1.0448516765683376;10.000086424775573;0.8335050477386415;0.01556203552579785;0.015561977387764901;0.7178041881464561;-0.013405000311201802;0.717922143818933
63.510375;1.0444662173121002;0.8331660126733521;0.7976952438208118;6.2302268274376036e-06;5.963229898025853e-06;1.0448516492966557;10.000086225960736;0.8335050117579185;0.015562033342480512;0.015561980316184436;0.7178041307937161;-0.013405000352800832;0.7179221270151335
63.520375;1.0444661398918198;0.8331661204764409;0.7976952188242561;6.23023156328614e-06;5.9632300948173445e-06;1.0448516221037814;10.000086034771519;0.8335049777982204;0.015562031231118014;0.015561983243414552;0.7178040780320666;-0.013405000392439942;0.7179221079431702
63.530375;1.044466068066168;0.8331662237960351;0.7976951908198437;6.230237447975182e-06;5.963230210361125e-06;1.0448515950117285;10.00008585545208;0.8335049459613536;0.01556202918699797;0.015561986164952052;0.7178040299858705;-0.013405000430144148;0.7179220860836056
63.540375;1.0444660018246668;0.8331663227896986;0.7976951597205202;6.230244660453161e-06;5.963230280415435e-06;1.044851567967868;10.000085690713416;0.8335049163497691;0.015562027205438377;0.015561989075567913;0.7178039866772068;-0.013405000465993903;0.7179220610045468
63.550375;1.0444659411661972;0.8331664177147549;0.7976951254519644;6.23025335556472e-06;5.963230312841874e-06;1.0448515408706054;10.00008554106263;0.8335048891042;0.01556202528137974;0.01556199196683094;0.7178039481009489;-0.013405000500093446;0.7179220324152924
63.560375;1.0444658860723748;0.8331665089541087;0.7976950879925978;6.230263648328906e-06;5.963230282590163e-06;1.0448515137341923;10.00008540505824;0.8335048644094971;0.015562023409198308;0.015561994827931332;0.7178039142448708;-0.013405000532569584;0.7179220001925475
63.570375;1.0444658365523907;0.8331665969971518;0.7976950473716037;6.230275626061109e-06;5.963230123981024e-06;1.0448514868196008;10.000085280436922;0.8335048424044006;0.015562021582249338;0.015561997648353948;0.7178038850464264;-0.013405000563590024;0.7179219643455276
63.580375;1.0444657927167136;0.8331666824252455;0.797695003631974;6.230289370252374e-06;5.963229732334425e-06;1.0448514605880999;10.000085164973616;0.8335048230847725;0.015562019792975898;0.015562000419020337;0.7178038603900488;-0.01340500059336713;0.7179219249722358
63.590375;1.044465754797648;0.8331667659022799;0.7976949567796742;6.230304946345603e-06;5.96322898713935e-06;1.0448514355893865;10.000085056719138;0.8335048063297726;0.01556201803479469;0.01556200313208632;0.7178038401517006;-0.013405000622143084;0.7179218822166721
63.600375;1.0444657230863428;0.8331668481266915;0.7976949067661482;6.2303223700816285e-06;5.963227782408022e-06;1.0448514123992272;10.000084954094314;0.8335047919941959;0.015562016303693903;0.01556200578075361;0.7178038242130473;-0.013405000650173327;0.7179218362332346
63.610375;1.0444656978204931;0.833166929778102;0.7976948535063622;6.230341600098762e-06;5.9632260381852314e-06;1.0448513915582403;10.000084856041234;0.8335047799504429;0.015562014597664847;0.01556200835946523;0.7178038124481118;-0.013405000677722233;0.7179217871909194
63.620375;1.0444656791115023;0.8331670114971503;0.7976947968719613;6.230362572712811e-06;5.963223690789142e-06;1.044851373503511;10.000084762102514;0.833504770085842;0.015562012915064505;0.01556201086400491;0.7178038047191944;-0.013405000705053322;0.717921735295954
63.630375;1.0444656669704528;0.8331670938417705;0.7976947366752453;6.2303852344023255e-06;5.963220673943554e-06;1.0448513585718253;10.000084672338378;0.8335047622910373;0.015562011253346393;0.01556201329085958;0.7178038008576705;-0.013405000732405064;0.7179216807985838
63.640375;1.0444656613969456;0.8331671772450462;0.7976946726952784;6.230409539074414e-06;5.963216901908443e-06;1.0448513470261998;10.000084587085926;0.8335047564352587;0.01556200960931808;0.015562015636428244;0.7178038006356318;-0.013405000759971714;0.7179216240038635
63.650375;1.0444656624469864;0.8331672620443993;0.797694604694667;6.230435439620576e-06;5.963212266436929e-06;1.044851339013504;10.000084507082995;0.8335047523241649;0.015562007980850634;0.015562017896709274;0.7178038037775273;-0.013405000787897504;0.7179215652693239
63.660375;1.0444656702150361;0.8331673485352117;0.7976945324118888;6.230462897685771e-06;5.9632066486426154e-06;1.0448513345474961;10.00008443420371;0.833504749660555;0.015562006368028996;0.015562020067573717;0.7178038100180779;-0.01340500081628084;0.7179215049571828
63.670375;1.044465684759567;0.8331674370191602;0.7976944555794062;6.230491897761391e-06;5.963199930750486e-06;1.0448513335824945;10.000084371451184;0.8335047480488973;0.015562004772832946;0.015562022145810352;0.7178038191734898;-0.013405000845185045;0.7179214433979292
63.680375;1.0444657061027693;0.833167527828901;0.797694373940683;6.2305224470483915e-06;5.963191999816075e-06;1.0448513360795593;10.000084321861268;0.8335047470167548;0.015562003198364038;0.015562024130116031;0.7178038311633989;-0.013405000874651763;0.7179213808941036
63.690375;1.0444657342809913;0.8331676212366657;0.7976942872520971;6.23055453642897e-06;5.963182756664453e-06;1.0448513420060508;10.000084288414401;0.8335047460078481;0.015562001648317125;0.015562026021037935;0.7178038459625006;-0.013405000904706876;0.717921317733952
63.700375;1.0444657693127006;0.8331677173115619;0.7976941952853904;6.2305880768479135e-06;5.963172138479042e-06;1.044851351307291;10.00008427518308;0.8335047444194547;0.015562000126682962;0.015562027819830172;0.717803863540735;-0.013405000935357958;0.7179212542465122
63.710375;1.0444658111221576;0.8331678159393976;0.7976940978239349;6.230622884373407e-06;5.9631601405707035e-06;1.0448513639237977;10.000084287544118;0.8335047417001307;0.015561998637573477;0.015562029527183663;0.7178038838261329;-0.013405000966595635;0.7179211908713904
63.720375;1.0444658595060787;0.8331679169843415;0.797693994692423;6.230658735488613e-06;5.963146818279337e-06;1.044851379792106;10.00008433098308;0.8335047374167492;0.015561997185151064;0.015562031143647917;0.7178039067029789;-0.013405000998394416;0.7179211281416028
63.730375;1.0444659141885888;0.8331680203743942;0.7976938858035313;6.230695429698168e-06;5.963132259612222e-06;1.04485139874415;10.000084409773407;0.8335047312942132;0.01556199577376809;0.015562032671035361;0.7178039320472887;-0.013405001030712866;0.7179210666223148
63.740375;1.044465974945123;0.8331681260652666;0.7976937711381016;6.2307328094464145e-06;5.96311653590562e-06;1.0448514204441257;10.000084526468333;0.8335047232559499;0.015561994407932699;0.015562034112028745;0.7178039597509115;-0.013405001063503166;0.7179210068748949
63.750375;1.0444660416682814;0.833168234031006;0.7976936507049713;6.230770736500046e-06;5.963099672959639e-06;1.04485144446607;10.000084682245234;0.8335047134088353;0.015561993091516027;0.015562035468231686;0.7178039897266586;-0.013405001096718328;0.7179209494125302
63.760375;1.0444661143334852;0.8331683443135477;0.7976935245593694;6.230809056058546e-06;5.963081679234201e-06;1.0448514704103535;10.000084877440234;0.8335047019283562;0.015561991826822288;0.015562036739097477;0.7178040219321697;-0.013405001130319567;0.7179208946822018
63.770375;1.0444661929617132;0.8331684569845507;0.7976933928036403;6.230847590189784e-06;5.9630625917856214e-06;1.0448514979591998;10.000085111575677;0.8335046889062521;0.015561990614586973;0.015562037922864484;0.7178040563776659;-0.01340500116429785;0.7179208431004868
63.780375;1.0444662776308327;0.8331685720136903;0.797693255503855;6.230886156633417e-06;5.963042486500418e-06;1.0448515268647416;10.000085383044205;0.8335046743120545;0.01556198945436335;0.015562039018421176;0.7178040930734467;-0.013405001198687672;0.7179207950709154
63.790375;1.0444663684693178;0.833168689200444;0.7976931126349918;6.23092457684446e-06;5.963021466191732e-06;1.0448515568944812;10.000085689277592;0.8335046580920659;0.01556198834467196;0.015562040026297864;0.7178041319700539;-0.013405001233555742;0.7179207509858473
63.800375;1.0444664656038014;0.8331688082162679;0.7976929641382364;6.230962680564039e-06;5.962999649443422e-06;1.0448515877624573;10.000086027467372;0.8335046402385167;0.015561987283632594;0.015562040948368886;0.7178041729686936;-0.01340500126897787;0.7179207112459977
63.810375;1.0444665691494424;0.833168928688401;0.7976928099994045;6.231000321517714e-06;5.962977157314767e-06;1.0448516191076953;10.000086395121773;0.8335046207926321;0.015561986269422992;0.015562041786483129;0.71780421601337;-0.013405001305017566;0.7179206762579254
63.820375;1.0444666792754087;0.833169050264714;0.7976926502894889;6.231037378623041e-06;5.96295410791025e-06;1.0448516505535888;10.000086790051217;0.8335045998914321;0.015561985299196177;0.015562042540448082;0.7178042611913635;-0.013405001341717512;0.717920646400563
63.830375;1.044466796264325;0.8331691726223366;0.7976924851848336;6.231073742801456e-06;5.962930622419062e-06;1.04485168175923;10.000087210014115;0.8335045778415431;0.015561984367885869;0.015562043207214936;0.717804308752466;-0.013405001379107613;0.7179206219872787
63.840375;1.0444669205135626;0.833169295418707;0.7976923149477603;6.231109311331157e-06;5.9629068161358195e-06;1.0448517123764958;10.000087652774669;0.8335045551233371;0.015561983468839248;0.01556204378229145;0.7178043590443635;-0.013405001417217404;0.717920603231235
63.850375;1.0444670525106063;0.8331694182463;0.797692139887475;6.231143979455264e-06;5.962882769481259e-06;1.0448517419960186;10.000088116866102;0.8335045322974555;0.015561982595419232;0.01556204426129472;0.7178044124452035;-0.013405001456080014;0.7179205902032723
63.860375;1.044467192792006;0.8331695406356662;0.7976919603453899;6.231177633479521e-06;5.962858516117354e-06;1.0448517702174678;10.000088601792687;0.8335045099000139;0.015561981741645917;0.015562044640127795;0.7178044693393258;-0.013405001495723073;0.7179205827800111
63.870375;1.0444673418457873;0.8331696621071857;0.7976917766548433;6.231210168911427e-06;5.962834063922297e-06;1.0448517967858246;10.000089106856514;0.8335044884364413;0.015561980901416429;0.0155620449151015;0.7178045300636858;-0.013405001536150525;0.7179205806487783
63.880375;1.0444675000415804;0.8331697822551984;0.797691589061228;6.231241507880118e-06;5.962809422401024e-06;1.0448518216217852;10.00008963014017;0.8335044684580903;0.015561980067845283;0.015562045083678854;0.7178045947980166;-0.013405001577336663;0.7179205833968123
63.890375;1.0444676676624065;0.8331699007998037;0.7976913977083504;6.231271583364152e-06;5.962784617165569e-06;1.0448518447528672;10.000090168535667;0.8335044506282105;0.015561979233869377;0.015562045145076149;0.717804663510761;-0.013405001619244511;0.7179205905819167
63.900375;1.0444678448894087;0.8331700175610283;0.7976912027159387;6.231300320731989e-06;5.962759694319126e-06;1.0448518662578017;10.000090718175498;0.8335044356983758;0.015561978393195898;0.015562045100629704;0.717804735992034;-0.01340500166184093;0.7179206017282055
63.910375;1.0444680316887414;0.8331701323867596;0.797691004260362;6.231327643461994e-06;5.962734722169596e-06;1.0448518862543845;10.000091275285744;0.8335044243994285;0.01556197754087739;0.015562044953970393;0.717804811909111;-0.013405001705090954;0.717920616303502
63.920375;1.0444682277661794;0.8331702451007946;0.7976908025921796;6.231353482930589e-06;5.962709790323965e-06;1.0448519049351301;10.000091837344078;0.8335044173658909;0.015561976672977698;0.01556204471083749;0.7178048908619317;-0.0134050017489462;0.7179206337491871
63.930375;1.0444684326732872;0.8331703555343122;0.7976905979868201;6.231377780588712e-06;5.962684998835483e-06;1.0448519226255115;10.00009240364929;0.8335044151513459;0.015561975785064169;0.015562044378672832;0.7178049724161378;-0.013405001793338239;0.7179206535683195
63.940375;1.0444686459692252;0.8331704636003704;0.7976903906942447;6.231400487373693e-06;5.962660447366561e-06;1.0448519397687224;10.000092974796791;0.8335044182345466;0.015561974871437593;0.01556204396582908;0.7178050561362352;-0.013405001838178082;0.7179206753673747
63.950375;1.044468867269615;0.8331705692871768;0.7976901809210514;6.231421557698903e-06;5.962636245635722e-06;1.0448519568207284;10.000093551715498;0.8335044269815476;0.015561973926268178;0.015562043480846971;0.717805141657479;-0.013405001883358926;0.7179206987887162
63.960375;1.0444690961682774;0.833170672585634;0.7976899688054297;6.231440945892526e-06;5.962612531069778e-06;1.0448519741421691;10.000094135339683;0.8335044416639482;0.015561972945086383;0.01556204293236401;0.7178052286910184;-0.013405001928762665;0.7179207234309154
63.970375;1.0444693321566063;0.8331707734317395;0.7976897543978381;6.231458616573191e-06;5.962589454096614e-06;1.0448519918875006;10.000094726787689;0.833504462530998;0.015561971925003396;0.015562042328342976;0.7178053169075249;-0.013405001974263612;0.717920748854851
63.980375;1.0444695745641033;0.833170871652431;0.7976895376901232;6.231474547519076e-06;5.962567135649011e-06;1.0448520099211243;10.000095327011389;0.8335044898328929;0.015561970864174048;0.015562041674435237;0.7178054058631457;-0.013405002019713947;0.7179207746496586
63.990375;1.0444698225691993;0.8331709669499638;0.797689318673255;6.231488708694109e-06;5.962545649263124e-06;1.0448520278935935;10.000095935787913;0.8335045237617357;0.015561969761972296;0.015562040973767283;0.7178054950537885;-0.013405002064926412;0.7179208004802347
64.000375;1.0444700753740406;0.8331710589604793;0.7976890973965833;6.231501042083653e-06;5.962525042606812e-06;1.0448520453987964;10.000096551119189;0.8335045643760435;0.015561968619115196;0.015562040228298163;0.7178055839731049;-0.013405002109694041;0.7179208260866486
64.010375;1.0444703324031197;0.8331711473206896;0.7976888740343775;6.231511458457297e-06;5.96250535868936e-06;1.0448520620335466;10.000097169676366;0.8335046116155816;0.015561967436761628;0.01556203943968007;0.717805672116814;-0.013405002153840707;0.7179208512769886
64.020375;1.0444705932976626;0.8331712317054681;0.7976886489243729;6.231519843466039e-06;5.9624866321448535e-06;1.0448520774222725;10.000097788061066;0.833504665359413;0.01556196621640172;0.015562038609586432;0.7178057590203063;-0.013405002197244604;0.7179208759364475
64.030375;1.0444708577326338;0.8331713118518881;0.7976884225250144;6.231526066669592e-06;5.962468873689167e-06;1.0448520912915118;10.000098404105985;0.833504725385209;0.015561964960905379;0.015562037740500682;0.7178058443153357;-0.013405002239803164;0.717920899979369
64.040375;1.0444711252991943;0.8331713875598852;0.7976881953505907;6.2315299879193924e-06;5.962452074969533e-06;1.044852103518309;10.00009901692899;0.8335047913114025;0.015561963674144872;0.015562036836249082;0.7178059276956246;-0.013405002281379273;0.7179209232409962
64.050375;1.044471395540909;0.8331714586718075;0.7976879679462724;6.231531468134633e-06;5.962436240572604e-06;1.0448521141380414;10.000099626082726;0.8335048626573629;0.015561962358883387;0.015562035901640361;0.7178060088408155;-0.013405002321788796;0.7179209454611087
64.060375;1.0444716680036528;0.833171525070902;0.7976877408450557;6.231530393184675e-06;5.962421407150302e-06;1.0448521233803996;10.000100231571016;0.8335049389101011;0.015561961015552845;0.01556203494216097;0.7178060874175959;-0.013405002360823568;0.7179209663798589
64.070375;1.044471942266439;0.8331715867064567;0.797687514516289;6.2315266914908614e-06;5.962407637965021e-06;1.044852131714957;10.000100834342486;0.8335050194735036;0.015561959642926157;0.015562033964318068;0.7178061631190648;-0.013405002398273127;0.7179209857872874
64.080375;1.0444722179824835;0.8331716436016346;0.7976872893868076;6.231520335648465e-06;5.96239501577048e-06;1.0448521398488526;10.000101436094303;0.8335051036047788;0.015561958238861463;0.01556203297586624;0.7178062356706508;-0.013405002433940697;0.7179210035126123
64.090375;1.0444724948434883;0.8331716958289921;0.7976870659134754;6.231511343159053e-06;5.962383636970398e-06;1.0448521486555313;10.0001020390799;0.8335051904605258;0.015561956800142406;0.015562031985015417;0.7178063048087832;-0.013405002467649939;0.7179210194412741
64.100375;1.044472772464244;0.8331717434957775;0.7976868446424324;6.231499770603567e-06;5.962373615181454e-06;1.0448521590377835;10.000102646274279;0.8335052791759797;0.015561955322552112;0.015562030999020307;0.7178063702594276;-0.013405002499245902;0.7179210335055293
64.110375;1.0444730503208872;0.8331717867627016;0.7976866262198197;6.231485696546525e-06;5.962365093361296e-06;1.0448521717996486;10.00010326120324;0.8335053688852614;0.015561953801420872;0.015562030023517812;0.7178064317460112;-0.013405002528596482;0.7179210456257664
64.120375;1.04447332782138;0.8331718258949284;0.7976864113631226;6.231469216844365e-06;5.9623582357513615e-06;1.0448521876217356;10.000103887233307;0.8335054587609777;0.015561952232197746;0.015562029062668757;0.7178064889907264;-0.013405002555581908;0.7179210557135407
64.130375;1.0444736044301328;0.8331718613076626;0.7976862008248046;6.231450456989935e-06;5.9623532027715125e-06;1.0448522071140542;10.000104526995838;0.8335055481154094;0.015561950611798516;0.015562028119380249;0.7178065416617511;-0.013405002580079463;0.7179210636996921
64.140375;1.044473879693443;0.8331718935222121;0.7976859953359745;6.2314295741007e-06;5.962350137416107e-06;1.0448522308582457;10.000105182743118;0.8335056364395939;0.015561948940629186;0.015562027195612463;0.7178065893348926;-0.013405002601960892;0.7179210694756912
64.150375;1.0444741531644315;0.8331719230390217;0.7976857955632826;6.231406734267694e-06;5.9623491514608975e-06;1.0448522594392693;10.000105857258879;0.8335057233526937;0.015561947223191349;0.01556202629245074;0.7178066315228775;-0.01340500262110941;0.7179210728479211
64.160375;1.0444744243531023;0.8331719502375433;0.7976856021471271;6.231382087693628e-06;5.9623502910392855e-06;1.044852293484902;10.000106554191335;0.8335058085622583;0.015561945466673919;0.015562025409927164;0.7178066677307353;-0.013405002637449407;0.7179210736016045
64.170375;1.0444746927279323;0.8331719753770925;0.7976854157520421;6.231355767897615e-06;5.962353508565104e-06;1.0448523336443793;10.000107277122458;0.8335058918234783;0.015561943679560075;0.015562024547402162;0.7178066975133153;-0.013405002650955204;0.7179210715876612
64.180375;1.0444749577615273;0.8331719986586623;0.7976852370279728;6.2313279068050025e-06;5.962358677474143e-06;1.0448523804741963;10.000108028115102;0.8335059728606458;0.015561941871112116;0.015562023704516776;0.7178067205036018;-0.013405002661621259;0.717921066762937
64.190375;1.0444752190027642;0.8331720202416059;0.7976850665288412;6.2312986486381564e-06;5.962365640592713e-06;1.0448524343569228;10.000108807402171;0.8335060513584017;0.015561940050832309;0.01556202288176182;0.7178067363830021;-0.013405002669414768;0.7179210591785532
64.200375;1.0444754760706585;0.8331720402299668;0.7976849046951318;6.2312681532225875e-06;5.96237423987828e-06;1.044852495558175;10.000109614422012;0.8335061270983225;0.01556193822822485;0.015562022080210937;0.717806744854581;-0.013405002674248157;0.7179210489328339
64.210375;1.04447572856515;0.8331720587276181;0.7976847518895435;6.231236575357555e-06;5.962384308476637e-06;1.0448525642990059;10.000110448940529;0.8335062000929455;0.015561936413533253;0.01556202130147498;0.717806745650755;-0.0134050026759923;0.7179210361502717
64.220375;1.0444759760193323;0.8331720759148281;0.7976846083730608;6.231204042497814e-06;5.962395668977398e-06;1.0448526407260992;10.000111311237708;0.8335062705803655;0.015561934618283204;0.015562020548331347;0.7178067385568111;-0.013405002674503034;0.7179210209801545
64.230375;1.0444762179247489;0.8331720920263794;0.7976844742499606;6.231170676481462e-06;5.9624081590637624e-06;1.044852724872868;10.000112201283974;0.8335063389336281;0.015561932855055433;0.01556201982464649;0.7178067234644023;-0.01340500266963489;0.717921003556014
