time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.240375;1.044476453758253;0.8331721072392124;0.7976843495076318;6.2311366427775145e-06;5.962421652472283e-06;1.0448528166851183;10.000113117551328;0.8335064055390147;0.01556193113743815;0.01556201913469382;0.7178067003892684;-0.013405002661252611;0.7179209839736015
64.250375;1.044476682985934;0.8331721215926602;0.797684234105384;6.2311021660610244e-06;5.962436049801917e-06;1.044852916065708;10.000114056402861;0.8335064706891911;0.01556192947942319;0.015562018482982625;0.7178066693802523;-0.013405002649238166;0.7179209623337703
64.260375;1.0444769050612626;0.8331721349846352;0.7976841280430262;6.231067499039694e-06;5.9624512581680624e-06;1.044853022895113;10.000115012876751;0.8335065345643294;0.015561927893079164;0.01556201787427795;0.7178066304259482;-0.013405002633479665;0.7179209387762812
64.270375;1.0444771194461435;0.8331721471558777;0.7976840314087149;6.231032883867896e-06;5.962467195581764e-06;1.0448531370448293;10.000115982190165;0.8335065972980918;0.015561926386088531;0.01556201731397294;0.717806583462663;-0.013405002613860096;0.7179209134693045
64.280375;1.0444773256788293;0.8331721576558169;0.7976839443463947;6.230998530669052e-06;5.962483819888484e-06;1.044853258414935;10.000116960230594;0.8335066590552288;0.015561924961679368;0.015562016808717717;0.7178065284269364;-0.013405002590263082;0.7179208865779327
64.290375;1.044477523408787;0.8331721658587071;0.7976838669762932;6.230964606463449e-06;5.962501147285688e-06;1.0448533869574668;10.000117943118854;0.8335067200122451;0.015561923621175724;0.015562016366166984;0.7178064653065758;-0.01340500256258074;0.717920858242799
64.300375;1.0444777123730133;0.8331721710350523;0.7976837993832541;6.230931229999662e-06;5.9625192366681735e-06;1.0448535226331934;10.000118927398455;0.8335067802633152;0.015561922366233034;0.015562015994032603;0.7178063941871546;-0.013405002530720363;0.7179208286107833
64.310375;1.0444778924294587;0.8331721724558853;0.7976837416716157;6.230898471157094e-06;5.9625381497968965e-06;1.0448536653332727;10.000119910723154;0.8335068398300586;0.015561921198280815;0.015562015699108542;0.7178063152460576;-0.013405002494620843;0.7179207979055218
64.320375;1.0444780635978617;0.8331721694986026;0.7976836939852415;6.230866349768705e-06;5.9625579170604765e-06;1.044853814855078;10.000120891637753;0.8335068987605212;0.015561920117007376;0.015562015486195045;0.7178062286893295;-0.013405002454263508;0.717920766462417
64.330375;1.044478225960016;0.8331721617050396;0.7976836564272703;6.230834846029586e-06;5.9625785356357415e-06;1.044853970960862;10.000121868737379;0.8335069571344694;0.01556191912060775;0.01556201535700997;0.7178061347122389;-0.01340500240966223;0.7179207346945252
64.340375;1.0444783794949741;0.8331721487444695;0.7976836289935177;6.230803932320187e-06;5.962599994235046e-06;1.0448541334524997;10.000122840573393;0.8335070149774323;0.015561918207084998;0.01556201530999574;0.717806033563014;-0.013405002360846026;0.7179207030455411
64.350375;1.0444785240013217;0.833172130326651;0.7976836116328563;6.230773599321638e-06;5.962622280416811e-06;1.0448543021912042;10.000123805973237;0.8335070722203651;0.015561917374797425;0.015562015341317093;0.7178059256568784;-0.013405002307848968;0.717920671973264
64.360375;1.0444786590951995;0.8331721061915333;0.7976836043172049;6.230743855079311e-06;5.962645352420311e-06;1.0448544770463082;10.00012476381274;0.8335071287534667;0.015561916621923692;0.015562015445852256;0.7178058115863251;-0.013405002250704576;0.7179206419216808
64.370375;1.0444787842168402;0.8331720761668221;0.7976836070311947;6.2307147088770585e-06;5.962669120399523e-06;1.0448546578310363;10.000125712584042;0.8335071844940519;0.015561915945736512;0.01556201561772795;0.7178056920428828;-0.013405002189437028;0.7179206132815196
64.380375;1.0444788986789346;0.8331720401683863;0.7976836197684058;6.230686154978706e-06;5.962693463570633e-06;1.0448548443116779;10.00012665047464;0.8335072393826257;0.015561915343143216;0.015562015850646886;0.7178055677902777;-0.013405002124064617;0.7179205864026935
64.390375;1.044479001791781;0.8331719981255242;0.7976836425377032;6.230658181119777e-06;5.962718245149503e-06;1.0448550363029554;10.000127576011641;0.8335072933464889;0.015561914812153363;0.015562016137762636;0.7178054396574376;-0.013405002054631498;0.7179205616098391
64.400375;1.0444790929693593;0.8331719499128404;0.7976836753108761;6.230630803868949e-06;5.962743307778891e-06;1.044855233751867;10.00012848829307;0.8335073463083478;0.015561914351935043;0.015562016470921168;0.7178053084578194;-0.013405001981236028;0.717920539155952
64.410375;1.0444791717074977;0.8331718953398587;0.7976837179631564;6.2306040689956415e-06;5.962768483590251e-06;1.044855436708105;10.00012938639036;0.8335073982257493;0.015561913961078878;0.015562016839837696;0.7178051748999578;-0.01340500190401873;0.7179205191895365
64.420375;1.0444792374968959;0.83317183416902;0.7976837702710681;6.230577999260623e-06;5.962793623415207e-06;1.044855645239394;10.000130269274335;0.8335074491047492;0.015561913636129028;0.015562017232616866;0.717805039596867;-0.0134050018231193;0.7179205017984671
64.430375;1.0444792898283135;0.8331717661100776;0.797683831953657;6.23055256517663e-06;5.962818607668722e-06;1.0448558594625181;10.000131136514359;0.8335074989603911;0.015561913371759073;0.015562017637433515;0.7178049031501675;-0.013405001738635012;0.7179204871003767
64.440375;1.0444793282680749;0.8331716908157103;0.7976839026937788;6.230527715302163e-06;5.962843328244045e-06;1.0448560796685928;10.000131988245332;0.8335075477487258;0.015561913162148795;0.015562018043793154;0.7178047661801094;-0.013405001650620425;0.7179204753005548
64.450375;1.044479352434191;0.8331716079299613;0.7976839821088697;6.230503407522027e-06;5.962867667400944e-06;1.044856306320237;10.000132824572317;0.8335075953499063;0.015561913001921692;0.015562018443352275;0.7178046292650407;-0.013405001559138091;0.7179204666181892
64.460375;1.0444793619315487;0.8331715171669802;0.7976840697563824;6.230479595712627e-06;5.9628914976055245e-06;1.0448565399178378;10.000133645466839;0.8335076416287842;0.015561912885937553;0.015562018830304275;0.7178044929255625;-0.013405001464301323;0.7179204611174911
64.470375;1.0444793564218515;0.8331714183557928;0.7976841651925821;6.230456217563277e-06;5.962914699074147e-06;1.0448567809281972;10.00013445031346;0.8335076864924104;0.01556191280910486;0.015562019200515326;0.7178043577049643;-0.01340500136626208;0.71792045863802
64.480375;1.0444793357064577;0.8331713114168725;0.7976842680047721;6.230433221282946e-06;5.962937175300371e-06;1.0448570297818487;10.00013523691267;0.8335077298939758;0.01556191276700673;0.015562019550031453;0.7178042242073078;-0.01340500126518341;0.7179204588872184
64.490375;1.0444792996883587;0.8331711963060044;0.7976843778252045;6.2304105858102135e-06;5.962958855256872e-06;1.0448572868270387;10.000136001324872;0.8335077718181695;0.015561912756572522;0.01556201987425113;0.7178040930415094;-0.013405001161238368;0.7179204615418492
64.500375;1.0444792483650671;0.8331710730073413;0.7976844943320515;6.230388299857082e-06;5.962979673926914e-06;1.0448575522400236;10.000136738338927;0.8335078122841064;0.015561912776013266;0.015562020167860088;0.7178039647767746;-0.01340500105461602;0.717920466246537
64.510375;1.04447918190558;0.8331709416126383;0.7976846171893653;6.230366335732746e-06;5.9629995491985355e-06;1.044857825960445;10.000137441397689;0.8335078513687736;0.01556191282473524;0.01556202042524383;0.717803839953571;-0.013405000945518634;0.7179204725686246
64.520375;1.0444791006387182;0.833170802393255;0.7976847459994898;6.230344656936123e-06;5.963018394414887e-06;1.0448581076764885;10.0001381024576;0.8335078892198838;0.015561912903793322;0.015562020641294548;0.7178037190685087;-0.013405000834156564;0.7179204800049622
64.530375;1.0444790049458919;0.8331706557410573;0.7976848803716525;6.230323243122327e-06;5.9630361499425665e-06;1.044858396875982;10.000138712889063;0.8335079260303995;0.01556191301590648;0.01556202081165033;0.7178036025020819;-0.013405000720736368;0.717920488049297
64.540375;1.0444788952202986;0.8331705020595023;0.7976850199872392;6.230302105740183e-06;5.963052782842794e-06;1.0448586929592898;10.000139264715864;0.8335079620108954;0.015561913164758178;0.015562020932327924;0.7178034904908002;-0.013405000605435978;0.7179204962770448
64.550375;1.0444787718695814;0.8331703417523473;0.7976851645434097;6.230281281024485e-06;5.963068263677001e-06;1.0448589952973153;10.000139750711451;0.8335079973851368;0.015561913354524653;0.015562021000343934;0.717803383169786;-0.013405000488380404;0.7179205043846681
64.560375;1.0444786352775233;0.8331701752465304;0.7976853136984184;6.230260807968665e-06;5.963082573266373e-06;1.0448593032005857;10.000140163802392;0.8335080323491384;0.015561913589502678;0.015562021014506395;0.7178032805884815;-0.013405000369642796;0.7179205121420741
64.570375;1.0444784858133864;0.8331700029585497;0.7976854670635624;6.230240733725959e-06;5.96309572942885e-06;1.044859615933;10.000140497088653;0.8335080669694881;0.01556191387334685;0.015562020975047143;0.717803182685237;-0.01340500024926743;0.7179205193196097
64.580375;1.044478323904821;0.8331698252451056;0.797685624168652;6.230221137739315e-06;5.963107772722278e-06;1.0448599327727779;10.000140744312054;0.8335081010913671;0.015561914208789064;0.01556202088349504;0.7178030892806292;-0.013405000127294654;0.7179205256690813
64.590375;1.0444781500297888;0.833169642372781;0.7976857844494285;6.230202126695341e-06;5.9631187284250546e-06;1.0448602530321827;10.000140900191361;0.8335081343265103;0.015561914598024229;0.015562020742761725;0.7178030001115139;-0.013405000003789112;0.7179205309568388
64.600375;1.0444779646431162;0.8331694545113968;0.7976859472822156;6.23018380694765e-06;5.9631285957394125e-06;1.044860576016132;10.000140960891324;0.8335081661583131;0.015561915042646712;0.015562020556782765;0.7178029148902689;-0.013404999878865047;0.7179205350130082
64.610375;1.0444777681957644;0.8331692617605625;0.7976861120028336;6.230166257971487e-06;5.963137348214943e-06;1.0448609009054062;10.000140924476547;0.8335081961233003;0.015561915543323368;0.015562020331084964;0.7178028333493081;-0.01340499975268477;0.7179205377571274
64.620375;1.0444775612173096;0.8331690641885365;0.7976862778882812;6.2301495174697575e-06;5.963144933752852e-06;1.0448612266579191;10.000140790581176;0.8335082239424624;0.015561916100759687;0.015562020073463698;0.7178027552506687;-0.013404999625428536;0.7179205391769269
64.630375;1.0444773443120405;0.8331688618322944;0.7976864441480043;6.230133590884717e-06;5.963151287013003e-06;1.0448615520278917;10.000140559826487;0.8335082495492079;0.015561916717996388;0.015562019792903104;0.7178026803736446;-0.013404999497261209;0.7179205392827711
64.640375;1.0444771180578938;0.8331686546504081;0.797686609952039;6.2301184761313295e-06;5.963156345829111e-06;1.0448618756388108;10.000140234144629;0.833508273050382;0.01556191740179781;0.015562019497643367;0.7178026084899374;-0.013404999368320595;0.7179205380765973
64.650375;1.04447688291673;0.8331684425009371;0.7976867744565248;6.230104171977125e-06;5.963160057713023e-06;1.0448621960673339;10.000139817123031;0.833508294641212;0.015561918161728559;0.015562019193589967;0.7178025393277017;-0.013404999238729273;0.7179205355390444
64.660375;1.0444766392322204;0.8331682251761362;0.7976869368419593;6.230090652593452e-06;5.963162377456998e-06;1.0448625119372572;10.00013931321852;0.8335083145258305;0.015561919007826799;0.015562018883685112;0.7178024725477082;-0.01340499910861266;0.7179205316179238
64.670375;1.04447638728979;0.8331680024395633;0.7976870963934801;6.230077838915195e-06;5.963163277319241e-06;1.0448628219680804;10.00013872706801;0.8335083328903203;0.015561919948290197;0.0155620185686561;0.7178024077646934;-0.01340499897810472;0.717920526230854
64.680375;1.0444761273724392;0.8331677740558793;0.7976872525602657;6.230065610437637e-06;5.963162774120561e-06;1.0448631249926605;10.000138063762696;0.8335083498873161;0.015561920988101623;0.015562018248436716;0.7178023445748247;-0.013404998847340305;0.7179205192780151
64.690375;1.0444758597828685;0.8331675398324782;0.7976874049478745;6.230053836563876e-06;5.9631609460249844e-06;1.0448634199817832;10.000137329121367;0.8335083656066867;0.01556192212918736;0.015562017923548829;0.7178022825369288;-0.013404998716443219;0.7179205106286071
64.700375;1.0444755848629512;0.8331672996367704;0.7976875532787349;6.230042392230544e-06;5.963157927777823e-06;1.044863706009298;10.000136529702043;0.8335083800541916;0.015561923371567192;0.015562017595880587;0.7178022211604378;-0.013404998585514456;0.7179205001266317
64.710375;1.0444753030470373;0.8331670533610478;0.7976876973709065;6.230031166147257e-06;5.9631538814805885e-06;1.0448639821831176;10.000135672573679;0.833508393141018;0.015561924714208801;0.015562017268296357;0.7178021599532274;-0.013404998454644346;0.7179204876797445
64.720375;1.0444750149177342;0.8331668008530349;0.797687837106144;6.230020066062231e-06;5.9631489438506505e-06;1.044864247666688;10.00013476440482;0.8335084047103957;0.015561926155467497;0.015562016943868044;0.7178020984980532;-0.013404998323951358;0.7179204733429596
64.730375;1.0444747212202539;0.8331665418840541;0.79768797234195;6.2300090279897575e-06;5.9631431933259984e-06;1.0448645017617544;10.000133810506687;0.833508414622805;0.015561927693095662;0.015562016626347173;0.71780203650231;-0.013404998193604292;0.7179204572981911
64.740375;1.0444744228202867;0.8331662762240993;0.7976881028429047;6.229998031952522e-06;5.963136664726979e-06;1.0448647439298213;10.000132814535922;0.833508422801642;0.015561929323378113;0.015562016321773061;0.7178019737641211;-0.013404998063826478;0.7179204397847448
64.750375;1.0444741206419266;0.8331660037459729;0.7976882283104715;6.229987089153097e-06;5.963129380730839e-06;1.0448649737455775;10.000131778607752;0.8335084291679905;0.015561931040342753;0.015562016039188971;0.717801910090169;-0.013404997934905271;0.7179204210492887
64.760375;1.0444738156192228;0.8331657244474867;0.7976883484754662;6.229976196840323e-06;5.963121379533163e-06;1.0448651908848163;10.000130703655337;0.8335084336086688;0.015561932835855536;0.015562015789576795;0.7178018453033116;-0.013404997807182194;0.7179204013276511
64.770375;1.044473508595395;0.833165438420032;0.7976884631724387;6.229965309313479e-06;5.963112734740829e-06;1.04486539515874;10.000129590050577;0.833508436097761;0.01556193470012726;0.015562015584088255;0.7178017793323938;-0.013404997681016172;0.7179203808619425
64.780375;1.0444732001791845;0.833165145823109;0.7976885723559366;6.229954339049208e-06;5.963103551852373e-06;1.044865586516816;10.000128438236889;0.833508436829758;0.015561936622914455;0.015562015433113467;0.7178017122256924;-0.013404997556755812;0.7179203599122504
64.790375;1.044472890694458;0.8331648468745668;0.7976886761162617;6.229943167668081e-06;5.9630939460295636e-06;1.0448657650514743;10.000127248959917;0.8335084362026174;0.01556193859529775;0.015562015346900398;0.7178016440846909;-0.013404997434726486;0.7179203387328923
64.800375;1.044472580262725;0.8331645418345555;0.7976887747194701;6.229931661646587e-06;5.963084021572856e-06;1.0448659310634616;10.000126022876412;0.8335084346977965;0.015561940610358004;0.01556201533642408;0.7178015750323535;-0.01340499731522179;0.7179203175432545
64.810375;1.044472268933595;0.8331642309524415;0.7976888685674132;6.229919684569224e-06;5.96307385904864e-06;1.0448660850974234;10.000124760087166;0.8335084327655001;0.01556194266274978;0.015562015413304358;0.7178015052172657;-0.01340499719851174;0.7179202965251208
64.820375;1.0444719567511636;0.8331639144080202;0.797688958075266;6.229907108204237e-06;5.963063512804257e-06;1.0448662278403325;10.000123460460408;0.8335084307844619;0.015561944748578973;0.015562015589871542;0.7178014348140915;-0.013404997084858832;0.7179202758432183
64.830375;1.0444716436943315;0.8331635923211534;0.7976890436039388;6.229893834784816e-06;5.963053007533837e-06;1.0448663599454393;10.000122124522264;0.8335084291189573;0.015561946865259945;0.0155620158796763;0.7178013640092284;-0.013404996974523164;0.7179202556641848
64.840375;1.0444713295911268;0.8331632648291827;0.7976891254766818;6.2298798079256626e-06;5.96304232369517e-06;1.0448664819387397;10.00012075413306;0.8335084281546361;0.015561949010795807;0.015562016296985927;0.7178012930003637;-0.013404996867764927;0.717920236168868
64.850375;1.0444710141807307;0.8331629321347824;0.7976892040249434;6.229865001559866e-06;5.963031406133756e-06;1.044866594275933;10.000119352579802;0.8335084282267794;0.015561951183463787;0.015562016855707421;0.7178012220315654;-0.013404996764844239;0.7179202175480525
64.860375;1.0444706972609412;0.8331625944713524;0.7976892796498956;6.229849413637595e-06;5.963020212180691e-06;1.0448666974557708;10.000117924048006;0.8335084295609755;0.015561953382248193;0.015562017568682163;0.7178011513663842;-0.013404996666010341;0.717920199988577
64.870375;1.0444703786843905;0.8331622520650581;0.7976893528644474;6.229833067735226e-06;5.963008751802987e-06;1.04486679204789;10.000116473062192;0.833508432300282;0.015561955607025318;0.015562018446986759;0.7178010811939397;-0.013404996571479182;0.717920183682077
64.880375;1.044470058258173;0.8331619051625506;0.797689424283186;6.229816005432739e-06;5.962997077708095e-06;1.0448668786095698;10.000115004082938;0.8335084365550478;0.01556195785826431;0.01556201949962518;0.7178010115973096;-0.013404996481407585;0.7179201688290343
64.890375;1.0444697357827342;0.8331615540763654;0.7976894945841349;6.229798263708867e-06;5.962985245148515e-06;1.0448669575940697;10.000113520708437;0.8335084424597403;0.015561960136607432;0.015562020733731436;0.7178009425617415;-0.01340499639588929;0.717920155632849
64.900375;1.044469411157656;0.8331611991926635;0.7976895644650213;6.229779848497033e-06;5.962973298409072e-06;1.0448670293452011;10.00011202498497;0.8335084502085375;0.01556196244204902;0.015562022155485756;0.7178008739553196;-0.013404996314976889;0.7179201443253167
64.910375;1.044469084400767;0.8331608409536666;0.7976896346272347;6.229760727105042e-06;5.962961290856066e-06;1.0448670941544789;10.000110517878243;0.8335084600059368;0.015561964772317834;0.01556202377174974;0.7178008055345726;-0.013404996238705303;0.7179201351871621
64.920375;1.044468755591881;0.8331604798155169;0.7976897057890021;6.22974082884837e-06;5.962949282477954e-06;1.0448671523424127;10.000109000319052;0.8335084720067694;0.01556196712139824;0.015562025589930334;0.7178007369887301;-0.013404996167095912;0.7179201285198874
64.930375;1.0444684247778422;0.8331601161607748;0.7976897786495966;6.2297200268584334e-06;5.962937301452054e-06;1.044867204324493;10.000107473215273;0.8335084863294305;0.01556196948045639;0.015562027615775471;0.7178006679888532;-0.013404996100149029;0.7179201246044846
64.940375;1.0444680919617981;0.8331597502485419;0.7976898538131123;6.22969812715723e-06;5.962925328947768e-06;1.0448672505843832;10.000105936603214;0.8335085030861071;0.015561971841083915;0.015562029852294646;0.7178005982359077;-0.013404996037849636;0.7179201236579151
64.950375;1.044467757183762;0.8331593822877589;0.7976899317659962;6.229674901699336e-06;5.962913337536733e-06;1.0448672915791735;10.000104389636897;0.833508522396753;0.015561974197222099;0.01556203230008732;0.7178005274647781;-0.01340499598017446;0.7179201257672572
64.960375;1.04446742051091;0.833159012536667;0.797690012880083;6.229650139538912e-06;5.962901333847749e-06;1.0448673276774767;10.000102831525082;0.8335085444171741;0.01556197654418727;0.015562034957254575;0.7178004554179945;-0.013404995927090225;0.717920130874033
64.970375;1.0444670819757673;0.8331586413381101;0.797690097374438;6.22962367703492e-06;5.9628893616670376e-06;1.0448673591758846;10.000101262091595;0.8335085693771601;0.015561978877257913;0.015562037819319684;0.7178003818642318;-0.013404995878568127;0.7179201388631836
64.980375;1.0444667416207067;0.8331582691002386;0.797690185284365;6.229595412201515e-06;5.962877485856729e-06;1.0448673863510247;10.000099681816796;0.8335085975945924;0.015561981191400615;0.015562040879910356;0.7178003065876236;-0.013404995834600232;0.7179201496493031
64.990375;1.0444663995780632;0.8331578962235299;0.7976902764894996;6.229565297911044e-06;5.962865788527706e-06;1.044867409496566;10.000098091879995;0.8335086294396464;0.0155619834816091;0.015562044131732016;0.7178002292807139;-0.01340499579518902;0.7179201631890345
65.000375;1.0444660560477272;0.833157523045506;0.7976903707893865;6.22953330456178e-06;5.962854379533701e-06;1.0448674289581315;10.000096493649098;0.8335086652824347;0.015561985743441803;0.01556204756733728;0.7178001494882221;-0.013404995760334432;0.7179201794848422
65.010375;1.0444657112131457;0.833157149859767;0.7976904679622738;6.229499393827955e-06;5.962843393547877e-06;1.044867445157533;10.00009488763739;0.8335087054682658;0.015561987973125233;0.01556205117970587;0.7178000666999789;-0.013404995730033809;0.71792019858756
65.020375;1.0444653652083398;0.8331567769319418;0.7976905677474483;6.229463526577428e-06;5.962832956405414e-06;1.0448674585476423;10.000093273323962;0.8335087502744796;0.015561990166770881;0.015562054962987022;0.7177999804731706;-0.013404995704275478;0.7179202205576378
65.030375;1.0444650181341288;0.8331564044907555;0.7976906698265878;6.229425684574235e-06;5.962823158703432e-06;1.044867469488831;10.000091649991875;0.8335087998389763;0.015561992319666226;0.015562058912188335;0.7177998904799071;-0.01340499568302566;0.71792024541638
65.040375;1.0444646700663807;0.8331560327419972;0.7976907738742004;6.229385893151583e-06;5.962814071236968e-06;1.0448674781417342;10.000090017343425;0.8335088541439196;0.01556199442663893;0.015562063021130276;0.7177997965104559;-0.013404995666212659;0.7179202731092306
65.050375;1.0444643211026854;0.8331556618750773;0.7976908796018312;6.229344231225808e-06;5.9628057763818955e-06;1.0448674844746628;10.000088375484161;0.8335089130728043;0.01556199648297296;0.015562067281925206;0.7177996984689604;-0.013404995653711945;0.7179203034733548
65.060375;1.0444639714757717;0.8331552920558052;0.7976909867342498;6.229300831355436e-06;5.962798371088779e-06;1.0448674883809523;10.00008672474886;0.8335089764767425;0.015561998484527415;0.015562071687130134;0.7177995963733099;-0.013404995645355234;0.7179203362332642
65.070375;1.0444636216125183;0.8331549234496197;0.7976910949550858;6.229255888379889e-06;5.962791940739189e-06;1.0448674898095043;10.000085065399404;0.8335090441948096;0.015562000426732942;0.015562076230837713;0.7177994903782983;-0.013404995640962303;0.7179203710380593
65.080375;1.0444632720911726;0.8331545562540396;0.7976912039070971;6.229209654395147e-06;5.962786541010641e-06;1.0448674888191463;10.000083397046708;0.8335091160245067;0.015562002303450641;0.015562080907524062;0.7177993807727503;-0.013404995640370043;0.7179204075220025
65.090375;1.0444629236030858;0.8331541907323645;0.7976913132620232;6.229162398130976e-06;5.96278219890441e-06;1.0448674855656988;10.000081718574757;0.8335091916791757;0.015562004106934436;0.015562085711207662;0.7177992678801403;-0.01340499564344479;0.7179204453494166
65.100375;1.0444625769812172;0.8331538272537704;0.7976914227648405;6.229114365154095e-06;5.962778918406873e-06;1.0448674802605868;10.000080028842564;0.8335092707941305;0.015562005829395665;0.0155620906356706;0.7177991519523041;-0.013404995650072648;0.7179204842121134
65.110375;1.0444622332341178;0.833153466286039;0.7976915322168372;6.229065772284244e-06;5.962776688768505e-06;1.0448674730894305;10.000078326989598;0.833509352998385;0.015562007464541264;0.015562095674399968;0.7177990331743154;-0.013404995660144263;0.7179205238192745
65.120375;1.044461893505969;0.8331531083830632;0.7976916414475362;6.229016812862868e-06;5.962775488690675e-06;1.0448674640902402;10.00007661205215;0.8335094379491392;0.015562009007334569;0.015562100820245454;0.7177989117225368;-0.013404995673563135;0.7179205639161318
65.130375;1.0444615589761865;0.8331527542274806;0.7976917502869377;6.2289676518622334e-06;5.962775288022052e-06;1.0448674530760824;10.00007488268787;0.8335095252791768;0.015562010453186554;0.015562106065872675;0.7177987878030355;-0.013404995690271374;0.7179206043028261
65.140375;1.0444612307528498;0.8331524046118508;0.7976918585605492;6.228918432542738e-06;5.962776070709546e-06;1.0448674396861575;10.00007313725673;0.8335096145566041;0.015562011798146994;0.015562111404414006;0.7177986616888901;-0.013404995710257064;0.717920644833242
65.150375;1.0444609097809383;0.833152060327268;0.7976919661672319;6.228869298009913e-06;5.962777865764428e-06;1.0448674235374527;10.000071374174938;0.8335097052767205;0.015562013039264204;0.015562116828709362;0.7177985337471603;-0.01340499573353035;0.717920685401102
65.160375;1.0444605967888085;0.8331517221199629;0.7976920731804901;6.228820399618995e-06;5.962780746543222e-06;1.0448674043562018;10.000069592187488;0.8335097968427836;0.015562014173954149;0.015562122329696434;0.7177984044306799;-0.013404995760091904;0.7179207259322329
65.170375;1.0444602922684052;0.8331513907287166;0.7976921797970865;6.228771883197505e-06;5.962784795977564e-06;1.044867382013863;10.000067790132242;0.8335098886022411;0.015562015198927276;0.015562127895907142;0.7177982742463028;-0.013404995789918392;0.7179207663781016
65.180375;1.0444599964228833;0.8331510668520484;0.7976922861409373;6.228723872486768e-06;5.962790063913212e-06;1.0448673565405244;10.00006596671918;0.8335099799603274;0.015562016109702533;0.01556213351383967;0.7177981437094251;-0.013404995822960272;0.7179208066958815
65.190375;1.0444597091354337;0.8331507510396999;0.7976923921403654;6.228676469654105e-06;5.962796543804498e-06;1.0448673281351128;10.000064121134312;0.8335100704608183;0.015562016900824285;0.01556213916838647;0.7177980133056273;-0.013404995859132551;0.7179208468385668
65.200375;1.044459430104665;0.8331504436479596;0.7976924975688158;6.2286297629295375e-06;5.962804177410062e-06;1.0448672970825477;10.000062253929885;0.8335101597749578;0.015562017566135415;0.015562144844271375;0.7177978834894544;-0.013404995898304357;0.7179208867587319
65.210375;1.0444591590443106;0.8331501448945257;0.7976926021619172;6.228583825779243e-06;5.9628128642368626e-06;1.0448672636117684;10.000060367138955;0.8335102476517401;0.015562018098777339;0.015562150527921459;0.7177977547166154;-0.01340499594031166;0.7179209264048731
65.220375;1.0444588957154035;0.833149854903357;0.7976927057093824;6.228538718907374e-06;5.96282246171894e-06;1.0448672278165887;10.000058463677208;0.8335103338744146;0.015562018492196537;0.01556215620795135;0.7177976274941986;-0.013404995984988014;0.717920965728144
65.230375;1.0444586398269478;0.8331495736864492;0.7976928080759933;6.228494505077477e-06;5.962832804315146e-06;1.0448671896958215;10.000056546637634;0.8335104182207201;0.015562018742460904;0.015562161874695227;0.7177975024136751;-0.013404996032177628;0.7179210047035025
65.240375;1.044458390981019;0.8331493011433735;0.7976929091779176;6.22845126772539e-06;5.962843741964562e-06;1.0448671492693207;10.000054619000386;0.833510500461672;0.015562018848874898;0.015562167520222896;0.7177973800900587;-0.013404996081723642;0.7179210433122981
65.250375;1.0444581486983018;0.833149037133341;0.7976930089501378;6.228409116870629e-06;5.962855151529903e-06;1.044867106681054;10.000052683691615;0.8335105804403279;0.015562018811431027;0.015562173139299038;0.7177972610251915;-0.013404996133465505;0.7179210814852508
65.260375;1.0444579125172682;0.8331487815625511;0.7976931073158745;6.228368173344026e-06;5.962866920469512e-06;1.0448670622436227;10.000050743177695;0.8335106581082778;0.015562018628175982;0.015562178729741217;0.7177971455220782;-0.013404996187249961;0.7179211191032796
65.270375;1.044457682121899;0.8331485344167351;0.7976932041635637;6.228328546874606e-06;5.962878932846558e-06;1.0448670164046672;10.00004879893454;0.8335107334093409;0.015562018295648255;0.015562184290934835;0.7177970336896603;-0.013404996242929961;0.7179211560685869
65.280375;1.0444574573643446;0.8331482957399245;0.7976932993374666;6.228290325753602e-06;5.962891073100896e-06;1.044866969620578;10.000046851595815;0.8335108062057727;0.01556201781158649;0.015562189822566852;0.7177969254949494;-0.01340499630035992;0.717921192329864
65.290375;1.0444572381958865;0.8331480655893748;0.7976933926608204;6.22825357499774e-06;5.962903247092318e-06;1.0448669221875504;10.000044901225207;0.8335108763844894;0.01556201717648588;0.015562195324215688;0.717796820831055;-0.013404996359400496;0.717921227833663
65.300375;1.044457024635946;0.8331478440080773;0.7976934839904669;6.228218339952491e-06;5.962915385863305e-06;1.0448668741569507;10.000042947628144;0.8335109439513271;0.015562016392558057;0.015562200794347086;0.7177967195723198;-0.013404996419917973;0.7179212624737514
65.310375;1.0444568167708863;0.8331476310768443;0.7976935732496738;6.228184651424559e-06;5.96292743347698e-06;1.0448668254051372;10.00004099092379;0.8335110090238148;0.015562015461802841;0.015562206229967974;0.717796621601398;-0.013404996481785643;0.7179212960869449
65.320375;1.044456614728653;0.8331474270202311;0.7976936603969607;6.228152521522102e-06;5.9629393465421895e-06;1.0448667757708767;10.000039031742379;0.8335110718157444;0.015562014385324334;0.015562211627704063;0.717796526809872;-0.013404996544905666;0.7179213284811059
65.330375;1.0444564186434644;0.833147232234287;0.7976937453732519;6.228121940845743e-06;5.962951085724619e-06;1.0448667251361567;10.000037070981573;0.8335111325959301;0.01556201316381878;0.015562216984742392;0.7177964351013895;-0.013404996609230802;0.717921359426849
65.340375;1.0444562286147314;0.8331470471912511;0.7976938280948122;6.228092897980034e-06;5.962962601721566e-06;1.0448666734196943;10.000035109416853;0.8335111916148433;0.015562011797628197;0.015562222299083972;0.7177963464406032;-0.013404996674759887;0.7179213886365666
65.350375;1.0444560446683664;0.8331468723560508;0.7976939084611295;6.2280654068631204e-06;5.9629738398918156e-06;1.0448666205383963;10.00003314761744;0.8335112490739061;0.015562010286967654;0.015562227568722343;0.7177962609345754;-0.013404996741512801;0.7179214158036806
65.360375;1.0444558667369854;0.8331467082159988;0.7976939863311446;6.228039519677666e-06;5.962984754503156e-06;1.0448665663997347;10.000031186444854;0.8335113051212846;0.0155620086329349;0.015562232789752783;0.7177961788603112;-0.013404996809516298;0.7179214406510709
65.370375;1.0444556946654897;0.8331465553073085;0.7976940615100707;6.228015329558857e-06;5.962995320910377e-06;1.0448665109040833;10.000029227114325;0.833511359849412;0.015562006837388247;0.01556223795553118;0.7177961005999038;-0.01340499687881163;0.7179214629367799
65.380375;1.044455528277916;0.8331464141166379;0.7976941337650167;6.227992952926207e-06;5.963005533995298e-06;1.0448664539056731;10.000027270604908;0.8335114133127163;0.015562004902148893;0.015562243057516202;0.7177960265637847;-0.01340499694944319;0.7179214824371387
65.390375;1.0444553674710058;0.8331462849521509;0.7976942028446349;6.227972490864035e-06;5.96301539349838e-06;1.0448663951677177;10.000025317405264;0.8335114655188054;0.015562002829805313;0.015562248086122676;0.7177959571334775;-0.013404997021420768;0.7179214989489345
65.400375;1.0444552122110269;0.833146167895682;0.7976942684939011;6.227954013358426e-06;5.963024902470909e-06;1.0448663343755409;10.000023367440871;0.833511516389279;0.015562000625185706;0.01556225303091984;0.7177958925942141;-0.013404997094708835;0.7179215123402222
65.410375;1.0444550624447224;0.8331460628311296;0.797694330470498;6.227937578291121e-06;5.963034073947634e-06;1.04486627121846;10.00002141981136;0.8335115657654069;0.015561998295484526;0.015562257880472847;0.7177958331137393;-0.013404997169246506;0.7179215225976396
65.420375;1.04445491804904;0.8331459695492992;0.7976943885761388;6.227923249978904e-06;5.963042924348528e-06;1.0448662054828706;10.000019472822586;0.8335116134443659;0.015561995849690658;0.015562262622644202;0.7177957787988739;-0.013404997244949216;0.7179215298236215
65.430375;1.0444547788427339;0.8331458878590381;0.7976944426754564;6.227911094610826e-06;5.963051470297589e-06;1.0448661370564247;10.000017524350103;0.8335116592033049;0.01556199329876834;0.015562267245478285;0.7177957297595524;-0.01340499732168878;0.717921534189281
65.440375;1.0444546446252958;0.8331458175827693;0.7976944926842521;6.227901159611227e-06;5.963059740582593e-06;1.0448660658425697;10.000015571940773;0.8335117028463181;0.015561990656016949;0.015562271737573064;0.7177956861242801;-0.013404997399282833;0.7179215358509069
65.450375;1.044454515256505;0.8331457584811031;0.7976945385565359;6.227893464559026e-06;5.963067785704651e-06;1.0448659916956413;10.000013612800263;0.8335117442718933;0.015561987936435645;0.015562276088321893;0.7177956480032394;-0.013404997477500348;0.7179215348854204
65.460375;1.0444543907711665;0.8331457102084252;0.7976945803051596;6.2278880120525205e-06;5.963075671744203e-06;1.0448659144490702;10.000011644284465;0.8335117834989454;0.01556198515554377;0.015562280288751758;0.7177956154311697;-0.013404997556080569;0.7179215313067077
65.470375;1.0444542714156981;0.8331456722809304;0.7976946180557111;6.227884791512253e-06;5.963083463419029e-06;1.0448658340032984;10.000009664402596;0.8335118206537406;0.015561982328214253;0.015562284331466714;0.7177955883277507;-0.013404997634769643;0.7179215251400431
65.480375;1.0444541575317599;0.8331456440363263;0.7976946520540119;6.2278837717221725e-06;5.963091209161235e-06;1.044865750340663;10.000007671463425;0.8335118559628114;0.015561979467393454;0.015562288208969897;0.717795566459157;-0.013404997713353541;0.7179215164718498
65.490375;1.0444540494185695;0.8331456246760348;0.7976946825994706;6.2278848996212196e-06;5.963098939535678e-06;1.0448656634225324;10.000005663374642;0.8335118897566198;0.015561976583437876;0.015562291912651563;0.7177955494144482;-0.013404997791653175;0.7179215054376502
65.500375;1.044453947287558;0.8331456134361035;0.7976947099833084;6.227888093809561e-06;5.963106677334227e-06;1.044865573096294;10.000003637675007;0.8335119224767678;0.015561973684498201;0.01556229543409267;0.7177955366875903;-0.013404997869509232;0.7179214921655651
65.510375;1.0444538512822295;0.8331456097321938;0.7976947344779478;6.227893234103679e-06;5.963114430083955e-06;1.0448654790777008;10.000001592208745;0.8335119546477447;0.015561970777159373;0.015562298767328493;0.7177955278302786;-0.013404997946789227;0.7179214767081898
65.520375;1.0444537615430185;0.8331456131521089;0.797694756372322;6.2279001729865786e-06;5.963122165787768e-06;1.0448653809933557;9.999999525680892;0.8335119867948576;0.015561967867124386;0.015562301909802337;0.7177955225165079;-0.013404998023381532;0.7179214590549607
65.530375;1.0444536782610356;0.8331456233777285;0.7976947760073588;6.227908755655979e-06;5.963129818726749e-06;1.0448652784523185;9.999997437703234;0.8335120193853479;0.015561964960736287;0.01556230486102766;0.7177955204917275;-0.013404998099176488;0.7179214392361037
65.540375;1.044453601649476;0.8331456401250273;0.7976947937634712;6.22791882235607e-06;5.963137321504062e-06;1.04486517106923;9.999995328282546;0.8335120528026645;0.015561962067297519;0.01556230762025406;0.7177955215146673;-0.01340499817407294;0.7179214173768839
65.550375;1.0444535318574202;0.8331456631177226;0.7976948100101594;6.227930198508644e-06;5.963144618124285e-06;1.0448650584516048;9.999993197267129;0.8335120873008959;0.015561959200379089;0.015562310185311875;0.7177955253532002;-0.013404998247995301;0.7179213936542512
65.560375;1.0444534688691631;0.8331456920959212;0.797694825046835;6.227942682870524e-06;5.963151650332364e-06;1.044864940191698;9.999991044303313;0.8335121229985127;0.015561956376722315;0.015562312553222882;0.7177955318006358;-0.013404998320899227;0.7179213682439116
65.570375;1.0444534124397982;0.8331457268115298;0.7976948390682669;6.22795605048912e-06;5.963158330315364e-06;1.0448648158501308;9.999988868958242;0.8335121599594723;0.015561953614070156;0.015562314721067973;0.7177955406694778;-0.013404998392774469;0.7179213413316936
65.580375;1.044453362124399;0.8331457670043717;0.7976948521653313;6.227970082524349e-06;5.963164521684591e-06;1.0448646849849956;9.99998667056764;0.8335121982378128;0.015561950929952295;0.015562316685761576;0.7177955517592445;-0.013404998463647098;0.7179213131734363
65.590375;1.0444533173410715;0.8331458124400033;0.7976948643229721;6.227984598676732e-06;5.9631700531325645e-06;1.044864547230519;9.99998444798496;0.8335122378084148;0.015561948340946019;0.015562318443776963;0.7177955648135985;-0.013404998533573317;0.7179212840874174
65.600375;1.0444532774034323;0.833145862980636;0.797694875420844;6.227999474554013e-06;5.963174742352659e-06;1.0448644023630431;9.999982199661872;0.8335122785192988;0.015561945861687129;0.015562319991563024;0.7177955795317011;-0.013404998602623784;0.7179212543437954
65.610375;1.0444532415878107;0.8331459185492246;0.7976948852819006;6.228014641390544e-06;5.963178404837182e-06;1.044864250358209;9.999979924230065;0.8335123201384959;0.015561943504945427;0.015562321325373735;0.7177955956653951;-0.013404998670865184;0.7179212240961157
65.620375;1.0444532092437637;0.8331459789883229;0.7976948937396408;6.228030054947175e-06;5.963180861321555e-06;1.0448640914089633;9.999977621163115;0.8335123624012948;0.015561941283099005;0.015562322441185023;0.7177956130864072;-0.013404998738345308;0.7179211934091422
65.630375;1.0444531798517362;0.8331460439762011;0.7976949006552564;6.228045648356712e-06;5.9631819458055546e-06;1.0448639258448347;9.99997529102826;0.8335124050351385;0.015561939208703687;0.015562323336677527;0.7177956317640233;-0.013404998805079662;0.7179211622736767
65.640375;1.0444531529948495;0.833146113083908;0.7976949058896327;6.228061315073347e-06;5.963181508977579e-06;1.0448637540056256;9.999972935352472;0.8335124477823256;0.015561937292667471;0.015562324013381541;0.7177956517212699;-0.01340499887104875;0.7179211306145254
65.650375;1.0444531282901042;0.8331461858762668;0.7976949093165695;6.228076926752896e-06;5.963179421699577e-06;1.0448635761716467;9.999970556338555;0.833512490380955;0.015561935542530915;0.015562324476135179;0.71779567298376;-0.013404998936218151;0.717921098365399
65.660375;1.044453105336979;0.8331462619591169;0.7976949108931383;6.228092345575813e-06;5.963175576012103e-06;1.0448633925484943;9.999968156402419;0.8335125325429799;0.015561933963137322;0.015562324731486613;0.7177956955506589;-0.013404999000550939;0.717921065546768
65.670375;1.0444530837167751;0.8331463410053918;0.7976949106605536;6.228107433598615e-06;5.963169885658283e-06;1.044863203246323;9.99996573778052;0.8335125739814504;0.015561932557796877;0.015562324787487746;0.7177957194391801;-0.013404999063993889;0.7179210322511227
65.680375;1.0444530630331623;0.8331464227488443;0.7976949086540239;6.228122080902808e-06;5.9631622964516926e-06;1.0448630082726962;9.999963302727632;0.8335126144307027;0.015561931328629848;0.015562324654207954;0.7177957447444725;-0.013404999126482048;0.7179209985530635
65.690375;1.0444530429425398;0.8331465069077074;0.7976949048731484;6.228136216493516e-06;5.9631527964951376e-06;1.0448628075513597;9.999960853833283;0.8335126536385081;0.015561930277205495;0.01556232434381961;0.7177957716554318;-0.013404999187981555;0.7179209644532387
65.700375;1.044453023136984;0.833146593152785;0.7976948993451358;6.228149782295633e-06;5.963141403773692e-06;1.0448626009248998;9.999958393930822;0.8335126913334309;0.015561929405367563;0.01556232387046782;0.7177958004286156;-0.013404999248524455;0.7179209299299921
65.710375;1.044453003329527;0.833146681142482;0.7976948921562655;6.228162721776602e-06;5.963128142640711e-06;1.0448623881969241;9.99995592624388;0.8335127271507256;0.015561928715498252;0.015562323250171836;0.7177958313233019;-0.013404999308190618;0.7179208950173388
65.720375;1.0444529832722036;0.8331467705141873;0.7976948833833369;6.228175014519036e-06;5.963113032154514e-06;1.0448621692507032;9.999953454830669;0.8335127606201491;0.015561928210618173;0.015562322500004245;0.717795864541122;-0.013404999367053439;0.7179208597761801
65.730375;1.0444529627778627;0.8331468608631003;0.7976948730115624;6.228186706980907e-06;5.963096080998652e-06;1.044861944101191;9.999950984519911;0.8335127912878141;0.015561927894120023;0.01556232163635851;0.7177959002110857;-0.013404999425151116;0.7179208241948379
65.740375;1.044452941763297;0.8331469517620395;0.7976948609511608;6.228197896030064e-06;5.963077287777533e-06;1.0448617128200646;9.999948520558293;0.833512818824738;0.015561927768225285;0.015562320674028586;0.7177959383713394;-0.013404999482507106;0.7179207881559101
65.750375;1.0444529202785644;0.8331470428114165;0.7976948471098056;6.228208699612784e-06;5.963056650612704e-06;1.0448614754802905;9.999946068584636;0.8335128430114109;0.015561927832247476;0.015562319626908827;0.7177959789151908;-0.013404999539163747;0.7179207514946355
65.760375;1.044452898437095;0.833147133706218;0.7976948314447242;6.228219245625458e-06;5.963034177262626e-06;1.044861232211589;9.999943634418068;0.8335128636779222;0.015561928082768068;0.015562318508607257;0.7177960215767589;-0.013404999595195836;0.7179207140677631
65.770375;1.0444528763200784;0.833147224239142;0.797694814018063;6.22822966603704e-06;5.963009896466169e-06;1.0448609833075029;9.999941223115163;0.8335128806717035;0.015561928515429112;0.015562317331627946;0.717796066011403;-0.013404999650708214;0.7179206757640866
65.780375;1.04445285398782;0.8331473142328942;0.7976947950581186;6.228240088951489e-06;5.96298386310961e-06;1.0448607292666132;9.999938838057924;0.8335128938467506;0.015561929126036194;0.015562316106102063;0.7177961119114463;-0.013404999705835287;0.7179206364643499
65.790375;1.044452831532449;0.833147403514472;0.7976947749532612;6.228250631661031e-06;5.962956142505133e-06;1.0448604707417104;9.999936481108943;0.833512903062801;0.01556192991007977;0.01556231483988771;0.717796159083798;-0.013404999760739314;0.7179205960077149
65.800375;1.0444528090413812;0.8331474919237032;0.7976947541691101;6.2282614033901154e-06;5.96292679186809e-06;1.0448602085387786;9.999934153734273;0.8335129081904067;0.01556193086254486;0.015562313539851555;0.7177962074513136;-0.013404999815585282;0.717920554211564
65.810375;1.0444527865360274;0.8331475792919584;0.7976947332000268;6.2282725207349235e-06;5.962895856460058e-06;1.0448599436794648;9.999931857907109;0.8335129091275699;0.015561931979163304;0.015562312212450817;0.7177962569964573;-0.013404999870498046;0.7179205109404158
65.820375;1.0444527639927037;0.8331476654265676;0.7976947125956783;6.228284110655007e-06;5.962863365826929e-06;1.044859677337903;9.999929596228604;0.8335129058277648;0.015561933257308811;0.015562310862855143;0.7177963077214622;-0.01340499992553627;0.7179204661419712
65.830375;1.0444527413835427;0.8331477501075599;0.7976946929552015;6.2282962921879226e-06;5.962829327225067e-06;1.0448594106649;9.999927372374954;0.8335128983224583;0.015561934695267668;0.015562309493542429;0.717796359636829;-0.013404999980688776;0.7179204197947547
65.840375;1.044452718668901;0.8331478330462291;0.7976946748088616;6.228309166549014e-06;5.962793733931751e-06;1.0448591446792759;9.999925191986872;0.8335128867222439;0.015561936290903237;0.015562308104077539;0.7177964127595151;-0.013405000035885888;0.7179203718610268
65.850375;1.0444526958172826;0.8331479138383245;0.797694658493972;6.22832281999531e-06;5.962756584498395e-06;1.0448588802596288;9.999923062341699;0.8335128711842088;0.015561938040961022;0.015562306692242062;0.7177964671168438;-0.013405000091025686;0.7179203223153862
65.860375;1.0444526728770462;0.8331479919839446;0.7976946441887879;6.228337319547826e-06;5.962717889877542e-06;1.044858618170914;9.999920991019243;0.8335128518494248;0.015561939941097789;0.015562305254958168;0.7177965227278124;-0.013405000145991774;0.7179202711711831
65.870375;1.044452649984854;0.8331480669397873;0.7976946320386986;6.228352713194846e-06;5.962677668218346e-06;1.0448583590598386;9.999918985425596;0.8335128287679295;0.015561941985703594;0.015562303788981406;0.7177965795796687;-0.01340500020066247;0.717920218491581
65.880375;1.0444526273174535;0.8331481381616478;0.7976946222289798;6.228369046000851e-06;5.962635950861146e-06;1.0448581034288524;9.999917053008952;0.8335128018364919;0.015561944167575888;0.015562302291691149;0.717796637629928;-0.01340500025493888;0.7179201644136733
65.890375;1.0444526050944267;0.8331482051524541;0.7976946149996135;6.22838636271312e-06;5.962592799959909e-06;1.0448578516845262;9.999915200839467;0.8335127707993688;0.015561946478011351;0.015562300761174012;0.7177966968049325;-0.013405000308764882;0.7179201091205141
65.900375;1.0444525835878071;0.8331482674729805;0.7976946106029996;6.228404696168148e-06;5.962548314749385e-06;1.044857604236726;9.999913435038255;0.8335127353253629;0.015561948906468339;0.015562299196519976;0.7177967569949284;-0.013405000362105936;0.7179200527682552
65.910375;1.0444525631025963;0.8331483246919478;0.7976946092376261;6.228424084144084e-06;5.962502626744379e-06;1.0448573615197656;9.99991176099158;0.8335126950942249;0.015561951439769245;0.015562297599570295;0.7177968180723655;-0.013405000414917155;0.7179199954462175
65.920375;1.0444525440008923;0.8331483763520174;0.797694611055623;6.22844460464297e-06;5.962455898815399e-06;1.0448571239663453;9.999910183915873;0.8335126498643668;0.015561954061991215;0.015562295976039;0.7177968799233073;-0.013405000467127146;0.7179199372074041
65.930375;1.0444525267160645;0.8331484219861351;0.7976946162290052;6.2284663859697884e-06;5.962408327970561e-06;1.0448568920362686;9.999908708804066;0.8335125995405941;0.01556195675537341;0.01556229433370481;0.7177969425020952;-0.013405000518636058;0.7179198781576928
65.940375;1.0444525116751913;0.8331484611489978;0.797694624961291;6.228489585347585e-06;5.962360135764403e-06;1.0448566662423957;9.999907339155202;0.83351254418137;0.015561959501947364;0.015562292679158943;0.7177970059017257;-0.013405000569332625;0.717919818512462
65.950375;1.044452499240356;0.8331484934636267;0.7976946374157359;6.228514352406084e-06;5.9623115364035045e-06;1.0448564470937518;9.999906075636456;0.8335124839077783;0.015561962285047163;0.015562291015889526;0.7177970703484702;-0.013405000619126532;0.7179197585725916
65.960375;1.0444524897661984;0.833148518658754;0.7976946536497034;6.228540804139753e-06;5.962262716978093e-06;1.0448562350020425;9.999904916243397;0.8335124188176457;0.015561965090241638;0.015562289344468166;0.7177971361236526;-0.013405000667975151;0.7179196986679528
65.970375;1.0444524836595053;0.833148536546458;0.7976946735944004;6.2285690347488e-06;5.96221385495007e-06;1.0448560302112968;9.999903857323329;0.8335123490151919;0.01556196790591113;0.015562287664031173;0.7177972035175387;-0.013405000715875675;0.7179196391037607
65.980375;1.044452481338942;0.8331485469897598;0.7976946970384744;6.228599141791799e-06;5.962165130406898e-06;1.044855832762829;9.999902894709335;0.8335122747048668;0.015561970722746312;0.015562285973397604;0.7177972728046047;-0.013405000762826807;0.7179195801349807
65.990375;1.0444524831731017;0.8331485499288529;0.7976947236524623;6.22863122552718e-06;5.962116706460052e-06;1.0448556425366982;9.999902024778466;0.8335121961879683;0.015561973532084203;0.01556228427055436;0.7177973442087997;-0.01340500080880821;0.7179195219777694
66.000375;1.0444524894540348;0.8331485454352133;0.7976947531054985;6.228665365304835e-06;5.962068703441132e-06;1.0448554593695458;9.999901244356003;0.8335121137529057;0.01556197632551482;0.015562282552112373;0.7177974178981945;-0.013405000853787548;0.7179194648377468
66.010375;1.0444525003775662;0.833148533720415;0.7976947851739683;6.228701608636249e-06;5.96202118553489e-06;1.044855283170394;9.999900549725629;0.8335120276435476;0.015561979096753314;0.015562280814869399;0.7177974939918834;-0.013405000897726378;0.7179194089379055
66.020375;1.0444525160290987;0.8331485151011252;0.7976948197293852;6.228739969820232e-06;5.961974160453084e-06;1.044855113972559;9.999899936591714;0.8335119381741167;0.01556198184249234;0.015562279057703101;0.7177975725510604;-0.013405000940588626;0.717919354533571
