time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.030375;1.0444525363484785;0.8331484900008052;0.7976948566725586;6.228780429316073e-06;5.961927593349567e-06;1.044854951903822;9.999899401166994;0.8335118458242505;0.015561984560091667;0.015562277281081211;0.7177976535951522;-0.013405000982354824;0.7179193019041065
66.040375;1.044452561082046;0.8331484589835362;0.797694895908935;6.228822944312537e-06;5.961881432241901e-06;1.0448547971571849;9.999898940619271;0.8335117511881907;0.015561987245405313;0.015562275485042354;0.7177977371501547;-0.013405001023014698;0.7179192512994654
66.050375;1.044452589814829;0.8331484227169932;0.797694937346593;6.228867456092222e-06;5.961835626085889e-06;1.0448546499941247;9.999898551773136;0.8335116548672435;0.015561989894038824;0.015562273667883967;0.717797823257291;-0.013405001062544475;0.7179192028613102
66.060375;1.0444526220559862;0.8331483818743098;0.7976949808966489;6.228913885843082e-06;5.961790124641652e-06;1.044854510664226;9.999898229467204;0.8335115574385151;0.015561992503690922;0.01556227182649098;0.7177979119301416;-0.013405001100906418;0.7179191566009728
66.070375;1.0444526572685011;0.8331483371159214;0.7976950264717737;6.2289621426728195e-06;5.96174486891312e-06;1.0448543792629021;9.99989796694049;0.8335114594917823;0.015561995073920393;0.015562269957890822;0.7177980031368493;-0.013405001138074276;0.7179191124487021
66.080375;1.0444526948505055;0.8331482891928335;0.79769507396335;6.229012140842873e-06;5.961699779080815e-06;1.044854255696192;9.999897757819646;0.8335113616533238;0.015561997604279414;0.01556226806038968;0.717798096841743;-0.013405001174061473;0.7179190702878729
66.090375;1.0444527341728287;0.8331482390156678;0.7976951232256368;6.229063800624909e-06;5.961654756068917e-06;1.044854139777067;9.999897597159107;0.8335112645824874;0.015562000093862697;0.015562266133186406;0.7177981930599387;-0.0134050012089316;0.71791902994081
66.100375;1.0444527746920675;0.8331481875427065;0.7976951741239193;6.229117040332923e-06;5.961609708341025e-06;1.0448540313026675;9.999897481125357;0.8335111689361956;0.015562002542719227;0.015562264175339301;0.7177982918396525;-0.013405001242780922;0.717918991177425
66.110375;1.0444528159998627;0.8331481355988105;0.7976952266092839;6.229171780383745e-06;5.961564580780483e-06;1.0448539300528248;9.999897406514316;0.833511075293385;0.015562004952951656;0.01556226218536077;0.7177983931652605;-0.013405001275704235;0.7179189537566283
66.120375;1.0444528577715255;0.8331480838318882;0.7976952806981547;6.229227955959084e-06;5.961519359987029e-06;1.0448538357843098;9.999897370055164;0.833510984124226;0.015562007328196143;0.015562260161716567;0.7177984969038218;-0.013405001307774254;0.7179189174391974
66.130375;1.0444528997198352;0.8331480327641803;0.7976953363710978;6.229285522340865e-06;5.9614740621874185e-06;1.044853748215054;9.999897367322944;0.833510895849511;0.015562009673350554;0.015562258103759646;0.7177986028580248;-0.013405001339051948;0.7179188819907355
66.140375;1.0444529415687416;0.8331479828123662;0.7976953935223191;6.229344455608502e-06;5.961428725410909e-06;1.0448536670108923;9.99989739216933;0.8335108108839611;0.015562011995224823;0.015562256012143205;0.7177987108364272;-0.013405001369608989;0.717918847209781
66.150375;1.044452983036479;0.833147934306915;0.7976954519572061;6.2294047616178875e-06;5.961383406275021e-06;1.044853591852819;9.99989743724079;0.8335107295981238;0.015562014301304649;0.01556225388814032;0.7177988206677955;-0.013405001399533373;0.7179188129726662
66.160375;1.044453023872398;0.8331478875217114;0.7976955113920154;6.2294664775248e-06;5.961338173765407e-06;1.0448535225227475;9.999897495359034;0.83351065230623;0.015562016596666957;0.01556225173258866;0.7177989321896139;-0.013405001428922876;0.7179187792844776
66.170375;1.044453063922739;0.8331478426529711;0.797695571495546;6.229529648002149e-06;5.961293110918991e-06;1.044853458896946;9.999897561239516;0.8335105793352983;0.015562018882419084;0.015562249545853911;0.7177990452630696;-0.013405001457872281;0.7179187462979332
66.180375;1.044453103148539;0.8331477997801233;0.7976956319483258;6.229594293331212e-06;5.961248316655268e-06;1.044853400841461;9.999897632493436;0.8335105110595936;0.015562021156438198;0.015562247329015379;0.7177991598118312;-0.013405001486434602;0.7179187142945403
66.190375;1.0444531416232103;0.8331477588987178;0.7976956924705948;6.2296603928827e-06;5.961203889719405e-06;1.04485334809509;9.999897709125172;0.8335104478537013;0.015562023414870252;0.01556224508446885;0.7177992758259782;-0.01340500151458523;0.7179186836524083
66.200375;1.0444531795593925;0.8331477199953002;0.7976957528743689;6.229727893618793e-06;5.9611599111038316e-06;1.0448533002813998;9.999897792101942;0.8335103900289105;0.015562025653386618;0.015562242815281083;0.7177993933222664;-0.013405001542240221;0.7179186547857186
66.210375;1.0444532172929022;0.8331476830707778;0.7976958131378525;6.229796734745752e-06;5.961116437811158e-06;1.044853257033665;9.999897882197132;0.8335103378110056;0.015562027868224672;0.015562240524898671;0.7177995123346491;-0.013405001569305679;0.7179186281059386
66.220375;1.0444532551850128;0.83314764812192;0.7976958733855236;6.229866872309064e-06;5.96107350535725e-06;1.0448532180338228;9.999897979627795;0.8335102913880872;0.015562030057370653;0.015562238217447047;0.7177996329378891;-0.013405001595711266;0.7179186040518861
66.230375;1.0444532935402975;0.8331476151345828;0.7976959337700824;6.2299382986836726e-06;5.961031144708698e-06;1.044853182918644;9.999898084236486;0.833510250938658;0.01556203222129631;0.015562235897761212;0.7177997552295863;-0.013405001621421872;0.7179185830936734
66.240375;1.0444533326156222;0.8331475840777608;0.7976959943781163;6.2300110390946885e-06;5.96098939927608e-06;1.0448531512108261;9.99989819573647;0.8335102165412698;0.01556203436290695;0.015562233570769631;0.7177998793021938;-0.01340500164642985;0.7179185656605019
66.250375;1.0444533726750034;0.8331475549013398;0.797696055201848;6.2300851261684786e-06;5.96094832663588e-06;1.0448531224125854;9.99989831379918;0.8335101880663031;0.01556203648757685;0.015562231239865445;0.7178000052766373;-0.013405001670726712;0.7179185520690788
66.260375;1.0444534140185486;0.8331475275756463;0.797696116160826;6.230160600426185e-06;5.960907999200031e-06;1.0448530961735123;9.999898438237727;0.8335101651825938;0.015562038603035176;0.015562228905821533;0.7178001333265245;-0.013405001694275023;0.7179185425124215
66.270375;1.044453456985704;0.8331475020928065;0.7976961771729844;6.2302375363624216e-06;5.960868501600877e-06;1.044853072315183;9.999898569295446;0.8335101474171397;0.015562040717808368;0.015562226568204966;0.717800263613307;-0.013405001716999695;0.71791853709726
66.280375;1.0444535019437382;0.8331474783975332;0.7976962382072895;6.230316043381792e-06;5.960829914656621e-06;1.044853050746342;9.999898707697042;0.8335101341553707;0.01556204283863779;0.015562224227855153;0.7178003962140456;-0.013405001738794607;0.7179185358669616
66.290375;1.0444535492289597;0.8331474564078957;0.7976962992824298;6.230396238829396e-06;5.960792308163071e-06;1.0448530314172724;9.999898854660422;0.8335101246686343;0.015562044968802403;0.015562221888062635;0.7178005311583142;-0.013405001759535988;0.7179185387951528
66.300375;1.0444535990563468;0.8331474361135817;0.7976963604722782;6.230478218109901e-06;5.9607557427108744e-06;1.044853014262744;9.999899011932099;0.8335101182658698;0.01556204710828656;0.01556221955447202;0.7178006685277011;-0.013405001779099809;0.7179185458031389
66.310375;1.0444536514519722;0.8331474175915913;0.7976964218987873;6.230562040597875e-06;5.960720253237227e-06;1.0448529991425073;9.999899181318273;0.8335101144194533;0.015562049254984216;0.015562217234666442;0.717800808474147;-0.013405001797383994;0.7179185567894653
66.320375;1.0444537062177124;0.8331474009495191;0.7976964836860663;6.230647742991772e-06;5.960685832936786e-06;1.0448529859025009;9.999899364182935;0.8335101127513742;0.01556205140587346;0.015562214937557797;0.7178009511496858;-0.013405001814327293;0.717918571627913
66.330375;1.0444537629622601;0.833147386241831;0.7976965459515356;6.230735348324585e-06;5.960652448602161e-06;1.0448529744617832;9.99989956184899;0.8335101129524032;0.01556205355790645;0.015562212672364404;0.7178010966343603;-0.013405001829912737;0.7179185901575733
66.340375;1.0444538212376147;0.8331473733976985;0.79769660885216;6.230824840361496e-06;5.960620065083147e-06;1.044852964782972;9.99989977624965;0.8335101147113975;0.015562055708415155;0.015562210447589656;0.7178012449079747;-0.013405001844155957;0.7179186122160556
66.350375;1.0444538806525372;0.833147362246535;0.797696672590343;6.230916131575077e-06;5.960588646512384e-06;1.0448529568202618;9.999900009852265;0.8335101176884137;0.01556205785481224;0.0155622082710245;0.7178013958739567;-0.013405001857084809;0.7179186377137431
66.360375;1.0444539408393998;0.8331473526213657;0.7976967373372389;6.231009063628723e-06;5.960558154272939e-06;1.044852950541456;9.999900264896704;0.8335101215011166;0.015562059994223146;0.015562206150108907;0.7178015493584006;-0.013405001868723104;0.7179186666658862
66.370375;1.0444540014177874;0.8331473444545737;0.7976968031485253;6.2311034423266785e-06;5.9605285725880414e-06;1.0448529459551898;9.999900542144859;0.8335101256871283;0.015562062123559314;0.015562204090947935;0.7178017050655428;-0.013405001879091256;0.7179186991376233
66.380375;1.0444540620348495;0.8331473378294619;0.7976968699072405;6.231199071715517e-06;5.9604999339265384e-06;1.0448529430802158;9.999900840000237;0.8335101296929336;0.015562064239427995;0.015562202097132428;0.7178018625913194;-0.013405001888211704;0.717918735165215
66.390375;1.0444541223306003;0.8331473329535349;0.7976969372975682;6.2312957571578985e-06;5.960472295399394e-06;1.0448529419116008;9.999901155015031;0.8335101329431838;0.015562066337342556;0.015562200170108974;0.7178020214745185;-0.01340500189610044;0.7179187747278732
66.400375;1.0444541818487043;0.833147330065851;0.7976970048651673;6.231393295189412e-06;5.9604456734230274e-06;1.0448529424241388;9.999901483273444;0.8335101349227402;0.015562068411031362;0.015562198310332166;0.7178021812167715;-0.013405001902759998;0.7179188177989978
66.410375;1.0444542400674917;0.8331473293726028;0.7976970721408634;6.231491477751259e-06;5.960420005995914e-06;1.044852944553991;9.999901821607589;0.8335101351805773;0.015562070452987886;0.015562196518304152;0.7178023413172255;-0.013405001908196592;0.7179188644200701
66.420375;1.0444542965116221;0.8331473310217298;0.7976971387319944;6.231590098073413e-06;5.960395185846069e-06;1.0448529481561164;9.999902168054518;0.8335101332814575;0.015562072455472715;0.015562194795356652;0.7178025013518011;-0.013405001912442932;0.7179189146776844
66.430375;1.044454350778829;0.833147335055096;0.7976972043474816;6.231688942476731e-06;5.9603711172091535e-06;1.0448529530131156;9.99990252139231;0.8335101287970772;0.015562074410862733;0.015562193144120268;0.7178026610329555;-0.013405001915561106;0.7179189685997265
66.440375;1.044454402504701;0.8331473414023806;0.7976972687793984;6.231787783704969e-06;5.960347739232367e-06;1.0448529588963416;9.999902880350904;0.8335101213913776;0.015562076312220185;0.015562191568934746;0.7178028201823844;-0.013405001917636616;0.7179190260965086
66.450375;1.0444544513606202;0.8331473499656046;0.7976973318705461;6.231886382715031e-06;5.960325015486912e-06;1.0448529656128436;9.999903243292437;0.8335101109193449;0.015562078154240308;0.01556219007592854;0.717802978633816;-0.013405001918773987;0.7179190869565452
66.460375;1.044454497040698;0.8331473606806951;0.7976973934910913;6.231984490518864e-06;5.9603029062622055e-06;1.0448529730093579;9.999903608401494;0.833510097414992;0.015562079933352705;0.01556218867183143;0.7178031361496028;-0.013405001919081793;0.7179191508842486
66.470375;1.04445453926577;0.8331473735168108;0.7976974535185388;6.2320818612697344e-06;5.960281342302045e-06;1.04485298094831;9.999903974307987;0.8335100810005054;0.015562081646849319;0.015562187362214932;0.7178032924272068;-0.013405001918644553;0.717919217593003
66.480375;1.0444545778706606;0.8331473884902315;0.7976975117939289;6.232178273814221e-06;5.960260219870627e-06;1.0448529892501977;9.999904341256041;0.8335100618197039;0.015562083292071125;0.015562186151366316;0.7178034471637217;-0.013405001917504407;0.7179192868563894
66.490375;1.0444546128430663;0.8331474056941228;0.7976975680898066;6.232273525792237e-06;5.960239411854847e-06;1.0448529976296237;9.999904711592691;0.833510040032495;0.015562084866559987;0.015562185043321365;0.7178036000610101;-0.013405001915678045;0.7179193584614741
66.500375;1.0444546442529408;0.833147425282737;0.797697622142257;6.232367408552622e-06;5.960218787209845e-06;1.0448530057172727;9.999905088480123;0.8335100158607599;0.015562086369043965;0.015562184041946191;0.7178037507799524;-0.013405001913195786;0.7179194321548042
66.510375;1.0444546722224344;0.8331474473982095;0.7976976737137677;6.232459712787599e-06;5.960198240320551e-06;1.044853013151781;9.999905474204148;0.8335099896146906;0.015562087800532112;0.015562183150653549;0.717803898966644;-0.013405001910120094;0.7179195076569446
66.520375;1.0444546970072581;0.8331474721246457;0.7976977226334805;6.232550262971082e-06;5.960177708083097e-06;1.0448530196181183;9.99990586959224;0.8335099616423417;0.015562089165135745;0.015562182372369953;0.7178040443491988;-0.013405001906533;0.7179195847075246
66.530375;1.044454719083466;0.8331474995123846;0.797697768800914;6.232638941602881e-06;5.960157162098017e-06;1.044853024820487;9.999906274238313;0.833509932274155;0.0155620904706481;0.01556218170813406;0.7178041867905797;-0.013405001902516558;0.7179196630650976
66.540375;1.0444547391492893;0.833147529593819;0.7976978121808793;6.232725682248652e-06;5.960136591310589e-06;1.0448530284954252;9.999906686908771;0.8335099018362976;0.015562091728569911;0.01556218115500533;0.71780432626648;-0.013405001898143198;0.7179197425129915
66.550375;1.0444547580526822;0.8331475623744393;0.7976978528055613;6.232810429595634e-06;5.960115978998016e-06;1.0448530304948966;9.999907106169486;0.833509870699615;0.015562092952411908;0.015562180706373179;0.7178044628318877;-0.013405001893473293;0.7179198229451641
66.560375;1.04445477663358;0.8331475978439086;0.7976978907368747;6.23289310029201e-06;5.9600952861283365e-06;1.0448530308228965;9.99990753096945;0.8335098392922033;0.015562094154925179;0.015562180354379848;0.7178045965871319;-0.01340500188854915;0.7179199044199122
66.570375;1.0444547955462955;0.8331476360030998;0.7976979259875866;6.2329735832978006e-06;5.960074465002072e-06;1.0448530295257237;9.99990796069171;0.8335098080284912;0.01556209534712536;0.015562180091601362;0.7178047275964794;-0.013405001883399874;0.717919987092623
66.580375;1.044454815255117;0.8331476769083151;0.7976979584788457;6.23305177459464e-06;5.960053484210087e-06;1.0448530265682496;9.999908395067736;0.8335097772028552;0.015562096539325405;0.01556217991147432;0.7178048558095889;-0.013405001878069188;0.7179200711145606
66.590375;1.0444548361840296;0.8331477207200042;0.7976979880706433;6.233127626457498e-06;5.9600323367789706e-06;1.0448530219007721;9.999908834338175;0.8335097469586178;0.015562097741884669;0.01556217980867036;0.7178049810886875;-0.013405001872629576;0.7179201565804522
66.600375;1.0444548588126015;0.8331477677008641;0.7976980146294131;6.2332011819483405e-06;5.960011052964008e-06;1.0448530155908424;9.999909279334657;0.8335097173433669;0.01556209896426608;0.015562179779196396;0.717805103298211;-0.013405001867163015;0.7179202435493092
66.610375;1.0444548836696075;0.8331478181508807;0.7976980380580923;6.233272556393604e-06;5.959989718553701e-06;1.0448530077993787;9.999909731376643;0.8335096883829869;0.015562100212861694;0.015562179819478215;0.717805222349088;-0.013405001861734482;0.7179203320958636
66.620375;1.0444549113165946;0.8331478723370435;0.7976980582560538;6.233341884696288e-06;5.959968455605898e-06;1.044852998703456;9.999910192106398;0.8335096601461205;0.015562101490278746;0.015562179925443134;0.7178053381902371;-0.013405001856363622;0.7179204223254486
66.630375;1.0444549423589706;0.8331479304846003;0.7976980750885053;6.23340929751197e-06;5.959947373921633e-06;1.0448529884777618;9.999910663254363;0.833509632774314;0.015562102797293073;0.015562180092630407;0.7178054507724887;-0.013405001850988947;0.7179205143830587
66.640375;1.0444549774336955;0.8331479928305705;0.7976980884415369;6.23347492943923e-06;5.959926541440591e-06;1.0448529772681705;9.999911146440116;0.8335096064643684;0.015562104135241674;0.0155621803167994;0.7178055600045515;-0.013405001845460963;0.7179206084657752
66.650375;1.0444550171700195;0.833148059634327;0.7976980983056068;6.233538914735911e-06;5.959905986809765e-06;1.0448529651800416;9.999911643203204;0.8335095814538409;0.015562105507421299;0.015562180594047754;0.717805665744551;-0.013405001839584253;0.7179207047735988
66.660375;1.0444550621758917;0.833148131074047;0.7976981047854027;6.233601376094852e-06;5.959885722362649e-06;1.0448529523332124;9.99991215500621;0.8335095580360046;0.01556210691993457;0.015562180920136837;0.7178057678321788;-0.013405001833166263;0.7179208034351167
66.670375;1.0444551130080826;0.8331482071540304;0.7976981080632919;6.233662434004514e-06;5.959865770737521e-06;1.044852938932168;9.999912682420153;0.8335095365481598;0.015562108381581256;0.01556218128999558;0.717805866118842;-0.0134050018260458;0.717920904501237
66.680375;1.0444551701160796;0.8331482877393834;0.7976981084140575;6.2337222206177266e-06;5.959846178526359e-06;1.0448529253119396;9.999913223901059;0.8335095173069057;0.015562109901948952;0.015562181698190581;0.7178059604724222;-0.013405001818110053;0.7179210080056633
66.690375;1.0444552338613975;0.8331483726113089;0.7976981062336743;6.2337808775843955e-06;5.959827018109168e-06;1.0448529119334342;9.999913776001893;0.8335095005609342;0.015562111488767457;0.015562182139794396;0.7178060507650599;-0.013405001809305027;0.7179211140152844
66.700375;1.0444553045551688;0.8331484614626407;0.7976981019791185;6.233838544391346e-06;5.959808376596365e-06;1.0448528993033896;9.999914335162716;0.8335094865040192;0.01556211314630702;0.015562182610928567;0.7178061368682923;-0.013405001799637299;0.7179212226068975
66.710375;1.0444553824058027;0.833148553926285;0.7976980960625917;6.23389534160361e-06;5.959790323529515e-06;1.044852887880122;9.999914898890358;0.833509475299495;0.015562114875471742;0.015562183108755566;0.7178062186704693;-0.013405001789161224;0.7179213338111982
66.720375;1.044455467521059;0.8331486496428978;0.7976980887902844;6.2339513592585596e-06;5.959772890782742e-06;1.0448528780367563;9.999915465044431;0.8335094670774792;0.015562116675536357;0.015562183630871041;0.7178062961035302;-0.01340500177795198;0.7179214475973512
66.730375;1.044455560051897;0.8331487482745688;0.7976980803355708;6.23400667196703e-06;5.959756092339098e-06;1.044852870045922;9.999916030941485;0.8335094619218265;0.015562118546334618;0.015562184174633488;0.7178063691620854;-0.013405001766078336;0.7179215638784657
66.740375;1.0444556602971622;0.8331488494722509;0.7976980707506799;6.234061354066716e-06;5.959739935498776e-06;1.0448528640392258;9.999916594326287;0.8335094599001874;0.015562120488872233;0.015562184737373337;0.7178064378927568;-0.013405001753589654;0.7179216825001198
66.750375;1.0444557686732285;0.8331489528660418;0.7976980600376523;6.234115461267544e-06;5.9597243967413375e-06;1.0448528599998936;9.999917154651175;0.8335094611485597;0.015562122503821958;0.015562185317230493;0.7178065023622269;-0.013405001740519005;0.7179218032139344
66.760375;1.0444558856351303;0.8331490581045845;0.797698048234246;6.234169010545593e-06;5.959709413880356e-06;1.0448528578189633;9.999917712405265;0.833509465905406;0.015562124589444467;0.015562185913419579;0.7178065626540288;-0.013405001726895294;0.7179219256556556
66.770375;1.0444560116046835;0.8331491648905318;0.7976980354841653;6.234221981138991e-06;5.959694912057291e-06;1.0448528573642155;9.999918267839096;0.8335094744399971;0.015562126740763177;0.01556218652547792;0.7178066188973758;-0.013405001712752945;0.7179220493501418
66.780375;1.0444561468889861;0.8331492729880283;0.7976980220816807;6.234274314168961e-06;5.959680821789521e-06;1.0448528585364518;9.999918820698998;0.8335094869743598;0.015562128950394901;0.015562187152199189;0.7178066712952588;-0.013405001698139636;0.7179221737470695
66.790375;1.0444562916060534;0.8331493822618125;0.7976980084542663;6.2343259011364346e-06;5.9596670747631035e-06;1.0448528612858847;9.9999193703382;0.8335095036505275;0.015562131210182148;0.015562187791621404;0.7178067201306523;-0.013405001683134831;0.7179222982764943
66.800375;1.0444564456725967;0.8331494927041095;0.7976979950875432;6.234376582525192e-06;5.9596535911146906e-06;1.0448528656009797;9.999919916015942;0.8335095245262347;0.015562133512939015;0.015562188442327296;0.7178067657563053;-0.013405001667863042;0.7179224223986606
66.810375;1.044456608834063;0.8331496043679486;0.7976979824672645;6.2344261628752915e-06;5.959640257997581e-06;1.0448528715342906;9.999920457529718;0.8335095496131952;0.015562135853850707;0.015562189104009352;0.7178068085783676;-0.013405001652476281;0.717922545633204
66.820375;1.0444567806923384;0.8331497172728255;0.7976979710732095;6.234474418930692e-06;5.95962690873466e-06;1.0448528792118135;9.999920995478162;0.8335095788990327;0.01556213823087932;0.01556218977595915;0.7178068490096146;-0.01340500163712554;0.7179226675825389
66.830375;1.044456960729607;0.8331498313742822;0.7976979613786853;6.234521092299184e-06;5.959613329916422e-06;1.0448528887400754;9.999921531044908;0.8335096123077844;0.015562140643798527;0.015562190455664435;0.7178068874184504;-0.013405001621955142;0.7179227879590218
66.840375;1.0444571483049934;0.8331499465776875;0.7976979538317757;6.2345658744485896e-06;5.959599292388141e-06;1.0448529001287903;9.999922065652108;0.8335096497047108;0.015562143092283218;0.015562191139979498;0.7178069241234899;-0.013405001607108802;0.7179229065976529
66.850375;1.0444573426395247;0.833150062715628;0.7976979488351222;6.2346083985956104e-06;5.959584580014129e-06;1.0448529133645736;9.999922600468803;0.8335096909656765;0.015562145574600913;0.015562191827004612;0.7178069593810992;-0.013405001592716941;0.7179230234203418
66.860375;1.0444575428269514;0.8331501794845719;0.7976979467216372;6.234648254930445e-06;5.959569011224461e-06;1.0448529285206969;9.999923136154466;0.8335097359882759;0.01556214808778889;0.015562192515258718;0.7178069933398721;-0.013405001578874282;0.7179231383647567
66.870375;1.0444577478261652;0.8331502964400418;0.7976979477192319;6.234685023538995e-06;5.959552453508415e-06;1.044852945744703;9.999923673284517;0.8335097846542993;0.015562150628211908;0.015562193201245154;0.7178070260435478;-0.013405001565636303;0.7179232513295234
66.880375;1.0444579564345322;0.83315041308551;0.7976979519354416;6.234718309730066e-06;5.959534827675847e-06;1.0448529651511784;9.999924212959293;0.8335098368187184;0.015562153191638665;0.015562193878769028;0.7178070574792514;-0.01340500155304038;0.7179233621431922
66.890375;1.0444581673329918;0.833150528944085;0.7976979593733119;6.234747775008141e-06;5.9595160964939475e-06;1.0448529867163756;9.999924757079983;0.8335098922846489;0.01556215577299045;0.015562194540461653;0.7178070875926531;-0.013405001541137556;0.7179234705551112
66.900375;1.0444583792376427;0.8331506435273911;0.797697969932173;6.234773149394727e-06;5.959496229725785e-06;1.0448530102368687;9.99992530855906;0.8335099507635655;0.015562158365917492;0.015562195179752583;0.7178071162918255;-0.013405001530006462;0.717923576269347
66.910375;1.0444585910611304;0.8331507562813825;0.7976979833780785;6.234794212468402e-06;5.959475165093948e-06;1.0448530354182866;9.99992587142177;0.8335100118842366;0.015562160962608668;0.015562195791553645;0.7178071434998943;-0.013405001519736174;0.7179236790073288
66.920375;1.044458801938553;0.8331508666395384;0.7976979993201082;6.234810776472205e-06;5.959452807485021e-06;1.044853062090913;9.999926450048052;0.8335100752235601;0.015562163553798991;0.015562196371338521;0.717807169251573;-0.013405001510400172;0.717923778554057
66.930375;1.0444590111456045;0.8331509741713455;0.7976980172162068;6.2348227019410715e-06;5.9594290692986074e-06;1.0448530903681985;9.999927047734616;0.8335101403274631;0.015562166128661745;0.015562196913725726;0.7178071937458474;-0.01340500150203321;0.717923874760027
66.940375;1.044459218063996;0.8331510786823668;0.7976980364329754;6.234829907223359e-06;5.959403897577689e-06;1.044853120571083;9.99992766599517;0.8335102067566369;0.015562168675158432;0.015562197411745304;0.7178072172605694;-0.013405001494603589;0.7179239674923005
66.950375;1.0444594221766168;0.8331511801704464;0.7976980563763639;6.234832345200538e-06;5.9593772625958385e-06;1.0448531530277576;9.999928304908464;0.8335102741396647;0.015562171180615706;0.015562197857153104;0.7178072400208436;-0.013405001488003755;0.7179240565588577
66.960375;1.0444596229970935;0.8331512787012619;0.7976980765983346;6.2348299735023695e-06;5.95934914509516e-06;1.0448531879808693;9.999928963750726;0.8335103421789635;0.015562173631702158;0.015562198240914796;0.7178072621868882;-0.013405001482079808;0.7179241416843404
66.970375;1.0444598199802417;0.8331513743197358;0.7976980967863211;6.234822735348804e-06;5.959319539309253e-06;1.044853225594045;9.999929641719307;0.8335104106175845;0.015562176014762268;0.015562198553306608;0.7178072839134391;-0.013405001476664432;0.717924222576671
66.980375;1.044460012476068;0.8331514670168232;0.7976981167035448;6.234810559416572e-06;5.959288449304828e-06;1.0448532659353809;9.999930338469145;0.833510479206902;0.015562178317244182;0.015562198784821457;0.7178073053580867;-0.013405001471588861;0.7179242990101881
66.990375;1.0444601997457885;0.8331515567568774;0.7976981361425608;6.23479337937052e-06;5.959255872312993e-06;1.0448533089884742;9.999931054084385;0.8335105476847273;0.015562180529224619;0.015562198927708751;0.7178073266520859;-0.013405001466690455;0.7179243708643136
67.000375;1.0444603810593251;0.8331516435535847;0.7976981549027482;6.2347711543951605e-06;5.959221788748425e-06;1.0448533547322176;9.99993178906049;0.8335106157514431;0.015562182644456926;0.015562198975941525;0.7178073478693184;-0.013405001461819983;0.717924438123345
67.010375;1.04446055580541;0.8331517274903467;0.7976981728109516;6.23474388998989e-06;5.959186164278181e-06;1.0448534031868135;9.999932544684237;0.8335106830355195;0.015562184660716629;0.015562198923958373;0.7178073689885515;-0.013405001456845114;0.7179245008298825
67.020375;1.0444607235416683;0.833151808707473;0.7976981897246206;6.2347116609343215e-06;5.959148954295951e-06;1.0448534544290458;9.999933322683122;0.8335107490721643;0.015562186578596895;0.015562198766093396;0.7178073898678136;-0.013405001451647644;0.7179245590161395
67.030375;1.0444608840201361;0.8331518874498584;0.7976982055094798;6.234674613823382e-06;5.959110108183789e-06;1.0448535086427497;9.999934123680282;0.8335108133512069;0.015562188399608701;0.015562198496111323;0.7178074102825535;-0.013405001446107187;0.7179246126794082
67.040375;1.044461037159816;0.8331519641059377;0.7976982200487994;6.234632953046762e-06;5.959069563109974e-06;1.0448535661105653;9.999934946298778;0.8335108754184595;0.015562190125726193;0.01556219810623038;0.7178074300322308;-0.013405001440082423;0.7179246617944136
67.050375;1.044461182891267;0.8331520391789543;0.7976982332005392;6.2345869398487335e-06;5.9590272311803674e-06;1.044853627079408;9.999935788242686;0.8335109349432982;0.015562191759654724;0.015562197587113228;0.7178074490037537;-0.013405001433405013;0.7179247063029597
67.060375;1.0444613209966107;0.833152113221817;0.7976982447005853;6.234536882624173e-06;5.958983009669449e-06;1.044853691623889;9.999936647948159;0.8335109917224442;0.015562193303796528;0.015562196929220678;0.7178074671097919;-0.013405001425882806;0.7179247460738969
67.070375;1.0444614511350607;0.8331521867622188;0.7976982541905437;6.2344830863092204e-06;5.958936819615549e-06;1.044853759653694;9.999937525095286;0.8335110456603367;0.015562194758618964;0.015562196124199875;0.7178074841777426;-0.013405001417317038;0.7179247808926513
67.080375;1.044461573006225;0.8331522602610005;0.7976982613622023;6.2344258076965864e-06;5.958888641191541e-06;1.0448538310592663;9.999938420363891;0.8335110967405103;0.01556219612248713;0.015562195165317738;0.717807499915372;-0.013405001407532776;0.717924810527458
67.090375;1.0444616864728729;0.8331523341162473;0.7976982660466965;6.2343652620631924e-06;5.958838511814102e-06;1.0448539058342248;9.999939335259322;0.8335111449364597;0.015562197392868876;0.015562194046663562;0.7178075139954587;-0.013405001396390758;0.7179248348114298
67.100375;1.0444617915712686;0.8331524086760617;0.7976982682224127;6.234301655140156e-06;5.9587864954889034e-06;1.0448539840402222;9.999940271876467;0.8335111900768537;0.015562198567739249;0.015562192762224045;0.717807526181491;-0.013405001383770376;0.7179248536482917
67.110375;1.0444618884459327;0.8331524842460701;0.7976982680022228;6.234235204038743e-06;5.958732663643337e-06;1.0448540656611105;9.999941232192281;0.8335112317872343;0.015562199647411814;0.015562191306057675;0.7178075363763998;-0.013405001369549982;0.7179248669724835
67.120375;1.0444619772915111;0.833152561070261;0.7976982655766129;6.234166142466532e-06;5.958677091474079e-06;1.0448541505085378;9.999942217041108;0.8335112695596198;0.015562200635355553;0.01556218967326797;0.7178075445760158;-0.013405001353592502;0.7179248747492181
67.130375;1.0444620583616553;0.8331526392982875;0.79769826111929;6.234094721193734e-06;5.958619856603872e-06;1.0448542382779564;9.999943225982342;0.8335113028600739;0.015562201535875503;0.015562187861382363;0.7178075508140165;-0.013405001335738853;0.717924876989592
67.140375;1.0444621320066585;0.8331527190015795;0.7976982547595236;6.234021197642678e-06;5.958561042959045e-06;1.0448543286674647;9.999944258244513;0.8335113311677508;0.015562202351218858;0.015562185871393923;0.7178075551360651;-0.013405001315822743;0.7179248737120209
67.150375;1.0444621986760232;0.8331528002063828;0.7976982466373483;6.233945816231218e-06;5.9585007411477215e-06;1.0448544214364515;9.999945313260847;0.8335113539517947;0.015562203081459277;0.015562183707308327;0.7178075575766509;-0.013405001293683778;0.717924864888007
67.160375;1.0444622588995254;0.8331528829271393;0.7976982369568208;6.2338688030764525e-06;5.958439043163137e-06;1.0448545164212228;9.999946390689441;0.83351137067404;0.015562203726629868;0.015562181374311007;0.7178075581510507;-0.013405001269160405;0.7179248504391584
67.170375;1.04446231323612;0.833152967232302;0.7976982259807457;6.233790375368034e-06;5.958376037670294e-06;1.04485461353175;9.999947490438933;0.8335113808417027;0.015562204288723397;0.015562178876838447;0.7178075568658216;-0.013405001242102524;0.7179248302869301
67.180375;1.0444623621702513;0.8331530532776882;0.7976982139513795;6.233710750797938e-06;5.958311807518982e-06;1.0448547126804835;9.999948612111979;0.8335113840540009;0.015562204771253528;0.01556217621861321;0.7178075537115322;-0.01340500121240015;0.7179248044171086
67.190375;1.0444624060465164;0.833153141261475;0.7976982010021479;6.233630149502579e-06;5.958246442974228e-06;1.044854813675383;9.999949754292883;0.8335113800209172;0.015562205176517834;0.015562173404653198;0.7178075486289471;-0.013405001179969867;0.7179247728898231
67.200375;1.0444624450774522;0.8331532313434918;0.797698187159797;6.2335487825243615e-06;5.958180058138328e-06;1.0448549161997047;9.999950914462667;0.8335113685701148;0.01556220550371438;0.015562170441815602;0.7178075414992002;-0.013405001144722367;0.7179247357810536
67.210375;1.044462479388328;0.8331533236020485;0.7976981724291783;6.233466836446259e-06;5.958112776922648e-06;1.044855019907192;9.999952088828268;0.8335113496387624;0.015562205750018782;0.015562167337277789;0.717807532207512;-0.013405001106573531;0.7179246931496532
67.220375;1.0444625090932342;0.8331534180467861;0.7976981568526972;6.233384466480903e-06;5.9580447108745346e-06;1.0448551245322455;9.999953272198754;0.8335113232442866;0.015562205913048214;0.015562164097851253;0.717807520716449;-0.013405001065474983;0.717924645083264
67.230375;1.0444625343433942;0.833153514619525;0.7976981404756431;6.233301792402114e-06;5.957975970445591e-06;1.0448552299064946;9.999954458936736;0.8335112894482357;0.01556220599199409;0.015562160730339086;0.7178075070732561;-0.01340500102141316;0.7179245917289955
67.240375;1.0444625553576412;0.8331536131916187;0.7976981232732849;6.233218901981083e-06;5.9579066875728725e-06;1.044855335890806;9.999955644217485;0.8335112483433601;0.015562205986965826;0.015562157241693507;0.7178074914040365;-0.013405000974384029;0.717924533226741
67.250375;1.0444625724688144;0.8331537136384407;0.7976981051090877;6.233135865112685e-06;5.957837019842253e-06;1.0448554423330287;9.999956824567557;0.833511200079754;0.015562205897854207;0.015562153639374288;0.7178074739327448;-0.013405000924372907;0.7179244696538204
67.260375;1.0444625860927201;0.833153815961474;0.7976980857202062;6.233052736790354e-06;5.957767152251485e-06;1.0448555490500366;9.999957997884206;0.8335111449228333;0.015562205724213816;0.015562149932037634;0.7178074549659277;-0.013405000871345054;0.7179244010757246
67.270375;1.044462596616841;0.8331539203349415;0.7976980647169307;6.232969545732282e-06;5.957697289626286e-06;1.044855655738063;9.999959162822421;0.8335110833079215;0.01556220546643419;0.015562146129422267;0.7178074348308091;-0.013405000815238563;0.7179243276041711
67.280375;1.0444626043061727;0.8331540270256862;0.797698041601705;6.232886291028568e-06;5.957627619246287e-06;1.0448557618826035;9.999960317726355;0.8335110158311795;0.015562205126637176;0.01556214224121457;0.7178074138388133;-0.013405000755971376;0.7179242493952104
67.290375;1.0444626092715232;0.8331541362874703;0.7976980158245393;6.232802953084266e-06;5.957558279492981e-06;1.0448558668199175;9.999961460313731;0.833510943166826;0.015562204708227516;0.015562138276347894;0.7178073922866423;-0.01340500069348496;0.7179241666249081
67.300375;1.0444626115164648;0.8331542483236822;0.7976979868858549;6.23271950565788e-06;5.957489360292021e-06;1.0448559698924778;9.999962588318606;0.8335108659725382;0.015562204214212056;0.015562134243880992;0.7178073704420648;-0.01340500062780157;0.7179240794705719
67.310375;1.0444626110366828;0.8331543632497405;0.7976979544521378;6.232635920490486e-06;5.957420919515076e-06;1.0448560705221066;9.999963700137968;0.8335107848521801;0.015562203645102976;0.015562130154424893;0.7178073485407084;-0.013405000559045014;0.7179239881350856
67.320375;1.044462607924725;0.8331544810325593;0.7976979184033094;6.232552162423736e-06;5.957353015953274e-06;1.0448561681896154;9.999964795039105;0.8335107003828324;0.015562202998482861;0.015562126019865648;0.7178073268624413;-0.01340500048741619;0.7179238928940435
67.330375;1.0444626024504524;0.8331546015035661;0.7976978787675388;6.23246818358879e-06;5.957285743435586e-06;1.0448562624502926;9.999965873026651;0.8335106131378617;0.01556220227110575;0.015562121851440238;0.7178073058303825;-0.01340500041315377;0.7179237940728286
67.340375;1.0444625950535829;0.8331547244196446;0.7976978356170197;6.232383934603768e-06;5.9572192302680825e-06;1.0448563530084003;9.999966934910924;0.8335105236688695;0.015562201461156128;0.015562117658115358;0.717807285989912;-0.013405000336509015;0.7179236919767874
67.350375;1.044462586208976;0.8331548494829147;0.7976977890233511;6.232299381530732e-06;5.957153608955295e-06;1.044856439752616;9.999967982551397;0.8335104324809222;0.015562200568509875;0.015562113446069547;0.7178072678864088;-0.013405000257736638;0.717923586877411
67.360375;1.044462576297689;0.8331549763296406;0.7976977390506256;6.232214519800592e-06;5.957088993944381e-06;1.044856522741006;9.999969018113653;0.8335103400130951;0.015562199594044143;0.015562109219589131;0.717807251994656;-0.013405000177086129;0.7179234790621446
67.370375;1.0444625656086284;0.833155104536435;0.7976976857367806;6.232129402728496e-06;5.957025484545773e-06;1.0448566021841377;9.999970042988489;0.8335102466084295;0.015562198539714368;0.01556210498241312;0.7178072387168728;-0.013405000094790008;0.7179233689020621
67.380375;1.0444625543700763;0.8331552336343864;0.7976976291088782;6.232044155547254e-06;5.9569631717231715e-06;1.0448566784143798;9.999971058194383;0.8335101524819418;0.015562197408941072;0.015562100737731548;0.7178072283828273;-0.013405000011058078;0.7179232568703692
67.390375;1.04446254273854;0.833155363094578;0.7976975692461211;6.231958950908229e-06;5.956902135928496e-06;1.0448567518384038;9.999972065264103;0.8335100577070274;0.015562196206275598;0.015562096488192767;0.7178072212588678;-0.013404999926080612;0.7179231434815382
67.400375;1.0444625308054505;0.8331554923407938;0.7976975063096858;6.2318739980801695e-06;5.956842448614554e-06;1.044856822901587;9.99997306600547;0.8335099622228389;0.015562194936535325;0.015562092236781908;0.7178072175630799;-0.013404999840031106;0.7179230292611524
67.410375;1.0444625186183083;0.8331556208201708;0.7976974405109951;6.23178955997536e-06;5.956784181103221e-06;1.0448568920800212;9.999974061973344;0.833509865855825;0.015562193604074973;0.01556208798635528;0.7178072174633687;-0.013404999753065477;0.7179229147712473
67.420375;1.044462506194992;0.8331557480375344;0.7976973720625272;6.2317059498587545e-06;5.956727406835293e-06;1.0448569598802488;9.999975054340458;0.8335097683508126;0.015562192212951062;0.015562083738026054;0.7178072210715083;-0.013404999665326921;0.7179228005641578
67.430375;1.0444624935406317;0.8331558735205529;0.7976973011472622;6.231623499887536e-06;5.956672192924538e-06;1.0448570268112225;9.99997604404694;0.8335096693886624;0.015562190767779805;0.01556207949056344;0.7178072284341998;-0.013404999576956234;0.7179226871023008
67.440375;1.0444624806251703;0.8331559967650306;0.7976972279450306;6.2315425224838475e-06;5.9566186111444e-06;1.04485709335194;9.999977032652435;0.8335095685877196;0.015562189273662494;0.01556207524115358;0.7178072394944337;-0.013404999488096463;0.7179225747752811
67.450375;1.0444624673376688;0.8331561172112977;0.7976971526927719;6.231463269424887e-06;5.956566775399918e-06;1.0448571599579444;9.99997802317181;0.833509465533137;0.015562187734806042;0.015562070986790768;0.717807254011499;-0.013404999398889082;0.7179224639733932
67.460375;1.0444624535142732;0.8331562342851957;0.7976970756924788;6.2313858965349545e-06;5.956516863162605e-06;1.044857227070404;9.999979019747578;0.833509359845647;0.01556218615366765;0.0155620667252418;0.7178072715128402;-0.013404999309467829;0.7179223551020321
67.470375;1.0444624390091581;0.833156347456948;0.7976969972689446;6.2313104595195386e-06;5.956469106068171e-06;1.0448572951052129;9.999980026557223;0.8335092512449036;0.015562184531507805;0.015562062455047121;0.7178072913747499;-0.013404999219957994;0.7179222485336368
67.480375;1.0444624237100106;0.8331564562628453;0.7976969177243947;6.231236951723559e-06;5.9564237652023485e-06;1.0448573644729469;9.999981047053142;0.833509139557851;0.015562182868644575;0.015562058175094085;0.717807312966236;-0.013404999130484988;0.7179221445864835
67.490375;1.0444624075089457;0.8331565603124997;0.7976968372941063;6.231165354673645e-06;5.956381098135963e-06;1.0448574356003155;9.999982084217793;0.8335090246598041;0.015562181163367333;0.015562053884020415;0.7178073357020118;-0.013404999041185509;0.7179220435576716
67.500375;1.0444623902767824;0.8331566593010405;0.7976967561217982;6.2310956701324405e-06;5.95634132097878e-06;1.0448575088823855;9.999983140782808;0.8335089064105526;0.015562179411362937;0.015562049579768283;0.7178073589879592;-0.01340499895222211;0.7179219457482674
67.510375;1.0444623718489594;0.8331567530076835;0.79769667427428;6.231027927042147e-06;5.9563045745782845e-06;1.0448575845966621;9.999984218129255;0.8335087846547573;0.015562177607017507;0.015562045259828572;0.7178073821817557;-0.013404998863802026;0.7179218514435075
67.520375;1.044462352028671;0.8331568412967029;0.7976965917805593;6.230962170197596e-06;5.956270928323566e-06;1.0448576628285553;9.999985314879138;0.8335086592552717;0.015562175745367538;0.015562040922127027;0.7178074046416003;-0.013404998776165489;0.7179217608757196
67.530375;1.0444623306350105;0.8331569241473612;0.797696508674877;6.230898452377287e-06;5.956240420037875e-06;1.0448577434221562;9.99998642665496;0.8335085301134745;0.01556217382311663;0.015562036566256925;0.7178074258011186;-0.013404998689523712;0.7179216742350257
67.540375;1.0444623076110953;0.8331570016736843;0.7976964250429498;6.230836844792356e-06;5.956213074447898e-06;1.044857826029151;9.99998754701615;0.8335083971918575;0.015562171838209798;0.015562032193817736;0.7178074452068524;-0.013404998604003904;0.7179215917344685
67.550375;1.0444622831609063;0.8331570741103536;0.7976963410554242;6.23077744585362e-06;5.9561889053483285e-06;1.044857910285189;9.999988668831966;0.8335082605392954;0.015562169789469582;0.015562027807057573;0.7178074624995445;-0.013404998519656196;0.7179215136208338
67.560375;1.0444622578145626;0.8331571417912237;0.7976962569395697;6.230720374424778e-06;5.956167939803174e-06;1.0448579959184605;9.999989785439364;0.8335081203027604;0.015562167677594876;0.0155620234075647;0.7178074773406371;-0.01340499843648985;0.7179214401055523
67.570375;1.0444622323320103;0.8331572051004099;0.79769617291746;6.230665767321398e-06;5.956150228676884e-06;1.0448580826588987;9.99999089116945;0.8335079767186225;0.01556216550542281;0.015562018995917483;0.7178074893598575;-0.013404998354495727;0.7179213713459811
67.580375;1.04446220753626;0.8331572643954025;0.7976960891930496;6.230613782788263e-06;5.956135816468176e-06;1.0448581701212145;9.999991981069812;0.8335078300757385;0.0155621632768335;0.015562014571165383;0.7178074981923633;-0.013404998273660321;0.717921307482485
67.590375;1.0444621842082924;0.8331573199876018;0.7976960059728584;6.230564586466961e-06;5.956124714159284e-06;1.0448582578324175;9.999993050070964;0.8335076806554962;0.015562160997130408;0.015562010130810116;0.7178075035470256;-0.013404998193965555;0.7179212486224822
67.600375;1.0444621630239879;0.8331573721862238;0.7976959234987754;6.230518321013449e-06;5.956116912384283e-06;1.0448583453584794;9.999994092524084;0.8335075286855451;0.015562158674172308;0.015562005672253042;0.7178075052152009;-0.013404998115375405;0.7179211948029409
67.610375;1.0444621444946502;0.8331574212623897;0.7976958421140737;6.230475080280254e-06;5.956112418552895e-06;1.0448584323894334;9.999995102665007;0.833507374355037;0.015562156316836597;0.015562001193612977;0.717807503025042;-0.01340499803784687;0.717921145995552
67.620375;1.0444621289324851;0.8331574673060366;0.7976957623019206;6.230434902188304e-06;5.956111269561568e-06;1.0448585187176973;9.999996075246692;0.8335072178635337;0.015562153932570282;0.01556199669260029;0.7178074967861418;-0.013404997961361308;0.7179211021430352
67.630375;1.0444621164773675;0.8331575101707509;0.7976956846575326;6.230397781714325e-06;5.956113508967881e-06;1.0448586041746744;9.999997005852755;0.833507059432795;0.015562151527998388;0.015561992165589816;0.7178074862598809;-0.013404997885933167;0.7179210631962151
67.640375;1.044462107186325;0.8331575495915762;0.797695609846558;6.230363686304478e-06;5.956119172542037e-06;1.044858688604893;9.999997891146712;0.8335068992933016;0.01556214911106782;0.015561987607932601;0.7178074711828384;-0.01340499781159446;0.7179210291013377
67.650375;1.0444621011265587;0.8331575853347277;0.7976955385780115;6.2303325563025e-06;5.956128291284608e-06;1.0448587718656817;9.999998728769729;0.8335067376914983;0.015562146691241764;0.015561983014007992;0.7178074513043877;-0.013404997738381982;0.7179209997553349
67.660375;1.0444620984038664;0.8331576172914185;0.797695471589129;6.230304301662883e-06;5.9561408767855266e-06;1.0448588538101526;9.999999516671908;0.8335065748923344;0.015562144277995762;0.015561978377198294;0.7178074263940442;-0.01340499766633102;0.7179209749983002
67.670375;1.0444620991456488;0.8331576455287063;0.7976954096259351;6.230278811086198e-06;5.956156892194839e-06;1.0448589342416175;10.000000252515214;0.8335064111438043;0.015562141879386274;0.015561973691095467;0.7178073962391408;-0.013404997595469554;0.7179209546371195
67.680375;1.0444621035342796;0.8331576702620609;0.7976953533996534;6.230255964201934e-06;5.956176245677773e-06;1.0448590128467967;10.000000933904872;0.8335062466292542;0.015562139501354;0.015561968950670023;0.7178073606555626;-0.013404997525819227;0.7179209384458465
67.690375;1.04446211186542;0.8331576917672942;0.7976953035355597;6.230235633147273e-06;5.956198820699427e-06;1.0448590891584777;10.00000155925145;0.8335060814326896;0.015562137147456715;0.015561964152218876;0.7178073195045418;-0.013404997457408575;0.7179209261284147
67.700375;1.044462124508408;0.83315771032359;0.7976952605430574;6.2302176760632296e-06;5.9562245232336514e-06;1.0448591626243886;10.000002128061167;0.8335059155545825;0.015562134818521294;0.015561959293390229;0.717807272684796;-0.013404997390294335;0.7179209173157045
67.710375;1.044462141808986;0.8331577261855061;0.7976952248154439;6.230201943333509e-06;5.9562533082608985e-06;1.0448592327510862;10.000002640442881;0.8335057489891281;0.015562132512660047;0.01556195437373206;0.7178072201021842;-0.013404997324577596;0.7179209116378795
67.720375;1.044462164093306;0.8331577395430375;0.7976951966549127;6.230188304271259e-06;5.956285168939014e-06;1.0448592991573036;10.00000309666915;0.8335055817766927;0.015562130226599557;0.015561949395136995;0.717807161665326;-0.013404997260409154;0.7179209087952283
67.730375;1.0444621917367665;0.8331577504887421;0.7976951762910247;6.230176662138933e-06;5.9563201139199596e-06;1.0448593614958197;10.000003496435975;0.8335054139597528;0.015562127957616415;0.015561944362021123;0.7178070973053506;-0.013404997197990867;0.7179209085752036
67.740375;1.0444622251345481;0.8331577590387138;0.7976951638717595;6.230166946456121e-06;5.956358164138333e-06;1.0448594194012812;10.00000383764269;0.8335052454891518;0.01556212570420035;0.015561939280798343;0.7178070270081549;-0.013404997137567947;0.7179209108313532
67.750375;1.0444622646057549;0.8331577652047889;0.7976951594809235;6.23015909904442e-06;5.9563993722892305e-06;1.0448594725478608;10.00000411608951;0.8335050762284648;0.015562123465720987;0.015561934158714692;0.7178069508841883;-0.013404997079403538;0.717920915446918
67.760375;1.0444623103063355;0.8331577690544298;0.7976951631981223;6.230153049714676e-06;5.956443847298713e-06;1.0448595207175888;10.000004326410595;0.8335049060875305;0.01556212124293253;0.015561929003052163;0.7178068692109628;-0.013404997023748987;0.7179209222928209
67.770375;1.0444623621379345;0.8331577707200155;0.7976951751234062;6.2301487029690545e-06;5.9564917657416385e-06;1.0448595637644755;10.00000446300883;0.8335047351324738;0.015562119038931852;0.015561923821194099;0.717806782370092;-0.01340499697082783;0.7179209311793151
67.780375;1.044462419703506;0.8331577703609224;0.797695195364698;6.230145963603693e-06;5.956543353825418e-06;1.0448596015543885;10.000004520535917;0.8335045635908591;0.015562116858932386;0.015561918620819487;0.7178066907590689;-0.013404996920836831;0.7179209418365509
67.790375;1.044462482347334;0.8331577681432546;0.797695224036638;6.230144763652926e-06;5.95659884688286e-06;1.044859634056047;10.000004494405454;0.8335043918099763;0.015562114709447045;0.0155619134099827;0.7178065947570139;-0.013404996873969772;0.7179209539439512
67.800375;1.0444625492599509;0.8331577643138943;0.7976952612386594;6.2301450596026165e-06;5.9566584635975376e-06;1.0448596615037167;10.0000043812163;0.8335042202251033;0.015562112597769923;0.015561908198073626;0.7178064947096306;-0.013404996830444785;0.7179209671866471
67.810375;1.0444626195919162;0.8331577593088959;0.7976953070207048;6.230146818610493e-06;5.9567223999090295e-06;1.0448596843969022;10.000004178344225;0.8335040492910468;0.015562110530616104;0.015561902996795114;0.717806390929977;-0.013404996790492417;0.717920981329288
