time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.820375;1.0444626924883937;0.8331577537515844;0.7976953613797148;6.230149993012403e-06;5.956790817050497e-06;1.0448597033593088;10.000003883219632;0.8335038793570918;0.015562108512496096;0.01556189781892493;0.7178062837315362;-0.013404996754323023;0.7179209962601091
67.830375;1.0444627670628452;0.833157748335975;0.7976954242576373;6.230154483815349e-06;5.956863829268466e-06;1.0448597190412505;10.000003493416468;0.8335037105917573;0.01556210654616031;0.015561892676079195;0.7178061734432707;-0.0134049967221165;0.7179210119549303
67.840375;1.0444628424056284;0.8331577437540091;0.7976954955204881;6.230160132583172e-06;5.956941501390034e-06;1.0448597321243218;10.000003007188809;0.8335035429778617;0.015562104634171068;0.015561887578295198;0.717806060391174;-0.013404996694020328;0.7179210284085241
67.850375;1.0444629176439453;0.8331577407087397;0.7976955749141976;6.230166753589037e-06;5.957023836347155e-06;1.044859743348064;10.000002423730962;0.8335033763035472;0.015562102779157337;0.015561882534693636;0.7178059448825891;-0.013404996670135625;0.7179210455949946
67.860375;1.0444629920085726;0.8331577398907147;0.7976956620315421;6.230174181312203e-06;5.957110760367067e-06;1.0448597534528785;10.000001743401192;0.833503210178405;0.0155621009832021;0.015561877553305122;0.7178058271923728;-0.01340499665050065;0.7179210634559055
67.870375;1.0444630648850843;0.8331577418924071;0.7976957563616582;6.230182303934768e-06;5.957202131152198e-06;1.044859763107015;10.00000096832773;0.8335030441428163;0.015562099247643957;0.01556187264091933;0.7178057075531279;-0.01340499663508381;0.7179210819233648
67.880375;1.0444631358420837;0.8331577471674837;0.7976958573673236;6.230191050230317e-06;5.957297755713117e-06;1.0448597729346292;10.000000102953907;0.8335028778089859;0.015562097573064688;0.015561867804202415;0.7178055861488731;-0.013404996623789592;0.7179211009368802
67.890375;1.0444632046067874;0.8331577560700657;0.7976959644871084;6.230200341088014e-06;5.957397414949986e-06;1.0448597835532343;9.999999153544296;0.8335027109209888;0.015562095959246297;0.015561863050656922;0.7178054630933112;-0.013404996616481403;0.7179211203869554
67.900375;1.044463270992522;0.8331577688915935;0.7976960770895226;6.230210057608776e-06;5.957500894984276e-06;1.0448597955273264;9.999998126663524;0.8335025433427937;0.015562094405050176;0.01556185838761391;0.7178053384378636;-0.013404996613016876;0.7179211400874014
67.910375;1.0444633348516121;0.8331577858681208;0.7976961944610306;6.23022005601103e-06;5.95760799663383e-06;1.0448598092979497;9.999997027641344;0.8335023750511564;0.01556209290805759;0.01556185382059262;0.7178052122491126;-0.01340499661326903;0.7179211598408889
67.920375;1.044463396073813;0.8331578072047184;0.797696315849201;6.2302302206843035e-06;5.957718523790405e-06;1.0448598251477832;9.999995859987605;0.8335022061442665;0.015562091464717884;0.015561849353788947;0.7178050846902355;-0.013404996617119046;0.7179211794732373
67.930375;1.0444634545808003;0.8331578331083053;0.7976964405080154;6.230240504332302e-06;5.957832276240343e-06;1.0448598432165481;9.999994626407226;0.8335020368382509;0.015562090071399637;0.01556184499224477;0.7178049560369271;-0.013404996624436933;0.7179211988121547
67.940375;1.044463510312754;0.8331578637896067;0.797696567705893;6.230250907245602e-06;5.957949043911488e-06;1.044859863544865;9.999993330777974;0.8335018674562689;0.015562088725724312;0.015561840742731906;0.7178048266486321;-0.013404996635071229;0.7179212176760175
67.950375;1.044463563182385;0.833157899435759;0.7976966967353367;6.230261420959541e-06;5.958068591778057e-06;1.0448598860746778;9.999991979440473;0.8335016983946082;0.015562087427380729;0.01556183661272686;0.7178046969663572;-0.013404996648861441;0.7179212358759515
67.960375;1.0444636129680764;0.8331579401803092;0.7976968269566171;6.230271997147525e-06;5.958190666383051e-06;1.0448599105961975;9.99999058137405;0.8335015300236711;0.015562086177710405;0.015561832609019546;0.7178045675562286;-0.013404996665665966;0.7179212532490223
67.970375;1.0444636592965346;0.8331579860849572;0.7976969578611525;6.230282560436023e-06;5.95831503936529e-06;1.0448599367113274;9.999989147402294;0.8335013625871432;0.015562084978708708;0.015561828736628642;0.7178044391118169;-0.013404996685376232;0.7179212697129849
67.980375;1.0444637017927378;0.833158037126928;0.7976970890943801;6.230293040581902e-06;5.958441532243948e-06;1.0448599638238432;9.999987688231448;0.8335011962108697;0.015562083832161292;0.015561824997892899;0.7178043123635367;-0.013404996707899276;0.7179212852863248
67.990375;1.0444637401868726;0.8331580931899372;0.7976972203698571;6.230303392782086e-06;5.958569993895762e-06;1.044859991165239;9.999986212285155;0.8335010309926468;0.015562082738708556;0.015561821391830767;0.717804187986097;-0.013404996733126727;0.7179213000871085
68.000375;1.0444637743053298;0.8331581540585437;0.7976973513732808;6.230313604415633e-06;5.9587002757512865e-06;1.0448600179238448;9.99998472498002;0.8335008670704402;0.015562081697433918;0.015561817914933355;0.7178040665788069;-0.013404996760922355;0.7179213143320851
68.010375;1.0444638041089278;0.8331582194046712;0.7976974817919157;6.230323705454361e-06;5.958832226601987e-06;1.0448600434033177;9.999983229806018;0.8335007046361248;0.015562080705751356;0.015561814564269725;0.7178039486805553;-0.01340499679112847;0.7179213282815176
68.020375;1.0444638297749205;0.8331582887681451;0.7976976113849263;6.230333775267186e-06;5.958965686054325e-06;1.0448600670365826;9.999981729796502;0.8335005438973607;0.01556207975913753;0.015561811340398525;0.7178038347514356;-0.013404996823574168;0.7179213421282584
68.030375;1.044463851685395;0.8331583615213772;0.7976977400155043;6.2303439357093335e-06;5.959100474572726e-06;1.0448600883167296;9.999980227766551;0.8335003850248247;0.01556207885238693;0.015561808247044315;0.7178037250981539;-0.013404996858096785;0.7179213559097621
68.040375;1.044463870322835;0.8331584368349387;0.79769786766852;6.23035434039654e-06;5.95923638375537e-06;1.0448601067738967;9.99997872571419;0.8335002281786968;0.01556207798249895;0.015561805288770937;0.7178036198171999;-0.01340499689458716;0.7179213694892905
68.050375;1.0444638861719429;0.8331585137270663;0.7976979943949842;6.23036515732478e-06;5.9593731719128045e-06;1.0448601219177898;9.99997722508814;0.8335000736065105;0.015562077150382046;0.015561802469210094;0.7178035188349596;-0.0134049969330326;0.7179213826108121
68.060375;1.0444638996634392;0.8331585912011811;0.7976981202045667;6.230376542820552e-06;5.959510581770478e-06;1.0448601332098892;9.9999757278695;0.8334999216589761;0.01556207636004429;0.015561799791003599;0.7178034219957823;-0.013404996973526302;0.7179213949683637
68.070375;1.0444639111772038;0.8331586683676669;0.7976982450568252;6.230388629588411e-06;5.9596483594883326e-06;1.044860140193916;9.999974236904547;0.8334997726929708;0.015562075617059476;0.015561797257376896;0.7178033291345713;-0.013404997016238929;0.7179214062328572
68.080375;1.0444639211446898;0.8331587444825576;0.7976983689377184;6.230401524636167e-06;5.959786248743201e-06;1.0448601425728175;9.999972755533822;0.8334996270313721;0.015562074927723317;0.015561794872780187;0.7178032401521925;-0.013404997061368135;0.7179214160910504
68.090375;1.044463930148002;0.8331588189427915;0.7976984918842693;6.23041529388374e-06;5.959923980684266e-06;1.0448601401060627;9.999971287527043;0.8334994850447954;0.015562074297673893;0.015561792641877327;0.7178031550791524;-0.013404997109086077;0.717921424325192
68.100375;1.0444639388751247;0.8331588913076452;0.7976986139638276;6.230429949679323e-06;5.960061272502043e-06;1.044860132513946;9.999969836978227;0.833499347213158;0.015562073729824863;0.01556179056932361;0.7178030740691537;-0.013404997159505995;0.7179214308380898
68.110375;1.0444639480020668;0.8331589613353545;0.7976987352811585;6.2304454610688826e-06;5.960197832194479e-06;1.0448601194781126;9.99996840779996;0.8334992141025214;0.015562073223619776;0.01556178865991437;0.7178029973303618;-0.013404997212677442;0.7179214355687311
68.120375;1.044463958136755;0.8331590289746864;0.7976988559823084;6.2304617728334945e-06;5.9603333857616e-06;1.0448601006867104;9.999967003347752;0.8334990863334883;0.015562072775710069;0.015561786917545334;0.7178029250431162;-0.013404997268606498;0.7179214384013642
68.130375;1.044463969808928;0.833159094291416;0.7976989762246276;6.230478808689219e-06;5.960467712852312e-06;1.044860075860286;9.999965626344853;0.8334989645404702;0.015562072381091887;0.01556178534420447;0.7178028572811929;-0.01340499732729078;0.7179214391567366
68.140375;1.0444639834400562;0.833159157374576;0.7976990961463506;6.230496460422768e-06;5.960600654465203e-06;1.044860044692399;9.9999642792102;0.833498849295994;0.015562072034536585;0.015561783940153374;0.7178027939796957;-0.01340499738873028;0.7179214376163314
68.150375;1.0444639993278648;0.8331592183088283;0.7976992158455135;6.2305145900640675e-06;5.960732095196677e-06;1.0448600067763973;9.999962964939888;0.8334987410518515;0.01556207173134989;0.015561782704679457;0.717802735001658;-0.013404997452892645;0.7179214335571348
68.160375;1.0444640176892555;0.8331592772347046;0.7976993353802034;6.230533042887789e-06;5.96086193357614e-06;1.0448599616669536;9.999961687854658;0.8334986401081813;0.015562071466972284;0.015561781636871415;0.7178026802041019;-0.013404997519683196;0.7179214268055396
68.170375;1.0444640387141275;0.8331593343677646;0.7976994548151561;6.230551654790115e-06;5.9609900544286435e-06;1.044859909004377;9.999960453407521;0.8334985465793175;0.015562071237074338;0.01556178073653693;0.7178026293804711;-0.01340499758896116;0.7179214172417839
68.180375;1.0444640625566888;0.8331593899144203;0.7976995742762171;6.230570266267227e-06;5.9611163278571245e-06;1.0448598485086447;9.999959267180099;0.8334984603680913;0.015562071039070027;0.01556178000497933;0.7178025822129757;-0.013404997660576807;0.717921404761017
68.190375;1.0444640892850368;0.8331594440443151;0.7976996939630216;6.230588740257311e-06;5.96124062436351e-06;1.0448597798831507;9.999958133828029;0.8334983811828663;0.01556207087346715;0.01556177944468888;0.7178025383696575;-0.013404997734393884;0.7179213892849317
68.200375;1.044464118895044;0.8331594969655013;0.7976998141041877;6.230606975012698e-06;5.961362819641912e-06;1.0448597027747675;9.999957056405833;0.8334983085949426;0.01556207074376086;0.01556177905755278;0.7178024975844803;-0.013404997810287114;0.7179213708078513
68.210375;1.0444641513680455;0.8331595489525653;0.7976999348539547;6.230624912297165e-06;5.961482803477916e-06;1.0448596167827713;9.99995603614849;0.8334982420884904;0.015562070654845323;0.015561778843267954;0.7178024596114589;-0.013404997888131426;0.7179213494094153
68.220375;1.044464186637806;0.8331596003382481;0.7977000562112662;6.230642517722908e-06;5.961600496700642e-06;1.0448595215117993;9.99995507285112;0.8334981810923274;0.015562070610759591;0.015561778799862829;0.7178024241891947;-0.013404997967809475;0.7179213252265757
68.230375;1.0444642245062474;0.8331596515503891;0.7977001780554179;6.230659750162707e-06;5.961715847359331e-06;1.0448594166659397;9.99995416535395;0.8334981250278568;0.015562070613761244;0.015561778925548091;0.7178023910874362;-0.013404998049222112;0.7179212983943739
68.240375;1.044464264705006;0.8331597031016063;0.7977003002346444;6.230676560264032e-06;5.961828817560189e-06;1.044859302079755;9.999953311535299;0.8334980733192735;0.015562070664973414;0.015561779219667038;0.7178023601407264;-0.01340499813227983;0.7179212690190148
68.250375;1.044464307092791;0.8331597555010739;0.7977004225887625;6.230692901582214e-06;5.9619393878977654e-06;1.0448591777182392;9.999952508133955;0.833498025289502;0.015562070764627659;0.015561779681902643;0.7178023311877378;-0.013404998216900712;0.7179212372567341
68.260375;1.0444643517473102;0.8331598092132434;0.7977005449188592;6.230708731577751e-06;5.962047564658274e-06;1.0448590437320402;9.999951750769496;0.8334979800620976;0.015562070911531042;0.015561780311365103;0.7178023039647885;-0.013404998303023021;0.7179212033940289
68.270375;1.0444643989047997;0.8331598647024369;0.7977006669891998;6.2307239961982435e-06;5.9621533731945444e-06;1.0448589004876618;9.999951034124738;0.8334979366300681;0.0155620711029669;0.015561781106942419;0.7178022780700758;-0.01340499839061123;0.7179211677804528
68.280375;1.044464448906657;0.833159922515518;0.7977007885912976;6.2307386082806404e-06;5.962256845695528e-06;1.0448587485163656;9.999950352008353;0.8334978940089254;0.015562071335614467;0.015561782067897139;0.717802253041507;-0.013404998479654954;0.7179211307143585
68.290375;1.0444645021497425;0.8331599833278927;0.7977009096110931;6.230752459512087e-06;5.962358015432161e-06;1.0448585884169477;9.999949697123647;0.8334978513418998;0.015562071606551767;0.015561783193850454;0.7178022284644314;-0.01340499857016154;0.7179210924558939
68.300375;1.0444645589713777;0.8331600478689248;0.7977010300053385;6.230765468637027e-06;5.962456924303626e-06;1.0448584207674048;9.999949060908033;0.8334978079568137;0.01556207191260315;0.015561784484521644;0.7178022039942301;-0.013404998662135074;0.7179210533023305
68.310375;1.0444646195770997;0.8331601167965942;0.7977011497014463;6.230777606462366e-06;5.962553637003659e-06;1.0448582461268074;9.999948433876419;0.8334977633646917;0.01556207224896929;0.015561785939669294;0.7178021793002864;-0.013404998755557753;0.7179210135895175
68.320375;1.0444646840837069;0.833160190648417;0.7977012685406447;6.230788874041476e-06;5.962648242996265e-06;1.0448580651280914;9.999947806804546;0.8334977172210825;0.015562072609615925;0.015561787559204279;0.717802154040544;-0.013404998850392362;0.717920973643843
68.330375;1.0444647525729815;0.8331602698363849;0.7977013863004025;6.230799283947138e-06;5.962740841012299e-06;1.0448578785217355;9.999947172460269;0.8334976692808264;0.015562072988543844;0.01556178934267225;0.717802127901331;-0.013404998946583414;0.7179209337417661
68.340375;1.044464825060499;0.833160354640438;0.7977015027359565;6.2308088756460395e-06;5.9628315165776454e-06;1.0448576871000763;9.999946526345084;0.83349761931993;0.015562073380122218;0.015561791288223863;0.7178021006214635;-0.013404999044045235;0.7179208940725481
68.350375;1.0444649014055134;0.8331604452402209;0.7977016176084185;6.230817740705836e-06;5.962920324184562e-06;1.0448574916057567;9.999945865539054;0.8334975670917796;0.015562073778557407;0.01556179339232642;0.7178020719808477;-0.01340499914266281;0.7179208547300069
68.360375;1.0444649812963875;0.833160541757623;0.797701730708114;6.230826029000186e-06;5.963007288149812e-06;1.0448572926840358;9.99994518729349;0.8334975123502856;0.015562074177167082;0.015561795650182385;0.7178020418245381;-0.013404999242294663;0.7179208157697966
68.370375;1.0444650643667477;0.8331606442413226;0.7977018418905412;6.230833933505473e-06;5.963092429166501e-06;1.0448570908792738;9.999944489239352;0.8334974548575182;0.015562074568448233;0.015561798055996647;0.7178020100925557;-0.01340499934276452;0.717920777267669
68.380375;1.0444651502830835;0.8331607526258203;0.7977019510883241;6.230841664712106e-06;5.963175789409426e-06;1.0448568867005836;9.999943770324911;0.8334973944103142;0.015562074945215007;0.01556180060301491;0.717801976777942;-0.013404999443868163;0.7179207392912792
68.390375;1.0444652387188427;0.8331608667343534;0.7977020582445655;6.230849414738953e-06;5.963257428798611e-06;1.0448566806743795;9.99994303104481;0.8334973309130246;0.015562075302436867;0.015561803283236197;0.7178019418544948;-0.01340499954538615;0.7179207018438352
68.400375;1.0444653293516821;0.8331609863178132;0.7977021632464847;6.230857322776151e-06;5.963337408566603e-06;1.0448564732875234;9.99994227300702;0.8334972643838093;0.015562075638613431;0.015561806086736612;0.7178019052519732;-0.013404999647085516;0.7179206648788791
68.410375;1.0444654219229652;0.8331611110780033;0.7977022659547347;6.230865472515235e-06;5.963415775344888e-06;1.0448562649023299;9.999941497841633;0.8334971949101921;0.015562075955148436;0.015561809001799373;0.7178018668814282;-0.013404999748735201;0.7179206283441724
68.420375;1.0444655162305099;0.8331612406504882;0.7977023662583995;6.2308739060603985e-06;5.963492553402268e-06;1.0448560557464015;9.999940705944864;0.8334971226443233;0.015562076255115487;0.015561812016496286;0.7178018266794267;-0.013404999850137506;0.7179205921856694
68.430375;1.0444656120548217;0.8331613745782696;0.7977024640959824;6.23088261278311e-06;5.9635677558073266e-06;1.044855845955671;9.999939896498683;0.8334970477786242;0.015562076543341461;0.015561815120164958;0.7178017846523567;-0.013404999951145047;0.7179205563354255
68.440375;1.0444657091293217;0.8331615123261503;0.7977025594740046;6.2308915123152255e-06;5.96364139256512e-06;1.0448556356407686;9.999939068829438;0.8334969704654503;0.015562076826214351;0.015561818303026635;0.7178017408857607;-0.013405000051646338;0.7179205207014642
68.450375;1.0444658071280655;0.8331616533260502;0.797702652468329;6.230900471987023e-06;5.963713462050598e-06;1.0448554249698754;9.999938223691126;0.8334968907610718;0.015562077109753918;0.01556182155464701;0.7178016954967631;-0.013405000151541285;0.7179204851482128
68.460375;1.044465905617197;0.8331617970029591;0.797702743187929;6.230909350947323e-06;5.963783938774777e-06;1.0448552142240206;9.999937363593386;0.8334968086560285;0.01556207739761518;0.015561824863499213;0.7178016485659731;-0.013405000250734943;0.7179204494905546
68.470375;1.0444660040432827;0.8331619427807584;0.7977028317187035;6.230918033588712e-06;5.963852778995947e-06;1.0448550038076703;9.999936492310486;0.8334967241758421;0.01556207769087652;0.015561828216997555;0.7178016000844738;-0.013405000349134064;0.7179204135259748
68.480375;1.0444661017995407;0.8331620901183371;0.7977029180867562;6.230926433694586e-06;5.963919949249598e-06;1.044854794227287;9.999935614314612;0.8334966374396973;0.015562077989553473;0.015561831600369443;0.7178015499448587;-0.013405000446634873;0.7179203770740695
68.490375;1.0444661983066041;0.8331622385676679;0.7977030022932574;6.230934484977254e-06;5.963985434314047e-06;1.044854586021246;9.999934734665832;0.8334965485771827;0.015562078294128258;0.015561834996648802;0.7178014979981482;-0.013405000543123555;0.7179203399927716
68.500375;1.0444662930436834;0.8331623877730866;0.7977030843813202;6.230942139639688e-06;5.964049208883519e-06;1.0448543796700085;9.999933858750289;0.8334964576288041;0.015562078605014207;0.015561838389329126;0.7178014441148802;-0.013405000638490535;0.7179203021941833
68.510375;1.0444663855115348;0.8331625374109084;0.7977031644266515;6.230949371931962e-06;5.964111222522098e-06;1.044854175569681;9.999932991203387;0.8334963646070568;0.015562078920541303;0.015561841764928724;0.7178013882164482;-0.013405000732648468;0.717920263648923
68.520375;1.0444664751664114;0.8331626871504796;0.797703242471709;6.230956163331152e-06;5.964171423440872e-06;1.0448539740442366;9.999932134972392;0.8334962696112849;0.015562079236193422;0.015561845113288597;0.7178013303225972;-0.013405000825545497;0.7179202243528372
68.530375;1.0444665614311255;0.8331628366553152;0.7977033185169685;6.230962476439248e-06;5.964229782365318e-06;1.0448537753328044;9.999931291519532;0.8334961728125637;0.015562079545363948;0.015561848425971508;0.7178012705717528;-0.0134050009171543;0.7179201843182454
68.540375;1.0444666438309498;0.8331629855858924;0.7977033925731768;6.23096824768961e-06;5.964286278179279e-06;1.044853579631194;9.999930461686175;0.8334960743519974;0.015562079840079089;0.015561851694327581;0.7178012091813588;-0.013405001007450302;0.7179201436281858
68.550375;1.0444667220941108;0.8331631336040074;0.7977034647226373;6.230973394425748e-06;5.964340872855925e-06;1.0448533871911243;9.999929646824862;0.8334959743061818;0.01556208011193909;0.015561854908927083;0.7178011464177068;-0.013405001096417212;0.7179201024763344
68.560375;1.0444667960765828;0.8331632804226984;0.7977035351587575;6.230977820750823e-06;5.96439351584858e-06;1.0448531983481906;9.999928849540156;0.8334958727705333;0.015562080353515494;0.015561858060251002;0.7178010825685079;-0.013405001184061347;0.7179200611469484
68.570375;1.044466865659521;0.8331634258983414;0.797703604162761;6.230981424130403e-06;5.9644441611380685e-06;1.0448530135171326;9.999928072776255;0.8334957699303484;0.015562080558890187;0.015561861139266631;0.7178010178920151;-0.01340500127039304;0.7179200199910193
68.580375;1.0444669307695071;0.8331635700789056;0.7977036720357119;6.23098410710821e-06;5.9644927686380405e-06;1.044852833193914;9.999927318389329;0.8334956659670743;0.015562080723238107;0.015561864137324292;0.7178009526050494;-0.013405001355405509;0.7179199794498858
68.590375;1.0444669914186056;0.8331637131427343;0.7977037390503973;6.230985790991209e-06;5.964539301877883e-06;1.0448526578668902;9.99992658780614;0.8334955608906462;0.015562080843211548;0.015561867045739875;0.7178008869124433;-0.013405001439093202;0.7179199400996853
68.600375;1.0444670476658195;0.8331638552574464;0.7977038054389024;6.230986416470551e-06;5.9645837352717294e-06;1.0448524879203085;9.999925884092706;0.8334954545148135;0.01556208091830857;0.015561869855333078;0.7178008210190884;-0.013405001521473635;0.7179199026107324
68.610375;1.0444670995706207;0.8331639964586675;0.797703871382744;6.230985924932042e-06;5.964626050105124e-06;1.0448523236395502;9.999925212555986;0.8334953465736841;0.015562080951141557;0.015561872555534095;0.717800755161004;-0.013405001602570675;0.7179198676002959
68.620375;1.0444671472017422;0.8331641366323427;0.7977039370220459;6.230984241913619e-06;5.964666218452731e-06;1.0448521651879255;9.999924579535524;0.8334952368021845;0.01556208094658999;0.01556187513366901;0.7178006896760268;-0.013405001682389265;0.7179198355615118
68.630375;1.0444671906723915;0.8331642755685411;0.7977040025165194;6.230981282617941e-06;5.964704202140191e-06;1.0448520125360943;9.999923990788302;0.8334951249373552;0.015562080911538245;0.015561877576001892;0.7178006250024579;-0.013405001760918115;0.7179198069497333
68.640375;1.0444672301346145;0.8331644130249493;0.7977040680752334;6.2309769654060095e-06;5.96473995678924e-06;1.0448518655201184;9.999923450142578;0.833495010752977;0.015562080854628242;0.01556187986999196;0.717800561575438;-0.01340500183814584;0.7179197822387365
68.650375;1.0444672656818375;0.8331645487720333;0.7977041339076779;6.230971208554069e-06;5.964773417926306e-06;1.044851724003974;9.999922959090314;0.8334948941381315;0.01556208078492045;0.015561882005592036;0.7178004997376962;-0.01340500191406371;0.7179197618665751
68.660375;1.0444672972606086;0.8331646825595372;0.7977042001724372;6.230963917259561e-06;5.964804490219537e-06;1.044851587926259;9.999922517642068;0.8334947751112866;0.015562080710023001;0.015561883975093622;0.7178004397162897;-0.013405001988644185;0.717919746188461
68.670375;1.044467324753471;0.8331648140412746;0.7977042669632176;6.230954982934361e-06;5.964833066789086e-06;1.0448514571694225;9.999922125551867;0.8334946537595904;0.015562080634770898;0.015561885773005631;0.7178003816404571;-0.01340500206182035;0.7179197354573924
68.680375;1.0444673481708844;0.8331649427646771;0.7977043343230734;6.230944291729113e-06;5.964859051605836e-06;1.0448513314652585;9.999921782632043;0.8334945301799471;0.015562080561271242;0.015561887396524046;0.7178003255892431;-0.013405002133504018;0.7179197298081075
68.690375;1.0444673677135106;0.8331650682086478;0.7977044022766677;6.230931729962112e-06;5.964882357172014e-06;1.0448512105186836;9.999921488012307;0.8334944044468396;0.015562080489986066;0.015561888845096567;0.717800271614734;-0.013405002203611583;0.717919729290314
68.700375;1.0444673836281868;0.8331651898140082;0.7977044708808256;6.2309171879203256e-06;5.964902900816581e-06;1.0448510941923654;9.999921239744994;0.8334942765979255;0.015562080420701433;0.015561890118622001;0.717800219739025;-0.01340500227204631;0.7179197339375123
68.710375;1.0444673960733932;0.8331653070063648;0.7977045402901998;6.230900563457683e-06;5.964920607354573e-06;1.044850982524177;9.999921035385876;0.8334941466407763;0.01556208035296825;0.015561891216325691;0.7178001700119746;-0.013405002338686571;0.7179197437832929
68.720375;1.0444674051623442;0.8331654192488372;0.797704610773968;6.230881768880944e-06;5.964935407393237e-06;1.0448508756275914;9.99992087258737;0.833494014586692;0.015562080286139802;0.015561892137338275;0.7178001225652421;-0.013405002403440695;0.7179197587835044
68.730375;1.0444674110752188;0.8331655261259261;0.7977046826374857;6.230860748835051e-06;5.964947246988828e-06;1.04485077361824;9.999920749299458;0.8334938805104741;0.015562080219173135;0.015561892881461658;0.717800077569512;-0.0134050024663035;0.7179197787192392
68.740375;1.044467414117308;0.8331656273754555;0.7977047561149643;6.230837498888735e-06;5.964956105177024e-06;1.0448506765889771;9.99992066379103;0.8334937445853264;0.015562080150373511;0.01556189344933153;0.7178000351963905;-0.013405002527344018;0.7179198031748325
68.750375;1.0444674147385855;0.8331657228385405;0.7977048313198962;6.230812070557438e-06;5.964962000269745e-06;1.0448505845985712;9.99992061454021;0.8334936070254492;0.01556208007774547;0.015561893842626084;0.717799995628519;-0.013405002586655694;0.7179198315664811
68.760375;1.0444674134984047;0.8331658123992983;0.7977049082605155;6.23078456259748e-06;5.964964991582083e-06;1.0448504976854698;9.999920600589308;0.8334934679839088;0.015562080000445747;0.015561894064348608;0.7177999590397875;-0.013405002644309324;0.7179198631934931
68.770375;1.044467410960305;0.8331658959440125;0.7977049868649807;6.2307550980584394e-06;5.964965175511999e-06;1.0448504159565977;9.999920622328329;0.8334933275008867;0.015562079919747394;0.015561894118472211;0.7177999255636196;-0.013405002700327889;0.7179198973273907
68.780375;1.0444674076550025;0.8331659733283046;0.7977050669780906;6.230723798718223e-06;5.964962660733826e-06;1.04485033968466;9.999920681415489;0.8334931855183474;0.015562079838046288;0.015561894008999953;0.7177998953100458;-0.013405002754695724;0.7179199332621747
68.790375;1.0444674041405322;0.8331660443993206;0.7977051483498475;6.23069077820787e-06;5.964957530448043e-06;1.044850269292872;9.999920779993234;0.8334930419561475;0.015562079757121606;0.015561893739726095;0.7177998684169543;-0.013405002807375293;0.7179199702962343
68.800375;1.044467400986999;0.8331661090661642;0.7977052306604302;6.2306561565248675e-06;5.9649498237390475e-06;1.0448502052772783;9.999920920297681;0.8334928968352806;0.015562079677526769;0.01556189331465597;0.7177998450555091;-0.013405002858310306;0.7179200077544293
68.810375;1.0444673987045643;0.8331661673076629;0.7977053135935394;6.2306200835553896e-06;5.964939557105262e-06;1.0448501481574195;9.999921104286901;0.8334927503926187;0.015562079599370593;0.015561892737804946;0.7177998253720133;-0.013405002907443585;0.7179200450425702
68.820375;1.0444673977803722;0.8331662191126392;0.7977053969108485;6.23058274830858e-06;5.964926763695732e-06;1.0448500984150262;9.999921333262359;0.833492603123037;0.015562079523011014;0.015561892012531421;0.7177998094618261;-0.013405002954757309;0.7179200816404306
68.830375;1.044467398770482;0.8331662644467167;0.7977054804795793;6.23054435390521e-06;5.96491151474425e-06;1.0448500563801073;9.999921608244742;0.8334924557368496;0.015562079448833546;0.015561891140857103;0.7177997973869618;-0.013405003000283569;0.7179201171088102
68.840375;1.044467402292286;0.8331663032595031;0.7977055642552149;6.230505073133697e-06;5.964893924396637e-06;1.044850022159833;9.999921930665355;0.8334923090931244;0.015562079377356978;0.015561890123059183;0.7177997891720311;-0.013405003044072425;0.7179201511746103
68.850375;1.044467408951408;0.8331663355049405;0.797705648240935;6.230465021526798e-06;5.964874141903091e-06;1.044849995707721;9.999922302516971;0.8334921641271762;0.015562079310324887;0.015561888958385147;0.7177997847923022;-0.013405003086169449;0.7179201837818214
68.860375;1.0444674193134837;0.8331663611776337;0.7977057324397833;6.230424263831693e-06;5.964852325009615e-06;1.044849976948031;9.999922725771798;0.833492021750732;0.015562079251586912;0.015561887646748825;0.7177997841717764;-0.013405003126615328;0.7179202150394092
68.870375;1.044467433901702;0.8331663803516287;0.7977058168151869;6.23038283857605e-06;5.9648286254524545e-06;1.0448499658719925;9.999923201473717;0.8334918827913455;0.015562079206413067;0.015561886190279853;0.717799787168773;-0.013405003165449444;0.7179202451183415
68.880375;1.0444674531456306;0.8331663931609974;0.7977059012746294;6.230340781346544e-06;5.964803206979731e-06;1.0448499626279029;9.999923729187769;0.8334917479889936;0.015562079179228885;0.015561884593734317;0.7177997935552517;-0.01340500320272104;0.7179202741857672
68.890375;1.0444674772852622;0.8331663997113563;0.7977059856695387;6.2302981405855995e-06;5.964776262891719e-06;1.0448499675561433;9.999924306834966;0.8334916179661674;0.01556207917165015;0.015561882863210233;0.7177998030211035;-0.013405003238502595;0.7179203024210029
68.900375;1.0444675063334523;0.8331664000153124;0.7977060697831886;6.230254977276784e-06;5.964748018357156e-06;1.0448499811091536;9.99992493023367;0.8334914932156017;0.015562079182421883;0.015561881004517832;0.7177998152187797;-0.013405003272886589;0.7179203300631531
68.910375;1.0444675401593422;0.83316639398961;0.7977061533159956;6.230211339327044e-06;5.964718738790379e-06;1.0448500036984874;9.999925592633446;0.8334913741833638;0.015562079208571231;0.015561879023321148;0.7177998298130338;-0.013405003305954939;0.7179203574201657
68.920375;1.0444675785672886;0.8331663814823828;0.7977062359133003;6.23016723961293e-06;5.964688734688665e-06;1.0448500355777979;9.99992628563539;0.8334912613622045;0.015562079246403869;0.015561876926312394;0.7177998464930189;-0.013405003337739758;0.7179203848189001
68.930375;1.044467621248794;0.8331663623448884;0.7977063172055934;6.2301226752554135e-06;5.9646583322268e-06;1.0448500768226916;9.999927001105943;0.8334911553039117;0.01556207929194806;0.015561874721501657;0.7177998649742661;-0.013405003368222942;0.7179204125274634
68.940375;1.0444676677151177;0.8331663365096679;0.7977063967901875;6.230077658509383e-06;5.964627822083384e-06;1.0448501273371378;9.99992773225461;0.8334910565573213;0.015562079340922597;0.015561872417731281;0.7177998850054802;-0.013405003397372656;0.7179204407270269
68.950375;1.044467717340233;0.8331663039752017;0.7977064741884881;6.23003221112875e-06;5.96459742015022e-06;1.0448501868432285;9.999928474050702;0.8334909655923339;0.015562079388129974;0.015561870024251322;0.7177999063492089;-0.013405003425159613;0.7179204695672822
68.960375;1.0444677694645381;0.833166264701413;0.7977065488364691;6.229986332701522e-06;5.964567258607948e-06;1.0448502549189547;9.999929223660551;0.8334908827823668;0.01556207942680337;0.015561867550388407;0.7177999287520709;-0.01340500345154618;0.7179204992102738
68.970375;1.0444678234796128;0.8331662185443022;0.7977066201027819;6.2299399792090585e-06;5.964537413468159e-06;1.0448503311100386;9.9999299798703;0.8334908084247729;0.015562079448913859;0.015561865004997039;0.7177999519336958;-0.013405003476482708;0.7179205298123207
68.980375;1.0444678788644635;0.8331661653239271;0.797706687337314;6.2298930737454864e-06;5.964507943971572e-06;1.0448504150553697;9.999930741664274;0.8334907427357767;0.015562079446337621;0.01556186239555377;0.7177999755834786;-0.01340500349991567;0.7179205615242079
68.990375;1.0444679351740873;0.8331661049446194;0.7977067499064607;6.229845540135086e-06;5.964478907763953e-06;1.0448505065423688;9.999931507729837;0.8334906858454519;0.015562079412605255;0.015561859727257047;0.7177999993579676;-0.013405003521802133;0.7179205945041442
69.000375;1.044467992008473;0.8331660374119529;0.7977068071719241;6.229797323435987e-06;5.9644503547827266e-06;1.0448506054642752;9.999932276962083;0.8334906378276532;0.015562079344694562;0.01556185700320111;0.7178000229120491;-0.013405003542126395;0.7179206289006643
69.010375;1.0444680489779055;0.8331659627475786;0.7977068584918781;6.229748379447636e-06;5.964422319933945e-06;1.044850711746351;9.999933048464682;0.8334905987365074;0.01556207924309099;0.015561854225606462;0.7178000459744451;-0.013405003560897905;0.7179206648628436
69.020375;1.0444681056766099;0.8331658809438223;0.7977069032906925;6.2296986565653175e-06;5.964394812101659e-06;1.0448508253082949;9.999933820496194;0.8334905686356407;0.01556207911036265;0.015561851396424136;0.7178000684038698;-0.013405003578126741;0.7179207025733072
69.030375;1.0444681616450147;0.8331657919901008;0.7977069411227511;6.229648109555457e-06;5.964367808055862e-06;1.044850946042622;9.999934589663203;0.8334905476212068;0.01556207895034647;0.015561848517276208;0.717800090172875;-0.013405003593810411;0.7179207421965272
69.040375;1.0444682163225538;0.8331656958734002;0.7977069716547168;6.229596737934692e-06;5.964341274071645e-06;1.0448510737793244;9.999935351360916;0.833490535800048;0.015562078768619888;0.015561845590054866;0.7178001113051307;-0.013405003607950548;0.7179207837662551
69.050375;1.044468269064263;0.8331655925401766;0.7977069946311449;6.229544591572114e-06;5.964315194349393e-06;1.0448512082649815;9.9999361008297;0.8334905332510232;0.01556207857339971;0.015561842617503896;0.7178001318145238;-0.013405003620575603;0.7179208271789498
69.060375;1.0444683191904576;0.8331654819103119;0.7977070099442716;6.229491735507739e-06;5.964289559099371e-06;1.0448513491750415;9.999936834414664;0.8334905400313949;0.015562078374972319;0.015561839602808679;0.7178001516749755;-0.013405003631743856;0.7179208723036882
69.070375;1.0444683659761707;0.8331653639865403;0.7977070177092095;6.229438230422918e-06;5.964264322503916e-06;1.0448514961398432;9.999937550558647;0.8334905561859413;0.015562078183543541;0.015561836549169261;0.7178001708317379;-0.013405003641534387;0.7179209190687637
69.080375;1.0444684086315603;0.8331652389633367;0.7977070181924909;6.2293841476033985e-06;5.964239386751696e-06;1.0448516487584347;9.999938249346142;0.8334905817363163;0.01556207800761673;0.0155618334599708;0.7178001892088534;-0.013405003650047742;0.7179209674576421
69.090375;1.0444684463527527;0.8331651071982504;0.7977070116833793;6.229329573921745e-06;5.964214617979258e-06;1.0448518065839592;9.999938931358455;0.8334906166734869;0.01556207785364939;0.015561830338774726;0.7178002066900976;-0.013405003657403458;0.7179210174417836
69.100375;1.0444684784112657;0.8331649690894581;0.797706998458935;6.2292745850096505e-06;5.96418986238179e-06;1.0448519691085336;9.999939597511341;0.833490660919763;0.0155620777265067;0.015561827189327478;0.7178002231391062;-0.013405003663715128;0.7179210689338429
69.110375;1.04446850424357;0.8331648250395014;0.7977069788320256;6.229219221575188e-06;5.964164959205601e-06;1.0448521358139833;9.999940248977952;0.8334907142643229;0.015562077630100778;0.015561824016581014;0.7178002384571037;-0.013405003669065005;0.7179211218004259
69.120375;1.044468523529515;0.8331646755179979;0.7977069531877966;6.229163494885555e-06;5.96413975601844e-06;1.0448523062878436;9.999940886206963;0.833490776360321;0.015562077567841545;0.015561820827694252;0.7178002525993802;-0.01340500367349996;0.7179211758910852
69.130375;1.044468536199664;0.8331645210635674;0.7977069219934873;6.2291074065515465e-06;5.964114122535731e-06;1.0448524802715657;9.99994150806582;0.8334908467985389;0.015562077543379613;0.015561817631611815;0.7178002655347935;-0.013405003677040532;0.717921231036589
69.140375;1.0444685423412743;0.83316436219484;0.797706885790246;6.2290509629816815e-06;5.9640879520710946e-06;1.0448526575618193;9.999942111591372;0.8334909251701204;0.01556207756170369;0.015561814438432733;0.7178002771951157;-0.013405003679687007;0.7179212870127077
69.150375;1.0444685420893163;0.8331641993462706;0.7977068451469019;6.228994184118623e-06;5.964061139199236e-06;1.044852837880782;9.999942691754528;0.8334910110840794;0.015562077629585478;0.015561811259486908;0.7178002874671733;-0.01340500368141862;0.7179213435321361
69.160375;1.0444685355426497;0.8331640328954887;0.7977068006257768;6.228937109283846e-06;5.9640335548076564e-06;1.044853020838606;9.999943241109657;0.8334911041740705;0.015562077754689208;0.015561808106875949;0.7178002962201154;-0.01340500368218635;0.7179214002761612
69.170375;1.044468522687457;0.8331638632420629;0.797706752782194;6.22887979792893e-06;5.964005058570573e-06;1.0448532059887268;9.99994375002986;0.8334912041066654;0.015562077943676162;0.015561804992444963;0.7178003033233784;-0.013405003681913483;0.7179214569069078
69.180375;1.0444685034286343;0.8331636908344016;0.7977067021375611;6.228822330731934e-06;5.963975536871421e-06;1.0448533928954673;9.999944207982256;0.8334913105714177;0.015562078200299395;0.015561801927393556;0.7178003086551812;-0.013405003680528582;0.7179215130709186
69.190375;1.0444684776982869;0.8331635161080073;0.7977066491462992;6.228764814236669e-06;5.963944913086114e-06;1.0448535811381439;9.999944605119282;0.8334914232539441;0.015562078524582863;0.015561798922069716;0.717800312102283;-0.013405003678012317;0.7179215684170142
69.200375;1.044468445437048;0.8331633393779392;0.7977065941984193;6.228707382056877e-06;5.9639131406421564e-06;1.0448537702814888;9.999944933306532;0.8334915418410932;0.015562078913399613;0.01556179598530699;0.7178003135605454;-0.013405003674420954;0.7179216226103055
69.210375;1.0444684065291356;0.833163160746736;0.7977065376001505;6.228650187089921e-06;5.963880207809569e-06;1.044853959886814;9.999945186322377;0.8334916660615731;0.015562079361775649;0.015561793124393868;0.7178003129675757;-0.013405003669876365;0.7179216753478761
69.220375;1.0444683608720735;0.8331629800867925;0.7977064795241666;6.228593383560604e-06;5.9638461169517884e-06;1.0448541495373354;9.999945359300678;0.8334917956880713;0.015562079863976253;0.015561790345910757;0.717800310327412;-0.013405003664530383;0.7179217263924196
69.230375;1.0444683084863633;0.8331627970691843;0.7977064200122753;6.228537113929992e-06;5.9638108472374086e-06;1.0448543388247389;9.999945448463004;0.8334919305000066;0.015562080414272737;0.015561787655711064;0.7178003056996913;-0.013405003658523372;0.7179217756200623
69.240375;1.0444682495607358;0.8331626111768488;0.797706359012907;6.2284815267933e-06;5.963774359132026e-06;1.0448545273641316;9.999945451642667;0.833492070278061;0.015562081007870186;0.015561785058185305;0.7178002992226026;-0.013405003651956498;0.717921823051286
69.250375;1.0444681844715569;0.8331624217214509;0.7977062963658615;6.22842681341707e-06;5.963736628380426e-06;1.04485471486264;9.999945367912758;0.8334922148251166;0.015562081641250045;0.015561782557486057;0.7178002911456142;-0.013405003644888098;0.7179218688294821
69.260375;1.0444681137723653;0.8331622279320671;0.7977062317689567;6.228373225807995e-06;5.963697664162702e-06;1.0448549011600197;9.999945196390682;0.8334923639460542;0.015562082310892424;0.015561780160550345;0.7178002817792658;-0.013405003637347201;0.7179219131685491
69.270375;1.0444680381410412;0.8331620291065692;0.7977061648011827;6.2283210697903125e-06;5.963657490496363e-06;1.0448550862449053;9.999944936262;0.8334925174161265;0.01556208301168984;0.015561777877615212;0.7178002714454181;-0.013405003629354036;0.7179219563180083
69.280375;1.044467958371881;0.833161824725841;0.7977060949796209;6.228270677716264e-06;5.9636161155770896e-06;1.0448552702541023;9.999944587381902;0.8334926750334765;0.015562083737215744;0.015561775719140164;0.7178002605138576;-0.013405003620940359;0.7179219985357852
69.290375;1.0444678754140277;0.8331616145129737;0.7977060218140458;6.228222373679285e-06;5.963573539404121e-06;1.0448554534211363;9.999944150269696;0.8334928366740263;0.015562084480884256;0.015561773693643536;0.7178002493916955;-0.013405003612152999;0.7179220400570949
69.300375;1.0444677903550676;0.8331613984809018;0.7977059448364079;6.228176456245056e-06;5.963529778774016e-06;1.0448556360257653;9.999943626283033;0.8334930022133965;0.015562085235537461;0.015561771808344354;0.7178002383986057;-0.013405003603042087;0.7179220811026525
69.310375;1.0444677043469976;0.8331611769006187;0.7977058636119975;6.228133187893398e-06;5.96348486201267e-06;1.0448558183586416;9.99994301804624;0.8334931714108539;0.015562085992742402;0.015561770070152216;0.7178002276990136;-0.013405003593656371;0.7179221219122967
69.320375;1.044467618497841;0.8331609501533653;0.7977057777868221;6.228092771049721e-06;5.963438820192816e-06;1.0448560006367038;9.99994232939579;0.8334933438946863;0.015562086744161449;0.015561768485877803;0.7178002173725045;-0.013405003584056899;0.7179221627418834
69.330375;1.0444675337546314;0.8331607186204908;0.7977056871198226;6.228055330757192e-06;5.9633917022315535e-06;1.0448561829131677;9.99994156499618;0.8334935192154764;0.015562087483554223;0.015561767061959428;0.7178002074950494;-0.013405003574322432;0.7179222038461338
69.340375;1.044467450864243;0.8331604826919898;0.7977055914347019;6.228020914902551e-06;5.963343586163659e-06;1.0448563650923834;9.99994072988205;0.8334936968952404;0.015562088207767293;0.015561765803584293;0.7178001981509216;-0.013405003564532069;0.7179222454843545
69.350375;1.0444673703892837;0.8331602427754389;0.7977054905952868;6.22798949771845e-06;5.9632945686584545e-06;1.0448565470027045;9.999939828866275;0.8334938764799751;0.015562088917038806;0.015561764713499866;0.7178001894111024;-0.013405003554762904;0.7179222879262762
69.360375;1.044467292688096;0.8331599992370398;0.7977053845742453;6.227960998011293e-06;5.963244743594638e-06;1.0448567284053665;9.999938866293208;0.8334940576200036;0.015562089614220731;0.015561763791394442;0.717800181340273;-0.013405003545104249;0.7179223314362224
69.370375;1.044467217943893;0.8331597523498887;0.7977052735190346;6.227935311619717e-06;5.963194184636527e-06;1.0448569089739546;9.999937846621505;0.8334942401442822;0.01556209030303822;0.015561763034583771;0.7178001740589992;-0.013405003535657505;0.7179223762363538
69.380375;1.044467146310293;0.8331595023253784;0.7977051577468928;6.227912325935123e-06;5.9631429471734086e-06;1.0448570883212942;9.999936775385928;0.8334944240680091;0.015562090987333419;0.015561762439895882;0.717800167792019;-0.013405003526528951;0.7179224224815239
69.390375;1.0444670780192007;0.8331592493842727;0.7977050377042268;6.2278919245583845e-06;5.963091085741188e-06;1.0448572660493072;9.999935659556554;0.8334946095401045;0.015562091672303014;0.01556176200525964;0.7178001628193147;-0.01340500351783177;0.717922470271469
69.400375;1.0444670133885416;0.8331589938090543;0.7977049139102629;6.227874001895715e-06;5.963038669290502e-06;1.0448574417719847;9.999934506913377;0.8334947967753206;0.015562092366025165;0.01556176172997327;0.7178001594005694;-0.013405003509692641;0.7179225196717613
69.410375;1.044466952817665;0.8331587359859415;0.7977047868975314;6.227858475000596e-06;5.962985780845746e-06;1.0448576151006064;9.99993332551135;0.833494985951894;0.015562093079046244;0.015561761614592086;0.7178001577862712;-0.013405003502246186;0.7179225707021086
69.420375;1.044466896746028;0.833158476417238;0.7977046571651684;6.227845296083564e-06;5.962932500605401e-06;1.0448577856536596;9.999932124267653;0.8334951770610076;0.01556209382256458;0.015561761660916912;0.7178001582414827;-0.013405003495618193;0.7179226233227287
69.430375;1.0444668455414567;0.8331582156971438;0.7977045251228202;6.227834463593333e-06;5.962878905359756e-06;1.0448579530997304;9.99993091340966;0.8334953698219361;0.015562094607257479;0.015561761871171531;0.7178001609907712;-0.013405003489909043;0.7179226774954872
69.440375;1.0444667994076955;0.833157954465882;0.7977043910462875;6.227826009334706e-06;5.962825084098465e-06;1.0448581171546398;9.999929703476864;0.8334955637444773;0.015562095442958682;0.015561762246375966;0.7178001661591933;-0.013405003485179326;0.7179227332719451
69.450375;1.044466758378442;0.8331576933485011;0.797704255088914;6.227819991585351e-06;5.962771123719855e-06;1.0448582775929027;9.999928504041943;0.8334957582282287;0.015562096338422713;0.01556176278536095;0.7178001737808722;-0.013405003481451917;0.7179227907851949
69.460375;1.044466722346384;0.8331574329311748;0.7977041173366386;6.227816514224831e-06;5.9627170804410295e-06;1.0448584343275442;9.999927323350349;0.8334959526407473;0.015562097300997215;0.015561763485015395;0.7178001838456958;-0.01340500347873745;0.7179228501604253
69.470375;1.0444666910887597;0.8331571737787503;0.7977039778762938;6.227815711737525e-06;5.9626629734694815e-06;1.044858587417281;9.999926168688438;0.833496146423255;0.015562098336077426;0.015561764340798923;0.7178001963277122;-0.013405003477059488;0.7179229114579818
69.480375;1.0444666643165392;0.8331569164384698;0.7977038368368555;6.2278176934273896e-06;5.962608786259742e-06;1.0448587369645768;9.999925047330569;0.8334963391507024;0.015562099446723683;0.015561765347389251;0.7178002111865945;-0.013405003476468025;0.7179229746926432
69.490375;1.0444666416682926;0.8331566614297982;0.7977036943716329;6.227822523309238e-06;5.962554471007065e-06;1.0448588830506116;9.999923967560694;0.8334965305045225;0.015562100634108072;0.01556176649946709;0.7178002283812306;-0.013405003477051359;0.7179230398870214
69.500375;1.044466622608957;0.8331564092379287;0.7977035506054136;6.227830249656359e-06;5.962499965593376e-06;1.0448590257769506;9.999922938850412;0.8334967202503138;0.01556210189806481;0.015561767791200897;0.7178002479076946;-0.013405003478927707;0.7179231071112012
69.510375;1.044466606415288;0.8331561603204201;0.7977034055988809;6.227840922316639e-06;5.96244520404449e-06;1.0448591653514618;9.999921971684493;0.8334969082419645;0.015562103236415756;0.015561769215221363;0.7178002698208934;-0.013405003482197999;0.7179231764785173
69.520375;1.0444665923031422;0.8331559151387713;0.7977032593552987;6.22785456784673e-06;5.962390117002382e-06;1.0448593021331016;9.9999210775984;0.8334970944179084;0.015562104643739907;0.015561770763404831;0.717800294212095;-0.013405003486897273;0.71792324810025
69.530375;1.044466579495174;0.8331556742038742;0.7977031118654646;6.2278711553403935e-06;5.9623346429029275e-06;1.044859436598004;9.999920268621679;0.8334972787907341;0.015562106111723019;0.015561772428353483;0.7178003211503545;-0.01340500349299109;0.7179233220587046
69.540375;1.044466567170445;0.833155438096152;0.7977029631944372;6.227890586175418e-06;5.962278743420115e-06;1.044859569255316;9.999919556249617;0.8334974614406376;0.015562107631300249;0.015561774203741354;0.7178003506066298;-0.013405003500407723;0.7179233984402619
69.550375;1.044466554480672;0.8331552074143022;0.7977028135699499;6.2279127014193435e-06;5.9622224129727875e-06;1.044859700610174;9.999918950801481;0.833497642514875;0.015562109194355064;0.015561776084024922;0.717800382428834;-0.013405003509055751;0.7179234773779495
69.560375;1.0444665406669842;0.8331549826909139;0.7977026633674921;6.227937298972275e-06;5.96216568528695e-06;1.0448598312001374;9.999918461152394;0.8334978221940421;0.015562110793329517;0.015561778064500435;0.7178004164027034;-0.013405003518814898;0.7179235590439493
69.570375;1.044466525103983;0.8331547643828963;0.797702512994289;6.227964164342603e-06;5.9621086185044875e-06;1.0448599615898655;9.99991809491402;0.8334980006183494;0.015562112419741814;0.015561780142364088;0.7178004523043111;-0.013405003529538613;0.7179236436001346
69.580375;1.044466507260204;0.8331545529564428;0.7977023628092003;6.2279930898462225e-06;5.962051258501188e-06;1.0448600922914957;9.999917858805844;0.8334981778687198;0.015562114063366947;0.015561782317556597;0.717800489887712;-0.013405003541082674;0.7179237311543523
69.590375;1.044466486691251;0.8331543489890336;0.7977022131353391;6.228023870090964e-06;5.961993619510744e-06;1.0448602237186528;9.999917758489278;0.8334983540253442;0.015562115712300732;0.015561784591611609;0.7178005288705306;-0.01340500355333303;0.7179238217632486
69.600375;1.044466463035938;0.8331541531824193;0.797702064304689;6.228056312827946e-06;5.961935692166933e-06;1.0448603562089607;9.999917798252557;0.8334985291807834;0.015562117354116896;0.015561786965636268;0.7178005689321969;-0.013405003566211268;0.7179239154507577
