time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.610375;1.0444664359280065;0.8331539662436926;0.7977019166741268;6.228090259784277e-06;5.9618774535616835e-06;1.0448604900260523;9.999917981312246;0.8334987033536471;0.015562118978262736;0.015561789438997565;0.7178006097042232;-0.01340500357966607;0.7179240121929349
69.620375;1.0444664048877832;0.8331537887571533;0.7977017705958211;6.228125574389511e-06;5.961818866323028e-06;1.0448606253212565;9.999918310807681;0.8334988764250716;0.015562120577745637;0.015561792009017575;0.7178006508106702;-0.013405003593665914;0.7179241118877315
69.630375;1.04446636932221;0.8331536211714466;0.7977016263978193;6.228162113213486e-06;5.961759884653886e-06;1.0448607621741306;9.99991879066969;0.8334990481823712;0.01556212214833187;0.015561794671917277;0.7178006919540257;-0.013405003608197933;0.7179242143539124
69.640375;1.0444663286166795;0.8331534638568673;0.7977014844184729;6.2281997129820675e-06;5.961700485760668e-06;1.0448609007072842;9.999919425363947;0.8334992183852514;0.015562123686000224;0.015561797424298624;0.717800732938332;-0.013405003623277586;0.7179243193838768
69.650375;1.0444662822258288;0.8331533171572935;0.7977013450328652;6.228238198294524e-06;5.961640701160302e-06;1.044861041104036;9.999920219005045;0.8334993867806354;0.015562125184783997;0.015561800263546996;0.7178007736131317;-0.013405003638952367;0.7179244268087467
69.660375;1.0444662297231593;0.8331531814141561;0.7977012086130907;6.228277402246551e-06;5.961580615632015e-06;1.044861183546006;9.99992117452906;0.8334995530960356;0.015562126636801071;0.015561803186960722;0.71780081383176;-0.01340500365527624;0.7179245365131599
69.670375;1.044466170804828;0.8331530569373516;0.7977010754540304;6.228317173304608e-06;5.961520342998282e-06;1.0448613281946342;9.99992229281267;0.8334997170421587;0.015562128033951995;0.015561806191628742;0.7178008534663012;-0.013405003672278145;0.7179246484152821
69.680375;1.0444661052824544;0.8331529439666439;0.7977009457400165;6.228357356208041e-06;5.961460007257163e-06;1.0448614751566947;9.999923572329363;0.8334998783273018;0.015562129368714405;0.015561809275505056;0.7178008924082888;-0.013405003689953001;0.7179247624488682
69.690375;1.0444660331083975;0.8331528426907747;0.7977008195754015;6.228397773568317e-06;5.961399744855229e-06;1.044861624415216;9.999925009720222;0.833500036695738;0.015562130633444124;0.015561812437656792;0.7178009304979108;-0.013405003708263523;0.7179248785404926
69.700375;1.0444659544199866;0.83315275326911;0.7977006970343794;6.228438237798881e-06;5.961339720535289e-06;1.0448617758455196;9.999926600663416;0.8335001919409464;0.015562131820533233;0.015561815677201479;0.7178009674697661;-0.013405003727137885;0.7179249965665867
69.710375;1.0444658695521523;0.8331526757998131;0.7977005781782027;6.228478572573642e-06;5.96128012852276e-06;1.0448619293010566;9.999928340484356;0.8335003438615639;0.015562132923869473;0.015561818992292349;0.7178010029949966;-0.01340500374646722;0.7179251163131336
69.720375;1.0444657790204088;0.8331526102891201;0.7977004630099671;6.228518611456394e-06;5.9612211540028165e-06;1.0448620846387495;9.999930223842403;0.8335004922683633;0.015562133939500683;0.015561822380095966;0.7178010367547017;-0.013405003766114885;0.7179252374872082
69.730375;1.044465683504806;0.8331525566756408;0.7977003514298147;6.2285582006940156e-06;5.961162919397632e-06;1.0448622416733429;9.999932243737147;0.833500637046566;0.01556213486563069;0.015561825836671862;0.7178010685023978;-0.013405003785937716;0.7179253597930687
69.740375;1.044465583799423;0.8331525148890582;0.7977002432621617;6.228597211805571e-06;5.961105466007559e-06;1.0448624001089053;9.999934391334039;0.8335007781535533;0.01556213570296082;0.015561829355606075;0.7178010980920578;-0.013405003805808955;0.7179254830141926
69.750375;1.0444654807300655;0.8331524848824211;0.7977001383020917;6.228635525490946e-06;5.9610487668491745e-06;1.0448625594542105;9.999936656733748;0.8335009155867339;0.01556213645428093;0.015561832927160398;0.7178011254192139;-0.013405003825634532;0.717925607010925
69.760375;1.0444653751131951;0.8331524665991942;0.7977000363349454;6.228673018440116e-06;5.960992752277954e-06;1.044862719024845;9.999939029616181;0.8335010494058684;0.0155621371230466;0.015561836539277044;0.7178011503470539;-0.01340500384534654;0.7179257316314019
69.770375;1.0444652677277053;0.8331524599111877;0.7976999371486073;6.228709590429426e-06;5.960937363149645e-06;1.0448628781085636;9.999941499562805;0.833501179762388;0.01556213771250827;0.015561840179304006;0.717801172727168;-0.013405003864865055;0.717925856651945
69.780375;1.0444651592515375;0.8331524645925643;0.7976998405447561;6.228745184398322e-06;5.9608825942229985e-06;1.0448630361128963;9.999944056444528;0.8335013068846454;0.015562138225052893;0.015561843835216749;0.7178011924830809;-0.013405003884060114;0.7179259818181
69.790375;1.044465050240562;0.8331524803256373;0.7976997463349851;6.228779772917453e-06;5.960828476531604e-06;1.0448631925406737;9.999946691046494;0.8335014310460185;0.015562138660739848;0.015561847495688253;0.7178012096427846;-0.01340500390275508;0.7179261069233358
69.800375;1.0444649411965394;0.833152506722097;0.7976996543281609;6.228813343243392e-06;5.9607750421235385e-06;1.0448633469280801;9.999949395398664;0.8335015525412065;0.015562139017218642;0.015561851149878295;0.7178012242837829;-0.013405003920753052;0.7179262318321994
69.810375;1.0444648326610266;0.8331525433732435;0.7976995643354262;6.228845894830206e-06;5.96072232210408e-06;1.0448634988808092;9.999952162071892;0.8335016716902913;0.015562139291573728;0.015561854788511633;0.7178012364643102;-0.013405003937844119;0.7179263564402719
69.820375;1.0444647252419048;0.8331525899016913;0.7976994761713421;6.228877430761481e-06;5.960670360640832e-06;1.0448636481418592;9.999954983165011;0.8335017888594257;0.015562139481202017;0.015561858405053162;0.7178012462029465;-0.013405003953804836;0.717926480647731
69.830375;1.0444646195409975;0.8331526459891637;0.797699389640172;6.22890793603732e-06;5.960619215477442e-06;1.0448637945893233;9.999957850173903;0.8335019044515763;0.015562139583477672;0.015561861994966203;0.7178012534919607;-0.013405003968413954;0.7179266043622633
69.840375;1.0444645161037052;0.8331527113698497;0.7976993045351637;6.228937362846661e-06;5.960568943528303e-06;1.0448639381657092;9.999960754428027;0.8335020189072069;0.015562139596223273;0.015561865554360359;0.7178012582960936;-0.013405003981471188;0.7179267274547129
69.850375;1.044464415452416;0.8331527857914289;0.7976992206342433;6.228965632241229e-06;5.96051959529217e-06;1.0448640788249177;9.999963687598704;0.8335021327421829;0.015562139518878625;0.015561869079991653;0.7178012605498814;-0.013405003992794297;0.7179268496802884
69.860375;1.044464318073224;0.8331528689974775;0.7976991377140915;6.228992645199381e-06;5.960471228023444e-06;1.04486421654196;9.999966642248413;0.8335022465406438;0.01556213935225928;0.015561872569525917;0.71780126018637;-0.013405004002197648;0.7179269706488317
69.870375;1.0444642243592666;0.8331529607387553;0.7976990556332222;6.229018308317497e-06;5.960423916910371e-06;1.0448643513100941;9.999969611987353;0.8335023608945721;0.015562139097043565;0.015561876020633988;0.7178012571505517;-0.013405004009484725;0.7179270898611307
69.880375;1.0444641346405585;0.8331530607675769;0.7976989744135767;6.2290425688099586e-06;5.960377749645441e-06;1.0448644830663225;9.999972591192305;0.8335024763530741;0.015562138753383763;0.015561879429882417;0.7178012513833268;-0.013405004014465337;0.7179272068104454
69.890375;1.0444640492655928;0.8331531688305049;0.7976988942248994;6.229065431323902e-06;5.960332812608252e-06;1.0448646116407228;9.999975574739137;0.833502593396143;0.015562138321351776;0.015561882792556539;0.7178012427978131;-0.013405004016971485;0.7179273211147951
69.900375;1.0444639686409198;0.8331532847069851;0.7976988152883517;6.22908694615217e-06;5.9602891821025455e-06;1.0448647368193142;9.99997855794767;0.8335027124187321;0.015562137800563381;0.01556188610294994;0.7178012312442764;-0.013405004016850072;0.7179274325718413
69.910375;1.0444638932021295;0.8331534082667839;0.7976987377765277;6.2291071780701206e-06;5.960246920442276e-06;1.0448648584316251;9.999981536632923;0.8335028336907625;0.015562137189438982;0.01556188935486658;0.717801216511271;-0.013405004013952263;0.7179275410893966
69.920375;1.044463823327748;0.8331535394598589;0.7976986617726401;6.229126177808554e-06;5.960206066355719e-06;1.044864976333215;9.999984506441214;0.8335029573276738;0.01556213648444799;0.015561892542913904;0.7178011983953089;-0.013405004008149183;0.717927646571421
69.930375;1.0444637592751853;0.8331536782111829;0.7976985873155401;6.2291439784110374e-06;5.960166618569881e-06;1.0448650903173975;9.999987461165004;0.8335030833534897;0.015562135679829489;0.015561895664134366;0.717801176775134;-0.013405003999353722;0.71792774886135
69.940375;1.0444637011695461;0.8331538243072862;0.7976985144947807;6.229160604940542e-06;5.960128524493852e-06;1.0448652001014493;9.999990391887344;0.8335032117882433;0.015562134769395317;0.015561898719021167;0.7178011516251297;-0.013405003987521872;0.717927847786757
69.950375;1.0444636489693127;0.8331539773707897;0.7976984434979516;6.229176085084413e-06;5.960091688879428e-06;1.0448653053715584;9.999993288290513;0.8335033426744711;0.015562133748991685;0.015561901711882946;0.7178011229767282;-0.013405003972640885;0.7179279432470311
69.960375;1.0444636024421305;0.8331541368919874;0.797698374567891;6.229190461965719e-06;5.96005600590538e-06;1.0448654057430258;9.999996140538306;0.8335034760762392;0.015562132616610968;0.01556190465066442;0.7178010908775699;-0.013405003954710976;0.717928035214374
69.970375;1.0444635612165352;0.8331543022309535;0.7976983079303164;6.229203801860902e-06;5.96002139375904e-06;1.0448655006608079;9.999998940080765;0.8335036120680611;0.015562131371036958;0.015561907545983009;0.7178010553854907;-0.013405003933727445;0.717928123633424
69.980375;1.0444635248190457;0.83315447260133;0.7976982437373965;6.229216203311141e-06;5.959987804125222e-06;1.0448655893690966;10.00000167971853;0.8335037507491924;0.0155621300117534;0.015561910409733638;0.7178010165861359;-0.013405003909686738;0.7179282083588274
69.990375;1.044463492685227;0.8331546471204663;0.7976981820445334;6.229227802675326e-06;5.959955208282431e-06;1.0448656710019681;10.000004353559873;0.8335038922699943;0.015562128540169601;0.015561913253954387;0.717800974595789;-0.013405003882626582;0.7179282892212858
70.000375;1.0444634642230306;0.8331548249207774;0.7976981228509358;6.229238750536487e-06;5.959923588836442e-06;1.044865744747883;10.000006957046873;0.8335040367595958;0.01556212696019899;0.015561916090138616;0.7178009295603061;-0.01340500385265635;0.717928366137974
70.010375;1.0444634388479708;0.833155005211355;0.7976980661656013;6.2292491728259245e-06;5.9598929472594185e-06;1.0448658099544823;10.000009486969676;0.8335041842249591;0.015562125277407279;0.015561918928830923;0.7178008816661783;-0.013405003819936496;0.7179284391469961
70.020375;1.0444634159369857;0.8331551872596029;0.7976980120252202;6.229259154407524e-06;5.9598633017373295e-06;1.0448658661110708;10.000011941190355;0.8335043345652838;0.015562123498036325;0.015561921778694714;0.7178008311186146;-0.013405003784640901;0.7179285083882068
70.030375;1.0444633948085746;0.8331553703665885;0.7976979604588997;6.2292687560753524e-06;5.959834670005173e-06;1.04486591276581;10.000014318449225;0.8335044876136339;0.0155621216289545;0.015561924645667533;0.7178007781116305;-0.013405003746950096;0.7179285741159246
70.040375;1.0444633747779044;0.8331555538851602;0.7976979114140744;6.229278037636864e-06;5.959807060648417e-06;1.044865949451698;10.000016618518426;0.8335046431055497;0.015562119677934621;0.015561927534070891;0.717800722870704;-0.01340500370707409;0.7179286367329222
70.050375;1.0444633552055194;0.8331557372746985;0.797697864694623;6.229287049337448e-06;5.959780470982018e-06;1.044865975716694;10.000018841891515;0.8335048006533791;0.015562117653297328;0.01556193044812442;0.7178006657173222;-0.013405003665274641;0.7179286967472714
70.060375;1.0444633354634594;0.8331559201391624;0.7976978200127138;6.2292958084545304e-06;5.959754889697186e-06;1.0448659912529803;10.000020989095702;0.8335049597593016;0.01556211556265236;0.015561933391568845;0.7178006070636013;-0.013405003621860694;0.7179287546387109
70.070375;1.04446331490447;0.8331561021794784;0.7976977771374089;6.229304304766776e-06;5.9597303178238374e-06;1.0448659959921047;10.00002306050486;0.8335051198359232;0.01556211341220235;0.015561936367162058;0.7178005473488615;-0.013405003577157362;0.7179288107505812
70.080375;1.0444632929519333;0.8331562830644063;0.7976977359663345;6.2293125205860895e-06;5.959706793682342e-06;1.0448659901185313;10.000025056097863;0.8335052802656011;0.015562111207940413;0.015561939378105783;0.7178004869829766;-0.013405003531471844;0.7179288652552903
70.090375;1.0444632692443665;0.8331564623269136;0.7976976964513262;6.229320430568451e-06;5.959684395025759e-06;1.0448659739957031;10.0000269747625;0.8335054404452564;0.015562108956911229;0.015561942429727891;0.7178004263460638;-0.013405003485072151;0.7179289181901275
70.100375;1.044463243721419;0.8331566393774061;0.7976976585459578;6.229327988632399e-06;5.9596632123055365e-06;1.044865948036461;10.00002881439647;0.8335055997542179;0.015562106666779573;0.015561945529062322;0.7178003658023135;-0.013405003438181675;0.7179289695812334
70.110375;1.0444632165994956;0.8331568136146255;0.7976976222569166;6.229335120638621e-06;5.95964331468374e-06;1.0448659126502187;10.00003057288903;0.833505757543185;0.015562104344770258;0.015561948683001516;0.717800305635072;-0.013405003390992657;0.7179290195350502
70.120375;1.0444631882365558;0.8331569845565344;0.7976975876697968;6.2293417304575776e-06;5.959624740317719e-06;1.0448658682564516;10.000032248698098;0.8335059131902035;0.015562101996977216;0.015561951896892919;0.7178002459683329;-0.013405003343685525;0.7179290681698287
70.130375;1.0444631590009845;0.8331571518902997;0.7976975549008207;6.2293477210659665e-06;5.959607515173732e-06;1.0448658152532238;10.000033841307188;0.8335060661804682;0.015562099627940685;0.015561955173888576;0.7178001868188013;-0.013405003296433047;0.7179291154971963
70.140375;1.044463129270821;0.8331573153824531;0.7976975240360219;6.229353018483596e-06;5.9595916797110415e-06;1.0448657539938007;10.000035351629723;0.8335062161957651;0.01556209724081349;0.01556195851460472;0.7178001282347599;-0.013405003249388273;0.7179291614020196
70.150375;1.044463099515669;0.8331574747702024;0.7976974951045828;6.229357587652315e-06;5.95957729907476e-06;1.0448656848448818;10.00003678134028;0.8335063631310096;0.015562094837993843;0.01556196191739858;0.7178000703722507;-0.01340500320267417;0.7179292056932247
70.160375;1.0444630703243052;0.8331576297786707;0.7976974680887855;6.22936143873694e-06;5.959564450083753e-06;1.0448656082593137;10.000038131830273;0.8335065069813209;0.015562092421327606;0.015561965379798006;0.7178000134683286;-0.013405003156389586;0.7179292481577518
70.170375;1.044463042360279;0.8331577801814013;0.7976974429355582;6.229364623239584e-06;5.959553209971181e-06;1.0448655248042809;10.000039403887278;0.8335066477090056;0.015562089992369245;0.015561968900087072;0.7177999578020935;-0.013405003110618374;0.7179292886207609
70.180375;1.0444630163346833;0.8331579258116765;0.7976974195748946;6.229367228626654e-06;5.95954365679315e-06;1.044865435135645;10.00004059804274;0.8335067851906686;0.01556208755299704;0.015561972477049395;0.7177999036832392;-0.013405003065427315;0.7179293270136791
70.190375;1.0444629930367257;0.8331580666002091;0.7976973979471589;6.229369371240599e-06;5.959535871993068e-06;1.0448653399241197;10.000041715375007;0.8335069192357171;0.01556208510491417;0.01556197610838037;0.7177998513700485;-0.013405003020857731;0.7179293634218551
70.200375;1.044462973342141;0.8331582026291714;0.7976973780072936;6.229371174024682e-06;5.9595299569079415e-06;1.0448652398095457;10.000042757909608;0.8335070496268091;0.015562082648419082;0.015561979790110826;0.7177998009382516;-0.01340500297691322;0.7179293981019498
70.210375;1.0444629581386222;0.8331583341033619;0.7976973597278093;6.229372740443681e-06;5.959526048442799e-06;1.044865135404221;10.000043727905037;0.8335071761451956;0.015562080182144292;0.015561983517229122;0.717799752261504;-0.013405002933554901;0.7179294314748854
70.220375;1.0444629482435783;0.8331584612829995;0.7976973431177694;6.229374138872906e-06;5.959524285158421e-06;1.0448650272573416;10.00004462720064;0.8335072985990899;0.015562077703756285;0.015561987284481438;0.7177997051038628;-0.013405002890723045;0.7179294640528332
70.230375;1.0444629443736702;0.8331585844730426;0.7976973282368629;6.229375389461714e-06;5.959524744154224e-06;1.044864915781626;10.000045457432075;0.8335074168703867;0.015562075211096149;0.015561991086951549;0.7177996591872936;-0.013405002848381387;0.717929496288838
70.240375;1.044462947159758;0.8331587040498084;0.7976973151917942;6.229376461398405e-06;5.959527419906311e-06;1.0448648012624921;10.000046219813571;0.8335075309449871;0.015562072702827508;0.015561994919948611;0.7177996141933815;-0.013405002806546999;0.7179295284728427
70.250375;1.0444629572219082;0.833158820431372;0.7976973040700153;6.229377293715401e-06;5.959532245162414e-06;1.044864683995634;10.000046914409516;0.8335076408726252;0.015562070178182582;0.015561998778106436;0.717799569762695;-0.01340500276527557;0.7179295607487238
70.260375;1.0444629752667192;0.8331589339802694;0.7976972948151657;6.229377821772722e-06;5.959539117565963e-06;1.0448645644395238;10.000047540626776;0.8335077466533564;0.015562067637304909;0.01556200265493653;0.7177995255104543;-0.013405002724630397;0.7179295931702673
70.270375;1.044463002105009;0.8331590449744963;0.7976972871815705;6.229377989327833e-06;5.959547926646727e-06;1.0448644432453646;10.000048098563113;0.8335078481561878;0.015562065081744752;0.01556200654432421;0.7177994810483475;-0.013405002684665901;0.7179296257527537
70.280375;1.0444630385708713;0.8331591536744322;0.7976972808506428;6.229377746114065e-06;5.959558569472621e-06;1.0448643211257764;10.000048589639965;0.8335079451247015;0.015562062513001348;0.015562010442621652;0.7177994360219223;-0.01340500264541563;0.7179296585378313
70.290375;1.0444630854456032;0.8331592603566217;0.7976972755757124;6.229377045311592e-06;5.959570952902617e-06;1.0448641986584908;10.000049016784242;0.8335080372182182;0.015562059930880189;0.015562014348011811;0.7177993901305484;-0.013405002606890903;0.7179296916201874
70.300375;1.044463143485379;0.8331593653117944;0.7976972711912261;6.2293758608740644e-06;5.959585003053827e-06;1.044864076193524;10.000049384448285;0.8335081240703222;0.015562057334316832;0.015562018257581044;0.717799343108264;-0.013405002569094123;0.7179297251096048
70.310375;1.0444632134895215;0.8331594688604282;0.7976972675188252;6.229374212709039e-06;5.9596006714984925e-06;1.0448639539281022;10.000049697741336;0.8335082053289334;0.015562054723305154;0.015562022166226543;0.7177992947089781;-0.0134050025320158;0.7179297590956047
70.320375;1.04446329625921;0.8331595713594444;0.797697264296768;6.229372174683265e-06;5.959617920059e-06;1.044863832028685;10.000049960910507;0.8335082806525291;0.01556205209975085;0.015562026068313504;0.7177992447281334;-0.013405002495610519;0.7179297936404793
70.330375;1.0444633924836275;0.8331596731840379;0.7976972612023977;6.229369876542508e-06;5.959636697688802e-06;1.044863710678397;10.000050175903343;0.8335083497291041;0.015562049466705865;0.015562029958860258;0.7177991930234348;-0.013405002459790497;0.7179298287799386
70.340375;1.0444635026978697;0.8331597747006246;0.7976972579622992;6.229367500193887e-06;5.9596569263214445e-06;1.044863590087717;10.000050341305414;0.8335084123156776;0.015562046827060645;0.015562033832813462;0.7177991395046622;-0.01340500242444772;0.7179298645307475
70.350375;1.04446362728357;0.8331598762570009;0.7976972544349774;6.229365251682725e-06;5.959678507467026e-06;1.0448634705011195;10.000050452497351;0.8335084682114722;0.015562044183302001;0.015562037684269496;0.717799084121763;-0.013405002389469317;0.7179299008917165
70.360375;1.0444637664270882;0.8331599781654255;0.7976972505585586;6.2293633342452705e-06;5.9597013482556635e-06;1.0448633521881392;10.000050503144687;0.8335085171757889;0.0155620415378949;0.015562041506741906;0.7177990268388048;-0.01340500235473526;0.7179299378583119
70.370375;1.0444639200950054;0.8331600806455903;0.7976972462537492;6.229361951028026e-06;5.959725381355435e-06;1.0448632354495437;10.000050486671237;0.8335085589122581;0.015562038892919579;0.015562045293374344;0.7177989675648045;-0.01340500232011888;0.7179299754685421
70.380375;1.0444640880863432;0.8331601837886584;0.7976972414175607;6.229361316729815e-06;5.959750567146176e-06;1.044863120603875;10.00005039704499;0.8335085931808622;0.015562036249284154;0.015562049036683451;0.7177989061102725;-0.013405002285490117;0.7179300138129795
70.390375;1.0444642700842828;0.8331602875849727;0.797697235955931;6.229361651864989e-06;5.959776905687228e-06;1.044863007899278;10.000050229122865;0.8335086198997226;0.015562033606910523;0.015562052729100976;0.7177988422335114;-0.013405002250712207;0.7179300530063787
70.400375;1.0444644656726456;0.8331603919833295;0.7976972297789906;6.229363154058235e-06;5.9598044610319205e-06;1.0448628974176504;10.0000499788709;0.8335086390857832;0.015562030965743502;0.015562056364374962;0.7177987757156599;-0.01340500221564067;0.7179300931661379
70.410375;1.0444646743983939;0.8331604969614563;0.7976972228220677;6.229365971002496e-06;5.959833347023791e-06;1.0448627890741033;10.000049643361795;0.8335086507379973;0.015562028326235607;0.015562059938005706;0.7177987064118951;-0.01340500218013606;0.717930134368413
70.420375;1.0444648958807106;0.8331606025737243;0.7976972151128848;6.229370212718761e-06;5.959863685317985e-06;1.044862682700679;10.000049220336725;0.8335086548077311;0.015562025689081813;0.015562063446444648;0.7177986342761895;-0.013405002144082563;0.7179301766181935
70.430375;1.0444651298635779;0.8331607089425987;0.7976972067830607;6.229375990649998e-06;5.959895602571717e-06;1.044862578124374;10.00004870788471;0.833508651228493;0.015562023054576693;0.015562066886444346;0.7177985593189694;-0.013405002107398803;0.7179302198860311
70.440375;1.044465376152579;0.8331608162480932;0.7976971979925087;6.229383442280955e-06;5.9599292476102095e-06;1.0448624752103757;10.000048104655528;0.8335086399623203;0.015562020422016005;0.01556207025488892;0.717798481567806;-0.013405002070042922;0.7179302641318871
70.450375;1.0444656344881964;0.8331609247457797;0.797697188872382;6.22939271907127e-06;5.959964783779525e-06;1.0448623739063145;10.00004741008218;0.8335086210410465;0.01556201778978695;0.015562073548629719;0.7177984011276993;-0.013405002032014548;0.7179303092828875
70.460375;1.0444659044806532;0.8331610347347052;0.7976971795468092;6.229403944071405e-06;5.960002385958797e-06;1.0448622742902787;10.000046623981174;0.8335085945778168;0.015562015156127736;0.015562076764275403;0.7177983182100202;-0.013405001993347506;0.7179303552262943
70.470375;1.0444661856507615;0.8331611464659572;0.7976971701584992;6.229417178390544e-06;5.960042252204759e-06;1.0448621765872808;10.000045745764933;0.833508560755273;0.015562012519678755;0.01556207989876583;0.7177982330407582;-0.013405001954100946;0.7179304018243773
70.480375;1.0444664774960055;0.833161260067805;0.797697160829581;6.229432416332756e-06;5.960084588653395e-06;1.0448620811305647;10.000044773975743;0.833508519789113;0.015562009879704589;0.015562082950709906;0.7177981457801295;-0.013405001914361447;0.7179304489237008
70.490375;1.0444667795261278;0.8331613755098879;0.7976971516200863;6.2294495987053774e-06;5.960129564001633e-06;1.0448619882860275;10.000043706505492;0.8335084719074095;0.015562007236842909;0.015562085920878335;0.7177980565342683;-0.013405001874243356;0.7179304963449472
70.500375;1.0444670912719176;0.8331614925996635;0.7976971425745993;6.22946863990174e-06;5.960177264124433e-06;1.0448618983886022;10.00004254133453;0.8335084173836214;0.015562004593760954;0.015562088811757495;0.7177979654015889;-0.013405001833878306;0.7179305438752109
70.510375;1.044467412253126;0.8331616110317103;0.7976971338125726;6.229489447707351e-06;5.9602276660275585e-06;1.0448618117117914;10.000041277178443;0.8335083565261923;0.015562001954397754;0.015562091627348628;0.7177978724880297;-0.013405001793408323;0.7179305913148115
70.520375;1.044467741921175;0.8331617304949773;0.7976971255748624;6.229511922702383e-06;5.960280649007308e-06;1.044861728469549;10.000039913871325;0.8335082895844467;0.015561999322247558;0.015562094372922792;0.7177977778834428;-0.013405001752983562;0.7179306385515154
70.530375;1.0444680796599846;0.8331618507342561;0.7976971182308334;6.229535962082369e-06;5.960336043801093e-06;1.0448616488507148;10.000038452715492;0.833508216704372;0.015561996699084502;0.015562097054181047;0.7177976816481102;-0.013405001712747883;0.7179306855565474
70.540375;1.0444684248488845;0.8331619714963696;0.7976971122503258;6.2295614616843115e-06;5.960393682967773e-06;1.0448615730335276;10.000036896645605;0.8335081379607028;0.015561994085331122;0.01556209967646799;0.7177975838376487;-0.013405001672809728;0.7179307322956352
70.550375;1.0444687768774494;0.8331620924680879;0.7976971081324348;6.229588291093673e-06;5.9604534301953595e-06;1.0448615011400224;10.000035250028107;0.8335080533689092;0.015561991481849514;0.015562102244116789;0.7177974845355268;-0.013405001633217952;0.7179307786695472
70.560375;1.0444691351142885;0.8331622132844839;0.797697106348155;6.2296162714584395e-06;5.960515194934888e-06;1.0448614332021506;10.000033518375021;0.8335079629060259;0.015561988891341536;0.01556210475950914;0.7177973838804337;-0.013405001593956944;0.7179308245395393
70.570375;1.0444694989365653;0.8331623335686564;0.7976971073088591;6.229645190205429e-06;5.9605789157481e-06;1.0448613691669981;10.000031708180186;0.8335078665891924;0.01556198631879012;0.015562107222551596;0.7177972820800383;-0.013405001554954908;0.7179308697928029
70.580375;1.0444698678096755;0.8331624529642606;0.7976971113200876;6.2296748289896974e-06;5.960644515866397e-06;1.0448613088999832;10.000029826582619;0.8335077645347718;0.015561983771963854;0.015562109630988709;0.7177971793790882;-0.013405001516105273;0.7179309143754262
70.590375;1.0444702413439815;0.8331625711574776;0.7976971185370778;6.22970497328579e-06;5.9607118834732834e-06;1.0448612522136418;10.0000278810577;0.8335076569357825;0.015561981261481969;0.015562111981143552;0.7177970759977961;-0.013405001477310646;0.7179309582475921
70.600375;1.0444706192664226;0.8331626878999536;0.797697128961543;6.229735417554869e-06;5.960780895485314e-06;1.044861198924388;10.000025879477676;0.8335075440015551;0.015561978799105251;0.015562114268444015;0.7177969720917574;-0.013405001438517763;0.7179310013108857
70.610375;1.0444710012637792;0.8331628030392132;0.7976971425144489;6.2297659758197e-06;5.960851454361155e-06;1.0448611488842883;10.000023829947898;0.8335074259183172;0.01556197639546205;0.015562116487066752;0.7177968677556101;-0.01340500139969958;0.7179310433852159
70.620375;1.0444713868314497;0.833162916524273;0.7976971591247212;6.229796472929727e-06;5.960923503262836e-06;1.0448611019554956;10.000021740075395;0.833507302840039;0.015561974058886548;0.015562118629373055;0.7177967630506179;-0.013405001360816066;0.7179310842381771
70.630375;1.0444717753242505;0.8331630283476154;0.7976971787382515;6.229826719881951e-06;5.960997009347635e-06;1.0448610579327826;10.000019616139571;0.8335071749460784;0.015561971795346324;0.01556212068620649;0.7177966580249067;-0.013405001321811437;0.7179311236645665
70.640375;1.0444721661312906;0.8331631384677055;0.7976972013327172;6.229856508130946e-06;5.961071936682794e-06;1.0448610165251124;10.000017462821937;0.833507042565664;0.015561969609305093;0.015562122647979754;0.7177965527119811;-0.013405001282647282;0.7179311615972612
70.650375;1.044472558722651;0.8331632467736664;0.7976972269622724;6.229885625103182e-06;5.961148233066173e-06;1.0448609774773898;10.000015283630646;0.8335069062258269;0.01556196750452979;0.015562124505699495;0.7177964471226714;-0.013405001243336215;0.7179311981354237
70.660375;1.0444729525498149;0.8331633530741065;0.7976972557149445;6.229913863293877e-06;5.961225833037592e-06;1.0448609406673468;10.000013081562921;0.8335067665688295;0.015561965483871697;0.015562126250711373;0.7177963412612527;-0.013405001203948205;0.7179312334445739
70.670375;1.044473347010477;0.833163457093629;0.7976972876419521;6.229941015786709e-06;5.961304666202091e-06;1.0448609060348804;10.000010859917406;0.8335066242808908;0.015561963549014424;0.01556212787376341;0.7177962351569014;-0.013405001164597235;0.7179312676328745
70.680375;1.0444737415009002;0.833163558493658;0.7976973227567871;6.229966869830424e-06;5.96138466450974e-06;1.0448608734611162;10.000008622737543;0.8335064800881318;0.015561961700856131;0.01556212936543198;0.717796128893038;-0.013405001125435299;0.7179313006828547
70.690375;1.0444741354214535;0.8331636568880374;0.7976973610695505;6.229991203587813e-06;5.961465768959179e-06;1.0448608427119344;10.00000637459895;0.8335063347270012;0.015561959939809111;0.015562130717506183;0.7177960226309387;-0.013405001086646476;0.7179313324706048
70.700375;1.0444745281859096;0.8331637518489676;0.7976974026038753;6.230013789553406e-06;5.961547929999269e-06;1.0448608134322177;10.000004120951212;0.8335061888919777;0.015561958265593829;0.015562131923594047;0.717795916595704;-0.013405001048422967;0.7179313628650743
70.710375;1.044474919278656;0.8331638429601395;0.7976974473773297;6.230034415747054e-06;5.961631090063246e-06;1.0448607851717877;10.000001868599327;0.833506043243906;0.015561956676826038;0.015562132978854004;0.7177958110314561;-0.013405001010939383;0.7179313918092929
70.720375;1.0444753082836973;0.833163929877324;0.79769749535619;6.230052925281121e-06;5.961715167741472e-06;1.0448607574367923;9.999999624797388;0.8335058984420032;0.015561955170820766;0.015562133879606569;0.7177957061764079;-0.013405000974344716;0.7179314193300782
70.730375;1.044475694901549;0.8331640123505231;0.797697546410943;6.230069242847325e-06;5.961800074253241e-06;1.0448607297305987;9.999997395988581;0.8335057551351928;0.015561953743741403;0.0155621346229973;0.7177956022539024;-0.013405000938770579;0.7179314454881
70.740375;1.0444760789206764;0.833164090253977;0.797697600313066;6.230083361343084e-06;5.961885743012127e-06;1.044860701525564;9.999995187674662;0.8335056139329114;0.015561952390985343;0.01556213520655057;0.7177954994636059;-0.013405000904346476;0.7179314702904332
70.750375;1.0444764600706427;0.8331641635755493;0.7976976567605344;6.2300953093648845e-06;5.961972145715379e-06;1.0448606722178584;9.999993004876474;0.833505475384843;0.015561951107516958;0.01556213562828317;0.7177953979791056;-0.013405000871210023;0.7179314936613912
70.760375;1.0444768378729807;0.8331642323374077;0.7976977153903057;6.230105136769704e-06;5.9620593002640585e-06;1.0448606411893708;9.999990852034948;0.8335053399711733;0.015561949887844151;0.015562135887663552;0.7177952979250548;-0.013405000839501347;0.7179315154882472
70.770375;1.04447721162452;0.8331642965784319;0.7976977757981769;6.230112916758472e-06;5.962147264841523e-06;1.0448606078821079;9.999988732095584;0.8335052080650516;0.015561948725695019;0.015562135986286038;0.7177951993543946;-0.013405000809349945;0.7179315356408932
70.780375;1.0444775804928346;0.8331643564317932;0.7976978375515392;6.230118735353692e-06;5.9622361103189886e-06;1.0448605717425052;9.999986645735621;0.8335050798799272;0.015561947613752345;0.015562135927779547;0.7177951022718443;-0.013405000780875259;0.7179315539709082
70.790375;1.0444779436253988;0.8331644121512681;0.7976979001576299;6.230122666829667e-06;5.962325884391493e-06;1.044860532136622;9.999984591668438;0.8335049554709308;0.015561946544007403;0.015562135717050044;0.717795006662276;-0.01340500075419065;0.7179315703350871
70.800375;1.0444783002127456;0.8331644640071604;0.7976979630418992;6.2301247598555435e-06;5.962416587276671e-06;1.044860488336333;9.999982567826127;0.833504834773105;0.01556194550842662;0.015562135358659124;0.7177949125207965;-0.013405000729385197;0.717931584612035
70.810375;1.0444786495318454;0.8331645121716617;0.7976980255751609;6.230125044909992e-06;5.962508174788025e-06;1.0448604395696641;9.999980572513802;0.8335047176646313;0.015561944498406201;0.015562134855515584;0.7177948198998629;-0.013405000706495503;0.717931596697789
70.820375;1.044478990955313;0.8331645567135412;0.7976980870921918;6.2301235485799475e-06;5.962600571381362e-06;1.0448603851410583;9.999978604647982;0.8335046040734007;0.01556194350393251;0.015562134209457283;0.7177947289021509;-0.01340500068548987;0.7179316064886408
70.830375;1.0444793238940593;0.8331645976712473;0.7976981468758231;6.230120306504113e-06;5.962693667858546e-06;1.044860324542972;9.99997666318924;0.8335044940372853;0.015561942515150747;0.015562133422878729;0.7177946396213221;-0.01340500066626636;0.7179316138299955
70.840375;1.044479647789527;0.8331646351073931;0.7976982041702319;6.230115386763932e-06;5.962787322174775e-06;1.044860257467409;9.999974746510247;0.8335043876538407;0.015561941524971095;0.015562132499574515;0.7177945521174304;-0.013405000648666126;0.7179316184555455
70.850375;1.0444799622233412;0.8331646691020983;0.7976982582355688;6.230108916133585e-06;5.962881374109252e-06;1.0448601837808718;9.999972852093851;0.8335042849884435;0.01556194052957169;0.01556213144488366;0.7177944664501386;-0.013405000632499872;0.7179316200070099
70.860375;1.0444802669943076;0.8331646997440382;0.7976983083875039;6.230101075753323e-06;5.962975644251586e-06;1.044860103521726;9.999970976950788;0.833504186021695;0.015561939526826541;0.01556213026625667;0.717794382733616;-0.013405000617575222;0.7179316181167967
70.870375;1.044480562084017;0.8331647271446321;0.7976983540395016;6.230092062197457e-06;5.963069919871046e-06;1.0448600168945799;9.999969118558836;0.8335040906623767;0.015561938514509108;0.01556212897396836;0.7177943011536556;-0.013405000603718714;0.7179316124668876
70.880375;1.044480847604646;0.8331647514383907;0.7976983947485407;6.230082048581119e-06;5.963163971177376e-06;1.0448599242627126;9.999967275472558;0.8335039987790943;0.015561937490019181;0.015562127580482735;0.7177942219217361;-0.013405000590783842;0.7179316028338272
70.890375;1.044481123773992;0.8331647727887194;0.7976984301917052;6.230071163597931e-06;5.9632575876393275e-06;1.0448598261583006;9.9999654473947;0.8335039101889749;0.01556193645175514;0.015562126098502646;0.7177941452267578;-0.01340500057864456;0.7179315890965793
70.900375;1.04448139090397;0.8331647913890962;0.7976984600731566;6.230059494550204e-06;5.963350586049465e-06;1.0448597232710322;9.999963635361931;0.8335038246485946;0.01556193540020906;0.015562124539580537;0.7177940712199695;-0.013405000567196472;0.7179315711726566
70.910375;1.044481649390352;0.8331648073959567;0.7976984840102495;6.23004711656665e-06;5.963442803700216e-06;1.0448596163387824;9.999961842371226;0.8335037419199098;0.015561934337384689;0.015562122914291654;0.7177939999889501;-0.013405000556364198;0.7179315489753396
70.920375;1.0444818996894072;0.8331648208476448;0.7976985014777329;6.2300341133149404e-06;5.963534100576579e-06;1.0448595059922379;9.99996007353368;0.8335036618520054;0.015561933265518317;0.015562121233514532;0.7177939315201487;-0.013405000546084234;0.7179315224371837
70.930375;1.044482142281942;0.8331648316721781;0.7976985118791766;6.230020568861076e-06;5.963624342729987e-06;1.0448593926939236;9.999958335400553;0.8335035843810036;0.015561932187005646;0.015562119508946294;0.7177938657195061;-0.013405000536267645;0.7179314915521481
70.940375;1.0444823776533212;0.8331648397647217;0.7976985146672979;6.230006559876941e-06;5.9637133722207274e-06;1.0448592767836313;9.99995663517932;0.8335035094668779;0.015561931105400014;0.015562117751331117;0.7177938025042252;-0.013405000526785942;0.7179314563957337
70.950375;1.0444826063300228;0.8331648450857645;0.7976985094081734;6.229992168924729e-06;5.963801008411159e-06;1.0448591585162323;9.99995498015764;0.8335034370324599;0.015561930025326992;0.015562115968501737;0.7177937418714513;-0.013405000517495665;0.7179314170837456
70.960375;1.0444828289146157;0.8331648477073188;0.7976984957828749;6.229977499573497e-06;5.963887081940067e-06;1.0448590380488763;9.99995337779948;0.8335033669285444;0.015561928951056675;0.015562114165762198;0.7177936838686685;-0.013405000508267472;0.717931373718751
70.970375;1.044483046054493;0.8331648477377526;0.7976984735599096;6.2299626710684406e-06;5.963971465634481e-06;1.0448589154813086;9.999951836521817;0.8335032989222638;0.015561927886240428;0.015562112347478502;0.7177936285303348;-0.013405000498992138;0.7179313264288839
70.980375;1.0444832583827206;0.8331648452429784;0.7976984425839531;6.229947800391782e-06;5.964054067731564e-06;1.04485879095776;9.99995036592945;0.8335032326929148;0.015561926834760466;0.015562110517646957;0.7177935758780215;-0.013405000489571564;0.7179312754668689
70.990375;1.04448346643228;0.8331648402536298;0.7976984027959766;6.2299329807157835e-06;5.96413479989631e-06;1.0448586647144529;9.999948975681782;0.8335031678312442;0.015561925800111823;0.015562108679574834;0.7177935259482384;-0.013405000479909931;0.7179312212408371
71.000375;1.0444836705645337;0.8331648327806952;0.7976983542509223;6.229918261410286e-06;5.964213570418637e-06;1.0448585370680448;9.999947673742755;0.8335031038573788;0.01556192478463077;0.015562106836010215;0.7177934787928995;-0.013405000469912554;0.7179311642273484
71.010375;1.0444838709997628;0.8331648228252942;0.7976982971150038;6.2299036544482695e-06;5.9642902990359865e-06;1.0448584083659092;9.999946465700356;0.8335030402602621;0.015561923790730292;0.015562104989577767;0.7177934344991639;-0.013405000459482645;0.7179311048506937
71.020375;1.0444840679151013;0.8331648103835356;0.7976982316499389;6.229889169913904e-06;5.964364917191519e-06;1.0448582788842282;9.999945355685266;0.8335029765410537;0.015561922822094006;0.015562103142909406;0.7177933932328822;-0.013405000448504286;0.7179310434642278
71.030375;1.0444842615329109;0.833164795416219;0.7976981581792811;6.229874840703704e-06;5.964437355881715e-06;1.0448581487217752;9.999944347582067;0.8335029122484661;0.015561921883762939;0.015562101298774668;0.7177933552444652;-0.013405000436838016;0.7179309804306794
71.040375;1.0444844521376893;0.8331647778095101;0.7976980770553084;6.229860708061198e-06;5.964507541111507e-06;1.0448580177723454;9.999943444990492;0.8335028469911974;0.015561920982221752;0.015562099460055758;0.7177933208433284;-0.013405000424345496;0.7179309161683957
71.050375;1.0444846399935137;0.8331647573483469;0.7976979886489662;6.2298467958235994e-06;5.964575402277252e-06;1.0448578858268665;9.999942649839667;0.8335027804167339;0.015561920124696234;0.015562097629271833;0.7177932903708073;-0.013405000410903438;0.7179308511172556
71.060375;1.0444848252286876;0.833164733724448;0.7976978933386583;6.229833122175732e-06;5.964640871597914e-06;1.0448577527369816;9.999941961112293;0.8335027121992201;0.015561919317420235;0.015562095808455518;0.7177932641435809;-0.013405000396394322;0.7179307856784884
71.070375;1.0444850077795353;0.8331647065815316;0.7976977914890032;6.22981972807757e-06;5.964703871871979e-06;1.0448576185382508;9.999941374825102;0.8335026420380219;0.015561918564736996;0.015562093999595947;0.7177932423963117;-0.013405000380711136;0.7179307201721739
71.080375;1.044485187406652;0.8331646755600531;0.7976976834312006;6.2298066702597705e-06;5.964764330676335e-06;1.0448574834788649;9.999940885083861;0.8335025696035467;0.015561917869599656;0.015562092205131599;0.7177932253075909;-0.013405000363773843;0.7179306548195765
71.090375;1.0444853637585108;0.8331646403560184;0.7976975694570061;6.229794003809821e-06;5.964822210865558e-06;1.0448573479188121;9.999940485008443;0.8335024944921134;0.015561917234518977;0.015562090428182795;0.7177932130580225;-0.013405000345533056;0.717930589753051
71.100375;1.044485536480974;0.8331646008047885;0.7976974498650864;6.229781789599679e-06;5.964877515815892e-06;1.04485721223633;9.999940166521284;0.8335024162957793;0.015561916662199747;0.015562088671466945;0.7177932058508305;-0.01340500032596566;0.7179305250492254
71.110375;1.0444857052984988;0.833164556924418;0.7976973250462935;6.229770091229202e-06;5.964930274684546e-06;1.0448570768743313;9.999939920073599;0.8335023347156633;0.015561916155325317;0.015562086935720658;0.7177932039295165;-0.013405000305067052;0.7179304607465891
71.120375;1.044485870003653;0.8331645088817766;0.7976971955095322;6.2297589436610125e-06;5.9649805134285584e-06;1.0448569423663276;9.999939735561203;0.8335022495973056;0.015561915715708613;0.015562085220527419;0.717793207544601;-0.013405000282855498;0.717930396834164
71.130375;1.0444860304062846;0.8331644569272253;0.7976970618202377;6.229748336525249e-06;5.965028219973008e-06;1.0448568092578514;9.999939603331528;0.8335021609056424;0.015561915343869068;0.015562083526732657;0.717793216836211;-0.013405000259396222;0.7179303332519743
71.140375;1.0444861862575963;0.8331644013348325;0.7976969245386246;6.229738241978767e-06;5.965073338403433e-06;1.0448566780812365;9.999939514426389;0.8335020686936536;0.015561915039543971;0.01556208185697124;0.7177932317582683;-0.013405000234795572;0.7179302699260081
71.150375;1.0444863372129962;0.8331643423546324;0.7976967841896855;6.2297286621291105e-06;5.96511578542713e-06;1.0448565494005069;9.999939460747228;0.8335019730547443;0.015561914802708517;0.015562080213906909;0.7177932521031793;-0.013405000209152444;0.7179302068074098
71.160375;1.0444864829334224;0.8331642802183848;0.7976966412462908;6.229719642033979e-06;5.965155458860517e-06;1.0448564238024347;9.999939434953268;0.8335018741010222;0.015561914634416774;0.01556207859904428;0.7177932775727733;-0.013405000182530602;0.717930143895044
71.170375;1.044486623178616;0.8331642151917767;0.797696496142878;6.229711249252282e-06;5.965192244434487e-06;1.0448563018429446;9.999939429682211;0.8335017720086582;0.015561914537076487;0.015562077013956233;0.7177933078463725;-0.013405000154970502;0.7179300812575495
71.180375;1.0444867577501757;0.8331641475827929;0.7976963492807037;6.2297035535015565e-06;5.965226034687291e-06;1.0448561840493715;9.999939437334985;0.8335016670326235;0.015561914514084937;0.015562075462143532;0.7177933425894245;-0.013405000126506337;0.7179300190372709
71.190375;1.0444868864351666;0.8331640777231059;0.7976962009999963;6.229696596321516e-06;5.965256756860232e-06;1.0448560709571169;9.999939450969633;0.8335015594572571;0.015561914568431801;0.015562073949246077;0.717793381424813;-0.013405000097176788;0.7179299574065966
71.200375;1.0444870090316931;0.8331640059945911;0.7976960515789835;6.2296903782318095e-06;5.965284383479213e-06;1.044855963075615;9.999939464912039;0.833501449583551;0.015561914700880268;0.015562072481974472;0.7177934239557653;-0.013405000067031105;0.7179298965082608
71.210375;1.0444871253341406;0.8331639328231434;0.7976959012571911;6.2296848996935084e-06;5.965308907024067e-06;1.044855860820118;9.999939474665844;0.8335013377474496;0.015561914909622936;0.015562071067280012;0.7177934697987459;-0.013405000036122891;0.7179298364290029
71.220375;1.0444872350787309;0.8331638585807483;0.7976957502426485;6.229680199257293e-06;5.9653303095654724e-06;1.0448557645198304;9.999939476627704;0.8335012243193685;0.01556191519151952;0.015562069711916666;0.7177935185663974;-0.013405000004494733;0.717929777236562
71.230375;1.0444873379529889;0.8331637835025488;0.797695598709156;6.229676345018922e-06;5.965348553493841e-06;1.0448556744573363;9.999939467354421;0.8335011097165375;0.015561915543576763;0.015562068421660646;0.7177935698644563;-0.013404999972179303;0.7179297190690853
71.240375;1.0444874336527807;0.8331637077094769;0.7976954467951879;6.229673413160922e-06;5.965363593804884e-06;1.0448555908496064;9.999939442874453;0.833500994395641;0.015561915963938413;0.015562067200581665;0.71779362330836;-0.01340499993922366;0.7179296621861375
71.250375;1.0444875219301493;0.8331636313164147;0.7976952946078517;6.229671482052817e-06;5.9653754078831444e-06;1.0448555138273738;9.999939398901668;0.8335008787800988;0.015561916451640675;0.015562066051075848;0.7177936785040394;-0.013404999905704734;0.7179296069427537
71.260375;1.0444876026695338;0.8331635545394733;0.7976951422244641;6.229670627625497e-06;5.965384017027128e-06;1.0448554434474855;9.999939331440652;0.8335007631848484;0.015561917005006986;0.01556206497448039;0.717793735004003;-0.013404999871719912;0.7179295537635227
71.270375;1.0444876759636013;0.8331634777150626;0.797694989691743;6.229670907164804e-06;5.965389487848879e-06;1.0448553796539986;9.99993923737857;0.8335006477978207;0.015561917621000091;0.015562063971852844;0.717793792284956;-0.013404999837370151;0.7179295031178671
71.280375;1.0444877420172685;0.8331634012339574;0.7976948370277201;6.229672341900418e-06;5.965391932535562e-06;1.0448553222444754;9.99993911511496;0.8335005327171171;0.015561918297207197;0.015562063044724392;0.7177938497769025;-0.01340499980275058;0.717929455438408
71.290375;1.0444878009168195;0.8331633254669927;0.7976946841967287;6.229674902956195e-06;5.965391509932754e-06;1.0448552709805152;9.999938964573525;0.8335004180012698;0.01556191903349912;0.015562062195318421;0.7177939069138656;-0.013404999767955192;0.7179294110394738
71.300375;1.0444878525313441;0.8331632507306483;0.7976945310506256;6.229678510923026e-06;5.965388412026514e-06;1.044855225732862;9.999938786790864;0.833500303683871;0.01556191983061218;0.015562061425287764;0.7177939631580137;-0.013404999733083385;0.717929370140538
71.310375;1.0444878966069255;0.8331631772675073;0.7976943772823838;6.22968306137746e-06;5.96538284205636e-06;1.0448551864861944;9.999938584155645;0.8335001897658084;0.015561920688094444;0.015562060733893032;0.7177940179915354;-0.01340499969822775;0.7179293329510632
71.320375;1.0444879328828218;0.8331631052292581;0.7976942224305192;6.229688457789349e-06;5.96537500847382e-06;1.044855153257492;9.999938360857094;0.8335000762336144;0.015561921604588986;0.015562060118196408;0.7177940709134231;-0.013404999663471423;0.7179292996754811
71.330375;1.044487961107717;0.8331630346959528;0.7976940659427059;6.229694633607218e-06;5.965365144183206e-06;1.044855126046581;9.999938122593568;0.833499963095964;0.015561922579319794;0.015562059574981251;0.7177941214806949;-0.013404999628917428;0.7179292704552894
71.340375;1.044487981028184;0.8331629657041008;0.7976939072751308;6.229701550990573e-06;5.96535353314884e-06;1.0448551048157235;9.999937875718073;0.8334998503679447;0.015561923612366175;0.015562059101594476;0.7177941693626981;-0.013404999594697549;0.7179292453373209
71.350375;1.0444879924586643;0.8331628982439002;0.7976937459780834;6.229709170564833e-06;5.965340507743401e-06;1.0448550894552222;9.999937626163637;0.833499738024234;0.015561924703907035;0.015562058695256084;0.7177942143602299;-0.013404999560936826;0.7179292242529872
71.360375;1.0444879953210287;0.8331628322586574;0.7976935817330045;6.229717431573896e-06;5.965326403452516e-06;1.044855079772153;9.999937378477934;0.8334996260209728;0.015561925853824413;0.015562058352436778;0.7177942563837667;-0.013404999527724707;0.717929207042784
71.370375;1.044487989561263;0.8331627676853492;0.7976934143514951;6.229726263282111e-06;5.965311518438868e-06;1.0448550755160715;9.999937135653685;0.8334995143674179;0.015561927061432407;0.015562058068928016;0.7177942954183452;-0.013404999495119556;0.7179291935503651
71.380375;1.0444879750709821;0.8331627045164656;0.7976932437541023;6.229735591639606e-06;5.965296123833926e-06;1.044855076366644;9.999936899652573;0.8334994031834894;0.015561928325113456;0.015562057840701478;0.7177943315350561;-0.013404999463157903;0.7179291836617303
71.390375;1.0444879516858572;0.8331626428305817;0.7976930699235301;6.22974533818697e-06;5.965280492883152e-06;1.0448550819048872;9.999936671710651;0.8334992927367303;0.015561929642889825;0.015562057665167441;0.7177943649299701;-0.013404999431854374;0.7179291772374466
