time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.400375;1.0444879192384267;0.8331625827549023;0.7976928928239073;6.229755431269973e-06;5.965264903157667e-06;1.0448550916509989;9.999936452582633;0.8334991834031688;0.015561931013281733;0.01556205754125029;0.7177943959057467;-0.013404999401214247;0.7179291740258453
71.410375;1.0444878776389834;0.8331625243525576;0.7976927123385955;6.229765817571886e-06;5.965249620724233e-06;1.0448551051332444;9.999936243171566;0.8334990755319474;0.015561932434666696;0.015562057468217348;0.7177944248310045;-0.01340499937124856;0.7179291736407105
71.420375;1.0444878269091262;0.8331624675501327;0.7976925283222088;6.229776470841995e-06;5.965234891248869e-06;1.0448551219230184;9.999936044668681;0.8334989693529573;0.015561933903714721;0.015562057445066963;0.7177944521547237;-0.013404999341966435;0.7179291756314662
71.430375;1.0444877671634254;0.833162412207637;0.7976923407146022;6.22978739329758e-06;5.965220945125766e-06;1.0448551416133063;9.999935857703948;0.833498864990694;0.0155619354148582;0.015562057470776127;0.7177944784309734;-0.013404999313374757;0.71792917957622
71.440375;1.044487698592495;0.8331623581936489;0.7976921495674054;6.229798590828823e-06;5.965208001153177e-06;1.0448551637648253;9.999935681343686;0.8334987624806974;0.015561936961245035;0.015562057544667891;0.7177945042775611;-0.013404999285507384;0.7179291851155326
71.450375;1.0444876214362946;0.833162305351115;0.7976919549998959;6.229810039149207e-06;5.965196257303269e-06;1.044855187907667;9.999935512672334;0.8334986617846926;0.015561938536215163;0.015562057666651708;0.7177945302757964;-0.013404999258441783;0.717929191957824
71.460375;1.0444875359774484;0.8331622534441548;0.7976917571951755;6.229821674233464e-06;5.965185886818287e-06;1.044855213624501;9.999935346998651;0.8334985628846175;0.015561940134506357;0.015562057836816546;0.7177945568797643;-0.013404999232278504;0.7179291998951592
71.470375;1.0444874425768687;0.8331622021596756;0.7976915564342459;6.22983340350221e-06;5.965177045480089e-06;1.0448552406499256;9.999935178380932;0.8334984658741765;0.015561941752522544;0.015562058054709203;0.7177945843916441;-0.01340499920711303;0.7179292087729293
71.480375;1.0444873416844382;0.8331621511335079;0.7976913530941826;6.229845115717961e-06;5.965169868365745e-06;1.0448552689047699;9.999934999983154;0.8334983709124675;0.015561943387479373;0.015562058319367496;0.7177946129851998;-0.013404999183014228;0.7179292183941496
71.490375;1.0444872338113567;0.8331620999980719;0.7976911475808651;6.229856685709395e-06;5.965164451347428e-06;1.044855298458417;9.999934804051355;0.8334982781123556;0.015561945036609286;0.015562058629038662;0.7177946427363083;-0.013404999160006542;0.7179292284615718
71.500375;1.0444871194582122;0.8331620484950477;0.7976909402336416;6.2298679767324795e-06;5.9651608438934135e-06;1.044855329527702;9.999934581964641;0.8334981875029845;0.015561946696990802;0.015562058979850501;0.7177946736617241;-0.01340499913807581;0.7179292386163746
71.510375;1.0444869990000016;0.8331619965751982;0.7976907312861752;6.229878847083925e-06;5.965159068898718e-06;1.0448553625175656;9.99993432483256;0.8334980990740375;0.015561948365022383;0.015562059365685298;0.7177947057501007;-0.013404999117199726;0.7179292484983245
71.520375;1.0444868726500611;0.8331619443648349;0.7976905209272857;6.229889174780873e-06;5.965159145557613e-06;1.0448553979721056;9.999934024225658;0.833498012877905;0.015561950035428644;0.015562059779702916;0.7177947389592528;-0.013404999097369174;0.7179292577556853
71.530375;1.0444867405018647;0.8331618920822694;0.7976903093778657;6.2298988819789676e-06;5.965161091810339e-06;1.044855436420061;9.999933672209682;0.8334979291154987;0.015561951701536304;0.015562060215446429;0.717794773185905;-0.013404999078588848;0.717929266024223
71.540375;1.0444866025336947;0.8331618400068503;0.7976900968906608;6.229907925513465e-06;5.96516490639819e-06;1.0448554782356723;9.999933260862075;0.8334978480973901;0.015561953357303399;0.015562060667010246;0.7177948082439612;-0.013404999060872688;0.717929272925959
71.550375;1.0444864586588838;0.83316178842811;0.7976898837141865;6.229916270559468e-06;5.965170544923679e-06;1.044855523623862;9.999932782369418;0.8334977701305126;0.015561954998798795;0.015562061128309294;0.7177948439206111;-0.013404999044233147;0.7179292781023616
71.560375;1.044486308852952;0.8331617375895501;0.7976896700877206;6.229923883055565e-06;5.965177909964883e-06;1.0448555727142586;9.999932229952659;0.8334976954558927;0.015561956624413249;0.015562061591669818;0.7177948800969304;-0.013404999028671987;0.7179292812680924
71.570375;1.0444861532034206;0.8331616877173735;0.7976894562621096;6.229930744940116e-06;5.965186854462707e-06;1.0448556256304142;9.999931598676172;0.8334976242646499;0.015561958235156732;0.015562062047558127;0.7177949168071299;-0.01340499901420593;0.7179292822608947
71.580375;1.044485991890668;0.8331616390442967;0.7976892425194378;6.229936878539436e-06;5.965197193789637e-06;1.044855682448256;9.999930885796182;0.8334975567572386;0.015561959834329267;0.015562062486077223;0.7177949541837148;-0.013404999000896402;0.7179292810600285
71.590375;1.044485825157817;0.8331615917486166;0.7976890291598515;6.229942353350356e-06;5.965208729975697e-06;1.0448557431126175;9.999930090853471;0.8334974931837091;0.015561961425529501;0.015562062898086745;0.7177949923460936;-0.01340499898882684;0.7179292777486523
71.600375;1.0444856531896654;0.8331615458851328;0.797688816484965;6.229947269640661e-06;5.965221271321429e-06;1.0448558074086396;9.999929215371287;0.8334974338190876;0.015561963010923748;0.015562063274640098;0.7177950313037144;-0.013404998978068496;0.7179292724222747
71.610375;1.044485475957202;0.8331615013910431;0.7976886048451811;6.229951739170278e-06;5.96523462965205e-06;1.044855874977329;9.999928262536663;0.8334973789235216;0.015561964591856613;0.015562063606338807;0.7177950709345334;-0.013404998968677423;0.7179292651128698
71.620375;1.0444852932209154;0.8331614581505357;0.7976883947026696;6.229955867528527e-06;5.965248605667176e-06;1.0448559453277322;9.999927236958927;0.8334973287167979;0.015561966170542767;0.015562063884435815;0.7177951110336732;-0.013404998960686067;0.717929255792002
71.630375;1.0444851046790626;0.8331614160124798;0.7976881866266278;6.229959749498267e-06;5.965262990314549e-06;1.0448560178635022;9.999926143931921;0.8334972833228359;0.01556196775035761;0.015562064102985919;0.7177951513511114;-0.013404998954076658;0.7179292444214354
71.640375;1.0444849100948157;0.8331613747546336;0.7976879812429787;6.229963484967871e-06;5.965277586150501e-06;1.0448560919575982;9.999924988330498;0.8334972427310571;0.015561969334584163;0.015562064259659811;0.7177951915973021;-0.013404998948775037;0.7179292309978488
71.650375;1.0444847093806697;0.8331613341212261;0.7976877792099344;6.229967189742795e-06;5.96529221419963e-06;1.0448561670317051;9.999923773437075;0.8334972068339492;0.01556197092514005;0.015562064354527118;0.7177952314682953;-0.013404998944671988;0.7179292155730539
71.660375;1.0444845026398921;0.8331612939508171;0.7976875812264831;6.229970982272444e-06;5.965306692144851e-06;1.0448562425862424;9.999922500329502;0.833497175477119;0.015561972522027503;0.01556206438834045;0.7177952706726418;-0.01340499894164315;0.7179291982380153
71.670375;1.0444842900913367;0.8331612542473623;0.797687388013704;6.229974964467788e-06;5.965320817465655e-06;1.0448563182138826;9.999921169052156;0.8334971484908212;0.015561974123511926;0.01556206436178941;0.7177953089096598;-0.013404998939568582;0.7179291790811424
71.680375;1.044484071960246;0.833161215141108;0.7976872002648094;6.229979220052655e-06;5.965334381187163e-06;1.0448563936228037;9.999919780767788;0.8334971257361513;0.015561975727506727;0.015562064276002588;0.7177953458345182;-0.013404998938359525;0.7179291581539368
71.690375;1.0444838484981922;0.8331611768542552;0.7976870186261295;6.2299838140568245e-06;5.965347197059578e-06;1.0448564686369268;9.999918338437492;0.8334971071529494;0.015561977333790014;0.015562064132868515;0.717795381075583;-0.01340499893796995;0.7179291354654408
71.700375;1.0444836200870513;0.8331611397140612;0.797686843718705;6.229988769885298e-06;5.965359124046519e-06;1.0448565431680648;9.999916846000884;0.833497092784648;0.01556197894459442;0.01556206393393704;0.7177954143032709;-0.01340499893838564;0.7179291109962963
71.710375;1.0444833872455226;0.833161104148786;0.7976866761474426;6.229994042382619e-06;5.965370071083003e-06;1.0448566171555276;9.999915307790653;0.8334970827634132;0.015561980562675295;0.015562063679154763;0.7177954452783242;-0.013404998939612481;0.717929084700236
71.720375;1.0444831505400245;0.8331610706481462;0.7976865164509058;6.229999513241678e-06;5.965379985663614e-06;1.0448566905164214;9.99991372825223;0.8334970772524675;0.015561982189409978;0.015562063367176115;0.7177954738361967;-0.013404998941669985;0.7179290564876666
71.730375;1.0444829105374578;0.8331610397453993;0.797686365025109;6.2300050050669824e-06;5.965388845313848e-06;1.0448567632286399;9.999912111399183;0.8334970764166073;0.015561983824630032;0.015562062997386722;0.7177954998510204;-0.013404998944568971;0.717929026217772
71.740375;1.0444826677849062;0.8331610120635393;0.797686222143619;6.230010301324561e-06;5.965396651547415e-06;1.044856835471661;9.99991046037287;0.8334970804616901;0.015561985467197623;0.0155620625718191;0.7177955232163165;-0.013404998948277033;0.7179289937138191
71.750375;1.0444824227563823;0.833160988348254;0.7976860880729876;6.230015165958488e-06;5.965403408571145e-06;1.044856907593432;9.99990877731984;0.833497089650141;0.015561987115469671;0.01556206209472897;0.7177955438258199;-0.01340499895270317;0.7179289588075594
71.760375;1.044482175839336;0.8331609694048474;0.7976859631177834;6.230019361954507e-06;5.96540910417638e-06;1.0448569799073923;9.999907063625786;0.8334971042662044;0.015561988768035568;0.015562061570532523;0.7177955615387848;-0.013404998957707704;0.7179289214039097
71.770375;1.0444819273669024;0.8331609559805379;0.7976858475522393;6.23002266444024e-06;5.965413727363165e-06;1.044857052534357;9.999905320728857;0.8334971246089181;0.015561990424898824;0.015562061002823707;0.7177955761762927;-0.013404998963128412;0.7179288815167768
71.780375;1.044481677594864;0.8331609486454227;0.7976857415271099;6.2300248651682745e-06;5.965417304778069e-06;1.0448571253990506;9.999903550910235;0.8334971509881074;0.015561992088607953;0.015562060395085736;0.717795587591528;-0.013404998968806333;0.7179288392424591
71.790375;1.0444814266382472;0.8331609477100103;0.7976856450009825;6.230025788633169e-06;5.965419901882413e-06;1.0448571983253276;9.999901757487267;0.8334971836815084;0.015561993764524605;0.015562059751420797;0.7177955957422048;-0.01340499897458589;0.717928794721729
71.800375;1.04448117447038;0.8331609532216445;0.7976855577453166;6.230025319458567e-06;5.9654215915521865e-06;1.0448572711121717;9.999899945050517;0.8334972228878146;0.015561995459726773;0.015562059076508395;0.7177956006911551;-0.013404998980309035;0.7179287481425044
71.810375;1.0444809210158987;0.8331609650160526;0.7976854794099356;6.230023417571203e-06;5.965422431014707e-06;1.0448573434825845;9.999898119819886;0.8334972686891072;0.015561997181482087;0.01556205837541169;0.7177956025708165;-0.013404998985832856;0.7179286997465308
71.820375;1.0444806662251482;0.8331609827642323;0.7976854095372541;6.2300201256147525e-06;5.965422451573954e-06;1.0448574149731706;9.999896289462635;0.8334973210506793;0.015561998936677783;0.015562057653439008;0.7177956015477786;-0.013404998991042964;0.7179286498070261
71.830375;1.0444804100325;0.8331610060028736;0.7976853475643246;6.230015570649615e-06;5.965421651645305e-06;1.0448574849481356;9.99989446263316;0.8334973799097043;0.01556200073189266;0.015562056916206594;0.7177955977790276;-0.013404998995841983;0.7179285985905393
71.840375;1.0444801523011378;0.833161034199206;0.7976852929134159;6.230009950162043e-06;5.9654199980695655e-06;1.0448575527104242;9.999892648535901;0.8334974452912487;0.015562002572974888;0.015562056169869717;0.7177955913967268;-0.013404999000134997;0.7179285463109661
71.850375;1.0444798928728523;0.8331610668284434;0.7976852450527703;6.230003503195268e-06;5.965417444088714e-06;1.044857617592348;9.999890856461095;0.8334975173313172;0.015562004464222456;0.015562055420580468;0.7177955825303718;-0.013404999003822169;0.7179284931160352
71.860375;1.0444796316875167;0.8331611033590565;0.7976852034455281;6.229996474826215e-06;5.965413953572588e-06;1.0448576790376587;9.999889095619078;0.8334975962229595;0.015562006407803053;0.015562054673346804;0.7177955713083528;-0.013404999006802053;0.7179284391463646
71.870375;1.0444793688419023;0.8331611431777656;0.7976851675156468;6.229989086752075e-06;5.965409505297397e-06;1.0448577366473517;9.999887375209289;0.8334976821763951;0.015562008403785377;0.015562053931341408;0.7177955578660853;-0.0134049990090016;0.7179283846041739
71.880375;1.0444791045327348;0.8331611855841028;0.7976851366855796;6.229981520957103e-06;5.965404081527213e-06;1.04485779015322;9.99988570418987;0.8334977753981441;0.01556201045086893;0.015562053195713892;0.7177955423976027;-0.013404999010415319;0.7179283297543804
71.890375;1.044478838963445;0.8331612298864957;0.7976851104114571;6.2299739154894605e-06;5.965397671590412e-06;1.044857839390814;9.999884090539423;0.8334978760384785;0.015562012546583069;0.015562052465654055;0.7177955251843106;-0.013404999011114641;0.7179282748709856
71.900375;1.0444785722712393;0.8331612755025097;0.7976850881997519;6.229966369378255e-06;5.9653902940655725e-06;1.0448578843297125;9.999882540337433;0.833497984099584;0.01556201468632652;0.015562051738476227;0.7177955065692706;-0.013404999011223627;0.71792822019189
71.910375;1.044478304509653;0.8331613219578303;0.7976850696566328;6.229958949471353e-06;5.965382007017052e-06;1.0448579251080106;9.999881057269198;0.8334980993804897;0.015562016863262185;0.015562051009724723;0.7177954869373421;-0.013404999010873126;0.7179281659175942
71.920375;1.0444780356970693;0.8331613688463899;0.7976850545430567;6.229951689364468e-06;5.965372892326791e-06;1.0448579619833418;9.999879642554866;0.833498221520541;0.015562019069807682;0.015562050273564589;0.7177954667281816;-0.013404999010145878;0.7179281122160885
71.930375;1.044477765836646;0.8331614158392626;0.7976850427384752;6.229944586847188e-06;5.965363035939601e-06;1.0448579952582728;9.999878294827559;0.833498350076117;0.015562021299210624;0.015562049523595915;0.7177954464353207;-0.013404999009045532;0.7179280592278564
71.940375;1.0444774948735318;0.8331614626627397;0.7976850341586615;6.2299376148611374e-06;5.965352509323236e-06;1.0448580252601434;9.999877010416666;0.8334984845563544;0.01556202354666622;0.015562048754503108;0.717795426577061;-0.01340499900751119;0.7179280071098102
71.950375;1.0444772226614922;0.8331615090306668;0.7976850287348516;6.229930742720725e-06;5.9653413464144e-06;1.0448580523225333;9.999875784613813;0.8334986244461298;0.015562025809578656;0.015562047964183126;0.7177954076591777;-0.013404999005458057;0.7179279560767777
71.960375;1.0444769489674122;0.8331615546451449;0.7976850263992696;6.22992396382026e-06;5.965329546547749e-06;1.044858076743594;9.99987461302365;0.8334987692794212;0.015562028086913083;0.015562047154651528;0.7177953901499134;-0.013404999002815386;0.717927906385279
71.970375;1.0444766735280278;0.8331615992488949;0.7976850270564461;6.229917324371416e-06;5.965317110299619e-06;1.044858098751;9.999873492183136;0.8334989187280215;0.015562030378908916;0.015562046330847016;0.7177953744929332;-0.013404998999539385;0.7179278582838079
71.980375;1.0444763961703392;0.8331616426320116;0.7976850306263887;6.2299109305330335e-06;5.965304058763987e-06;1.0448581184924293;9.999872419583015;0.8334990725751149;0.015562032687286568;0.015562045498644636;0.7177953610977454;-0.013404998995594691;0.717927811997116
71.990375;1.0444761169131733;0.8331616846101858;0.7976850370904193;6.229904937154028e-06;5.965290422845345e-06;1.0448581360688203;9.999871393235729;0.8334992306223123;0.01556203501529225;0.015562044663746397;0.717795350268954;-0.01340499899092764;0.7179277677659953
72.000375;1.0444758359453414;0.833161725022186;0.7976850464466552;6.229899543433899e-06;5.965276237481753e-06;1.0448581516006803;9.999870411109528;0.8334993926606002;0.015562037367277591;0.015562043831397815;0.7177953421885062;-0.01340499898546217;0.7179277258737862
72.010375;1.0444755534948043;0.8331617637269882;0.7976850586620381;6.229894984444874e-06;5.9652615500257125e-06;1.0448581652871027;9.999869470786308;0.8334995584493156;0.015562039747064516;0.015562043006476164;0.7177953369845221;-0.013404998979128393;0.7179276866066399
72.020375;1.0444752697252528;0.8331618006066932;0.7976850736977451;6.229891498676768e-06;5.965246425053628e-06;1.0448581774144539;9.999868569419418;0.833499727709839;0.01556204215623236;0.01556204219387414;0.7177953347869009;-0.013404998971893426;0.7179276501789472
72.030375;1.0444749847490513;0.8331618356034087;0.7976850915761826;6.229889295107713e-06;5.965230939328741e-06;1.0448581883545225;9.999867703806645;0.8334999002106037;0.015562044594471325;0.015562041398560308;0.7177953357426062;-0.013404998963756604;0.717927616686801
72.040375;1.0444746986725775;0.8331618687157237;0.7976851124245169;6.229888551895358e-06;5.965215187310336e-06;1.0448581986202274;9.999866870667988;0.8335000758654528;0.01556204706108937;0.015562040625173882;0.7177953400164793;-0.013404998954721564;0.7179275861188558
72.050375;1.0444744116281968;0.833161899900524;0.7976851364768095;6.229889440872087e-06;5.965199294563122e-06;1.0448582088715914;9.999866067660916;0.8335002547450541;0.015562049555824811;0.015562039877449616;0.7177953478051315;-0.013404998944785364;0.7179275583847258
72.060375;1.0444741238412327;0.8331619290061392;0.7976851640642529;6.229892147314906e-06;5.96518340660558e-06;1.0448582197895027;9.999865294459056;0.8335004370035621;0.015562052078174965;0.015562039157530657;0.717795359384541;-0.013404998933950602;0.7179275333423332
72.070375;1.0444738356541943;0.8331619558324154;0.797685195599009;6.2298968666898055e-06;5.965167664963981e-06;1.0448582319559705;9.999864552244116;0.8335006228115244;0.015562054625339373;0.015562038465888727;0.7177953751215451;-0.013404998922238377;0.7179275108384741
72.080375;1.0444735474670779;0.8331619802206883;0.7976852315507608;6.229903795609388e-06;5.965152192672133e-06;1.0448582458106088;9.999863841915454;0.8335008123393354;0.015562057190556535;0.015562037801986133;0.7177953954008564;-0.013404998909694899;0.7179274907114264
72.090375;1.0444732597002861;0.833162002066484;0.7976852724127922;6.229913138003396e-06;5.965137083545017e-06;1.0448582616187745;9.999863163016308;0.8335010057183572;0.015562059762890835;0.01556203716421631;0.7177954205672165;-0.013404998896387877;0.7179274727525448
72.100375;1.0444729728099105;0.8331620212530542;0.7976853186545529;6.229925105814663e-06;5.96512239535168e-06;1.0448582794471077;9.999862513993438;0.8335012029793095;0.015562062328378073;0.015562036549179762;0.7177954509479335;-0.0134049988823855;0.7179274567006618
72.110375;1.044472687284316;0.8331620375536082;0.7976853706983771;6.22993989777308e-06;5.9651081580585325e-06;1.0448582991961903;9.999861893189228;0.8335014040454327;0.015562064872437843;0.015562035952156252;0.7177954868822773;-0.01340499886773057;0.7179274422702713
72.120375;1.0444724035706605;0.8331620505942491;0.7976854289444383;6.229957677525409e-06;5.965094401317187e-06;1.0448583206924464;9.999861300101129;0.8335016087677195;0.015562067381755864;0.015562035368542004;0.7177955287112987;-0.013404998852427562;0.7179274291597896
72.130375;1.044472122014547;0.8331620599302243;0.7976854937683404;6.229978558707909e-06;5.96508116817428e-06;1.0448583438020167;9.999860736049133;0.833501816915878;0.015562069844550426;0.015562034794403332;0.717795576746911;-0.01340499883645715;0.7179274170376947
72.140375;1.0444718429419602;0.8331620651307835;0.7976855654448991;6.230002592072717e-06;5.965068486985174e-06;1.0448583685615014;9.999860203564653;0.8335020281097393;0.015562072250310335;0.015562034225982105;0.7177956312239513;-0.013404998819806925;0.7179274055684933
72.150375;1.0444715667657583;0.8331620657842588;0.797685644106433;6.230029773881786e-06;5.965056337187056e-06;1.0448583952437076;9.999859705114044;0.8335022418181828;0.015562074589236287;0.015562033659091482;0.7177956922717307;-0.013404998802484022;0.7179273944567823
72.160375;1.0444712939169685;0.8331620615045959;0.7976857297845222;6.230060075354388e-06;5.96504466386278e-06;1.0448584242137668;9.999859242577473;0.8335024574759324;0.015562076851710339;0.01556203308872089;0.7177957599479365;-0.013404998784517728;0.7179273834146676
72.170375;1.0444710246936328;0.8331620520039651;0.7976858224415658;6.230093447813292e-06;5.965033427985747e-06;1.0448584557008629;9.999858817985473;0.8335026745850203;0.015562079028711226;0.015562032509320176;0.7177958342959011;-0.013404998765972972;0.717927372114127
72.180375;1.0444707592126081;0.8331620371510651;0.7976859219539787;6.230129799236184e-06;5.965022617106026e-06;1.0448584897601056;9.99985843425384;0.8335028927421951;0.015562081112897677;0.015562031915930384;0.7177959153737282;-0.013404998746957449;0.717927360235998
72.190375;1.0444704974536851;0.83316201694302;0.7976860280918281;6.230168987956169e-06;5.965012204968293e-06;1.0448585263919248;9.999858094975178;0.833503111640763;0.01556208309939304;0.015562031304971934;0.7177960032353341;-0.01340499872760888;0.7179273475524245
72.200375;1.0444702393197842;0.8331619914559582;0.7976861405222546;6.230210833250895e-06;5.965002123476137e-06;1.0448585656295946;9.999857803841353;0.8335033310644963;0.015562084985286957;0.015562030673478007;0.7177960978625942;-0.013404998708074184;0.7179273339270863
72.210375;1.0444699846999705;0.8331619608417195;0.7976862588427279;6.230255121531324e-06;5.964992274719681e-06;1.044858607583989;9.999857564053356;0.8335035508767528;0.015562086768306914;0.015562030017095678;0.7177961991054572;-0.013404998688500069;0.7179273192263351
72.220375;1.0444697335300819;0.8331619253224593;0.7976863826470728;6.23030162337513e-06;5.964982567377873e-06;1.0448586525055297;9.999857377711825;0.8335037710019725;0.015562088446110687;0.015562029329050993;0.7177963066979324;-0.013404998669028763;0.717927303237488
72.230375;1.044469485805622;0.8331618851433994;0.7976865115731833;6.230350123819301e-06;5.964972949713785e-06;1.0448587008358023;9.999857245643835;0.8335039914135921;0.015562090016102821;0.015562028601306958;0.7177964203417094;-0.013404998649771516;0.7179272856931055
72.240375;1.04446924153227;0.8331618405006793;0.7976866452640925;6.23040044015921e-06;5.964963412265476e-06;1.0448587531992144;9.999857167780785;0.8335042121542983;0.015562091475813321;0.015562027826035395;0.7177965397526568;-0.013404998630782445;0.717927266386674
72.250375;1.0444690007152326;0.833161791470065;0.7976867832848137;6.230452411645097e-06;5.964953972443775e-06;1.0448588103102354;9.999857143800499;0.8335044333472938;0.015562092824270832;0.015562026995668127;0.7177966646080353;-0.013404998612074804;0.7179272452664823
72.260375;1.0444687634534742;0.8331617379845587;0.7976869251158938;6.230505867444042e-06;5.964944668983613e-06;1.044858872796906;9.99985717371038;0.8335046551463074;0.015562094062861916;0.015562026102584395;0.7177967945248;-0.0134049985936417;0.7179272224181106
72.270375;1.044468530015977;0.8331616798876198;0.797687070254014;6.230560600615926e-06;5.964935561552926e-06;1.044858941071147;9.999857257579519;0.8335048776688434;0.015562095194794052;0.015562025139855917;0.7177969291513401;-0.013404998575436422;0.7179271979896308
72.280375;1.0444683007690143;0.8331616170424861;0.797687218320459;6.230616361634311e-06;5.9649267177893e-06;1.044859015352179;9.99985739430997;0.8335051009612197;0.015562096224214702;0.015562024101696301;0.7177970682490192;-0.013404998557367553;0.7179271721632562
72.290375;1.0444680760072442;0.8331615494225598;0.7976873690870607;6.230672855522507e-06;5.964918189482687e-06;1.0448590957323873;9.999857581163065;0.833505324969795;0.01556209715537595;0.015562022982260068;0.7177972116906444;-0.013404998539345642;0.7179271451420837
72.300375;1.04446785584775;0.8331614771067453;0.7976875224228921;6.230729737635177e-06;5.9649100119460725e-06;1.044859182205914;9.999857815092764;0.8335055495355956;0.015562097992106758;0.015562021774503611;0.7177973594054635;-0.013404998521315999;0.717927117094458
72.310375;1.0444676402754192;0.8331614002353759;0.7976876782039601;6.230786614097618e-06;5.964902229505399e-06;1.0448592747174472;9.999858094214357;0.8335057744514675;0.01556209873822811;0.015562020470482128;0.7177975113000744;-0.013404998503249745;0.7179270880805748
72.320375;1.0444674292624778;0.8331613190083681;0.7976878362174782;6.230843056120106e-06;5.964894880728331e-06;1.0448593732599085;9.999858417636469;0.8335059995345637;0.015562099398293073;0.015562019062287057;0.7177976672138645;-0.013404998485134805;0.7179270580337438
72.330375;1.0444672228285172;0.8331612336915512;0.7976879961140638;6.230898637132749e-06;5.964887952255674e-06;1.044859477953444;9.99985878456393;0.8335062246799968;0.01556209997796058;0.015562017542911415;0.7177978269484597;-0.013404998466971985;0.7179270268586722
72.340375;1.044467021026362;0.8331611445917881;0.7976881574395113;6.230952973811641e-06;5.964881391058207e-06;1.044859589018348;9.999859194521282;0.8335064499027826;0.015562100483789662;0.01556201590752932;0.7177979903090229;-0.01340499844876242;0.7179269945447019
72.350375;1.0444668239098984;0.8331610520431662;0.7976883196731879;6.231005747890637e-06;5.964875155953361e-06;1.0448597066824805;9.999859648136239;0.8335066753333882;0.015562100922451997;0.015562014155284158;0.7177981570857863;-0.013404998430500546;0.7179269611215119
72.360375;1.0444666315156168;0.8331609564201803;0.7976884822366224;6.23105671574276e-06;5.964869227897577e-06;1.044859831130638;9.99986014663488;0.8335069011803679;0.01556210130070055;0.015562012289828021;0.7177983270391325;-0.013404998412182909;0.7179269265060604
72.370375;1.044466443862901;0.8331608580968823;0.7976886445445582;6.231105709445292e-06;5.9648635822936296e-06;1.0448599625284414;9.9998606905688;0.8335071277087771;0.015562101625963448;0.015562010317357324;0.717798499950196;-0.013404998393822747;0.7179268904557555
72.380375;1.0444662609576312;0.8331607573671603;0.797688806094384;6.231152617737262e-06;5.964858174069042e-06;1.044860101054794;9.999861279761618;0.8335073551956772;0.015562101905600105;0.015562008243931955;0.7177986756734168;-0.01340499837545816;0.7179268526790675
72.390375;1.0444660827891044;0.8331606544759093;0.7976889665004769;6.231197361135813e-06;5.964852956959755e-06;1.044860246869212;9.999861914297247;0.8335075838634654;0.015562102145420004;0.015562006075018417;0.717798854158193;-0.01340499835714582;0.7179268129441196
72.400375;1.0444659092950044;0.8331605497071894;0.797689125435388;6.2312398794769465e-06;5.964847901187923e-06;1.0448604000631176;9.999862594814733;0.8335078138609573;0.01556210234937629;0.015562003816821178;0.7177990354326989;-0.013404998338937043;0.7179267710794345
72.410375;1.0444657403293138;0.8331604433400221;0.7976892825444105;6.23128012258108e-06;5.964842987183378e-06;1.0448605606356063;9.999863322254756;0.8335080452716314;0.015562102520333914;0.015562001476485567;0.7177992195251194;-0.013404998320850457;0.7179267269124585
72.420375;1.0444655756962151;0.8331603355438775;0.7976894374585148;6.231318045261303e-06;5.964838204425162e-06;1.0448607284703226;9.999864097858106;0.8335082780751226;0.015562102660874983;0.015561999061606857;0.7177994063863785;-0.013404998302859536;0.7179266802643697
72.430375;1.0444654151894601;0.8331602263845823;0.7976895899050442;6.231353613003482e-06;5.964833547591406e-06;1.044860903346923;9.999864922610783;0.833508512065611;0.015562102773717158;0.015561996580677083;0.7177995958751159;-0.01340499828489588;0.7179266310328476
72.440375;1.044465258614591;0.8331601158962879;0.7976897397768338;6.231386804097765e-06;5.964828993720488e-06;1.0448610849935434;9.999865796151383;0.833508746831592;0.015562102861519024;0.015561994043269977;0.7177997877641692;-0.01340499826686365;0.7179265792358887
72.450375;1.0444651058179062;0.8331600041009951;0.7976898871224075;6.231417599288599e-06;5.964824497096983e-06;1.0448612731566786;9.999866716325295;0.8335089818496226;0.01556210292671728;0.015561991459604968;0.7177999817400654;-0.013404998248660718;0.717926524958329
72.460375;1.044464956666858;0.8331598909970764;0.7976900321162715;6.231445960776735e-06;5.964820006916358e-06;1.0448614676750385;9.99986767950312;0.8335092165800679;0.015562102972501417;0.015561988839934884;0.7178001774180749;-0.013404998230199541;0.7179264682757149
72.470375;1.044464811005858;0.8331597765808885;0.7976901750222375;6.231471819827657e-06;5.964815472671057e-06;1.0448616684820917;9.999868681105463;0.8335094504640637;0.015562103003442088;0.015561986193338564;0.7178003743792241;-0.01340499821142134;0.717926409219573
72.480375;1.0444646686595367;0.8331596608527317;0.7976903161353657;6.2314950971810066e-06;5.964810848310871e-06;1.0448618755497403;9.999869716111082;0.8335096828873478;0.015562103024158704;0.015561983526895742;0.7178005721962089;-0.013404998192291576;0.7179263477935007
72.490375;1.0444645294549022;0.833159543812366;0.7976904557213136;6.231515725924143e-06;5.964806116164835e-06;1.0448620889030695;9.99987077966096;0.8335099131996698;0.015562103038049354;0.015561980846036402;0.717800770430111;-0.01340499817277839;0.7179262839495335
72.500375;1.0444643932313928;0.8331594255480749;0.7976905939955437;6.231533641111824e-06;5.964801301962618e-06;1.0448623086416833;9.99987186802297;0.8335101407627193;0.015562103047529467;0.015561978155455021;0.7178009686532272;-0.013404998152844514;0.7179262174909938
72.510375;1.044464259873292;0.8331593063531628;0.7976907311263155;6.231548762990862e-06;5.964796453575662e-06;1.0448625348135903;9.999872979647352;0.8335103649896488;0.015562103053820685;0.015561975459726495;0.717801166509141;-0.013404998132465361;0.7179261480517221
72.520375;1.0444641293708221;0.8331591867335325;0.7976908672157906;6.231561006961633e-06;5.964791598052235e-06;1.044862767258604;9.999874115163708;0.8335105853779817;0.01556210305545318;0.015561972762654705;0.7178013637134169;-0.013404998111653924;0.7179260752038805
72.530375;1.0444640018265114;0.8331590673679948;0.7976910022859558;6.231570314891295e-06;5.964786713004704e-06;1.0448630055856512;9.999875276134796;0.8335108015303558;0.015562103047791138;0.015561970066093465;0.7178015599732905;-0.013404998090478914;0.7179259985716249
72.540375;1.0444638773538566;0.8331589491082964;0.7976911362972211;6.231576672361783e-06;5.964781734778634e-06;1.0448632492133845;9.999876463978037;0.8335110131612289;0.015562103024682921;0.01556196737038338;0.717801754912809;-0.013404998069069564;0.7179259178783152
72.550375;1.0444637559940482;0.8331588329303893;0.7976912691484784;6.231580091013624e-06;5.964776584602505e-06;1.0448634973982913;9.999877679768222;0.8335112200827096;0.015562102979952374;0.015561964676649257;0.7178019480777417;-0.013404998047598446;0.7179258329287789
72.560375;1.044463637779085;0.8331587197714265;0.7976914006396704;6.231580590307337e-06;5.964771184841109e-06;1.044863749273082;9.999878924192648;0.8335114221897928;0.015562102907080972;0.015561961988286905;0.7178021390195268;-0.013404998026245568;0.7179257435676903
72.570375;1.0444635228432413;0.8331586103765785;0.7976915304527501;6.231578209865623e-06;5.964765471678393e-06;1.044864003912429;9.99988019723146;0.8335116194705986;0.015562102798406004;0.015561959309722612;0.7178023273472276;-0.01340499800515881;0.7179256496643419
72.580375;1.0444634114555267;0.8331585052646561;0.7976916581734166;6.2315730285032915e-06;5.964759406517227e-06;1.044864260429644;9.999881498396167;0.8335118119948645;0.01556210264540662;0.015561956644759841;0.7178025126877542;-0.013404997984433977;0.7179255510977063
72.590375;1.0444633039847713;0.8331584047677068;0.7976917833397216;6.231565161567638e-06;5.964752966433159e-06;1.0448645180325429;9.999882827529278;0.8335119998651949;0.015562102440048908;0.015561953996473537;0.7178026946566981;-0.013404997964130475;0.7179254477339504
72.600375;1.044463200825849;0.8331583090813214;0.7976919055024498;6.2315547475515184e-06;5.964746118680746e-06;1.0448647760172087;9.999884184846636;0.8335121831985425;0.015562102175714182;0.01556195136681732;0.7178028728980603;-0.01340499794429872;0.7179253394530685
72.610375;1.0444631023186295;0.8331582183094809;0.7976920242631517;6.2315419408617074e-06;5.964738813573979e-06;1.0448650338094603;9.999885570494962;0.833512362136751;0.015562101846869073;0.015561948755643462;0.7178030471300425;-0.013404997924996824;0.7179252261748906
72.620375;1.0444630086864501;0.8331581324973194;0.797692139280611;6.231526890602296e-06;5.964731008984108e-06;1.0448652910327765;9.999886984531704;0.833512536823698;0.01556210144870772;0.015561946161630797;0.7178032171590722;-0.013404997906301931;0.7179251078201575
72.630375;1.0444629200149826;0.8331580516599946;0.7976922502745943;6.2315096977015765e-06;5.964722689527654e-06;1.0448655474734778;9.999888426536524;0.8335127073504384;0.015562100976790064;0.015561943584678285;0.7178033828676823;-0.013404997888303936;0.7179249842988634
72.640375;1.0444628363201054;0.8331579758163195;0.7976923570288079;6.231490393729547e-06;5.96471385855775e-06;1.044865802970271;9.999889894339562;0.833512873709607;0.01556210042590211;0.015561941026420547;0.717803544156;-0.013404997871088412;0.7179248555580391
72.650375;1.044462757644202;0.8331579050000671;0.7976924593812099;6.231468963445911e-06;5.964704531050042e-06;1.0448660573526136;9.999891383125734;0.8335130357947205;0.015562099789389973;0.015561938488437259;0.7178037008639924;-0.013404997854738619;0.7179247216117768
72.660375;1.0444626840706963;0.8331578392316604;0.7976925572392858;6.2314453810633245e-06;5.964694738295956e-06;1.0448663104892952;9.999892886639607;0.8335131934675447;0.015562099059328639;0.015561935970691327;0.7178038527642129;-0.013404997839342203;0.7179245825532637
72.670375;1.0444626156707215;0.8331577784767326;0.7976926506311279;6.231419625526669e-06;5.964684528965125e-06;1.0448665624164222;9.999894399895313;0.8335133466550128;0.015562098227106675;0.01556193347189575;0.7178039996104779;-0.013404997824990236;0.7179244385415012
72.680375;1.0444625524498143;0.8331577226160142;0.7976927396809321;6.231391674700267e-06;5.96467396350241e-06;1.0448668133829637;9.999895920417215;0.8335134953911029;0.015562097285513714;0.015561930991644081;0.7178041411606362;-0.013404997811789679;0.7179242897757079
72.690375;1.044462494337739;0.833157671435533;0.7976928244615985;6.231361499429975e-06;5.964663113568128e-06;1.0448670637180915;9.999897447120631;0.8335136397924285;0.015562096231326995;0.015561928532425032;0.7178042771715373;-0.013404997799877163;0.7179241365389928
72.700375;1.0444624412008756;0.8331576246722394;0.7976929048886368;6.231329061216311e-06;5.964652057293441e-06;1.0448673136979734;9.999898978584692;0.8335137800270032;0.015562095065398544;0.015561926099784526;0.7178044074078931;-0.01340499778939394;0.7179239792389251
72.710375;1.044462392838234;0.8331575821132816;0.7976929807685798;6.231294312738291e-06;5.964640841736216e-06;1.0448675635543527;9.999900512390184;0.8335139163250768;0.015562093790273922;0.015561923700684889;0.7178045316690341;-0.013404997780439822;0.717923818341293
72.720375;1.044462349008669;0.8331575436179997;0.7976930518910363;6.231257214026396e-06;5.964629436642035e-06;1.0448678135152147;9.999902046314787;0.8335140490397067;0.015562092407583909;0.015561921341625828;0.7178046497930375;-0.013404997773062382;0.7179236543024035
72.730375;1.044462309522096;0.8331575090313297;0.7976931180365662;6.231217761331029e-06;5.9646177327942975e-06;1.0448680637897045;9.999903580060701;0.8335141786643505;0.015562090917192089;0.015561919028578194;0.717804761667768;-0.013404997767268084;0.7179234876083462
72.740375;1.0444622743154592;0.8331574781557479;0.7976931789400836;6.231175996105814e-06;5.964605581495339e-06;1.0448683145569893;9.999905115496079;0.8335143057330792;0.015562089319257653;0.015561916768688476;0.7178048672975413;-0.013404997763021625;0.7179233188462117
72.750375;1.0444622434289619;0.8331574508156434;0.7976932343116909;6.231131983114463e-06;5.964592836758747e-06;1.0448685659724164;9.999906655585828;0.8335144306812041;0.015562087617043387;0.015561914571541026;0.7178049668404086;-0.013404997760251832;0.717923148699006
72.760375;1.0444622169115565;0.833157426882785;0.7976932838917078;6.2310857956333754e-06;5.964579380717068e-06;1.044868818129498;9.999908203344678;0.8335145537754082;0.015562085817080348;0.015561912448433458;0.7178050605660674;-0.013404997758872314;0.7179229778844776
72.770375;1.0444621947882222;0.833157406221663;0.7976933274653029;6.231037532293709e-06;5.964565130190874e-06;1.044869071003974;9.999909761621167;0.8335146751515701;0.015562083927018262;0.015561910410125654;0.7178051487818048;-0.013404997758797057;0.7179228071051729
72.780375;1.0444621771275473;0.8331573886351334;0.7976933648488898;6.2309873363447195e-06;5.964550023174099e-06;1.044869324454543;9.99991133336553;0.8335147948890875;0.015562081953215685;0.015561908464751088;0.7178052317693646;-0.013404997759936999;0.7179226369976897
72.790375;1.0444621640576106;0.833157373879124;0.7976933958973992;6.230935386011749e-06;5.96453398970215e-06;1.0448695782485633;9.999912921686388;0.8335149130406515;0.015562079899899687;0.015561906616803482;0.7178053098000636;-0.013404997762191164;0.7179224680731685
72.800375;1.0444621556466358;0.8331573617245471;0.7976934205554482;6.230881874268789e-06;5.964516933642471e-06;1.044869832083172;9.999914529920387;0.8335150296484803;0.01556207777074588;0.015561904867082586;0.7178053831983765;-0.01340499776545628;0.7179223007179273
72.810375;1.0444621517855863;0.8331573520026188;0.7976934388947884;6.230827003325948e-06;5.964498749708675e-06;1.0448700856447357;9.999916161540344;0.833515144758337;0.015562075570511924;0.015561903213915098;0.7178054523454264;-0.013404997769645764;0.7179221352583204
72.820375;1.044462152189218;0.8331573445815559;0.7976934510468955;6.230770967809236e-06;5.9644793567048935e-06;1.0448703386420788;9.99991781956124;0.8335152584205879;0.01556207330481764;0.015561901655238923;0.7178055176525114;-0.01340499777469512;0.7179219720148162
72.830375;1.0444621564346308;0.8331573393069106;0.79769345710371;6.230713918420685e-06;5.9644587166382054e-06;1.0448705907413907;9.999919506232793;0.8335153707278777;0.015562070978966424;0.015561900189304697;0.7178055795661408;-0.013404997780559648;0.7179218113208515
72.840375;1.0444621639618672;0.8331573360091329;0.7976934571288441;6.230655955790089e-06;5.9644368381611e-06;1.04487084152403;9.999921223042682;0.833515481864268;0.015562068596800913;0.01556189881353621;0.7178056385594234;-0.01340499778721382;0.7179216535102563
72.850375;1.0444621741368334;0.8331573345490728;0.7976934512354342;6.230597161543288e-06;5.9644137668643245e-06;1.0448710905959913;9.999922970396009;0.8335155921103635;0.01556206616050136;0.015561897523864075;0.717805695098296;-0.01340499779463182;0.7179214988955945
72.860375;1.0444621863899841;0.8331573347876153;0.797693439593327;6.2305376266276216e-06;5.964389565726721e-06;1.0448713377520082;9.999924747651798;0.8335157018138494;0.01556206367141232;0.015561896315379764;0.717805749637084;-0.0134049978027605;0.7179213477621209
72.870375;1.0444622002569641;0.8331573365084077;0.7976934223461158;6.230477463488451e-06;5.964364302590591e-06;1.044871582972783;9.999926553895218;0.8335158113013325;0.015562061130594683;0.015561895182969838;0.7178058026078424;-0.013404997811531911;0.7179212003583633
72.880375;1.0444622153017762;0.833157339385162;0.7976933995260092;6.230416808861242e-06;5.964338049560783e-06;1.044871826238357;9.999928388326596;0.8335159207632127;0.01556205853886443;0.015561894120986986;0.7178058543374015;-0.01340499782090026;0.7179210569059966
72.890375;1.0444622310742413;0.8331573430186507;0.797693371034136;6.230355816382812e-06;5.9643108797346384e-06;1.0448720673663234;9.999930249713989;0.8335160302255787;0.015562055897561742;0.015561893122918904;0.717805904967971;-0.013404997830853136;0.7179209176469786
72.900375;1.044462247134839;0.8331573470164204;0.7976933367048253;6.230294635090506e-06;5.964282853903878e-06;1.0448723059879823;9.999932135743691;0.8335161396033035;0.015562053209994217;0.01556189218245854;0.7178059544789739;-0.01340499784140282;0.7179207828519257
72.910375;1.0444622630755838;0.8331573510405861;0.7976932964042306;6.230233395170946e-06;5.964254009825511e-06;1.044872541620528;9.999934042876827;0.8335162487345433;0.01556205048192411;0.015561891294950432;0.7178060027599822;-0.013404997852581852;0.7179206527671546
72.920375;1.0444622785163538;0.8331573547865242;0.7976932500676779;6.230172224414179e-06;5.964224361455914e-06;1.0448727737419787;9.999935966357558;0.8335163573802876;0.015562047721195226;0.015561890457726178;0.7178060496402137;-0.01340499786443211;0.7179205275615649
72.930375;1.0444622930716065;0.8331573579593832;0.7976931976742971;6.230111278667175e-06;5.964193902449522e-06;1.0448730017905778;9.999937900318507;0.8335164652570893;0.015562044937749537;0.015561889670024072;0.7178060948796443;-0.013404997876985132;0.7179204072962831
72.940375;1.0444623062959242;0.8331573602966265;0.7976931392341702;6.230050758213831e-06;5.964162613472988e-06;1.044873225139929;9.999939838495873;0.8335165721004184;0.015562042143588667;0.015561888932428679;0.7178061381675787;-0.013404997890248908;0.7179202919312411
72.950375;1.044462317688201;0.8331573615959993;0.7976930748240423;6.2299908989243275e-06;5.964130467669665e-06;1.0448734431090867;9.999941775135522;0.8335166776892776;0.015562039351868806;0.015561888245096512;0.7178061791390186;-0.013404997904206465;0.7179201813959407
72.960375;1.0444623267562974;0.833157361707193;0.7976930046203009;6.229931945513351e-06;5.9640974317268795e-06;1.0448736549629964;9.999943705170688;0.833516781846385;0.01556203657544483;0.015561887606664706;0.7178062174337364;-0.013404997918831851;0.7179200756650758
72.970375;1.0444623330189504;0.833157360489314;0.7976929288541453;6.229874138980544e-06;5.96406347611094e-06;1.0448738599084109;9.999945623916933;0.8335168844457876;0.015562033826056927;0.015561887014586844;0.7178062527964568;-0.013404997934113733;0.7179199747322448
72.980375;1.0444623359562315;0.8331573577784471;0.7976928477157773;6.22981773223363e-06;5.964028588967345e-06;1.0448740571281172;9.999947526955598;0.8335169853805241;0.01556203111486915;0.015561886464760828;0.7178062851139588;-0.01340499795006706;0.7179198785337612
72.990375;1.0444623350493272;0.833157353394039;0.7976927612984331;6.229762988794584e-06;5.963992776962028e-06;1.0448742458324174;9.999949410238345;0.8335170844835403;0.01556202845297015;0.015561885950982308;0.717806314326137;-0.013404997966735081;0.717919786956981
73.000375;1.0444623298569684;0.8331573471659528;0.7976926696229761;6.229710140996822e-06;5.9639560532225364e-06;1.0448744252857696;9.999951270230797;0.8335171814851522;0.015562025850856009;0.015561885465995543;0.7178063403335768;-0.013404997984189947;0.7179196998956523
73.010375;1.0444623199639453;0.833157339000309;0.7976925727076503;6.229659357873527e-06;5.963918412947324e-06;1.0448745947744675;9.99995310376596;0.8335172760656847;0.015562023317970129;0.0155618850029972;0.7178063630465853;-0.013404998002522314;0.71791961726114
73.020375;1.0444623048759374;0.8331573289556435;0.7976924706474464;6.229610756162588e-06;5.963879817710063e-06;1.0448747535340375;9.999954907498793;0.8335173679720949;0.015562020862516455;0.01556188455648565;0.7178063824998994;-0.013404998021813464;0.7179195389822516
73.030375;1.0444622840420608;0.8331573172240182;0.7976923636823479;6.229564432544895e-06;5.96384020939825e-06;1.0448749007228848;9.999956677705846;0.8335174570791382;0.015562018491012849;0.015561884122591305;0.7178063988577089;-0.01340499804211363;0.717919465030152
73.040375;1.0444622569466542;0.83315730403066;0.7976922521744751;6.229520480954893e-06;5.963799516902068e-06;1.0448750354876435;9.999958410613226;0.8335175433229431;0.015562016208016373;0.015561883699150056;0.7178064123007734;-0.01340499806345388;0.7179193954304821
73.050375;1.0444622231205736;0.8331572895445939;0.7976921365116535;6.229478983295119e-06;5.96375762779543e-06;1.0448751571001784;9.999960102227304;0.83351762665089;0.015562014016312775;0.015561883286103728;0.7178064229044635;-0.013404998085874885;0.7179193302549325
73.060375;1.04446218210681;0.8331572738379833;0.7976920170968074;6.2294400070751504e-06;5.963714365242041e-06;1.0448752650711797;9.999961747713858;0.8335177070865957;0.01556201191772705;0.015561882885651041;0.717806430594484;-0.013404998109431248;0.7179192696337136
73.070375;1.044462133488265;0.833157256912337;0.7976918944250151;6.229403622948834e-06;5.963669513875375e-06;1.0448753591160296;9.999963341145062;0.8335177847536321;0.015562009914115655;0.015561882501453258;0.7178064352103701;-0.013404998134179608;0.7179192137655096
73.080375;1.044462076994059;0.8331572387741888;0.7976917690959826;6.229369911314377e-06;5.963622874431344e-06;1.044875439044329;9.9999648753445;0.8335178597976208;0.015562008007260066;0.015561882137756083;0.7178064365947405;-0.013404998160179598;0.7179191628709611
73.090375;1.044462012569396;0.8331572194911441;0.7976916417290587;6.229338951848457e-06;5.9635742902552615e-06;1.044875504720686;9.999966341971078;0.8335179323080667;0.0155620061982563;0.015561881798890174;0.717806434595566;-0.013404998187501361;0.7179191171108869
73.100375;1.044461940300186;0.8331571991825057;0.7976915128811817;6.22931080908926e-06;5.9635236433777895e-06;1.0448755560762906;9.999967732560451;0.8335180022718192;0.015562004487813823;0.015561881488476917;0.7178064290344459;-0.01340499821623139;0.7179190765177397
73.110375;1.044461860320799;0.8331571779732774;0.7976913830355338;6.229285520820285e-06;5.963470859606245e-06;1.0448755931252498;9.99996903980552;0.8335180695769498;0.015562002876908312;0.015561881208026162;0.7178064197468338;-0.013404998246457873;0.7179190409876312
73.120375;1.0444617728681538;0.8331571559865563;0.797691252643521;6.2292630958435875e-06;5.9634159107297585e-06;1.0448756159740162;9.999970257795145;0.8335181340499346;0.015562001367142293;0.015561880956233587;0.717806406630996;-0.01340499827823374;0.7179190103592178
73.130375;1.0444616783443348;0.8331571333821052;0.7976911221354882;6.229243514289404e-06;5.963358787736898e-06;1.0448756248121298;9.999971381378792;0.8335181954493331;0.015561999961389806;0.015561880730040572;0.7178063896428719;-0.013404998311573333;0.717918984510877
73.140375;1.0444615772283168;0.8331571103876049;0.7976909918363202;6.229226728569111e-06;5.963299467805748e-06;1.0448756199417082;9.99997240575786;0.8335182534497031;0.015561998664341768;0.015561880526172337;0.7178063688050448;-0.013404998346485343;0.717918963420631
73.150375;1.0444614699743306;0.8331570873170943;0.7976908618972647;6.229212675402952e-06;5.9632379050781054e-06;1.044875601836292;9.999973326825714;0.8335183077219677;0.015561997481905121;0.015561880341468787;0.7178063442413657;-0.01340499838298106;0.7179189472269943
73.160375;1.0444613570469163;0.833157064565886;0.7976907323499883;6.2292012900245324e-06;5.9631740553815565e-06;1.0448755710862658;9.999974141939191;0.8335183580688064;0.015561996420376653;0.015561880172205509;0.7178063161666403;-0.013404998421053712;0.7179189362597894
73.170375;1.0444612390130517;0.8331570425632017;0.797690603169526;6.229192519836582e-06;5.9631079120225044e-06;1.044875528274468;9.999974850179727;0.8335184044761493;0.01556199548648539;0.015561880013718308;0.7178062848327735;-0.013404998460667342;0.717918930946561
73.180375;1.0444611165537105;0.8331570217233336;0.7976904742565626;6.229186340849063e-06;5.963039513977028e-06;1.044875474014667;9.999975451403845;0.8335184470753604;0.015561994687366168;0.015561879860547273;0.7178062504833185;-0.01340499850177646;0.7179189316529354
