time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.190375;1.044460990392147;0.8331570024110468;0.7976903454021366;6.229182750525087e-06;5.962968934084137e-06;1.0448754091119623;9.99997594508674;0.8335184860791996;0.01556199402955105;0.015561879706932163;0.7178062133230885;-0.013404998544365467;0.7179189386119174
73.200375;1.0444608612238238;0.8331569849226941;0.797690216284197;6.22918173450634e-06;5.96289627317575e-06;1.044875334586842;9.99997633044779;0.8335185216981227;0.015561993517284552;0.015561879547804244;0.7178061735031966;-0.013404998588467826;0.7179189519524931
73.210375;1.0444607296928548;0.8331569695076066;0.7976900864949231;6.229183239767356e-06;5.9628216546634495e-06;1.0448752515495086;9.999976607509344;0.8335185540739911;0.01556199315148462;0.015561879379668794;0.7178061311135967;-0.013404998634155481;0.7179189717334391
73.220375;1.0444605963920046;0.8331569563828277;0.7976899555720791;6.229187168817116e-06;5.962745216706769e-06;1.0448751610877538;9.999976777899638;0.8335185832881223;0.015561992930319818;0.015561879200874975;0.7178060861650574;-0.013404998681534422;0.7179189979463749
73.230375;1.04446046185171;0.8331569457052217;0.7976898229988508;6.229193393783194e-06;5.962667112268076e-06;1.0448750641972788;9.999976845004602;0.8335186094239029;0.015561992850382901;0.01556187901137033;0.7178060386013839;-0.01340499873074837;0.7179190305032063
73.240375;1.0444603265606105;0.8331569375666619;0.7976896882210268;6.229201783522603e-06;5.962587512584326e-06;1.0448749617596242;9.999976813543666;0.8335186326125078;0.015561992907948713;0.015561878812492984;0.7178059883536052;-0.013404998781958045;0.7179190692399097
73.250375;1.0444601910294846;0.8331569320204975;0.7976895507434877;6.229212234119709e-06;5.962506602949918e-06;1.0448748546028745;9.999976688842981;0.8335186530290847;0.015561993100897866;0.015561878606916135;0.717805935378458;-0.013404998835304782;0.7179191139568326
73.260375;1.0444600558082036;0.8331569290372641;0.7976894102276407;6.229224681636884e-06;5.962424564395093e-06;1.044874743532868;9.99997647635363;0.8335186708684632;0.015561993429805139;0.015561878398482058;0.7178058796755974;-0.013404998890895999;0.7179191644470322
73.270375;1.0444599214426322;0.8331569283912734;0.7976892665002105;6.2292390853026015e-06;5.96234155007992e-06;1.0448746292634588;9.999976181493407;0.8335186863087152;0.015561993896509663;0.015561878192149175;0.7178058212871211;-0.013404998948826722;0.7179192204563296
73.280375;1.0444597884048619;0.8331569296182049;0.7976891194959113;6.229255409951143e-06;5.962257676709609e-06;1.0448745123770158;9.999975809300878;0.8335186994543751;0.015561994501572075;0.015561877993601444;0.7178057602382801;-0.013404999009203611;0.7179192816117118
73.290375;1.0444596570123212;0.8331569320867042;0.7976889692117645;6.2292736220466445e-06;5.962173025439481e-06;1.0448743933892597;9.999975363872322;0.8335187103320042;0.015561995242680097;0.015561877808715976;0.7178056964765493;-0.013404999072123763;0.7179193473921941
73.300375;1.044459527415936;0.8331569351007466;0.7976888157337475;6.229293687101739e-06;5.962087643150493e-06;1.0448742728121172;9.999974848176791;0.8335187189442103;0.015561996113931633;0.015561877643755799;0.7178056299090007;-0.013404999137632366;0.7179194171613319
73.310375;1.0444593996633742;0.8331569379776876;0.7976886592776965;6.229315575400472e-06;5.962001562624779e-06;1.0448741511546888;9.99997426462799;0.8335187252724533;0.015561997105682955;0.015561877505602496;0.7178055604745938;-0.013404999205715114;0.717919490205327
73.320375;1.0444592737568923;0.8331569401297628;0.7976885001464821;6.229339280241964e-06;5.961914842162684e-06;1.0448740289062681;9.999973615897437;0.833518729246167;0.015561998205773682;0.015561877401275844;0.7178054881576938;-0.013404999276315098;0.7179195657429034
73.330375;1.0444591497107578;0.833156941159918;0.7976883386532747;6.229364830378143e-06;5.961827590356156e-06;1.0448739064987567;9.999972905305333;0.8335187307399808;0.015561999401447027;0.015561877336990515;0.7178054129727104;-0.013404999349346336;0.7179196429842881
73.340375;1.0444590275891046;0.8331569408971994;0.797688175101181;6.229392276746627e-06;5.9617399537261e-06;1.0448737842762688;9.999972136929744;0.8335187295847317;0.01556200068020222;0.015561877317635893;0.7178053349477573;-0.013404999424704512;0.7179197212411816
73.350375;1.0444589074479573;0.8331569393397441;0.7976880098010852;6.229421652958545e-06;5.961652083083814e-06;1.0448736625172974;9.999971315633973;0.8335187256058836;0.0155620020301353;0.015561877347371965;0.7178052541232772;-0.013404999502271808;0.7179197999642776
73.360375;1.0444587892212247;0.8331569365922564;0.7976878431036183;6.2294529329714225e-06;5.9615641089895315e-06;1.0448735414532486;9.999970446942179;0.8335187186846217;0.015562003440854157;0.015561877430684793;0.7178051705948547;-0.01340499958191518;0.7179198786956135
73.370375;1.0444586726620817;0.8331569328750608;0.7976876754283854;6.2294860141204656e-06;5.961476143239862e-06;1.0448734212603747;9.999969536938206;0.8335187088004629;0.01556200490422072;0.015561877572759581;0.7178050845303359;-0.013404999663488432;0.7179199570133429
73.380375;1.0444585573883312;0.8331569285052175;0.7976875072496973;6.229520741256557e-06;5.961388306053606e-06;1.044873302098365;9.999968592314092;0.8335186960508123;0.015562006414211602;0.015561877778710292;0.7178049960896351;-0.013404999746841898;0.7179200345082474
73.390375;1.0444584430005455;0.8331569237652505;0.7976873390565873;6.229556959610737e-06;5.961300748096032e-06;1.0448731842129648;9.999967620155562;0.8335186806781978;0.015562007966435636;0.015561878052522899;0.7178049053516784;-0.01340499983182769;0.7179201107933157
73.400375;1.0444583291956848;0.8331569188529913;0.7976871713200162;6.229594549058658e-06;5.961213626642564e-06;1.0448730680017757;9.999966627293245;0.8335186630750976;0.015562009558400544;0.01556187839684581;0.7178048123585024;-0.013404999918280609;0.7179201855164903
73.410375;1.044458215806414;0.8331569140178633;0.7976870044770239;6.229633409148395e-06;5.961127064757904e-06;1.0448729539630488;9.999965619933102;0.833518643699022;0.01556201118993642;0.015561878813358876;0.71780471718996;-0.013405000005990613;0.7179202583616483
73.420375;1.0444581027602147;0.8331569096593112;0.7976868389547893;6.229673423560153e-06;5.961041153188662e-06;1.0448728425600258;9.999964604129383;0.8335186229660135;0.015562012861929755;0.015561879303132058;0.7178046199822481;-0.013405000094708693;0.7179203290400381
73.430375;1.0444579900235471;0.83315690625266;0.7976866752292449;6.229714447319154e-06;5.960955970995224e-06;1.0448727341036244;9.999963586522442;0.8335186012075392;0.015562014573683442;0.015561879866729982;0.7178045209335486;-0.01340500018417515;0.7179203972979318
73.440375;1.0444578775999533;0.8331569042038429;0.7976865138476257;6.229756315512611e-06;5.96087157711644e-06;1.0448726287366321;9.999962573974544;0.8335185786666822;0.015562016321283125;0.015561880504009166;0.7178044203074592;-0.013405000274138615;0.7179204629578335
73.450375;1.0444577655502598;0.8331569037552589;0.7976863553801278;6.2297988423199395e-06;5.96078800058063e-06;1.0448725264744212;9.999961572015161;0.8335185555487253;0.015562018098555704;0.015561881214133351;0.717804318417957;-0.013405000364370432;0.7179205259446598
73.460375;1.044457653957094;0.8331569050097831;0.797686200380307;6.229841811684756e-06;5.9607052645597685e-06;1.0448724272183383;9.999960584063777;0.833518532121449;0.015562019899084421;0.015561881995904416;0.7178042156359006;-0.013405000454673523;0.7179205862998759
73.470375;1.0444575428798835;0.8331569080380027;0.7976860494061587;6.2298849874830884e-06;5.960623419160888e-06;1.0448723307665126;9.999959612548741;0.8335185087513538;0.015562021716690261;0.015561882847743855;0.7178041124039;-0.013405000544875603;0.7179206442067487
73.480375;1.0444574323567382;0.8331569129720608;0.7976859030266393;6.2299281469646355e-06;5.960542551919124e-06;1.0448722368506775;9.999958660598473;0.8335184858089966;0.015562023544700834;0.01556188376715492;0.7178040091643001;-0.013405000634810767;0.7179206999623357
73.490375;1.0444573224009523;0.8331569200450252;0.7976857617384413;6.2299711203907896e-06;5.96046277440755e-06;1.044872145151368;9.999957732631252;0.8335184635434797;0.015562025375909908;0.015561884750524634;0.717803906248031;-0.013405000724305767;0.7179207538872788
73.500375;1.0444572129663954;0.8331569296056617;0.7976856258773349;6.230013809881786e-06;5.960384200061616e-06;1.0448720552849078;9.999956834038144;0.8335184420795051;0.015562027203272278;0.01556188579397861;0.7178038039064256;-0.013405000813177425;0.7179208062552627
73.510375;1.0444571039055066;0.8331569421256584;0.7976854956289843;6.2300561675752605e-06;5.960306933806783e-06;1.044871966856455;9.999955971257608;0.8335184215178526;0.015562029020037657;0.015561886894086161;0.7178037024453604;-0.013405000901225473;0.7179208572660428
73.520375;1.0444569949862637;0.8331569581434222;0.7976853710789866;6.230098158763574e-06;5.960231064170263e-06;1.0448718795873322;9.999955152040071;0.8335184020025187;0.015562030819099845;0.015561888047279945;0.7178036022416241;-0.013405000988225287;0.7179209070283887
73.530375;1.0444568860164967;0.8331569781710475;0.7976852522483873;6.230139749261356e-06;5.96015664372232e-06;1.0448717933313443;9.999954384648971;0.8335183837122624;0.015562032592518503;0.015561889249130663;0.7178035036356022;-0.013405001073937448;0.7179209555680369
73.540375;1.0444567769524737;0.8331570026899837;0.7976851391276171;6.2301809112009475e-06;5.960083684218179e-06;1.04487170797587;9.999953676358455;0.8335183668190943;0.015562034332121742;0.015561890494124637;0.717803406876566;-0.013405001158124616;0.7179210028871795
73.550375;1.0444566678847336;0.8331570322104669;0.7976850317038773;6.23022162135316e-06;5.9600121753528345e-06;1.044871623443194;9.999953032811916;0.8335183514355476;0.015562036030756244;0.015561891775851874;0.7178033121588501;-0.01340500124056677;0.7179210490202351
73.560375;1.0444565589735724;0.8331570672807123;0.797684929981143;6.230261850750328e-06;5.959942099377252e-06;1.044871539725121;9.999952458388368;0.8335183375923652;0.015562037682778791;0.01556189308805124;0.7178032196576769;-0.013405001321079243;0.7179210940365435
73.570375;1.0444564503819247;0.8331571084499596;0.7976848339676108;6.230301564956148e-06;5.9598734275441075e-06;1.0448714567879438;9.999951956529987;0.8335183252938247;0.015562039283400433;0.015561894425751526;0.717803129539296;-0.013405001399523126;0.7179211380294918
73.580375;1.0444563422145152;0.8331571562426667;0.797684743623855;6.230340742849746e-06;5.9598061077148885e-06;1.04487137448587;9.999951529613016;0.8335183145766639;0.015562040827444758;0.01556189578566431;0.7178030419712216;-0.013405001475792884;0.7179211811104009
73.590375;1.044456234515766;0.8331572111618839;0.797684658813301;6.2303793914646204e-06;5.9597400663196695e-06;1.04487129261617;9.99995117854288;0.8335183055221639;0.015562042308247608;0.015561897166131312;0.7178029571213134;-0.013405001549788163;0.7179212233506285
73.600375;1.0444561272843236;0.8331572736922402;0.7976845792649462;6.230417538817935e-06;5.959675231114328e-06;1.0448712110124356;9.999950902792804;0.833518298276432;0.015562043717697302;0.015561898566542888;0.7178028751113564;-0.013405001621390881;0.7179212646837498
73.610375;1.0444560204096325;0.8331573442555381;0.7976845045540745;6.2304552160125506e-06;5.959611556400245e-06;1.0448711295457198;9.99995070136994;0.8335182930807056;0.015562045047488125;0.015561899986653917;0.7178027959669757;-0.013405001690472205;0.7179213048923315
73.620375;1.0444559136100728;0.833157423131241;0.7976844341469106;6.230492437747935e-06;5.959549042498368e-06;1.0448710480227346;9.999950573828196;0.8335182902849099;0.01556204629015718;0.015561901426841176;0.7178027196557614;-0.013405001756928861;0.7179213437148724
73.630375;1.044455806509001;0.8331575104045068;0.7976843674971205;6.230529187219503e-06;5.9594877482598234e-06;1.0448709660848987;9.99995052055532;0.8335182903302156;0.01556204743920664;0.015561902888611822;0.7178026461715273;-0.013405001820702835;0.7179213809552404
73.640375;1.0444556987976763;0.8331576059879024;0.7976843041367149;6.230565416211773e-06;5.959427778313028e-06;1.0448708832439488;9.999950542582758;0.833518293693548;0.015562048489134925;0.015561904373960406;0.7178025755603938;-0.013405001881764708;0.7179214165072098
73.650375;1.0444555903517998;0.8331577097045869;0.7976842437608244;6.230601048025896e-06;5.959369243778461e-06;1.0448707990056745;9.999950641102275;0.8335183008053065;0.01556204943644326;0.01556190588382871;0.7178025078937769;-0.013405001940089561;0.7179214503135084
73.660375;1.0444554812227203;0.8331578213545889;0.7976841862756711;6.230635972530399e-06;5.959312252488735e-06;1.044870712942105;9.99995081678576;0.8335183119492865;0.015562050281581504;0.015561907417060802;0.7178024432275246;-0.013405001995632127;0.717921482315007
73.670375;1.0444553715297005;0.8331579407129784;0.7976841317605179;6.230670058208196e-06;5.95925694097774e-06;1.0448706247435173;9.999951069306482;0.833518327229418;0.015562051029348928;0.015561908970247828;0.7178023815697491;-0.013405002048313151;0.7179215124517772
73.680375;1.0444552613878912;0.8331580675163041;0.7976840803876915;6.230703190599999e-06;5.959203480692415e-06;1.0448705342810942;9.999951397261382;0.833518346661778;0.015562051686395238;0.015561910537901015;0.7178023228951571;-0.013405002098040717;0.717921540723796
73.690375;1.0444551509299944;0.8331582014902448;0.7976840323537784;6.230735298766241e-06;5.95915206226666e-06;1.0448704415951189;9.999951798500971;0.8335183702542432;0.015562052258734166;0.015561912113090607;0.7178022671934349;-0.013405002144738078;0.7179215672167164
73.700375;1.044455040359886;0.8331583423605101;0.7976839878439826;6.230766343380175e-06;5.959102901217408e-06;1.0448703467941804;9.999952270752608;0.8335183979781069;0.015562052751587261;0.01556191368838522;0.7178022144833804;-0.013405002188352997;0.71792159203614
73.710375;1.0444549299655994;0.8331584898189163;0.7976839470481659;6.230796287429949e-06;5.959056238806094e-06;1.0448702499519449;9.999952811965697;0.8335184297111584;0.015562053170718378;0.015561915256261653;0.7178021647877119;-0.01340500222886091;0.7179216152336563
73.720375;1.0444548200701218;0.8331586435022277;0.7976839101887125;6.2308250753421566e-06;5.959012320692891e-06;1.0448701511027523;9.999953420090321;0.8335184652151039;0.015562053523258856;0.015561916809150221;0.7178021181155644;-0.013405002266266184;0.7179216368284133
73.730375;1.0444547109662539;0.8331588029808628;0.7976838775062763;6.230852627777843e-06;5.958971373635873e-06;1.0448700503624422;9.999954092590617;0.833518504144643;0.015562053816437197;0.015561918339515661;0.7178020744292483;-0.01340500230059268;0.7179216569042816
73.740375;1.0444546028385753;0.8331589677366981;0.7976838492372554;6.230878857759604e-06;5.958933593860179e-06;1.0448699480315693;9.999954825814191;0.8335185460879272;0.015562054055948954;0.015561919840098512;0.7178020335774915;-0.013405002331855573;0.7179216756535177
73.750375;1.0444544956786803;0.8331591371679646;0.7976838256291046;6.230903706624608e-06;5.9588991498391666e-06;1.0448698445415878;9.999955614991178;0.8335185906303668;0.015562054246856407;0.01556192130491489;0.7178019952878277;-0.013405002360030215;0.7179216933069024
73.760375;1.04445438930734;0.8331593106465864;0.7976838069497897;6.230927169664052e-06;5.958868183959686e-06;1.044869740341619;9.999956455767434;0.8335186373676166;0.015562054394960499;0.015561922730151353;0.717801959244469;-0.013405002385052182;0.717921710037626
73.770375;1.0444542835248112;0.8331594876024012;0.7976837934693363;6.230949266962995e-06;5.958840800700514e-06;1.044869635861482;9.999957345591755;0.8335186858492889;0.015562054505216777;0.01556192411354378;0.7178019251551075;-0.01340500240684995;0.7179217259168724
73.780375;1.0444541782330048;0.8331596675688525;0.7976837854479326;6.230969970992321e-06;5.9588170612622486e-06;1.0448695315019767;9.999958283187944;0.8335187355520626;0.015562054579184165;0.015561925453507186;0.7178018927860147;-0.01340500242537028;0.7179217409319941
73.790375;1.0444540734264387;0.8331598501726326;0.7976837831009708;6.230989177826827e-06;5.9587969988201565e-06;1.044869427601798;9.999959267788114;0.8335187859031139;0.01556205461488872;0.01556192674900868;0.7178018620077691;-0.013405002440581465;0.717921755070561
73.800375;1.044453969144365;0.8331600351148306;0.7976837865309193;6.2310067610364415e-06;5.958780625907822e-06;1.0448693244456373;9.999960299334083;0.8335188362985954;0.01556205460814906;0.015561927999414847;0.7178018328136064;-0.013405002452470375;0.7179217684008615
73.810375;1.0444538654901534;0.8331602221457867;0.797683795710951;6.231022630836954e-06;5.958767917279511e-06;1.0448692223095108;9.9999613780258;0.83351888609349;0.015562054553499642;0.015561929204836395;0.7178018052744785;-0.013405002461030576;0.7179217810323939
73.820375;1.0444537626626278;0.833160411019977;0.7976838105642311;6.231036729353415e-06;5.958758793486402e-06;1.0448691214240124;9.999962503003307;0.8335189345833047;0.015562054445103212;0.015561930367220386;0.7178017795109625;-0.013405002466248699;0.7179217929859224
73.830375;1.0444536609410466;0.8331606014763253;0.7976838310434791;6.231049002269294e-06;5.958753126584055e-06;1.0448690218678187;9.999963671746906;0.8335189810430896;0.015562054277714598;0.015561931490621118;0.7178017557068803;-0.013405002468111143;0.7179218041273011
73.840375;1.0444535606672758;0.8331607932643971;0.7976838571133035;6.2310594052402545e-06;5.958750772667325e-06;1.0448689235508013;9.999964880260137;0.8335190248105232;0.015562054046955964;0.0155619325801831;0.7178017340632513;-0.013405002466623312;0.7179218142087217
73.850375;1.0444534622572539;0.8331609861636695;0.7976838887268974;6.231067928709272e-06;5.958751616235413e-06;1.0448688262845913;9.99996612338678;0.8335190653228869;0.015562053748824169;0.015561933640872421;0.7178017147105893;-0.013405002461823256;0.7179218229451424
73.860375;1.0444533662053779;0.8331611799856032;0.7976839258950716;6.2310746084113266e-06;5.958755591501916e-06;1.044868729828796;9.999967395268534;0.8335191021247137;0.015562053379367035;0.015561934676530137;0.7178016976990667;-0.013405002453791311;0.7179218300940908
73.870375;1.0444532730246272;0.8331613745918336;0.7976839687449039;6.231079516154241e-06;5.958762666011977e-06;1.0448686339210635;9.999968689803632;0.8335191348989529;0.015562052935675953;0.015561935689026352;0.7178016830563889;-0.013405002442663516;0.7179218355288074
73.880375;1.0444531831411419;0.8331615698762267;0.7976840174730013;6.2310827361703565e-06;5.958772813761955e-06;1.0448685383143632;9.999970001081321;0.8335191635000855;0.015562052417315604;0.01556193667780181;0.7178016708375919;-0.013405002428642494;0.7179218392659097
73.890375;1.0444530968373273;0.8331617656642896;0.7976840722659214;6.231084343814102e-06;5.958786007504142e-06;1.0448684427763955;9.999971323704766;0.8335191879605264;0.015562051826408503;0.01556193764075051;0.7178016611424354;-0.013405002411980371;0.7179218414336422
73.900375;1.044453014283578;0.8331619616379333;0.7976841332633479;6.2310843974485145e-06;5.95880222531284e-06;1.0448683470383473;9.999972652435336;0.8335192084200256;0.015562051166655983;0.015561938575882856;0.7178016540841132;-0.013405002392927471;0.717921842206766
73.910375;1.0444529355775658;0.8331621573971574;0.7976842005406938;6.231082946335377e-06;5.958821453214624e-06;1.044868250772684;9.999973981817329;0.833519224997405;0.015562050442864624;0.015561939482113346;0.7178016497209886;-0.013405002371692811;0.7179218417529707
73.920375;1.044452860748626;0.8331623525954597;0.7976842740794913;6.231080060762326e-06;5.9588436773513336e-06;1.0448681536648747;9.999975306748928;0.8335192377427477;0.01556204966120061;0.015561940358599988;0.7178016480092573;-0.013405002348448915;0.7179218402327116
73.930375;1.044452789805452;0.83316254704054;0.7976843537620537;6.231075859978489e-06;5.9588688759001306e-06;1.04486805547382;9.999976623077465;0.8335192466816628;0.015562048828221015;0.015561941203712308;0.7178016488000275;-0.013405002323356511;0.7179218378177389
73.940375;1.0444527228250406;0.8331627407343476;0.7976844394418556;6.231070498328782e-06;5.958897017221631e-06;1.0448679559626775;9.99997792750487;0.8335192518417489;0.015562047948871382;0.015561942015253818;0.717801651867971;-0.013405002296583157;0.7179218346493945
73.950375;1.0444526600037722;0.8331629338245728;0.7976845310028847;6.231064117573409e-06;5.958928051563532e-06;1.0448678548034345;9.999979216964583;0.8335192532305322;0.015562047026725548;0.015561942791457695;0.7178016569715372;-0.013405002268310876;0.7179218307620749
73.960375;1.044452601652842;0.8331631264742845;0.7976846283146054;6.231056805268423e-06;5.9589619050439435e-06;1.0448677515764462;9.999980487574122;0.8335192507928372;0.01556204606591028;0.015561943531226443;0.7178016639241616;-0.013405002238736927;0.7179218260593966
73.970375;1.0444525481439255;0.8331633187692877;0.7976847311802246;6.231048589630753e-06;5.9589984946933395e-06;1.0448676458184543;9.999981734205004;0.8335192443514196;0.0155620450714936;0.015561944233838776;0.7178016726332733;-0.01340500220806648;0.7179218203530079
73.980375;1.0444524998469928;0.8331635107505346;0.7976848393683251;6.231039471423439e-06;5.9590377439540135e-06;1.044867537078977;9.999982951296465;0.8335192335348599;0.015562044048037979;0.015561944898615444;0.7178016830663386;-0.013405002176494185;0.7179218134254265
73.990375;1.0444524571571898;0.8331637025005577;0.7976849526781482;6.231029451765552e-06;5.959079573844324e-06;1.0448674249913177;9.999984133743052;0.8335192177752986;0.015562042997735254;0.015561945524562974;0.7178016951547654;-0.013405002144191177;0.7179218050731019
74.000375;1.0444524205709944;0.8331638941355614;0.7976850709693137;6.231018532634151e-06;5.9591238779384265e-06;1.0448673093181595;9.999985276982057;0.8335191964266288;0.015562041919904162;0.015561946110495892;0.7178017087404066;-0.013405002111307218;0.7179217950847886
74.010375;1.0444523906346932;0.8331640856990832;0.7976851941638137;6.231006726795643e-06;5.959170503153455e-06;1.044867189936968;9.9999863767128;0.8335191689252529;0.015562040812098065;0.015561946655148078;0.7178017235965524;-0.013405002077976642;0.7179217831981516
74.020375;1.0444523678217479;0.8331642771233868;0.7976853222525376;6.230994088383534e-06;5.95921925650493e-06;1.0448670667936342;9.99998742890815;0.8335191348992366;0.015562039670956623;0.015561947156276021;0.717801739445819;-0.013405002044312829;0.7179217691295458
74.030375;1.0444523525143108;0.8331644683064282;0.7976854552851547;6.230980713415634e-06;5.959269932679848e-06;1.0448669398734651;9.999988430199863;0.8335190941730004;0.015562038492344459;0.015561947610056926;0.7178017559749121;-0.013405002010386923;0.7179217526500555
74.040375;1.0444523450256573;0.8331646591820986;0.7976855933240998;6.230966692616052e-06;5.95932232906274e-06;1.0448668091775204;9.999989378012792;0.8335190466783187;0.015562037271415398;0.015561948012272914;0.7178017728721167;-0.013405001976212283;0.717921733613321
74.050375;1.0444523455756063;0.8331648497233858;0.7976857363711313;6.230952074203901e-06;5.959376240791525e-06;1.0448666746669502;9.999990270459604;0.8335189923360685;0.015562036002761749;0.015561948359754918;0.7178017898530613;-0.013405001941754063;0.7179217119195441
74.060375;1.0444523542324873;0.8331650398998054;0.7976858843298685;6.23093688144434e-06;5.959431453636974e-06;1.044866536217105;9.999991106405549;0.8335189310242281;0.015562034681346903;0.015561948650049286;0.7178018066664772;-0.01340500190695941;0.7179216874429105
74.070375;1.0444523708367208;0.8331652295907961;0.7976860370633871;6.230921142134212e-06;5.959487739334798e-06;1.0448663936220597;9.999991885215266;0.833518862677021;0.015562033303890447;0.015561948880117643;0.7178018230923745;-0.01340500187179088;0.7179216599704903
74.080375;1.044452394966443;0.8331654185066897;0.7976861944623646;6.230904880289124e-06;5.959544857204618e-06;1.0448662466337417;9.99999260631257;0.8335187873393441;0.015562031869001082;0.015561949046181167;0.7178018389326757;-0.013405001836239572;0.7179216292225192
74.090375;1.0444524259653472;0.8331656062451129;0.7976863564631219;6.230888099655168e-06;5.95960256372956e-06;1.044866095032851;9.999993269301052;0.8335187051131024;0.015562030376263252;0.015561949144537717;0.7178018540127222;-0.013405001800323803;0.7179215949591848
74.100375;1.0444524630121876;0.8331657924425356;0.7976865230532619;6.230870797879141e-06;5.9596606233823565e-06;1.0448659386868846;9.999993874540424;0.833518616152983;0.015562028826072669;0.015561949171598933;0.717801868192821;-0.013405001764096012;0.7179215570784903
74.110375;1.044452505249905;0.833165976826639;0.7976866942423159;6.23085298629577e-06;5.959718816444902e-06;1.0448657775247039;9.999994423719954;0.8335185207069826;0.015562027220678372;0.015561949122904166;0.717801881354679;-0.01340500172763525;0.7179215155990966
74.120375;1.044452551915179;0.8331661591783032;0.797686870007142;6.230834674950124e-06;5.959776938810423e-06;1.0448656114831276;9.999994919855004;0.8335184191136606;0.01556202556538149;0.015561948992329473;0.7178018933721699;-0.013405001691013713;0.7179214705499712
74.130375;1.0444526024019771;0.8331663393473058;0.7976870502826412;6.230815840917286e-06;5.959834809080801e-06;1.044865440560265;9.999995366413994;0.833518311787122;0.015562023868184966;0.015561948771854081;0.7178019041123886;-0.013405001654287858;0.7179214218741822
74.140375;1.0444526562548215;0.8331665173231106;0.7976872349746055;6.230796423537262e-06;5.9598923053747696e-06;1.0448652649409302;9.999995766342092;0.8335181992127343;0.015562022137145205;0.01556194845126579;0.7178019134591014;-0.013405001617530084;0.717921369398778
74.150375;1.0444527130934198;0.8331666932514905;0.79768742392138;6.230776338424507e-06;5.959949393863247e-06;1.0448650849904704;9.999996121824042;0.8335180819301009;0.01556202037799751;0.01556194801834088;0.7178019213223255;-0.013405001580843137;0.7179213128918858
74.160375;1.0444527725667974;0.8331668673516862;0.7976876168411471;6.2307554797823235e-06;5.960006102044898e-06;1.0448649010863966;9.99999643481254;0.8335179604921432;0.01556201859488624;0.015561947460477784;0.7178019276311093;-0.013405001544332868;0.7179212521848012
74.170375;1.0444528343693853;0.8331670398331484;0.7976878133661913;6.230733707379429e-06;5.960062471162854e-06;1.044864713507279;9.999996708021873;0.8335178354282735;0.015562016792689967;0.01556194676687191;0.7178019323106354;-0.013405001508084144;0.7179211872529699
74.180375;1.0444528981984116;0.8331672108834141;0.7976880131377528;6.2307108376378486e-06;5.96011853631101e-06;1.044864522496002;9.999996945584993;0.8335177072238634;0.015562014978027722;0.015561945929562294;0.7178019352659563;-0.013405001472166906;0.7179211182015796
74.190375;1.0444529636935391;0.8331673806549977;0.7976882158689625;6.230686660214566e-06;5.9601743217878936e-06;1.0448643283665517;9.999997152598052;0.8335175762835694;0.015562013158630988;0.015561944943121365;0.7178019364186163;-0.013405001436657307;0.7179210452227217
74.200375;1.044453030472326;0.8331675492205075;0.7976884213612235;6.230660957342048e-06;5.960229834343922e-06;1.0448641315395784;9.999997334100069;0.833517442904432;0.015562011342469347;0.015561943803708464;0.7178019357702017;-0.01340500140165573;0.7179209685694812
74.210375;1.0444530982054425;0.8331677165765147;0.7976886294846846;6.230633496165059e-06;5.960285069269562e-06;1.0448639325339504;9.999997494390524;0.833517307318849;0.015562009537952943;0.015561942508651113;0.717801933411747;-0.013405001367282109;0.7179208885118105
74.220375;1.0444531666878882;0.8331678827059567;0.7976888401222574;6.230604016161363e-06;5.9603400194413685e-06;1.0448637319634464;9.999997637262876;0.8335171697540424;0.01556200775523224;0.015561941057139426;0.7178019294746244;-0.013405001333648274;0.7179208052856663
74.230375;1.0444532358820373;0.8331680476178013;0.797689053097467;6.230572234228611e-06;5.9603946656748084e-06;1.0448635305227385;9.99999776718867;0.8335170304200185;0.015562006006621935;0.015561939450527017;0.7178019241093999;-0.013405001300845204;0.7179207190718617
74.240375;1.0444533058828316;0.8331682113486789;0.7976892681471162;6.230537866391267e-06;5.960448971334398e-06;1.0448633288874778;9.999997889752567;0.8335168894875489;0.015562004304542076;0.015561937691565516;0.7178019175193125;-0.01340500126895636;0.7179206299688076
74.250375;1.0444533769034599;0.8331683739418514;0.7976894849522169;6.230500658819762e-06;5.960502894820329e-06;1.0448631275712827;9.999998010281228;0.8335167471184325;0.015562002658625227;0.015561935783859377;0.7178019099614004;-0.013405001238058182;0.717920537951993
74.260375;1.0444534493527735;0.8331685354091296;0.7976897031782372;6.230460401585473e-06;5.9605564005520685e-06;1.0448629268948608;9.99999813251301;0.8335166034834458;0.01556200107494486;0.015561933731450105;0.7178019016774899;-0.013405001208198734;0.7179204428802606
74.270375;1.044453523868925;0.8331686957417532;0.7976899225535935;6.23041691200339e-06;5.9606094663478955e-06;1.0448627270509554;9.999998258726432;0.833516458758331;0.015561999557559268;0.015561931538086743;0.7178018928240979;-0.013405001179393142;0.7179203445747644
74.280375;1.044453601222031;0.833168854953934;0.7976901429755333;6.23037002291194e-06;5.96066209126496e-06;1.0448625281320558;9.999998390365752;0.8335163131362269;0.015561998109665184;0.015561929207020955;0.7178018834642144;-0.01340500115164584;0.7179202429220484
74.290375;1.0444536821621024;0.8331690130732274;0.7976903645139509;6.230319593911694e-06;5.960714300016251e-06;1.0448623301292284;9.999998528506234;0.8335161668611588;0.015561996733228866;0.015561926741346332;0.717801873627863;-0.013405001124962559;0.7179201379208328
74.300375;1.0444537672963212;0.8331691701461175;0.7976905872953177;6.230265511725336e-06;5.960766139891512e-06;1.0448621330099357;9.999998674657055;0.8335160202678439;0.015561995428588582;0.015561924144684788;0.7178018633655068;-0.013405001099337404;0.717920029667701
74.310375;1.0444538570645825;0.833169326289996;0.7976908113731647;6.230207673910932e-06;5.9608176598098715e-06;1.0448619368422205;9.999998831344536;0.8335158737558485;0.015561994194158166;0.015561921422193651;0.7178018527034702;-0.013405001074748077;0.7179199183443868
74.320375;1.0444539518021827;0.8331694816648684;0.797691036670939;6.2301459783099704e-06;5.960868877180885e-06;1.044861741790782;9.99999900157868;0.8335157277060514;0.015561993025832489;0.015561918580879035;0.7178018415699834;-0.013405001051176533;0.7179198042086985
74.330375;1.0444540517460894;0.8331696363705735;0.7976912630267357;6.230080308050992e-06;5.960919758451959e-06;1.044861547973371;9.999999188020748;0.8335155824538807;0.01556199191753832;0.015561915629328177;0.7178018298197704;-0.01340500102862666;0.7179196875571185
74.340375;1.0444541569679362;0.833169790391319;0.7976914902678951;6.230010514839604e-06;5.960970227361682e-06;1.0448613553739066;9.999999392684085;0.8335154382979183;0.015561990863245856;0.015561912577382934;0.7178018173177713;-0.013405001007116613;0.7179195686969405
74.350375;1.0444542673331099;0.8331699436291254;0.797691718203774;6.229936436105661e-06;5.961020193785262e-06;1.0448611638988594;9.999999616905859;0.8335152954671229;0.015561989858403225;0.015561909435196695;0.7178018039812327;-0.013405000986662115;0.7179194479652313
74.360375;1.0444543824833215;0.833170095989947;0.7976919465805659;6.229857947534899e-06;5.961069587478947e-06;1.0448609734511995;9.999999861420724;0.8335151541058231;0.015561988899927898;0.01556190621274219;0.7178017897971004;-0.013405000967266373;0.7179193257503914
74.370375;1.0444545018440068;0.8331702474250428;0.7976921751256126;6.229774995854505e-06;5.961118383329816e-06;1.0448607839486612;10.000000126733104;0.8335150142892013;0.01556198798580599;0.01556190292091705;0.717801774844742;-0.01340500094890317;0.7179192025061374
74.380375;1.0444546246801671;0.8331703978862129;0.7976924036364964;6.229687574966797e-06;5.961166602618792e-06;1.0448605953561834;10.000000413558084;0.8335148759869027;0.015561987114690512;0.015561899572713794;0.71780175928552;-0.01340500093150109;0.7179190787638731
74.390375;1.0444547501803971;0.8331705472863467;0.7976926320034062;6.229595691395662e-06;5.961214285724104e-06;1.044860407727442;10.000000722553239;0.8335147389907709;0.015561986285463502;0.01556189618271321;0.7178017433139974;-0.013405000914966617;0.7179189550707165
74.400375;1.0444548775291458;0.8331706955141209;0.7976928601955382;6.22949936574329e-06;5.961261458998039e-06;1.0448602211706408;10.00000105361737;0.833514602890653;0.01556198549739638;0.015561892765081896;0.7178017271047153;-0.013405000899237528;0.7179188318872938
74.410375;1.044455005923324;0.8331708424524231;0.797693088259139;6.22939864791762e-06;5.961308118097765e-06;1.044860035770109;10.000001405898047;0.833514467129256;0.015561984751024044;0.015561889332173244;0.71780171079226;-0.01340500088430884;0.7179187095971176
74.420375;1.0444551345866542;0.8331709879866228;0.7976933162905491;6.229293619892984e-06;5.961354234934154e-06;1.044859851566208;10.000001778536697;0.8335143310747711;0.015561984048472529;0.015561885895219202;0.7178016945101314;-0.01340500087021365;0.717918588613022
74.430375;1.044455262826114;0.8331711320044064;0.7976935443804704;6.229184394646821e-06;5.961399789735428e-06;1.0448596685696758;10.000002171207834;0.8335141940743449;0.01556198339225097;0.015561882465462685;0.7178016784372626;-0.013405000856993724;0.7179184694238155
74.440375;1.0444553900599938;0.8331712743505286;0.7976937725648235;6.2290711223325725e-06;5.961444810550791e-06;1.0448594867281975;10.000002583802267;0.8335140555497816;0.015561982783971513;0.015561879054243874;0.717801662785562;-0.013405000844671002;0.7179183525600442
74.450375;1.0444555158051392;0.8331714147583014;0.797694000805243;6.228953998365707e-06;5.961489384947674e-06;1.0448593058917033;10.000003015627804;0.8335139150770899;0.015561982224787923;0.015561875672866037;0.7178016477514515;-0.013405000833229248;0.7179182385741212
74.460375;1.04445563964352;0.8331715528425577;0.7976942290261219;6.228833264659215e-06;5.961533634490676e-06;1.0448591258537683;10.00000346509434;0.8335137723498434;0.015561981716341274;0.015561872332538413;0.7178016334691584;-0.01340500082262739;0.7179181280389464
74.470375;1.0444557611802452;0.8331716881786426;0.7976944571503655;6.228709196432231e-06;5.9615776814656035e-06;1.0448589464387925;10.00000392999634;0.8335136271208172;0.015561981260649237;0.015561869043660526;0.7178016199668272;-0.013405000812813813;0.7179180215068183
74.480375;1.044455880033353;0.83317182037794;0.7976946850466127;6.2285820672827856e-06;5.961621623354492e-06;1.0448587675855976;10.00000440761865;0.8335134792143861;0.015561980859804175;0.01556186581460191;0.7178016071820524;-0.013405000803720413;0.7179179194334588
74.490375;1.044455995843816;0.8331719490604318;0.7976949124543938;6.228452103987117e-06;5.96166550968632e-06;1.0448585894133793;10.000004894776875;0.8335133285642453;0.015561980516047152;0.015561862651309462;0.7178015950420452;-0.013405000795265997;0.717917822140113
74.500375;1.0444561083124866;0.8331720737706642;0.7976951389926102;6.228319457195861e-06;5.961709328452025e-06;1.0448584122247755;10.00000538863941;0.8335131752034386;0.015561980231708622;0.015561859557803297;0.7178015834771425;-0.013405000787373307;0.7179177298572146
74.510375;1.0444562172342735;0.8331721939826399;0.7976953642109134;6.228184198759651e-06;5.961752999632673e-06;1.044858236411107;10.000005887599764;0.8335130192264573;0.015561980009396707;0.015561856536322674;0.7178015723525354;-0.013405000779985061;0.7179176427899001
74.520375;1.0444563224291712;0.833172309231548;0.7976955875959639;6.228046348615367e-06;5.961796380292498e-06;1.0448580622958048;10.000006391089153;0.8335128608018433;0.015561979852290877;0.015561853587641726;0.7178015614333859;-0.013405000773073838;0.7179175611454496
74.530375;1.044456423634222;0.8331724192399937;0.7976958085856803;6.2279059290489305e-06;5.961839303169509e-06;1.0448578900055674;10.000006899080255;0.8335127001794952;0.015561979763634687;0.015561850712206688;0.7178015504246741;-0.013405000766634019;0.7179174851357091
74.540375;1.0444565204880878;0.8331725239204059;0.7976960266700146;6.2277630081131835e-06;5.961881627575563e-06;1.0448577194872173;10.00000741184342;0.8335125376224042;0.01556197974597307;0.015561847911046072;0.7178015390344431;-0.013405000760659883;0.7179174149616301
74.550375;1.0444566126176904;0.8331726232916828;0.7976962414855887;6.227617698299116e-06;5.961923261610148e-06;1.0448575506601991;10.000007929492568;0.8335123733650376;0.015561979800925633;0.015561845185875537;0.7178015269943508;-0.013405000755136119;0.7179173507887876
74.560375;1.0444566997373799;0.8331727174092141;0.7976964527991223;6.2274701331089505e-06;5.9619641503218645e-06;1.0448573835446187;10.000008451296791;0.8335122076546937;0.015561979929455547;0.015561842538738548;0.7178015140638715;-0.013405000750039671;0.7179172927400154
74.570375;1.0444567816606096;0.8331728063671069;0.797696660423343;6.2273204596588335e-06;5.962004251693619e-06;1.0448572182767915;10.00000897515441;0.833512040753844;0.015561980132218154;0.015561839971937493;0.7178015000488821;-0.01340500074532027;0.7179172408820453
74.580375;1.0444568582723275;0.8331728903454199;0.7976968641428895;6.227168854939574e-06;5.962043524615068e-06;1.0448570550639413;10.00000949761181;0.8335118728473602;0.015561980409433192;0.015561837488400315;0.7178014847725218;-0.013405000740866934;0.7179171951864913
74.590375;1.0444569295326127;0.8331729695986769;0.7976970636637807;6.227015541743968e-06;5.962081933601491e-06;1.044856894161574;10.000010014514942;0.8335117039645507;0.015561980760915549;0.015561835091084745;0.7178014680025715;-0.013405000736516905;0.7179171555185246
74.600375;1.0444569954527665;0.8331730443653367;0.7976972585961885;6.226860782396594e-06;5.962119460407204e-06;1.0448567358590448;10.000010522090788;0.833511533997744;0.015561981186632493;0.015561832781062528;0.7178014494382018;-0.013405000732121131;0.7179171216934587
74.610375;1.0444570560413546;0.8331731148173104;0.7976974485111817;6.2267048672328316e-06;5.962156105422572e-06;1.0448565804375216;10.000011017738034;0.833511362805231;0.015561981686523702;0.015561830556315971;0.7178014287843579;-0.013405000727606727;0.7179170935450313
74.620375;1.0444571113071717;0.8331731810964216;0.797697633029653;6.22654811415951e-06;5.962191875549851e-06;1.0448564281856194;10.000011499911103;0.8335111903061426;0.015561982259566816;0.015561828412963592;0.7178014058227793;-0.013405000722981605;0.7179170709558129
74.630375;1.0444571612935227;0.8331732433451173;0.7976978118328619;6.226390861925539e-06;5.962226786934037e-06;1.0448562794618064;10.00001196804391;0.8335110164779526;0.015561982903213716;0.01556182634814261;0.7178013804366202;-0.01340500071830186;0.7179170538619732
74.640375;1.0444572060431767;0.8331733016994056;0.797697984607697;6.226233452908136e-06;5.962260892170321e-06;1.0448561346581584;10.00001242325702;0.8335108413256834;0.015561983613374946;0.015561824362258265;0.7178013526479595;-0.013405000713648363;0.7179170421960508
74.650375;1.044457245545117;0.8331733563072521;0.7976981510308369;6.226076220622368e-06;5.962294298371876e-06;1.0448559941180147;10.000012868532753;0.8335106648924681;0.015561984384850328;0.015561822458975218;0.7178013226370166;-0.01340500070910914;0.7179170357862891
74.660375;1.0444572797705303;0.8331734073991471;0.7976983108006943;6.225919489051735e-06;5.962327155592014e-06;1.0448558581359164;10.000013307484524;0.8335104872645308;0.015561985212064441;0.015561820643053378;0.7178012906698708;-0.01340500070475989;0.7179170343607363
74.670375;1.0444573087658866;0.8331734553349598;0.7976984636373844;6.225763581913756e-06;5.962359629256291e-06;1.0448557269823782;10.000013742761228;0.8335103085702343;0.015561986090455442;0.015561818917986322;0.7178012570142195;-0.013405000700661926;0.7179170376535373
74.680375;1.0444573327170452;0.8331735005643528;0.7976986092433697;6.225608837700938e-06;5.96239186747309e-06;1.044855600877749;10.000014175130563;0.8335101290086305;0.015561987018270256;0.015561817285341319;0.7178012219095996;-0.013405000696868436;0.7179170454361246
74.690375;1.0444573519175484;0.8331735435589218;0.797698747278317;6.225455621009545e-06;5.962423978844532e-06;1.0448554799351275;10.00001460345214;0.8335099488816073;0.015561987996935174;0.015561815745251126;0.7178011855527289;-0.013405000693413207;0.7179170574434873
74.700375;1.0444573666698698;0.8331735847685243;0.7976988773383017;6.225304304554306e-06;5.9624560352647655e-06;1.0448553641256688;10.000015025426059;0.833509768583665;0.015561989030345225;0.015561814296760575;0.7178011480821564;-0.013405000690294117;0.7179170733223474
74.710375;1.0444573772413872;0.8331736246148783;0.797698998978856;6.225155221185469e-06;5.962488082064283e-06;1.04485525328186;10.000015438382498;0.833509588532463;0.015561990124401704;0.015561812938299828;0.7178011095573534;-0.013405000687481879;0.7179170926771361
74.720375;1.0444573838651725;0.8331736635259488;0.7976991118208457;6.225008632350465e-06;5.962520153492735e-06;1.0448551471185892;10.000015839250409;0.8335094090946827;0.015561991286183883;0.015561811668059934;0.7178010699627739;-0.013405000684950064;0.7179171151648922
74.730375;1.0444573867171818;0.8331737019464764;0.797699215607796;6.22486474144755e-06;5.962552291165208e-06;1.0448550452785959;10.000016224210437;0.833509230612797;0.01556199252323193;0.015561810483398256;0.7178010292814287;-0.013405000682702471;0.7179171405302613
74.740375;1.044457385899846;0.8331737402806468;0.79769931015356;6.224723720648049e-06;5.962584525674495e-06;1.0448549473784308;10.000016588795633;0.8335090535126408;0.015561993843619804;0.015561809380729276;0.717800987550059;-0.013405000680785845;0.717917168585706
74.750375;1.0444573814412002;0.8331737788219788;0.7976993952829774;6.224585719547405e-06;5.962616843632876e-06;1.0448548530219517;10.00001692815732;0.8335088783472109;0.015561995255541845;0.015561808356782166;0.7178009448140928;-0.013405000679281714;0.7179171992060127
74.760375;1.0444573733188185;0.8331738177092252;0.7976994708280429;6.224450872385076e-06;5.962649203815339e-06;1.0448547617890251;10.000017237371784;0.8335087057344892;0.01556199676603922;0.015561807409211556;0.7178009010598946;-0.013405000678286807;0.7179172323078646
74.770375;1.0444573614916923;0.8331738569362783;0.7976995366575362;6.224319306375563e-06;5.96268158420241e-06;1.0448546731724702;10.000017511823057;0.8335085362831647;0.01556199838000872;0.015561806536175584;0.7178008562012983;-0.013405000677898205;0.7179172677798054
74.780375;1.044457345868208;0.8331738964507102;0.7976995926861147;6.224191133181714e-06;5.962714008844134e-06;1.0448545865042678;10.000017747583158;0.8335083705902855;0.015562000099619376;0.015561805736497656;0.7178008101580042;-0.013405000678198343;0.7179173054076597
74.790375;1.0444573262857484;0.8331739362421932;0.7976996388678314;6.224066448511644e-06;5.962746543507345e-06;1.0448545010022574;10.000017941729087;0.8335082092522024;0.01556200192336983;0.01556180500996879;0.7178007630041205;-0.013405000679236058;0.7179173448537505
74.800375;1.0444573025629613;0.8331739763300448;0.7976996752251689;6.223945362387506e-06;5.962779268789286e-06;1.044854415941893;10.0000180920059;0.8335080527769237;0.015562003845596733;0.015561804356473183;0.717800715021622;-0.013405000681018114;0.7179173856785993
74.810375;1.0444572744973277;0.8331740167326304;0.7976997018924191;6.223828020441308e-06;5.96281225588046e-06;1.0448543308234424;10.000018195883513;0.8335079014776422;0.015562005857803847;0.015561803774851722;0.7178006665865982;-0.013405000683514134;0.7179174273660681
74.820375;1.044457241810918;0.8331740575077302;0.7976997191142315;6.22371458373293e-06;5.962845571363697e-06;1.04485424542363;10.000018250168106;0.8335077554820397;0.01556200795070476;0.01556180326261438;0.717800618026281;-0.013405000686665476;0.7179174693608057
74.830375;1.0444572042007199;0.8331740987857842;0.7976997271955748;6.22360521256709e-06;5.962879293296079e-06;1.0448541597301273;10.000018251899563;0.8335076147925252;0.015562010115383381;0.015561802816272757;0.7178005695638221;-0.013405000690404316;0.7179175111043931
74.840375;1.0444571614749734;0.8331741406579887;0.7976997264497635;6.223500084208903e-06;5.962913511185701e-06;1.044854073844954;10.000018199936477;0.8335074793086544;0.015562012343813507;0.015561802431805837;0.7178005213575076;-0.013405000694670856;0.717917552044716
74.850375;1.0444571136319587;0.8331741830392313;0.7976997172048738;6.223399389217159e-06;5.962948312120011e-06;1.044853987936298;10.00001809553178;0.8335073488442977;0.015562014628710801;0.01556180210486256;0.7178004735478897;-0.013405000699393415;0.7179175916781562
74.860375;1.044457060839811;0.8331742257077354;0.7976996998688417;6.2233032860985545e-06;5.962983754077789e-06;1.0448539022712495;10.000017941248135;0.833507223166194;0.015562016962528694;0.015561801831086809;0.7178004262097581;-0.013405000704457121;0.717917629659381
74.870375;1.044457003350371;0.8331742684149473;0.7976996749505532;6.223211876572593e-06;5.963019845430299e-06;1.0448538172839053;10.000017739472659;0.8335071020435266;0.015562019337037762;0.015561801606775902;0.7178003792722123;-0.013405000709717514;0.7179176658561036
74.880375;1.0444569414044171;0.8331743109339427;0.797699642987047;6.223125229027836e-06;5.963056556762603e-06;1.0448537335596666;10.000017491499975;0.8335069853064544;0.015562021744120661;0.0155618014293182;0.7178003325309424;-0.013405000715042052;0.7179177002565895
74.890375;1.0444568752109733;0.833174353080086;0.7976996044876644;6.223043407060632e-06;5.963093843734371e-06;1.0448536517194946;10.000017197161707;0.8335068728911116;0.015562024176156137;0.015561801297189213;0.717800285731752;-0.013405000720337727;0.7179177328564692
74.900375;1.0444568050083631;0.83317439470139;0.7976995599713357;6.222966472928481e-06;5.96313165951236e-06;1.0448535723497339;10.000016855105276;0.8335067648303229;0.015562026624968967;0.015561801209724266;0.7178002386646571;-0.013405000725564538;0.7179177636544612
74.910375;1.0444567311320894;0.8331744356583485;0.7976995100216258;6.222894473881169e-06;5.963169957956523e-06;1.044853496000242;10.000016463920245;0.833506661201776;0.015562029080726533;0.015561801167138489;0.7178001912555005;-0.013405000730735039;0.7179177927023379
74.920375;1.0444566540374456;0.8331744758517461;0.7976994552807578;6.2228274234228245e-06;5.963208684344401e-06;1.0448534231312714;10.000016023317716;0.8335065621115679;0.01556203153261963;0.01556180117083507;0.7178001436019259;-0.013405000735895026;0.7179178201389018
74.930375;1.0444565742441732;0.8331745152895921;0.7976993963796111;6.222765286747193e-06;5.963247765638298e-06;1.0448533540551233;10.00001553433281;0.833506467743634;0.015562033970305266;0.015561801223707813;0.7178000959162559;-0.013405000741099115;0.7179178462034003
74.940375;1.044456492233982;0.833174554122231;0.7976993338703191;6.222707975476645e-06;5.963287120377652e-06;1.044853288975155;10.000014998925105;0.8335063783920151;0.015562036384153991;0.01556180133008541;0.7178000484737046;-0.013405000746402291;0.717917871208876
74.950375;1.044456408440213;0.8331745925846905;0.7976992682138832;6.222655358269639e-06;5.9633266879310096e-06;1.0448532280323752;10.000014419737091;0.8335062944155844;0.015562038765254386;0.015561801495071028;0.7178000016227554;-0.013405000751873416;0.717917895493351
74.960375;1.0444563233533508;0.833174630915308;0.7976991997673372;6.2226072802962105e-06;5.9633664526297e-06;1.0448531712567375;10.0000137999247;0.8335062161522507;0.015562041106052523;0.015561801724351676;0.717799955758753;-0.013405000757603973;0.7179179193838032
74.970375;1.0444562375950102;0.8331746693283615;0.7976991287452774;6.222563559894909e-06;5.963406441813409e-06;1.044853118475309;10.00001314272934;0.8335061438409566;0.01556204340066633;0.015561802024847268;0.7177999112548678;-0.013405000763690247;0.7179179431527645
