time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.980375;1.0444561518657436;0.8331747079793917;0.7976990552493507;6.222523964668067e-06;5.9634467066164555e-06;1.0448530692635998;10.000012451058758;0.8335060775910685;0.015562045645090209;0.015561802404479508;0.7177998684525824;-0.013405000770209823;0.7179179669768829
74.990375;1.044456066805767;0.8331747469020376;0.7976989794018258;6.2224882079635815e-06;5.963487299373051e-06;1.0448530229734794;10.000011727865301;0.8335060174243181;0.015562047837399846;0.015561802870453114;0.7177998276756989;-0.013405000777213691;0.7179179909384746
75.000375;1.0444559829125486;0.8331747859953165;0.7976989014457707;6.2224559754367355e-06;5.963528253551792e-06;1.0448529788426986;10.000010977141482;0.8335059633417733;0.015562049977070362;0.015561803427591362;0.7177997891947594;-0.013405000784733032;0.7179180150695752
75.010375;1.0444559005871663;0.8331748250761711;0.7976988217227837;6.222426957146762e-06;5.963569570134749e-06;1.044852936140654;10.00001020425126;0.8335059153395824;0.015562052063879296;0.015561804078343863;0.7177997532063678;-0.013405000792794837;0.7179180393865952
75.020375;1.0444558202215615;0.8331748639358554;0.7976987406052491;6.222400873113866e-06;5.963611200293771e-06;1.0448528942394173;10.00000941532347;0.8335058733956973;0.015562054097215354;0.015561804824133647;0.7177997198671898;-0.013405000801426526;0.7179180638836196
75.030375;1.0444557422584346;0.8331749023699597;0.7976986584039653;6.222377492753675e-06;5.963653026217952e-06;1.0448528525925393;10.00000861678823;0.8335058375025501;0.015562056075857861;0.015561805666648724;0.7177996893306757;-0.013405000810643122;0.7179180885356442
75.040375;1.044455667186754;0.8331749401884755;0.7976985752706681;6.222356632455587e-06;5.963694866302261e-06;1.0448528107325803;10.000007815625466;0.8335058077168578;0.015562057997994334;0.015561806608685232;0.7177996617692243;-0.013405000820435144;0.7179181133331747
75.050375;1.0444555954901853;0.8331749772041236;0.7976984912049693;6.222338133242497e-06;5.963736499801801e-06;1.0448527682997977;10.000007019256413;0.8335057841344009;0.015562059860983543;0.015561807653974906;0.7177996373920787;-0.013405000830755994;0.7179181383047497
75.060375;1.0444555276594698;0.8331750131974309;0.7976984061427715;6.2223218566281505e-06;5.963777684479306e-06;1.044852725036864;10.000006234276695;0.8335057668100356;0.015562061661283023;0.01556180880556707;0.7177996164251967;-0.013405000841518933;0.7179181635119578
75.070375;1.0444554642464472;0.8331750478919507;0.7976983200113783;6.222307704086926e-06;5.96381817075538e-06;1.0448526807846337;10.000005465419012;0.8335057557352356;0.01556206339555463;0.015561810064740653;0.7177995990312966;-0.013405000852621958;0.7179181890274244
75.080375;1.0444554058557987;0.8331750809845103;0.7976982327401155;6.222295629111979e-06;5.963857716272921e-06;1.0448526355050447;10.00000471570888;0.8335057508712603;0.015562065061871619;0.015561811432185813;0.7177995852598703;-0.013405000863966567;0.7179182149059806
75.090375;1.0444553531071195;0.8331751121953723;0.7976981442749278;6.222285626365421e-06;5.9638960942975815e-06;1.0448525892633063;10.00000398703682;0.8335057521605678;0.015562066659095876;0.0155618129097741;0.7177995750904389;-0.013405000875444724;0.7179182411722977
75.100375;1.0444553065915152;0.8331751412674256;0.7976980546125773;6.222277699477004e-06;5.963933105910412e-06;1.0448525421990607;10.000003280824037;0.8335057595241036;0.015562068185206501;0.01556181450056887;0.7177995685035592;-0.013405000886920381;0.7179182678536845
75.110375;1.0444552667863471;0.8331751679272935;0.7976979638248995;6.222271828017562e-06;5.963968590025098e-06;1.0448524945783852;10.000002598561478;0.8335057728573935;0.015562069636443049;0.015561816207604018;0.7177995655465916;-0.013405000898225947;0.7179182950211502
75.120375;1.0444552339805997;0.8331751918623743;0.7976978720513247;6.22226796486886e-06;5.964002415892286e-06;1.0448524468528295;10.000001941768904;0.8335057920279649;0.01556207100758849;0.01556181803388662;0.7177995663804158;-0.01340500090917224;0.7179183227968249
75.130375;1.0444552082496206;0.833175212712267;0.7976977794795636;6.222266059407314e-06;5.964034479222393e-06;1.044852399649373;10.00000131186098;0.8335058168980582;0.015562072292913821;0.015561819983998927;0.7177995712599521;-0.013405000919560746;0.7179183513630627
75.140375;1.0444551894483396;0.8331752300719788;0.7976976863282729;6.2222660713003435e-06;5.964064716796955e-06;1.044852353734886;10.000000710140577;0.8335058473320273;0.015562073487150123;0.015561822064832077;0.7177995804738198;-0.013405000929187904;0.7179183809499727
75.150375;1.044455177263666;0.8331752435688642;0.7976975928267029;6.222267969689189e-06;5.964093119550477e-06;1.0448523099479299;10.000000137425756;0.8335058831599764;0.015562074585722042;0.015561824284128006;0.7177995942887895;-0.013405000937855148;0.7179184117651921
75.160375;1.0444551713221082;0.8331752529876448;0.7976974992006616;6.222271733278744e-06;5.964119733384481e-06;1.0448522690898903;9.999999593886583;0.8335059241597867;0.015562075584066987;0.01556182664799523;0.7177996129118762;-0.013405000945393984;0.7179184439627423
75.170375;1.0444551712323564;0.8331752582975281;0.7976974056695314;6.2222773388870776e-06;5.9641446486575e-06;1.0448522318261624;9.99999907960005;0.8335059700895772;0.015562076477328955;0.015561829159219706;0.7177996364683463;-0.01340500095168279;0.7179184776866735
75.180375;1.0444551765383903;0.8331752595691985;0.7976973124457326;6.222284731859103e-06;5.964167977951455e-06;1.0448521986146226;9.99999859467975;0.8335060207210981;0.015562077261232416;0.015561831817600692;0.7177996649774335;-0.013405000956644517;0.7179185130846224
75.190375;1.0444551866905416;0.8331752569095248;0.7976972197469343;6.222293811094242e-06;5.964189842923555e-06;1.0448521696678974;9.99999813863228;0.833506075858317;0.015562077932901491;0.015561834622040496;0.7177996983809631;-0.013405000960232344;0.7179185502691317
75.200375;1.0444552011034995;0.8331752504486376;0.7976971278098438;6.222304455731514e-06;5.964210378623472e-06;1.0448521449808656;9.999997710222589;0.8335061353467067;0.015562078490874424;0.01556183757252864;0.7177997366213549;-0.013405000962405492;0.7179185893027985
75.210375;1.0444552191914631;0.8331752403279861;0.797697036879193;6.222316579114449e-06;5.964229719793096e-06;1.0448521244101368;9.999997308371894;0.8335061990141269;0.015562078934805948;0.015561840669849936;0.7177997796175947;-0.013405000963112467;0.7179186302336906
75.220375;1.0444552402722511;0.833175226664356;0.7976969472006299;6.222330159753773e-06;5.964247969334806e-06;1.0448521077425277;9.999996933135003;0.8335062665664066;0.015562079265451516;0.015561843913309639;0.7177998271701755;-0.013405000962295353;0.717918673138075
75.230375;1.0444552635162316;0.8331752095076885;0.7976968590081857;6.222345210806767e-06;5.964265197179346e-06;1.0448520947256728;9.999996585660828;0.8335063375532539;0.015562079484913772;0.01556184729925825;0.7177998789674813;-0.013405000959898139;0.7179187181122058
75.240375;1.0444552880732203;0.8331751888274265;0.7976967724689332;6.222361720314213e-06;5.964281467813565e-06;1.0448520850516159;9.999996267389252;0.8335064114306582;0.015562079596505235;0.01556185082172505;0.7177999346471452;-0.01340500095586854;0.7179187652155862
75.250375;1.044455313185551;0.8331751645527148;0.797696687637202;6.222379634240027e-06;5.964296860452356e-06;1.0448520783311106;9.999995979621618;0.8335064876685782;0.015562079604143712;0.015561854474399955;0.7177999937794045;-0.013405000950159944;0.7179188144476779
75.260375;1.0444553381866832;0.8331751366851787;0.7976966044599649;6.22239889151909e-06;5.964311480692507e-06;1.0448520741386376;9.999995723783632;0.8335065658197596;0.015562079511121438;0.015561858252554616;0.7178000558066985;-0.013405000942729695;0.7179188657907019
75.270375;1.044455362519733;0.8331751054031278;0.7976965228303482;6.222419452569041e-06;5.964325464535326e-06;1.044852072086482;9.999995501995205;0.8335066455192793;0.015562079318919776;0.01556186215282568;0.7178001200470498;-0.013405000933549231;0.7179189192416278
75.280375;1.044455385804503;0.8331750710189874;0.7976964426581058;6.222441298136497e-06;5.964338958004178e-06;1.0448520718206566;9.999995317539504;0.8335067264971691;0.015562079028132196;0.015561866171145208;0.7178001857875801;-0.013405000922631404;0.717918974796903
75.290375;1.04445540784288;0.8331750338505267;0.7976963638737691;6.2224644103226615e-06;5.964352073496513e-06;1.0448520729204192;9.999995174573943;0.83350680860189;0.015562078640310562;0.015561870302175398;0.7178002523831559;-0.013405000910027805;0.7179190324508582
75.300375;1.0444554285591081;0.8331749941457584;0.7976962863650133;6.2224887413857785e-06;5.964364853068825e-06;1.0448520748306585;9.999995076838616;0.8335068917813092;0.015562078158058903;0.015561874540756308;0.717800319269315;-0.013405000895806544;0.7179190922262879
75.310375;1.044455447962404;0.833174952049643;0.797696209953624;6.222514196101262e-06;5.964377273255482e-06;1.044852076934841;9.999995026184136;0.8335069760908311;0.015562077584840395;0.015561878882623914;0.7178003859227241;-0.013405000880062882;0.7179191542081174
75.320375;1.0444554661248426;0.8331749076004008;0.7976961344719122;6.2225406410205e-06;5.964389284216336e-06;1.0448520786270719;9.99999502229409;0.8335070617233902;0.015562076925854068;0.015561883323898122;0.7178004518638247;-0.013405000862933872;0.7179192185704534
75.330375;1.0444554831451986;0.8331748607872921;0.7976960598440845;6.222567923249701e-06;5.964400844536461e-06;1.0448520792709748;9.999995064048719;0.8335071489532324;0.015562076188082304;0.015561887860948757;0.7178005167003052;-0.01340500084459246;0.7179192855494633
75.340375;1.0444554991163646;0.8331748116315457;0.7976959860522599;6.222595885685103e-06;5.964411926444407e-06;1.044852078174698;9.999995150911538;0.8335072380228213;0.015562075379083481;0.015561892491142142;0.7178005801082696;-0.013405000825240421;0.7179193553403606
75.350375;1.044455514086742;0.8331747602138919;0.797695913053878;6.222624381850501e-06;5.964422483145272e-06;1.0448520746873988;9.99999528287069;0.8335073290675649;0.015562074506129333;0.015561897212892615;0.7178006417592396;-0.013405000805086956;0.7179194280281117
75.360375;1.0444555280382837;0.8331747066291099;0.7976958407867031;6.22265329966711e-06;5.96443240665443e-06;1.0448520683215181;9.999995459427518;0.833507422103541;0.015562073576303893;0.015561902023947772;0.7178007013329644;-0.013405000784322918;0.7179195036284072
75.370375;1.0444555409132164;0.8331746509406174;0.7976957692440718;6.222682570545064e-06;5.964441521877346e-06;1.044852058752393;9.999995678697788;0.8335075170738757;0.015562072597233776;0.0155619069199694;0.7178007586065962;-0.013405000763118709;0.7179195821349053
75.380375;1.0444555526604336;0.8331745931715879;0.7976956984971797;6.222712153800708e-06;5.96444961601679e-06;1.0448520457301593;9.999995937437594;0.8335076139187304;0.015562071577307117;0.01556191189451761;0.7178008135012282;-0.013405000741631557;0.71791966349659
75.390375;1.0444555632532988;0.8331745333050374;0.7976956286071191;6.222742034471599e-06;5.9644564705618565e-06;1.0448520290561711;9.999996231893814;0.8335077126256236;0.015562070524863974;0.015561916939013801;0.7178008660658148;-0.013405000720016718;0.7179197476061286
75.400375;1.044455572631517;0.8331744713263558;0.7976955595336379;6.222772229843447e-06;5.964461877544264e-06;1.0448520086250304;9.999996558312281;0.8335078132426409;0.01556206944773486;0.01556192204289208;0.7178009164285531;-0.013405000698446492;0.7179198343236597
75.410375;1.0444555806273528;0.8331744073011332;0.7976954911627171;6.2228027861836525e-06;5.964465650824381e-06;1.0448519844265365;9.99999691315623;0.83350791584786;0.015562068353185039;0.015561927194356635;0.7178009647301336;-0.013405000677120355;0.7179199234599162
75.420375;1.0444555869909298;0.8331743413841864;0.7976954233868023;6.222833777925688e-06;5.964467645826439e-06;1.044851956553147;9.999997294031859;0.8335080204918822;0.015562067247395266;0.015561932380564266;0.7178010110669298;-0.013405000656246177;0.7179200147344222
75.430375;1.044455591467282;0.8331742737518216;0.7976953561207152;6.222865292963137e-06;5.9644677773203865e-06;1.0448519252482684;9.999997700361412;0.8335081271540501;0.015562066135430926;0.015561937587496707;0.7178010555005467;-0.013405000635994571;0.7179201078010249
75.440375;1.044455593835083;0.833174204541935;0.7976952892900485;6.222897410516168e-06;5.964466022054121e-06;1.044851890880609;9.99999813266936;0.8335082357654011;0.01556206502216601;0.015561942801256952;0.7178010981185434;-0.013405000616470594;0.7179202023253859
75.450375;1.0444555939378326;0.8331741338153033;0.7976952228682594;6.222930212486334e-06;5.964462402291734e-06;1.0448518539023735;9.999998591688303;0.8335083462820049;0.01556206391287664;0.015561948010982013;0.7178011390264492;-0.013405000597732811;0.7179202980351931
75.460375;1.0444555916924494;0.8331740615144934;0.7976951569319475;6.222963808165418e-06;5.9644569645102e-06;1.0448518148906625;9.999999078384139;0.8335084586855228;0.015562062812583564;0.015561953210987153;0.717801178228385;-0.01340500057981774;0.7179203947405827
75.470375;1.044455587011054;0.8331739874559483;0.7976950916632365;6.2229983358815605e-06;5.964449769575131e-06;1.044851774528121;9.99999959407907;0.8335085728807666;0.015562061725154983;0.015561958400019105;0.7178012155043513;-0.013405000562735133;0.7179204923253061
75.480375;1.0444555797411277;0.8331739113684046;0.7976950272804245;6.2230339538686156e-06;5.964440881940448e-06;1.0448517334807226;10.000000139873254;0.8335086886194348;0.015562060653592077;0.01556196357924439;0.7178012504189216;-0.013405000546459097;0.7179205907051209
75.490375;1.0444555696982056;0.8331738329333479;0.7976949639665231;6.223070823293888e-06;5.964430354086708e-06;1.0448516923216669;10.000000716106316;0.8335088055486739;0.015562059600819526;0.015561968751272219;0.7178012824761919;-0.013405000530926192;0.7179206897973361
75.500375;1.0444555566642424;0.8331737518132247;0.7976949018699876;6.223109081891657e-06;5.964418222571719e-06;1.0448516515322395;10.000001322622856;0.8335089233395588;0.015562058569747081;0.015561973919330455;0.7178013112736804;-0.01340500051603469;0.7179207895088883
75.510375;1.0444555403445643;0.833173667658717;0.797694841135038;6.223148837266261e-06;5.964404515493608e-06;1.0448516115278803;10.000001959457528;0.833509041751566;0.015562057562676554;0.01556197908554601;0.7178013365470386;-0.013405000501656187;0.7179208897178349
75.520375;1.0444555204298267;0.8331735800987562;0.7976947819074469;6.2231901751529305e-06;5.964389253963351e-06;1.044851572705114;10.000002627243564;0.8335091605842638;0.015562056581382046;0.015561984249430746;0.7178013581568239;-0.013405000487650467;0.7179209902617981
75.530375;1.0444554967234376;0.8331734887276496;0.7976947243259856;6.223233152100029e-06;5.964372449693282e-06;1.044851535523974;10.000003326852614;0.8335092796167726;0.015562055629256732;0.01556198940800681;0.7178013760630599;-0.013405000473871196;0.7179210909407088
75.540375;1.0444554691722368;0.833173393074451;0.7976946684763249;6.223277792184754e-06;5.964354121696247e-06;1.0448515005695787;10.000004058671415;0.8335093985810855;0.01556205471324765;0.01556199455722654;0.7178013902808744;-0.01340500046017697;0.7179211915020104
75.550375;1.0444554378321806;0.8331732926083996;0.7976946143191447;6.223324107166177e-06;5.964334306091855e-06;1.0448514685075234;10.00000482246826;0.833509517135143;0.015562053842379627;0.015561999693050962;0.7178014008322875;-0.01340500044644611;0.7179212916365957
75.560375;1.0444554028607491;0.8331731868144016;0.7976945616845798;6.2233721056480915e-06;5.964313026430898e-06;1.0448514400089701;10.000005617475892;0.8335096348443385;0.015562053025164628;0.015562004811799658;0.7178014077227916;-0.013405000432586125;0.7179213910052527
75.570375;1.044455364494904;0.8331730752392094;0.7976945103700477;6.22342177382617e-06;5.964290274479557e-06;1.0448514157229771;10.000006441899059;0.8335097512118436;0.015562052269378521;0.015562009910187477;0.7178014109596761;-0.013405000418540175;0.7179214892392568
75.580375;1.0444553229835936;0.8331729574746088;0.7976944602524441;6.223473061430066e-06;5.964266034740043e-06;1.044851396217339;10.000007292370995;0.8335098657229173;0.015562051582751913;0.015562014985035256;0.7178014105614147;-0.013405000404286622;0.7179215859498308
75.590375;1.0444552785271142;0.8331728331576524;0.7976944113012008;6.223525898144578e-06;5.964240314923868e-06;1.0448513819086842;10.000008164024514;0.8335099778220442;0.015562050972410986;0.01556202003318674;0.717801406504653;-0.013405000389833792;0.7179216807802267
75.600375;1.0444552312920585;0.8331727020134413;0.7976943635349724;6.223580224037606e-06;5.964213157746901e-06;1.044851373086995;10.000009051130613;0.833510086871951;0.01556205044473494;0.015562025051948375;0.7178013986799341;-0.01340500037521394;0.7179217734274219
75.610375;1.0444551814922858;0.8331725639005972;0.797694317011805;6.223635996294844e-06;5.96418462933559e-06;1.044851369970153;10.000009947863756;0.8335101921650224;0.015562050006347824;0.015562030038900845;0.7178013869053387;-0.013405000360475901;0.7179218636291927
75.620375;1.0444551294680795;0.8331724188373506;0.797694271851071;6.22369316526863e-06;5.964154789254835e-06;1.044851372688714;10.00001084871612;0.833510292963404;0.015562049664308651;0.015562034990305243;0.7178013709572638;-0.013405000345674696;0.7179219511699657
75.630375;1.0444550757038322;0.8331722669912799;0.7976942282784093;6.223751661842906e-06;5.964123668724892e-06;1.0448513812503941;10.000011748959105;0.8335103885888386;0.015562049425524145;0.01556203989992356;0.7178013506226392;-0.013405000330854504;0.7179220359116234
75.640375;1.0444550207384382;0.8331721086198459;0.7976941866137146;6.223811414003791e-06;5.9640912735326704e-06;1.044851395518938;10.000012645421707;0.8335104785362136;0.015562049296262042;0.015562044759597063;0.7178013257593987;-0.013405000316042472;0.7179221178405515
75.650375;1.0444549650324368;0.833171944016398;0.7976941471794254;6.223872363710498e-06;5.964057607982848e-06;1.0448514151903088;10.00001353638291;0.8335105624998987;0.015562049281524382;0.015562049559670145;0.7178012963268116;-0.013405000301273179;0.7179221970728029
75.660375;1.0444549089239192;0.8331717735094433;0.7976941102922827;6.223934470821252e-06;5.964022703005262e-06;1.0448514398214195;10.000014420199207;0.833510640298762;0.015562049384507568;0.01556205428916841;0.7178012623836363;-0.013405000286618275;0.7179222737498475
75.670375;1.0444548527042368;0.8331715974821426;0.7976940763271891;6.223997701518889e-06;5.963986620369459e-06;1.0448514689259132;10.000015294404891;0.8335107117730208;0.015562049607042843;0.015562058937243755;0.7178012240207604;-0.013405000272192111;0.7179223479157282
75.680375;1.044454796728511;0.8331714163651807;0.7976940456950721;6.224062011559002e-06;5.96394943477799e-06;1.044851502035465;10.000016156294748;0.8335107767117306;0.015562049950511001;0.015562063494014098;0.717801181270183;-0.013405000258140135;0.7179224195076094
75.690375;1.0444547414477943;0.8331712305662444;0.7976940187628621;6.2241273624308156e-06;5.96391123092573e-06;1.0448515386707344;10.000017003830008;0.8335108348422161;0.01556205041537414;0.015562067950034949;0.7178011341294492;-0.013405000244609909;0.7179224884429535
75.700375;1.0444546873510103;0.8331710403761876;0.7976939957912489;6.2241937518505925e-06;5.9638721132509205e-06;1.0448515783181043;10.000017835555443;0.8335108858866733;0.015562051000181792;0.01556207229630339;0.7178010826988103;-0.013405000231714552;0.7179225547023391
75.710375;1.0444546349058428;0.8331708459703223;0.7976939769149877;6.224261197541658e-06;5.963832194649163e-06;1.044851620480724;10.00001864988055;0.8335109296496317;0.015562051702563862;0.015562076524630479;0.7178010272945833;-0.013405000219529156;0.7179226183225758
75.720375;1.0444545845611606;0.8331706474965778;0.7976939621779623;6.224329699651181e-06;5.963791578097529e-06;1.04485166474598;10.000019444911725;0.8335109660924818;0.015562052521114226;0.015562080627629165;0.7178009684398339;-0.013405000208118372;0.7179226793237128
75.730375;1.044454536797965;0.8331704451263634;0.7976939515819459;6.224399243462938e-06;5.963750345984196e-06;1.0448517108461606;10.00002021851553;0.8335109953502201;0.015562053455667168;0.015562084598827637;0.7178009067411858;-0.01340500019754987;0.717922737677929
75.740375;1.0444544921557284;0.8331702390613623;0.7976939451151965;6.224469816935744e-06;5.963708535921301e-06;1.0448517586973411;10.000020967776527;0.8335110176931383;0.015562054506250774;0.015562088433087502;0.7178008427860741;-0.013405000187883973;0.7179227933430731
75.750375;1.044454451199525;0.8331700295697504;0.7976939427065084;6.224541402912707e-06;5.963666124873404e-06;1.0448518083551797;10.00002168885188;0.8335110335241983;0.015562055672055708;0.01556209212687816;0.7178007771415809;-0.01340500017916214;0.7179228462940064
75.760375;1.0444544144507415;0.833169817024055;0.7976939441071725;6.22461396489581e-06;5.9636230529388405e-06;1.0448518599162633;10.0000223777898;0.8335110434078473;0.0155620569510082;0.015562095677852146;0.7178007103701161;-0.013405000171402883;0.7179228965069491
75.770375;1.0444543823172474;0.8331696018912021;0.7976939488878081;6.224687447470886e-06;5.963579249293016e-06;1.0448519134911394;10.000023031255916;0.8335110480201045;0.015562058340058978;0.015562099083729828;0.7178006430116428;-0.013405000164600445;0.7179229439269711
75.780375;1.0444543551172387;0.8331693846853797;0.7976939566093703;6.224761792274126e-06;5.96353462926126e-06;1.044851969256596;10.000023646853725;0.8335110480423356;0.01556205983615663;0.015562102341244747;0.7178005755682814;-0.013405000158717244;0.7179229884817487
75.790375;1.0444543331719718;0.8331691659116383;0.7976939669639476;6.224836947721395e-06;5.963489096006755e-06;1.0448520274333208;10.000024223155329;0.8335110441050613;0.015562061437259408;0.015562105446122127;0.7178005084923595;-0.013405000153665714;0.7179230301393112
75.800375;1.0444543168061615;0.8331689460694277;0.7976939797792371;6.224912860467538e-06;5.963442564827697e-06;1.0448520881945629;10.00002475955527;0.8335110367707603;0.015562063142107703;0.015562108394149876;0.7178004421716461;-0.01340500014929931;0.7179230689723147
75.810375;1.0444543062682858;0.833168725722791;0.7976939949615763;6.224989468189335e-06;5.963394979737814e-06;1.0448521516705869;10.000025256281559;0.8335110265050546;0.015562064948962657;0.015562111181853112;0.7178003769313747;-0.013405000145424836;0.7179231051951703
75.820375;1.0444543016831764;0.833168505516591;0.797694012436042;6.225066690493603e-06;5.963346313564514e-06;1.0448522179933002;10.000025714067563;0.8335110136699735;0.015562066854717766;0.01556211380617122;0.7178003130376152;-0.013405000141812276;0.7179231391257066
75.830375;1.0444543030680236;0.8331682861052067;0.7976940321261183;6.225144421407281e-06;5.963296566442143e-06;1.0448522872568253;10.000026133611918;0.8335109985621962;0.01556206885508365;0.015562116264455125;0.7178002506863805;-0.013405000138202961;0.7179231710900306
75.840375;1.0444543103777577;0.8331680680993789;0.7976940539645238;6.225222539595458e-06;5.9632457569381765e-06;1.044852359488733;10.000026515818316;0.8335109814524414;0.015562070945508854;0.01556211855544473;0.7178001900359559;-0.013405000134340676;0.7179232013561095
75.850375;1.0444543234905193;0.8331678520728054;0.7976940778621984;6.225300917800205e-06;5.963193908418474e-06;1.044852434660596;10.000026862411708;0.8335109625913119;0.015562073121685104;0.015562120680604072;0.7178001312778074;-0.013405000129993934;0.7179232301369334
75.860375;1.0444543421422745;0.8331676385910459;0.7976941036747802;6.22537942239353e-06;5.963141062107045e-06;1.0448525126737924;10.00002717611275;0.8335109422062039;0.015562075379770583;0.015562122645414936;0.7178000746484691;-0.013405000124934688;0.7179232576202684
75.870375;1.0444543659337848;0.8331674282431406;0.7976941312267511;6.225457912629682e-06;5.9630873071121196e-06;1.0448525933887325;10.000027460279533;0.833510920530528;0.015562077717075568;0.015562124460347455;0.7178000203820618;-0.013405000118911293;0.7179232839674389
75.880375;1.0444543944186977;0.8331672216444423;0.7976941603280048;6.2255362478485075e-06;5.9630327691778575e-06;1.0448526766804485;10.00002771803997;0.8335108978034594;0.015562080132202899;0.015562126140135827;0.717799968663395;-0.013405000111647887;0.7179233092919209
75.890375;1.044454427182914;0.8331670194053644;0.7976941907522368;6.2256143006685605e-06;5.9629775682461735e-06;1.0448527624354413;10.000027951536802;0.8335108741841073;0.015562082624104141;0.015562127701076817;0.7177999195953391;-0.013405000102852034;0.7179233336615101
75.900375;1.044454463871486;0.8331668221074664;0.797694222239131;6.225691960641761e-06;5.962921813317842e-06;1.0448528505567851;10.000028161914816;0.8335108496991813;0.015562085190514455;0.015562129159013576;0.7177998731956924;-0.013405000092219206;0.717923357141333
75.910375;1.044454504183515;0.8331666302667532;0.7976942545292719;6.225769133905552e-06;5.962865626264724e-06;1.0448529410025267;10.000028349637361;0.8335108243316206;0.015562087826196298;0.015562130529340034;0.7177998294329478;-0.013405000079441575;0.7179233798470208
75.920375;1.0444545478685552;0.8331664442656034;0.7976942873766893;6.225845741456147e-06;5.96280913225113e-06;1.044853033773951;10.00002851484139;0.8335107981456101;0.015562090522229958;0.015562131827122093;0.7177997882730127;-0.013405000064229337;0.7179234019461445
75.930375;1.0444545947137687;0.833166264324763;0.7976943205560911;6.225921702813776e-06;5.9627524319444475e-06;1.0448531288552374;10.000028657753768;0.8335107712793;0.015562093267003509;0.015562133066076941;0.7177997497016352;-0.013405000046332783;0.7179234236049997
75.940375;1.044454644542029;0.8331660905432148;0.7976943539073837;6.225996922533321e-06;5.9626956178131425e-06;1.0448532261889267;10.000028778895274;0.8335107438726301;0.015562096047723436;0.01556213425743813;0.7177997137121896;-0.013405000025545311;0.7179234449568429
75.950375;1.0444546972554647;0.8331659229463259;0.7976943873757515;6.226071297520141e-06;5.962638817217228e-06;1.0448533257295831;10.0000288792782;0.8335107160996398;0.015562098851386047;0.015562135409968985;0.7177996802714174;-0.01340500000170388;0.7179234661114657
75.960375;1.04445475287018;0.8331657615261339;0.7976944210027996;6.226144726285e-06;5.962582206814679e-06;1.0448534275116133;10.000028960541181;0.8335106882339847;0.015562101665511013;0.015562136531346311;0.7177996492930305;-0.013404999974691356;0.7179234871459129
75.970375;1.0444548114976757;0.8331656062999236;0.7976944548741861;6.226217110920037e-06;5.962525995965836e-06;1.0448535316499639;10.000029024416632;0.8335106606310542;0.015562104479295418;0.015562137629839384;0.7177996206638301;-0.013404999944412641;0.7179235080929571
75.980375;1.0444548732648729;0.8331654573449238;0.797694489060278;6.226288361095309e-06;5.962470400114537e-06;1.0448536383131592;10.000029072286319;0.8335106336946948;0.015562107285091435;0.015562138714607794;0.7177995943167073;-0.013404999910755989;0.7179235289708417
75.990375;1.0444549381948744;0.8331653147459839;0.7976945235981946;6.226358394435544e-06;5.962415619978785e-06;1.044853747700839;10.000029105595463;0.8335106078877154;0.015562110078876727;0.01556213979485705;0.717799570278052;-0.013404999873582745;0.717923549809327
76.000375;1.0444550061579665;0.8331651785114584;0.7976945584971655;6.226427126835506e-06;5.962361835660944e-06;1.0448538599918524;10.000029126127098;0.8335105837382856;0.015562112859271256;0.015562140878602047;0.7177995486575078;-0.013404999832766662;0.7179235706452758
76.010375;1.0444550769281467;0.8331650485834637;0.7976945937106429;6.226494460699222e-06;5.962309207620886e-06;1.04485397532883;10.00002913563099;0.8335105618067069;0.015562115626713923;0.015562141970873439;0.7177995296152403;-0.013404999788252636;0.717923591522209
76.020375;1.0444551502402135;0.8331649249212065;0.7976946291010728;6.226560293235755e-06;5.9622578683972e-06;1.0448540938794777;10.00002913554469;0.8335105426319781;0.015562118383223666;0.015562143072649769;0.7177995133281179;-0.013404999740079561;0.7179236124991677
76.030375;1.0444552257993238;0.8331648075141651;0.7976946644548196;6.226624554332735e-06;5.962207907309262e-06;1.0448542158962353;10.000029127025696;0.8335105267083627;0.015562121131388279;0.015562144181488049;0.7177994999496374;-0.013404999688358185;0.7179236336204236
76.040375;1.0444553032933177;0.8331646963342513;0.7976946995373255;6.2266872439692315e-06;5.962159373201716e-06;1.0448543417174867;10.000029110904036;0.8335105145353487;0.015562123872316352;0.015562145292966872;0.7177994895718177;-0.013404999633240131;0.7179236548692753
76.050375;1.0444553824341716;0.8331645913406865;0.7976947341537334;6.226748434060151e-06;5.962112298876344e-06;1.0448544716841464;10.000029087696083;0.8335105066904633;0.015562126603983813;0.015562146401890325;0.7177994822026756;-0.01340499957490085;0.7179236762106637
76.060375;1.0444554629989167;0.8331644925125722;0.7976947681865996;6.2268082297281116e-06;5.962066719712653e-06;1.044854606020962;10.000029058140948;0.8335105038171483;0.015562129321427124;0.015562147502704796;0.7177994777612269;-0.013404999513529997;0.7179236976872166
76.070375;1.0444555448625852;0.8331643998568354;0.7976948016028783;6.2268667273588715e-06;5.962022673492596e-06;1.04485474479419;10.000029023912418;0.8335105065606654;0.015562132018479344;0.015562148589497749;0.7177994760944342;-0.013404999449327975;0.7179237194571968
76.080375;1.0444556280290789;0.8331643134534346;0.7976948344590463;6.226924007402806e-06;5.961980190040218e-06;1.0448548879611137;10.000028987800025;0.8335105155610293;0.015562134688991829;0.015562149656230066;0.7177994770065234;-0.013404999382509046;0.7179237417768536
76.090375;1.0444557125957952;0.8331642335175439;0.7976948668858398;6.226980142893253e-06;5.961939287445685e-06;1.0448550354224313;10.000028953373908;0.8335105314500625;0.015562137326879852;0.01556215069710583;0.7177994802671659;-0.01340499931329142;0.7179237649308915
76.100375;1.0444557986482341;0.8331641603922463;0.7976948990188618;6.227035199288629e-06;5.961899977243418e-06;1.0448551869938203;10.000028924307767;0.8335105548170371;0.01556213992638918;0.01556215170660641;0.7177994856040549;-0.01340499924187284;0.7179237891381255
76.110375;1.0444558862420548;0.8331640945088823;0.7976949309447244;6.227089236856007e-06;5.961862260669092e-06;1.0448553423335059;10.000028903643306;0.8335105862411936;0.015562142482085749;0.0155621526790274;0.7177994927260971;-0.013404999168418223;0.7179238145400726
76.120375;1.0444559755294112;0.8331640363143198;0.7976949627325505;6.2271423119488615e-06;5.961826120933086e-06;1.0448555009416207;10.000028893764723;0.8335106263535084;0.015562144987568628;0.015562153607442255;0.717799501372203;-0.01340499909308074;0.7179238412596876
76.130375;1.0444560668331366;0.8331639861393302;0.7976949945088834;6.22719447006271e-06;5.961791527391683e-06;1.0448556622106628;10.000028896496609;0.8335106758196538;0.01556214743450473;0.015562154482390777;0.7177995113160163;-0.0134049990160496;0.7179238694193636
76.140375;1.044456160534684;0.8331639441322117;0.7976950264998468;6.227245746354361e-06;5.961758452349398e-06;1.0448558254451692;10.00002891243467;0.8335107352649234;0.015562149812793968;0.015562155291757957;0.7177995223058118;-0.013404998937582303;0.7179238991034652
76.150375;1.0444562569433538;0.8331639103068234;0.7976950590043674;6.227296162063262e-06;5.96172689832274e-06;1.0448559899271517;10.000028940910228;0.8335108051698642;0.015562152111141044;0.015562156022278659;0.7177995340267213;-0.013404998857989212;0.7179239303279464
76.160375;1.0444563563316127;0.8331638845837274;0.7976950923218032;6.227345703968487e-06;5.961696917163894e-06;1.0448561550372777;10.000028981122087;0.8335108857703984;0.015562154318184227;0.015562156660685113;0.7177995461330864;-0.013404998777589149;0.7179239630344078
76.170375;1.0444564590492897;0.833163866771211;0.7976951267247481;6.227394321656222e-06;5.96166859810515e-06;1.044856320269876;10.000029032782702;0.833510977069988;0.015562156423793314;0.015562157193851059;0.7177995582935721;-0.013404998696669043;0.7179239970778085
76.180375;1.0444565655573395;0.8331638565582248;0.7976951624990597;6.22744195477594e-06;5.9616420405758865e-06;1.0448564851605189;10.000029095932339;0.8335110789511828;0.015562158419410815;0.01556215760956224;0.717799570229236;-0.013404998615460264;0.7179240322263397
76.190375;1.044456676347673;0.8331638535628471;0.7976951999531801;6.227488553384158e-06;5.9616173424066345e-06;1.0448566492842704;10.000029170582549;0.8335111912627101;0.015562160297489532;0.015562157897796225;0.7177995817355759;-0.013404998534131804;0.7179240681978333
76.200375;1.0444567917755678;0.8331638573821295;0.7976952394081701;6.227534080939199e-06;5.961594596061682e-06;1.0448568123253656;10.00002925638296;0.8335113138557014;0.015562162050758515;0.015562158050744344;0.7177995926358015;-0.01340499845279303;0.7179241046864372
76.210375;1.0444569119284357;0.8331638675939798;0.7976952812281501;6.227578527615398e-06;5.961573874204014e-06;1.044856974111324;10.000029352753268;0.8335114465856163;0.01556216367215663;0.015562158061733479;0.7177996027104672;-0.013404998371508388;0.7179241413707304
76.220375;1.0444570366497665;0.8331638837478591;0.7976953258067748;6.227621934681414e-06;5.9615552185988665e-06;1.0448571345508377;10.00002945940715;0.8335115893005269;0.015562165155928865;0.015562157924873405;0.7177996117147742;-0.013404998290318743;0.7179241779765022
76.230375;1.0444571656335497;0.8331639053732736;0.797695373490066;6.227664391438697e-06;5.961538647759579e-06;1.0448572935411595;10.000029576602495;0.8335117418361272;0.015562166498781695;0.015562157635899984;0.7177996194801239;-0.013404998209249598;0.7179242143684295
76.240375;1.044457298494228;0.8331639319688886;0.7976954245331422;6.227705980708193e-06;5.961524171819619e-06;1.0448574509394217;10.000029705298683;0.8335119039850104;0.015562167699532269;0.01556215719261406;0.7177996259698703;-0.013404998128310896;0.7179242505476062
76.250375;1.0444574348156896;0.8331639630158593;0.7976954791103577;6.2277467082760795e-06;5.961511802228781e-06;1.044857606584064;10.00002984736481;0.8335120754578058;0.015562168757480137;0.015562156594092826;0.7177996312054276;-0.01340499804749557;0.7179242866029185
76.260375;1.0444575741323463;0.8331639980915397;0.7976955373360447;6.2277864844977636e-06;5.961501554453134e-06;1.0448577603286031;10.000030005154708;0.8335122558953271;0.015562169670884349;0.015562155840568512;0.7177996351566521;-0.013404997966790606;0.7179243227371382
76.270375;1.0444577158580053;0.8331640369706094;0.7976955992717767;6.22782516085992e-06;5.961493446178876e-06;1.0448579120863501;10.000030180550668;0.8335124449198085;0.015562170436351493;0.015562154934670005;0.7177996377105557;-0.01340499788620316;0.717924359280994
76.280375;1.0444578593065064;0.8331640795914738;0.7976956649293263;6.227862560303623e-06;5.961487490422907e-06;1.044858061863622;10.000030374499469;0.8335126421801708;0.015562171049437386;0.015562153881402129;0.7177996387041854;-0.013404997805758408;0.7179243966103683
76.290375;1.044458003798868;0.8331641259682625;0.7976957342571417;6.2278984877845e-06;5.961483679508343e-06;1.0448582097405104;10.000030587349919;0.8335128473390149;0.015562171506162924;0.01556215268643412;0.7177996379847467;-0.013404997725469997;0.7179244350719701
76.300375;1.0444581487025506;0.8331641761323594;0.7976958070777981;6.2279327481526005e-06;5.961481976652534e-06;1.0448583557888094;10.000030819165742;0.8335130599810789;0.01556217180428916;0.015562151355212186;0.7177996354931236;-0.01340499764532349;0.7179244749649889
76.310375;1.044458293389861;0.8331642300728963;0.7976958830489873;6.2279651629780875e-06;5.961482331117415e-06;1.0448584999778376;10.000031069253014;0.8335132795429299;0.015562171943512395;0.015562149893293138;0.7177996313379668;-0.013404997565273392;0.7179245165070208
76.320375;1.0444584372237316;0.8331642876689519;0.7976959617341508;6.227995575184508e-06;5.96148468926017e-06;1.0448586421416381;10.00003133531171;0.8335135053646405;0.015562171925002238;0.015562148306886668;0.7177996257804415;-0.01340499748525268;0.7179245598009549
76.330375;1.0444585796452512;0.8331643486744145;0.7976960427020184;6.228023868748771e-06;5.961488991230266e-06;1.0448587820364301;10.000031613535247;0.8335137368047082;0.015562171751487603;0.01556214660331715;0.7177996191009953;-0.013404997405200514;0.7179246048686918
76.340375;1.0444587203154245;0.8331644127591914;0.7976961255394026;6.228049996813526e-06;5.961495194462035e-06;1.0448589194686422;10.000031900233148;0.8335139732761816;0.015562171428155818;0.015562144791316948;0.7177996114599469;-0.013404997325083021;0.7179246517068811
76.350375;1.0444588591229158;0.8331644795542996;0.7976962097986242;6.228073968820998e-06;5.961503309440736e-06;1.0448590544042518;10.000032193253299;0.8335142141840154;0.01556217096287875;0.01556214288113532;0.7177996028778135;-0.013404997244884484;0.71792470030392
76.360375;1.0444589960007418;0.8331645486884488;0.7976962949691461;6.2280958128994645e-06;5.9615133856377465e-06;1.04485918692632;10.000032491722004;0.8335144589190016;0.015562170364968887;0.015562140883677475;0.7177995933201253;-0.013404997164588114;0.7179247506390601
76.370375;1.0444591307710376;0.8331646197923159;0.7976963805274502;6.228115563393079e-06;5.961525464045082e-06;1.0448593171050988;10.000032795222422;0.8335147069244252;0.015562169643789894;0.015562138808293236;0.7177995827775638;-0.01340499708417381;0.7179248026775814
76.380375;1.0444592631339198;0.8331646924900064;0.7976964660227549;6.228133270725679e-06;5.961539556016754e-06;1.0448594450148052;10.00003310331406;0.8335149576565095;0.01556216880800394;0.01556213666138953;0.7177995712603044;-0.013404997003625773;0.7179248563627258
76.390375;1.044459392689133;0.8331647664441915;0.7976965511049916;6.228149010625137e-06;5.9615556608320145e-06;1.0448595708555335;10.000033415366588;0.8335152104908838;0.015562167864983349;0.015562134447423019;0.7177995587197996;-0.01340499692293315;0.7179249116091776
76.400375;1.044459518990354;0.8331648413938004;0.7976966354982832;6.228162868431236e-06;5.961573791155133e-06;1.0448596949484823;10.000033730903425;0.8335154647435857;0.015562166820475917;0.01556213216980347;0.7177995449953253;-0.01340499684209335;0.7179249682842486
76.410375;1.0444596416565897;0.8331649171212464;0.797696718992465;6.22817489684294e-06;5.9615939713876e-06;1.044859817635041;10.00003404984363;0.8335157197211854;0.015562165679078272;0.015562129829625149;0.717799529846533;-0.01340499676112417;0.7179250261788751
76.420375;1.044459760391593;0.8331649934104826;0.7976968014710875;6.228185094064392e-06;5.961616220891072e-06;1.044859939221627;10.00003437212304;0.8335159747037857;0.015562164445256477;0.015562127424677465;0.7177995130003256;-0.0134049966800657;0.7179250850045836
76.430375;1.04445987488278;0.8331650700436765;0.7976968829269147;6.22819342879036e-06;5.9616405544274155e-06;1.0448600599486968;10.000034697041096;0.8335162289473825;0.01556216312340394;0.015562124950817251;0.7177994941398399;-0.013404996598966877;0.7179251444561869
76.440375;1.0444599847818878;0.8331651468284053;0.7976969634410738;6.228199871732486e-06;5.961666984239932e-06;1.0448601799732973;10.000035022910328;0.8335164817428428;0.015562161716395594;0.015562122404052385;0.7177994728977277;-0.013404996517880782;0.7179252042975777
76.450375;1.044460089829613;0.8331652236286091;0.7976970431572032;6.228204392561367e-06;5.961695508907924e-06;1.0448602994151617;10.000035347461667;0.8335167324466183;0.015562160224108203;0.015562119781657025;0.7177994489153435;-0.013404996436884453;0.7179252643920838
76.460375;1.0444601899222836;0.8331653003755631;0.7976971222421176;6.228206944869806e-06;5.961726108394991e-06;1.0448604183976935;10.000035668316176;0.8335169804573818;0.015562158643230404;0.015562117082464107;0.7177994219236834;-0.01340499635609637;0.717925324672496
76.470375;1.0444602850495428;0.8331653770517014;0.7976972008221839;6.228207473426534e-06;5.96175874870989e-06;1.0448605370208202;10.000035983112568;0.8335172252133066;0.015562156968619123;0.015562114307292207;0.7177993917851887;-0.01340499627566437;0.7179253850699417
76.480375;1.0444603752608805;0.8331654536485271;0.7976972789607387;6.228205930045531e-06;5.961793394706766e-06;1.0448606553385293;10.00003629001219;0.8335174662119201;0.015562155195354418;0.01556211145984211;0.7177993584818533;-0.01340499619575166;0.7179254454605892
76.490375;1.0444604606561418;0.8331655301074228;0.7976973567067165;6.228202283788068e-06;5.9618300247482536e-06;1.0448607733783928;10.00003658841229;0.8335177029781904;0.015562153320603511;0.015562108546988687;0.717799322087908;-0.013404996116549097;0.7179255056920254
76.500375;1.0444605412867225;0.8331656062727834;0.7976974341457652;6.228196531920185e-06;5.961868621367441e-06;1.044860891136709;10.000036879174319;0.8335179350149406;0.015562151345056879;0.015562105578227481;0.7177992827666211;-0.013404996038293392;0.7179255656198642
76.510375;1.0444606170798332;0.833165681896948;0.7976975114076802;6.228188698360118e-06;5.961909154261236e-06;1.0448610085137962;10.000037164004887;0.8335181617993581;0.015562149272653472;0.01556210256495956;0.717799240758925;-0.01340499596126258;0.717925625086481
76.520375;1.04446068789054;0.8331657566918994;0.7976975886627058;6.228178817442416e-06;5.961951591128924e-06;1.0448611252724926;10.000037444131332;0.8335183827851079;0.015562147108125403;0.015562099519481306;0.7177991963248983;-0.013404995885747386;0.7179256839186458
76.530375;1.0444607535677175;0.8331658303739142;0.7976976661094387;6.228166937636408e-06;5.961995908859666e-06;1.0448612410934506;10.000037719417593;0.8335185973848074;0.015562144855155061;0.015562096454423023;0.7177991496815948;-0.013404995812025602;0.7179257419917627
76.540375;1.0444608139855305;0.8331659026572219;0.7976977438960697;6.228153152699133e-06;5.962042069479782e-06;1.0448613556533615;10.000037988875484;0.8335188049780211;0.01556214251702603;0.015562093382860223;0.7177991009818623;-0.013404995740355974;0.7179257992942927
76.550375;1.0444608690927035;0.8331659732095927;0.7976978220373406;6.228137623621316e-06;5.962089989995573e-06;1.0448614686476565;10.000038251877035;0.8335190049528939;0.015562140097898022;0.01556209031790095;0.7177990503051225;-0.013404995670976489;0.717925855962686
76.560375;1.044460918956611;0.833166041637829;0.7976979004768306;6.228120557823947e-06;5.9621395461084365e-06;1.0448615797882472;10.000038508498326;0.8335191967266834;0.015562137602716745;0.01556208727233119;0.7177989976551016;-0.01340499560410147;0.7179259122895828
76.570375;1.0444609637726292;0.833166107538376;0.7976979792106419;6.228102154797667e-06;5.962190597785296e-06;1.0448616888150801;10.00003875859725;0.8335193797181951;0.015562135036195662;0.015562084258793081;0.7177989430071599;-0.013404995539922408;0.7179259687029481
76.580375;1.0444610038345004;0.8331661705410898;0.7976980582971268;6.228082570601516e-06;5.962243002378716e-06;1.0448617955367463;10.000039001001644;0.8335195532999601;0.015562132402172427;0.015562081289822274;0.7177988863723602;-0.013404995478609792;0.7179260257284139
76.590375;1.0444610394752996;0.8331662302887585;0.797698137797114;6.228061922872338e-06;5.9622966063741415e-06;1.044861899879524;10.000039234211561;0.8335197167898885;0.015562129703736865;0.015562078377988038;0.717798827829875;-0.013404995420322868;0.7179260839304447
76.600375;1.0444610710525288;0.8331662864318022;0.7976982177251776;6.228040308323333e-06;5.9623512417575595e-06;1.0448620018842663;10.000039457747784;0.833519869518562;0.015562126943943131;0.01556207553584181;0.7177987675718837;-0.013404995365220418;0.7179261438421438
76.610375;1.0444610990094658;0.8331663386946211;0.7976982980404163;6.2280178264349595e-06;5.962406747951088e-06;1.0448621016588011;10.000039672472822;0.8335200109273161;0.01556212412712097;0.015562072774871613;0.7177987059427923;-0.013404995313452076;0.7179262058959804
76.620375;1.0444611239268022;0.8331663869142446;0.7976983787095755;6.227994608173682e-06;5.962462994274568e-06;1.0448621993124116;10.00003988018595;0.8335201406237832;0.015562121260561133;0.015562070103808027;0.7177986433981876;-0.013404995265142534;0.7179262703901097
76.630375;1.0444611465056948;0.8331664309714013;0.797698459747293;6.227970825448798e-06;5.962519876031237e-06;1.0448622948562571;10.00004008341429;0.8335202583643998;0.015562118355398238;0.015562067527144407;0.7177985804498541;-0.013404995220387664;0.7179263375374256
76.640375;1.04446116753187;0.8331664707067181;0.7976985411362943;6.2279466864648604e-06;5.96257729918064e-06;1.0448623881588972;10.000040285429952;0.8335203640212793;0.01556211542546453;0.015562065045318122;0.7177985176528533;-0.01340499517925108;0.7179264075177458
76.650375;1.0444611878727652;0.8331665059327541;0.7976986227613477;6.227922436103816e-06;5.962635172404872e-06;1.0448624790166765;10.000040490057742;0.8335204575835015;0.015562112484901174;0.015562062657227626;0.7177984555746433;-0.013404995141750826;0.7179264804484323
76.660375;1.044461208479715;0.8331665364910216;0.797698704498223;6.227898356315306e-06;5.962693399730835e-06;1.044862567192269;10.00004070109423;0.8335205391217354;0.015562109546587502;0.015562060362177539;0.7177983947677474;-0.013404995107849918;0.7179265563527655
76.670375;1.04446123032952;0.8331665622686638;0.7976987863435574;6.227874761320042e-06;5.962751865295126e-06;1.0448626523753308;10.000040921626132;0.8335206086944151;0.015562106622319615;0.015562058159065254;0.7177983357820013;-0.013404995077463623;0.7179266351903406
76.680375;1.044461254293983;0.8331665832168177;0.7976988684512536;6.227851977905335e-06;5.962810412962038e-06;1.0448627342156285;10.000041153498293;0.8335206663201584;0.01556210372397358;0.01556205604566567;0.717798279153352;-0.01340499505047093;0.7179267169052013
76.690375;1.0444612810644942;0.8331665994092454;0.7976989511031698;6.227830302670786e-06;5.962868845409568e-06;1.0448628124452832;10.000041397373385;0.8335207120661247;0.015562100864117486;0.015562054019950401;0.717798225353196;-0.013404995026715095;0.7179268014503862
76.700375;1.0444613112419576;0.8331666110536579;0.7976990346452926;6.227809973484588e-06;5.962926964669775e-06;1.0448628869329304;10.000041653413644;0.8335207461076864;0.015562098056231172;0.015562052081098284;0.7177981747676602;-0.013404995006006457;0.7179268887485022
76.710375;1.0444613454529585;0.8331666183819255;0.7976991194320682;6.227791194508943e-06;5.962984610643742e-06;1.0448629575896122;10.000041921925995;0.8335207686724498;0.015562095315414748;0.015562050229283123;0.7177981277442537;-0.013404994988136713;0.7179269785995437
76.720375;1.044461384334671;0.8331666215099972;0.7976992058386059;6.227774177348383e-06;5.963041648607575e-06;1.0448630242643155;10.000042203620652;0.8335207800045401;0.015562092658135036;0.015562048465897997;0.7177980846301641;-0.013404994972893764;0.7179270706494799
76.730375;1.0444614284364382;0.8331666204113455;0.7976992942822912;6.227759131726285e-06;5.963097932503634e-06;1.0448630868123634;10.000042499241061;0.833520780409087;0.015562090100215472;0.015562046794221313;0.7177980457358877;-0.013404994960077986;0.7179271644475719
76.740375;1.044461478159627;0.8331666149785254;0.7976993851772028;6.227746225941787e-06;5.963153299082938e-06;1.0448631452408104;10.000042808733218;0.8335207702575769;0.015562087655076702;0.015562045219323015;0.7177980112993322;-0.013404994949517678;0.7179272594857863
76.750375;1.0444615338202805;0.8331666050343918;0.797699478829171;6.227735596091404e-06;5.963207600065429e-06;1.0448631997277114;10.000043130776808;0.8335207499353297;0.015562085333652342;0.015562043747029526;0.7177979815037674;-0.01340499494107217;0.7179273551670478
76.760375;1.0444615957234595;0.8331665902864448;0.7976995753245038;6.22772739876168e-06;5.96326072502067e-06;1.0448632505399815;10.000043462668051;0.8335207198386754;0.015562083144825593;0.015562042382466364;0.7177979564776718;-0.013404994934626383;0.7179274507641323
