time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.770375;1.0444616640863016;0.8331665703405807;0.7976996745106781;6.22772182883964e-06;5.963312591301152e-06;1.0448632979556118;10.000043800123557;0.8335206804518476;0.015562081094699374;0.015562041128752046;0.7177979362602103;-0.01340499493008266;0.7179275454456188
76.780375;1.0444617389735171;0.8331665447686636;0.7976997760949954;6.227719083107697e-06;5.963363121722123e-06;1.0448633422525622;10.000044137787235;0.8335206323894944;0.015562079185971828;0.01556203998622954;0.7177979208237938;-0.013404994927352554;0.7179276383441004
76.790375;1.0444618203835312;0.8331665131191356;0.7976998797379675;6.227719324669597e-06;5.963412224077039e-06;1.0448633837850074;10.000044470717038;0.8335205763555344;0.015562077419299448;0.015562038953300288;0.7177979101559021;-0.013404994926351662;0.7179277286163661
76.800375;1.0444619082911333;0.833166474889451;0.7976999850690247;6.2277226800788535e-06;5.963459790198744e-06;1.0448634230357112;10.000044795520827;0.8335205131020282;0.015562075794558913;0.015562038029000408;0.7177979042937386;-0.013404994926994;0.7179278154964214
76.810375;1.0444620026308158;0.833166429557545;0.7977000916859913;6.227729237312226e-06;5.963505714037911e-06;1.0448634605420415;10.000045110336382;0.8335204433708697;0.015562074310219907;0.015562037213999947;0.7177979032711803;-0.013404994929189139;0.7179278983261906
76.820375;1.0444621034049537;0.833166376664321;0.7977001991693395;6.227739023115252e-06;5.96354988970864e-06;1.044863496780019;10.000045414137197;0.83352036778959;0.015562072963070186;0.015562036508516649;0.7177979070261649;-0.01340499493284612;0.7179279765754238
76.830375;1.0444622108007424;0.8331663158636972;0.7977003071015214;6.227751987667596e-06;5.9635921980627065e-06;1.044863532123942;10.0000457061577;0.8335202868373933;0.015562071749545117;0.015562035910326405;0.7177979153516935;-0.013404994937876752;0.7179280498387746
76.840375;1.0444623250779914;0.8331662469095333;0.7977004151114716;6.227768016125956e-06;5.963632518934568e-06;1.044863566875401;10.000045985456575;0.8335202009137171;0.015562070666343955;0.015562035414596755;0.7177979279371718;-0.013404994944195435;0.7179281177633352
76.850375;1.044462446353667;0.8331661696375623;0.7977005229287778;6.227786958367335e-06;5.963670748622404e-06;1.0448636012832861;10.000046250290263;0.8335201104307949;0.015562069709263446;0.015562035014962786;0.7177979444256369;-0.013404994951717384;0.7179281799786962
76.860375;1.0444625745728662;0.8331660839801767;0.797700630357243;6.227808667849663e-06;5.9637067976860825e-06;1.0448636355479106;10.00004649794546;0.8335200159126425;0.015562068872367085;0.01556203470539635;0.7177979644280743;-0.013404994960364009;0.7179282361010216
76.870375;1.0444627096279346;0.8331659899791303;0.79770073712796;6.227833022232963e-06;5.963740581335665e-06;1.0448636698507872;10.000046725570535;0.8335199180459062;0.015562068148188491;0.015562034481223435;0.7177979875522129;-0.013404994970083127;0.7179282857853397
76.880375;1.044462851426279;0.8331658877883624;0.7977008427900646;6.227859902105486e-06;5.963772013286005e-06;1.0448637043455786;10.000046931188393;0.833519817596643;0.015562067527778358;0.015562034338463803;0.7177980134517562;-0.013404994980866695;0.7179283288010775
76.890375;1.044462999867696;0.8331657776820034;0.7977009467650068;6.227889162591825e-06;5.963801010831202e-06;1.0448637390774445;10.000047113638509;0.8335197152553795;0.015562067001141407;0.015562034272999525;0.7177980418407193;-0.01340499499274748;0.7179283650669519
76.900375;1.044463154767829;0.8331656600577315;0.7977010484392537;6.227920627043092e-06;5.963827521211191e-06;1.0448637739447884;10.000047271644691;0.8335196115589515;0.01556206655868488;0.015562034280321697;0.7177980724901779;-0.013404995005774831;0.7179283945985186
76.910375;1.044463315781314;0.8331655354445272;0.7977011472152677;6.227954090913305e-06;5.963851538316776e-06;1.0448638087909363;10.00004740380892;0.8335195069191198;0.015562066191927399;0.015562034355545266;0.7177981052286793;-0.013404995019980489;0.7179284174287346
76.920375;1.0444634823837036;0.8331654044934363;0.7977012425796038;6.2279893332357645e-06;5.963873079681659e-06;1.0448638435474504;10.000047509572928;0.8335194016363914;0.015562065892549283;0.015562034493577;0.7177981399105176;-0.013404995035358755;0.7179284335508195
76.930375;1.0444636539235785;0.8331652678884665;0.7977013341660063;6.228026119829808e-06;5.96389217112069e-06;1.0448638782602526;10.000047589129199;0.8335192958751438;0.015562065651321504;0.015562034689450293;0.7177981763558763;-0.013404995051875162;0.7179284428993649
76.940375;1.044463829686879;0.8331651262511977;0.7977014217680891;6.228064187491694e-06;5.9639088594856995e-06;1.0448639129939157;10.000047642196172;0.8335191897187176;0.015562065457851828;0.015562034939275025;0.7177982143127669;-0.013404995069483519;0.7179284453740428
76.950375;1.0444640088985284;0.8331649801722926;0.7977015053087473;6.228103243173752e-06;5.963923208388648e-06;1.0448639477952977;10.000047667168339;0.8335190832554314;0.01556206530064456;0.015562035241382178;0.7177982534547989;-0.013404995088131592;0.7179284408627344
76.960375;1.0444641906984944;0.8331648302738704;0.7977015847560801;6.228142997265226e-06;5.963935276333979e-06;1.0448639827854969;10.000047661124142;0.8335189765740312;0.015562065167036801;0.015562035596019307;0.7177982933841509;-0.013404995107766899;0.7179284292416942
76.970375;1.044464374186228;0.8331646771725019;0.7977016600144404;6.22818321267747e-06;5.963945105649973e-06;1.0448640182312856;10.000047620224985;0.8335188697575756;0.015562065043284095;0.015562036003779558;0.7177983336159475;-0.01340499512834762;0.7179284103801784
76.980375;1.0444645585332597;0.8331645214338554;0.7977017308822368;6.228223730782994e-06;5.96395273859671e-06;1.0448640544806183;10.000047539878556;0.8335187629570004;0.015562064915352636;0.015562036464738463;0.7177983735641258;-0.013404995149838754;0.7179283841594506
76.990375;1.0444647430696392;0.8331643635800338;0.7977017971162557;6.228264449745187e-06;5.963958256072931e-06;1.0448640918781893;10.000047414767153;0.8335186564376074;0.01556206477015703;0.01556203697871979;0.7177984125681157;-0.013404995172195101;0.717928350476184
77.000375;1.04446492726175;0.8331642040776996;0.7977018585506699;6.22830528066015e-06;5.963961799188124e-06;1.0448641307920588;10.000047238850089;0.833518550513654;0.01556206459631243;0.015562037545867479;0.7177984499713067;-0.01340499519534807;0.7179283092274746
77.010375;1.0444651106179879;0.8331640433132571;0.7977019151737894;6.2283461141524654e-06;5.9639635595393e-06;1.0448641716527503;10.00004700497313;0.8335184454477124;0.015562064383776514;0.015562038166802818;0.7177984851774816;-0.013404995219204288;0.7179282603424973
77.020375;1.0444652926396016;0.8331638816402355;0.7977019671168021;6.228386812803416e-06;5.963963759352213e-06;1.0448642148828777;10.000046704956892;0.8335183414245093;0.015562064122994544;0.01556203884190189;0.7177985176040996;-0.013404995243663516;0.7179282038653868
77.030375;1.0444654728565819;0.8331637194751828;0.7977020146022425;6.228427233116767e-06;5.963962629501238e-06;1.044864260785542;10.000046330802824;0.8335182385738645;0.015562063805219038;0.015562039570682414;0.7177985466165314;-0.013404995268640776;0.7179281399755236
77.040375;1.0444656508699839;0.8331635573115648;0.7977020579003086;6.22846727142213e-06;5.963960378684027e-06;1.0448643095077428;10.000045875390299;0.8335181369717187;0.015562063423661081;0.01556204035198572;0.7177985715514302;-0.01340499529406865;0.7179280689137657
77.050375;1.044465826338471;0.8331633956174668;0.797702097304503;6.228506920669509e-06;5.963957146015375e-06;1.0448643610731534;10.000045331817455;0.8335180366364842;0.015562062973783411;0.015562041184075021;0.7177985917638978;-0.01340499531989293;0.7179279909332306
77.060375;1.0444659989337775;0.8331632347539049;0.7977021331253498;6.228546292437933e-06;5.963952967790465e-06;1.0448644154169648;10.000044693212436;0.8335179375444403;0.015562062453308215;0.015562042064570205;0.7177986066287699;-0.013404995346090878;0.7179279063319658
77.070375;1.0444661683081908;0.833163075032561;0.7977021656779225;6.2285855743930465e-06;5.9639478023948285e-06;1.044864472430692;10.000043953661306;0.8335178396418884;0.015562061862458244;0.01556204299100794;0.7177986155311131;-0.01340499537270227;0.7179278154769014
77.080375;1.0444663340936842;0.8331629168407576;0.7977021952360147;6.2286249645722625e-06;5.963941584064928e-06;1.0448645320552614;10.00004310864189;0.8335177428448339;0.015562061203249924;0.015562043962172019;0.7177986179016344;-0.01340499539983558;0.7179277187730597
77.090375;1.044466495942645;0.8331627606915781;0.7977022219856892;6.2286646237067265e-06;5.963934245920954e-06;1.0448645943760497;10.000042154832133;0.8335176470510886;0.015562060478044355;0.015562044978869729;0.717798613317379;-0.013404995427647448;0.7179276166516891
77.100375;1.0444666535935436;0.8331626071603226;0.797702246051767;6.228704651388194e-06;5.963925711464077e-06;1.0448646596316264;10.000041090134427;0.8335175521645729;0.015562059688726386;0.0155620460426871;0.7177986015745145;-0.013404995456323203;0.7179275095845785
77.110375;1.0444668069189813;0.8331624567768504;0.7977022675812465;6.228745094449165e-06;5.9639158946629355e-06;1.0448647281441399;10.000039913568186;0.8335174581130832;0.015562058836717175;0.01556204715376971;0.7177985826408384;-0.013404995486061382;0.717927398057283
77.120375;1.0444669559319142;0.8331623099665408;0.7977022868007262;6.228785986513811e-06;5.963904715188816e-06;1.044864800233015;10.000038624700519;0.8335173648706576;0.015562057923523305;0.015562048310203948;0.7177985565578312;-0.013404995517054234;0.7179272825280264
77.130375;1.0444671007270645;0.8331621670500116;0.7977023040253389;6.228827386453164e-06;5.963892102133115e-06;1.0448648761151216;10.000037223029564;0.8335172724702348;0.015562056951194836;0.015562049509584012;0.7177985233920865;-0.013404995549478754;0.7179271634560555
77.140375;1.0444672413983134;0.8331620282571465;0.7977023196235876;6.228869379965552e-06;5.963877992428129e-06;1.0448649558204712;10.000035707785724;0.8335171809953651;0.01556205592217474;0.015562050750720938;0.7177984832360524;-0.013404995583509015;0.7179270413784731
77.150375;1.0444673780557314;0.8331618937519824;0.7977023339475385;6.228912042500792e-06;5.963862341384782e-06;1.0448650391887337;10.000034078315833;0.8335170905771959;0.01556205483990255;0.015562052034324984;0.7177984362205296;-0.013404995619342375;0.7179269169419481
77.160375;1.0444675109156418;0.8331617636610841;0.7977023472431652;6.2289553875185875e-06;5.963845134343163e-06;1.0448651259169157;10.000032334597103;0.8335170014053204;0.015562053710506828;0.01556205336355411;0.7177983825314349;-0.013404995657212817;0.7179267908566802
77.170375;1.0444676403325637;0.833161638066043;0.7977023595492265;6.228999332957628e-06;5.963826386535266e-06;1.0448652156019047;10.000030477356544;0.833516913756511;0.0155620525425459;0.015562054744262428;0.7177983224301153;-0.013404995697357465;0.7179266638291152
77.180375;1.0444677667621494;0.8331615169897417;0.7977023706784571;6.2290437166304066e-06;5.963806136109531e-06;1.0448653078081742;10.00002850811257;0.8335168279880371;0.015562051343832333;0.015562056184007585;0.7177982562621307;-0.013404995739958304;0.7179265365597258
77.190375;1.0444678906721312;0.8331614004241715;0.7977023803247887;6.22908835205495e-06;5.963784450059802e-06;1.0448654021580845;10.000026429225302;0.8335167444432336;0.015562050119124128;0.0155620576905835;0.7177981844448911;-0.013404995785109413;0.7179264097911451
77.200375;1.044468012431835;0.8331612883568694;0.7977023881673231;6.2291330731037186e-06;5.963761448561082e-06;1.0448654983879448;10.0000242435951;0.8335166633636508;0.015562048870992252;0.01556205927105503;0.7177981074608875;-0.013404995832810712;0.717926284316043
77.210375;1.0444681322570422;0.8331611807810314;0.797702393933393;6.22917773359939e-06;5.963737316739839e-06;1.044865596364798;10.000021954145122;0.8335165848848571;0.015562047601838304;0.015562060930968279;0.7177980258587013;-0.013404995882980272;0.7179261609378559
77.220375;1.0444682502042246;0.833161077715711;0.7977023974650919;6.229222187885831e-06;5.963712275761286e-06;1.0448656960758904;10.000019563376247;0.8335165090555731;0.015562046314603043;0.015562062673643325;0.7177979402035524;-0.013404995935482998;0.7179260404428501
77.230375;1.0444683662133454;0.8331609792005297;0.7977023987201961;6.229266288060959e-06;5.963686538524341e-06;1.0448657976088538;10.00001707342926;0.8335164358410136;0.015562045011744342;0.015562064499988823;0.7177978510140162;-0.013404995990143349;0.717925923606854
77.240375;1.0444684802252884;0.8331608852830201;0.7977023976908632;6.2293098903480525e-06;5.9636602915369e-06;1.044865901137674;10.000014487012379;0.8335163651424154;0.015562043693930393;0.015562066408586072;0.7177977587548011;-0.013404996046729848;0.7179258112031486
77.250375;1.044468592252801;0.8331607960788585;0.7977023943599986;6.229352854270864e-06;5.963633701937281e-06;1.0448660068829168;10.000011808551465;0.8335162968292514;0.015562042359828008;0.015562068395515662;0.7177976638226603;-0.013404996104949943;0.717925703986427
77.260375;1.0444687023143533;0.8331607118619863;0.7977023887305684;6.229395042057607e-06;5.963606929462211e-06;1.0448661150456855;10.000009044331541;0.8335162307503259;0.015562041006452176;0.015562070454048052;0.7177975665043702;-0.013404996164480525;0.7179256026788626
77.270375;1.0444688103540307;0.8331606330814376;0.7977023808327395;6.2294363294898866e-06;5.9635801338341765e-06;1.0448662257664225;10.000006201452848;0.8335161667349636;0.015562039629240647;0.015562072574730974;0.7177974669866719;-0.013404996225011815;0.7179255079511239
77.280375;1.0444689163002676;0.8331605602715757;0.7977023707060922;6.229476620021877e-06;5.963553477514815e-06;1.0448663391250312;10.000003286860766;0.8335161046144554;0.015562038221857342;0.015562074746257756;0.7177973654173045;-0.0134049962862756;0.717925420369621
77.290375;1.0444690202491995;0.8331604939059545;0.797702358413585;6.229515842321991e-06;5.96352713064907e-06;1.0448664551572722;10.000000307050476;0.8335160442513746;0.0155620367757804;0.015562076957165194;0.7177972619497642;-0.013404996348047092;0.7179253403658157
77.300375;1.0444691225778464;0.8331604343432363;0.7977023440378616;6.229553937846523e-06;5.963501265677339e-06;1.0448665738354468;9.999997267520797;0.8335159855487181;0.015562035280634079;0.015562079197939813;0.7177971567438571;-0.013404996410129042;0.7179252682720306
77.310375;1.0444692238514082;0.8331603818847303;0.7977023276231135;6.2295908649977865e-06;5.96347602872741e-06;1.044866694997863;9.999994171921488;0.8335159284364836;0.015562033726085318;0.015562081462028763;0.7177970499327525;-0.01340499647234981;0.717925204361649
77.320375;1.0444693246648984;0.8331603367862317;0.7977023091445616;6.229626603988242e-06;5.963451527833888e-06;1.044866818320228;9.999991022193297;0.8335158728517872;0.015562032103558268;0.015562083744250199;0.7177969415962688;-0.013404996534572616;0.7179251488440053
77.330375;1.044469425611826;0.8331602992210099;0.7977022885803018;6.2296611296735815e-06;5.963427864348951e-06;1.0448669433583202;9.99998781971022;0.8335158187435145;0.0155620304059235;0.015562086038140336;0.7177968317868719;-0.013404996596677064;0.7179251018304953
77.340375;1.0444695273235738;0.833160269292035;0.7977022659912483;6.229694386350579e-06;5.963405160135309e-06;1.0448670695664888;9.999984565924857;0.8335157660790816;0.015562028626745581;0.015562088335261934;0.7177967205921807;-0.01340499665854504;0.7179250632838738
77.350375;1.0444696304395131;0.8331602470903459;0.7977022414704199;6.229726307191902e-06;5.963383550411771e-06;1.0448671963286755;9.999981262313371;0.8335157148119415;0.015562026761071112;0.015562090626194276;0.7177966081898557;-0.013404996720098523;0.7179250329622067
77.360375;1.0444697355495476;0.8331602327214878;0.7977022150338576;6.229756849955704e-06;5.963363169684129e-06;1.0448673230948176;9.999977910887376;0.8335156648788652;0.01556202480600793;0.015562092900810997;0.71779649488131;-0.013404996781340101;0.7179250103961614
77.370375;1.0444698432152975;0.8331602262172346;0.7977021866114024;6.229786015093984e-06;5.963344147164579e-06;1.0448674495001375;9.9999745152274;0.8335156162576463;0.01556202275918444;0.015562095147798488;0.7177963810661485;-0.013404996842351927;0.7179249949313053
77.380375;1.044469954029998;0.8331602274334041;0.7977021561338181;6.229813839872058e-06;5.963326605044983e-06;1.0448675753040388;9.999971080807075;0.8335155690041697;0.01556202061686919;0.015562097355163439;0.7177962671429368;-0.013404996903278068;0.717924985827398
77.390375;1.044470068578237;0.8331602360969181;0.7977021236348916;6.229840366508527e-06;5.963310652606595e-06;1.044867700195589;9.999967614509654;0.8335155232599608;0.015562018373777254;0.015562099511921565;0.7177961534139645;-0.013404996964310113;0.7179249823634108
77.400375;1.0444701873205198;0.833160251899438;0.7977020893156591;6.2298656044155955e-06;5.963296369760972e-06;1.0448678236846318;9.999964124168402;0.8335154792707561;0.015562016024019434;0.015562101609625078;0.7177960400610113;-0.013404997025669357;0.7179249838951923
77.410375;1.044470310572541;0.8331602745005819;0.7977020535108582;6.229889506796154e-06;5.9632837975755146e-06;1.0448679452380218;9.999960618152667;0.8335154373853538;0.015562013562350737;0.015562103642691422;0.7177959271903723;-0.01340499708757275;0.717924989868834
77.420375;1.044470438560343;0.8331603035204989;0.797702016583502;6.229911961135797e-06;5.9632729596933236e-06;1.044868064498019;9.999957104352799;0.8335153979885105;0.015562010985487498;0.015562105607857491;0.7177958149062762;-0.013404997150191581;0.7179249998139386
77.430375;1.0444705714395282;0.8331603385707498;0.7977019788836537;6.229932794069252e-06;5.963263896138331e-06;1.0448681812827618;9.999953589211906;0.83351536141902;0.015562008292670492;0.015562107503935954;0.7177957033419052;-0.013404997213633134;0.7179250133016913
77.440375;1.0444707093053613;0.8331603792386145;0.7977019407844236;6.229951791539098e-06;5.963256675738875e-06;1.0448682954043302;9.999950078080987;0.8335153279216504;0.015562005485303626;0.015562109331863392;0.717795592631849;-0.013404997277951832;0.7179250298713535
77.450375;1.0444708522179353;0.8331604250236189;0.7977019026585133;6.229968733073892e-06;5.963251376716074e-06;1.0448684065670562;9.999946576061342;0.8335152976150048;0.015562002566508953;0.015562111094239365;0.7177954829137337;-0.013404997343179032;0.7179250489898146
77.460375;1.0444710001966644;0.8331604753190514;0.7977018647860737;6.229983426060872e-06;5.963248050186824e-06;1.0448685143757683;9.999943087976032;0.8335152705197804;0.015561999540371282;0.015562112794024523;0.7177953743781318;-0.013404997409364952;0.7179250700774795
77.470375;1.0444711531783744;0.8331605294349362;0.797701827332628;6.229995715139859e-06;5.963246698873155e-06;1.0448686183284468;9.999939618090881;0.8335152466278191;0.015561996410771104;0.015562114432918607;0.7177952672750533;-0.013404997476599312;0.717925092556805
77.480375;1.0444713109928188;0.8331605866127471;0.7977017904300197;6.230005472782585e-06;5.963247283604939e-06;1.0448687178157259;9.999936170232848;0.8335152259220726;0.015561993181259027;0.015562116011008634;0.7177951618659438;-0.013404997544994853;0.7179251158651542
77.490375;1.04447147336512;0.8331606460365047;0.7977017542288136;6.230012591849062e-06;5.963249740374653e-06;1.0448688121997955;9.999932747847305;0.8335152083768034;0.015561989856068954;0.015562117528114438;0.7177950583946089;-0.013404997614684538;0.7179251394172419
77.500375;1.0444716399060239;0.833160706855857;0.7977017188564142;6.230016980847873e-06;5.96325399602081e-06;1.0448689009063958;9.999929353991098;0.8335151939432209;0.015561986440628112;0.015562118985254147;0.7177949571113483;-0.013404997685837338;0.7179251625884361
77.510375;1.044471810099995;0.8331607682582196;0.7977016843891541;6.230018565103736e-06;5.96325998198939e-06;1.0448689834262892;9.999925991647896;0.8335151824955717;0.015561982941076065;0.015562120384863869;0.7177948583092718;-0.013404997758639894;0.7179251847895008
77.520375;1.0444719833450142;0.8331608295609897;0.7977016508814535;6.230017297589233e-06;5.963267639231763e-06;1.0448690592502414;9.999922663726895;0.8335151738190062;0.015561979363533072;0.015562121730095298;0.7177947623220509;-0.013404997833254382;0.7179252055586655
77.530375;1.04447215907599;0.8331608902011661;0.797701618389786;6.230013170161629e-06;5.963276901766454e-06;1.0448691278270161;9.99991937209124;0.83351516765885;0.015561975713999617;0.015562123024343674;0.7177946695083893;-0.01340499790979281;0.71792522457936
77.540375;1.044472336873299;0.8331609496289076;0.7977015870121776;6.230006213389108e-06;5.963287679042087e-06;1.0448691885875379;9.999916116860584;0.8335151637530874;0.015561971998748925;0.015562124270788442;0.717794580256753;-0.013404997988313242;0.7179252416816141
77.550375;1.0444725164236577;0.8331610072754964;0.7977015569410255;6.2299964695492e-06;5.963299872858962e-06;1.044869241016531;9.999912897191336;0.8335151618291705;0.01556196822399406;0.01556212547194803;0.7177944949950441;-0.01340499806882317;0.7179252568576101
77.560375;1.044472697436051;0.8331610626464168;0.7977015284296977;6.229983952797107e-06;5.963313410126253e-06;1.0448692847004146;9.99990971249311;0.8335151615724785;0.015561964395408091;0.015562126630385097;0.7177944141919411;-0.013404998151280576;0.7179252701864794
77.570375;1.044472879676217;0.8331611153685899;0.797701501666444;6.229968644331987e-06;5.963328253541449e-06;1.044869319314582;9.99990656283759;0.8335151625869323;0.015561960518972812;0.015562127749738065;0.7177943383252109;-0.013404998235611252;0.7179252816816382
77.580375;1.044473063050068;0.8331611651637475;0.797701476691819;6.229950525652369e-06;5.963344379740878e-06;1.04486934462308;9.999903448927304;0.8335151644187025;0.015561956601857028;0.015562128835026452;0.7177942678028083;-0.013404998321747016;0.7179252912312973
77.590375;1.0444732475835585;0.8331612118885392;0.7977014534453295;6.22992960631076e-06;5.963361745949016e-06;1.044869360515302;9.999900372311902;0.8335151666197825;0.015561952651926617;0.015562129892345;0.7177942029249224;-0.013404998409655247;0.7179252986822424
77.600375;1.0444734332948744;0.833161255549309;0.7977014318554873;6.229905922874715e-06;5.963380297619159e-06;1.0448693669988127;9.999897335581199;0.8335151687407887;0.015561948676615972;0.015562130927470809;0.7177941439700875;-0.013404998499345419;0.7179253039579551
77.610375;1.044473620103291;0.833161296176634;0.7977014118716282;6.229879524737052e-06;5.96340001428664e-06;1.044869364190678;9.999894342016654;0.8335151702726511;0.015561944681569911;0.015562131943986956;0.7177940912917934;-0.013404998590855673;0.7179253071072677
77.620375;1.044473807841962;0.8331613336932067;0.7977013934571451;6.229850473681775e-06;5.963420930327029e-06;1.044869352369901;9.999891394907355;0.8335151706264844;0.01556194066961814;0.01556213294254225;0.7177940452764948;-0.013404998684220995;0.7179253082653938
77.630375;1.0444739962784793;0.8331613678909607;0.7977013765917486;6.229818857111325e-06;5.963443119774187e-06;1.0448693319714444;9.999888497406817;0.8335151691528844;0.01556193664081069;0.015562133921722473;0.7177940062409359;-0.013404998779439783;0.7179253075790177
77.640375;1.0444741851292423;0.8331613984957154;0.79770136126663;6.229784788775405e-06;5.963466675137163e-06;1.0448693034917536;9.999885653357738;0.8335151651969297;0.015561932593526829;0.015562134879388807;0.7177939743956467;-0.013404998876463724;0.7179253051419445
77.650375;1.0444743741401297;0.8331614252541888;0.7977013474373107;6.229748387047751e-06;5.963491688566434e-06;1.0448692674295341;9.999882867848383;0.8335151581983259;0.01556192852624132;0.015562135813037965;0.717793949846375;-0.01340499897520312;0.7179253009730071
77.660375;1.0444745631839405;0.8331614480077257;0.7977013349736376;6.229709760119266e-06;5.963518232589124e-06;1.0448692242387607;9.999880146342845;0.833515147784595;0.015561924438283714;0.015562136719736358;0.7177939326114827;-0.013404999075526459;0.717925295060443
77.670375;1.0444747522972129;0.8331614667302286;0.7977013236557394;6.229669013548621e-06;5.963546340073274e-06;1.0448691742258354;9.99987749330078;0.8335151338057567;0.015561920329442923;0.015562137596867172;0.7177939226751657;-0.013404999177260329;0.7179252874415926
77.680375;1.044474941653395;0.8331614814964479;0.7977013131702576;6.229626256175515e-06;5.963575996317266e-06;1.0448691174832778;9.99987491175634;0.8335151162906366;0.015561916200508535;0.015562138443248882;0.7177939200317739;-0.013404999280206628;0.7179252782470887
77.690375;1.0444751314770075;0.8331614924320798;0.7977013030950091;6.2295816009777155e-06;5.963607149417243e-06;1.0448690539355154;9.999872404088611;0.8335150953312687;0.015561912054524538;0.015562139259650358;0.7177939247007348;-0.013404999384165412;0.7179252676597334
77.700375;1.0444753219442124;0.8331614997003287;0.7977012929358884;6.229535174490939e-06;5.9636397151710805e-06;1.0448689834436973;9.999869972866097;0.8335150709969378;0.015561907897095054;0.0155621400482817;0.7177939367534432;-0.01340499948892714;0.7179252558118482
77.710375;1.0444755131478622;0.833161503494904;0.7977012822027015;6.229487126421597e-06;5.963673579543967e-06;1.0448689058812393;9.999867620616355;0.8335150433565282;0.015561903735603469;0.015562140811631313;0.7177939563382997;-0.013404999594251548;0.7179252427033306
77.720375;1.0444757051087314;0.833161504066829;0.7977012704425771;6.229437627655354e-06;5.963708629674377e-06;1.0448688211657318;9.999865348848354;0.8335150125005271;0.015561899577755701;0.01556214155178383;0.7177939836412358;-0.013404999699886636;0.7179252281912367
77.730375;1.044475897765901;0.8331615017857866;0.7977012571974635;6.229386850870208e-06;5.9637447913558145e-06;1.0448687293147911;9.999863157650504;0.8335149784768846;0.01556189543004939;0.015562142270777016;0.7177940187950888;-0.013404999805614866;0.717925212045593
77.740375;1.0444760909638593;0.83316149712449;0.7977012419495841;6.229334940501619e-06;5.963782031345433e-06;1.044868630509803;9.999861046383373;0.833514941256484;0.01556189129734996;0.01556214297149615;0.7177940618218361;-0.0134049999112729;0.7179251940320632
77.750375;1.0444762844836746;0.8331614905685855;0.7977012241591557;6.2292820083720115e-06;5.963820335359041e-06;1.0448685250965224;9.999859014739513;0.83351490079329;0.01556188718420971;0.015562143658488454;0.717794112622615;-0.013405000016732229;0.7179251739528576
77.760375;1.04447647808416;0.8331614825528559;0.7977012033669288;6.229228166929185e-06;5.963859687844354e-06;1.0448684135423565;9.99985706338648;0.8335148570403041;0.015561883096566599;0.015562144338301052;0.717794170982243;-0.01340500012187003;0.717925151625808
77.770375;1.0444766714604645;0.8331614734330313;0.7977011792187548;6.229173543279842e-06;5.963900063484892e-06;1.0448682963349516;9.999855193793675;0.8335148098568439;0.01556187904186225;0.015562145018628699;0.7177942366183622;-0.013405000226544098;0.7179251268769792
77.780375;1.0444768641708555;0.8331614634799833;0.7977011514131573;6.2291182540594e-06;5.9639414298024045e-06;1.044868173812467;9.999853407390075;0.833514758993597;0.015561875027884912;0.015562145706241797;0.7177943092657291;-0.013405000330568037;0.7179250995875931
77.790375;1.0444770556889882;0.8331614529190992;0.7977011196993378;6.229062410251453e-06;5.9639837523194105e-06;1.0448680460990658;9.999851704967027;0.8335147042359756;0.01556187106216851;0.015562146405267523;0.7177943887264425;-0.013405000433711657;0.7179250697458425
77.800375;1.0444772455253293;0.8331614419953859;0.7977010839267901;6.229006151896713e-06;5.9640270019395425e-06;1.0448679132137213;9.99985008679364;0.833514645508654;0.015561867152531168;0.01556214711702946;0.7177944748980762;-0.0134050005357389;0.7179250374617026
77.810375;1.0444774332624607;0.833161431010862;0.7977010440684531;6.2289496391581e-06;5.964071153832584e-06;1.0448677751517084;9.999848552902003;0.8335145828536804;0.015561863307388124;0.015562147840878357;0.7177945678082243;-0.013405000636440158;0.7179250029304126
77.820375;1.044477618535835;0.8331614203032132;0.7977010002202543;6.228893017338662e-06;5.964116162789692e-06;1.0448676318510866;9.999847103485648;0.8335145163519948;0.015561859534427139;0.015562148574861812;0.7177946676140682;-0.013405000735622879;0.7179249663790179
77.830375;1.044477801027015;0.8331614101937445;0.7977009525970695;6.228836400951046e-06;5.964161939324276e-06;1.0448674831641693;9.999845739551867;0.8335144460396934;0.015561855838261642;0.015562149315767024;0.7177947745516846;-0.013405000833087724;0.7179249280716079
77.840375;1.044477980403365;0.833161400988238;0.7977009015042898;6.2287798720524155e-06;5.964208351817148e-06;1.0448673288969317;9.999844462511202;0.8335143718967414;0.015561852219302832;0.015562150058614062;0.7177948888729399;-0.01340500092863208;0.717924888362664
77.850375;1.0444781562029957;0.8331613930028324;0.7977008472772877;6.228723497187059e-06;5.964255249047587e-06;1.044867168847346;9.999843272554246;0.8335142939154722;0.015561848675476548;0.01556215079633181;0.7177950107792143;-0.013405001022063228;0.7179248477212495
77.860375;1.044478327799793;0.8331613865018002;0.7977007902065923;6.228667354276205e-06;5.9643024996576335e-06;1.0448670027931817;9.99984216816526;0.8335142121510761;0.015561845205784052;0.0155621515201805;0.7177951403691889;-0.01340500111319106;0.7179248066941893
77.870375;1.044478494467619;0.8331613816312461;0.7977007304788019;6.228611542236857e-06;5.964350032566929e-06;1.0448668305032904;9.999841147226038;0.8335141267110041;0.015561841812052096;0.0155621522202863;0.7177952776482084;-0.01340500120182527;0.7179247658358088
77.880375;1.0444786554665335;0.833161378478319;0.7977006681568215;6.228556174781371e-06;5.964397840395964e-06;1.0448666517896736;9.999840207992042;0.8335140377316329;0.01556183849709888;0.015562152885984082;0.7177954225735288;-0.013405001287795263;0.7179247256642969
77.890375;1.0444788101428697;0.8331613771562473;0.7977006031694918;6.228501375735215e-06;5.964445935066594e-06;1.0448664665224419;9.999839349424528;0.8335139453800985;0.015561835262872461;0.015562153506367934;0.7177955750619117;-0.013405001370966058;0.7179246866777452
77.900375;1.0444789580101148;0.8331613778173859;0.7977005352756484;6.228447278509508e-06;5.964494302136993e-06;1.0448662746160853;9.999838571041265;0.8335138498803394;0.015561832111427887;0.015562154071160253;0.7177957349558239;-0.013405001451238453;0.7179246493977601
77.910375;1.0444790987122146;0.8331613806532806;0.797700464057969;6.228394025792429e-06;5.964542905876049e-06;1.0448660760234283;9.999837872253016;0.8335137515510487;0.015561829046509688;0.015562154571561957;0.7177959019976909;-0.013405001528546612;0.7179246143694814
77.920375;1.0444792318851799;0.8331613858870462;0.7977003890192581;6.228341763178065e-06;5.964591721161107e-06;1.044865870726885;9.999837251605097;0.8335136508122546;0.015561826074043545;0.015562155000419898;0.7177960758441925;-0.013405001602851402;0.7179245820979392
77.930375;1.0444793570861233;0.8331613937325952;0.7977003097267693;6.22829062189653e-06;5.964640747860474e-06;1.044865658716329;9.999836706436223;0.8335135481639623;0.015561823202449166;0.015562155351529805;0.7177962561289337;-0.013405001674127674;0.7179245529902695
77.940375;1.0444794738260108;0.833161404383178;0.7977002258687357;6.228240709185914e-06;5.9646900119607e-06;1.0448654399652;9.999836233086818;0.8335134441717157;0.015561820442303404;0.015562155618799279;0.717796442516223;-0.01340500174236692;0.7179245273464198
77.950375;1.0444795815865715;0.8331614180493758;0.7977001371896326;6.228192116924285e-06;5.964739556535542e-06;1.0448652144417756;9.999835827448207;0.8335133394242961;0.01556181780474146;0.01556215579582717;0.7177966346634185;-0.013405001807589896;0.7179245053771408
77.960375;1.0444796798451232;0.8331614349922788;0.7977000434318513;6.228144923421338e-06;5.964789425906094e-06;1.0448649821448945;9.999835485351237;0.8335132344764113;0.015561815299884811;0.015562155875860694;0.717796832159595;-0.01340500186983392;0.7179244872329259
77.970375;1.0444797681577294;0.8331614555007493;0.7976999443836621;6.228099173889022e-06;5.964839658473642e-06;1.0448647431104472;9.999835202379156;0.8335131298266094;0.015561812936413401;0.01556215585208205;0.7177970345415675;-0.013405001929132226;0.7179244730258899
77.980375;1.0444798462013118;0.8331614798311415;0.7976998399314165;6.228054867879702e-06;5.964890282392155e-06;1.0448644973966303;9.999834973518421;0.8335130259064314;0.015561810721901914;0.015562155717857589;0.7177972413210013;-0.0134050019855232;0.7179244628271282
77.990375;1.0444799137457133;0.8331615081805039;0.797699730006966;6.228011978718099e-06;5.964941316736108e-06;1.0448642450711998;9.999834793503764;0.8335129230576421;0.015561808662275039;0.015562155466852577;0.7177974519899832;-0.013405002039073874;0.7179244566504218
78.000375;1.0444799706292236;0.83316154067279;0.7976996145044236;6.227970481485191e-06;5.9649927925914956e-06;1.044863986189082;9.999834657531942;0.833512821502867;0.015561806761243574;0.015562155094131018;0.7177976660799055;-0.013405002089887257;0.7179244544370255
78.010375;1.0444800167401977;0.8331615773043349;0.7976994932729927;6.227930362214934e-06;5.965044769458458e-06;1.0448637207661193;9.999834561102704;0.8335127213466436;0.015561805022231822;0.015562154598100501;0.7177978832287771;-0.013405002138092792;0.7179244560474216
78.020375;1.0444800519657584;0.833161617897675;0.7976993661908285;6.227891616563469e-06;5.965097323808807e-06;1.0448634487692905;9.99983449921978;0.8335126226282003;0.015561803450686699;0.015562153981116145;0.7177981031600128;-0.013405002183836012;0.7179244612804763
78.030375;1.044480076161932;0.8331616621158376;0.7976992332266006;6.22785424660989e-06;5.965150537278868e-06;1.044863170151717;9.999834466370727;0.8335125253658687;0.015561802053964555;0.015562153248482266;0.7177983255973084;-0.01340500222726256;0.7179244699012078
78.040375;1.0444800892397246;0.8331617095202803;0.7976990944324053;6.227818251271499e-06;5.965204506611424e-06;1.0448628849242954;9.999834456982397;0.8335124295991216;0.015561800839874716;0.015562152407248722;0.7177985502040699;-0.013405002268496714;0.7179244816204204
78.050375;1.044480091256165;0.8331617596330145;0.7976989499178981;6.227783617668813e-06;5.965259357081014e-06;1.0448625932125966;9.999834465417653;0.8335123354589319;0.015561799815152544;0.015562151465496542;0.7177987766046159;-0.01340500230764317;0.7179244960718077
78.060375;1.044480082358745;0.8331618119518376;0.7976987998076602;6.2277503294309895e-06;5.965315235595702e-06;1.0448622952671502;9.99983448623795;0.8335122431578212;0.015561798984395612;0.015562150432566578;0.7177990044253565;-0.013405002344801941;0.7179245128631767
78.070375;1.0444800626996869;0.8331618659193133;0.7976986441938596;6.227718385200434e-06;5.965372287544108e-06;1.0448619914288195;9.99983451487073;0.8335121528888918;0.015561798350370777;0.015562149319329388;0.7177992332679195;-0.013405002380057094;0.7179245316456976
78.080375;1.044480032411381;0.8331619209297414;0.7976984831670507;6.227687796881746e-06;5.965430642148135e-06;1.0448616821298422;9.999834547787097;0.8335120647883144;0.01556179791527197;0.015562148137456227;0.7177994626707757;-0.013405002413448629;0.7179245521235426
78.090375;1.0444799915618868;0.8331619764000512;0.7976983168810553;6.227658575110898e-06;5.965490403789086e-06;1.0448613679386283;9.999834582277138;0.833511978978265;0.015561797681350228;0.015562146898557063;0.7177996921220957;-0.013405002444971767;0.7179245740337565
78.100375;1.0444799401033498;0.8331620318275953;0.7976981455408628;6.227630741572026e-06;5.965551628080092e-06;1.044861049525208;9.999834615933867;0.8335118955981403;0.01556179765072911;0.015562145613779967;0.7177999210796547;-0.013405002474611887;0.7179245971611034
78.110375;1.0444798778993156;0.8331620867914861;0.7976979693500015;6.227604355178636e-06;5.965614301926545e-06;1.0448607275961634;9.999834645679112;0.833511814813916;0.015561797824968962;0.015562144293435106;0.7178001489575215;-0.013405002502381925;0.7179246213730621
78.120375;1.0444798048213955;0.8331621409050642;0.7976977885414543;6.227579521397735e-06;5.965678363667335e-06;1.0448604029281015;9.999834667075183;0.8335117368228834;0.015561798204785975;0.015562142946333452;0.7178003751170623;-0.013405002528344657;0.717924646617558
78.130375;1.0444797208156915;0.8331621937463436;0.7976976034749407;6.227556382731681e-06;5.965743749352246e-06;1.0448600764402602;9.999834675033421;0.8335116618514512;0.015561798790090751;0.015562141579062974;0.7178005988970851;-0.013405002552610915;0.7179246728928048
78.140375;1.0444796259092077;0.8331622448125442;0.797697414667836;6.227535088604813e-06;5.965810417171108e-06;1.0448597491886804;9.999834665895003;0.8335115901632139;0.015561799579653137;0.015562140196163553;0.7178008196324391;-0.013405002575310939;0.7179247002062192
78.150375;1.0444795202479389;0.8331622935030882;0.7976972227544812;6.2275157674332694e-06;5.96587833198596e-06;1.0448594222613623;9.999834639164758;0.8335115220556772;0.015561800570587227;0.015562138801609974;0.717801036645861;-0.013405002596573932;0.7179247285213388
78.160375;1.0444794041700782;0.8331623391323812;0.79769702844501;6.2274985206067e-06;5.965947435457303e-06;1.0448590966725158;9.999834597795894;0.8335114578232988;0.015561801758387414;0.015562137400403162;0.7178012492745718;-0.013405002616518322;0.7179247577470262
78.170375;1.0444792782068002;0.833162380997144;0.7976968324803609;6.2274834231999665e-06;5.9660176339429756e-06;1.0448587733359325;9.999834547449243;0.8335113977425538;0.015561803137541236;0.015562135998714761;0.7178014569443588;-0.013405002635226614;0.7179247877726556
78.180375;1.0444791429944644;0.8331624184557691;0.7976966355633921;6.227470531522727e-06;5.966088811957938e-06;1.0448584530623248;9.999834495103714;0.8335113420548584;0.015561804702496742;0.015562134602396506;0.717801659215684;-0.013405002652749043;0.7179248184683892
78.190375;1.0444789991875107;0.8331624509492251;0.7976964382915301;6.2274598863315055e-06;5.9661608529418215e-06;1.0448581365503014;9.999834447944679;0.8335112908925769;0.015561806447663369;0.01556213321562831;0.7178018557521785;-0.01340500266916239;0.717924849646127
78.200375;1.0444788474398954;0.8331624779870572;0.797696241137917;6.227451491330955e-06;5.9662336405041275e-06;1.0448578243669506;9.999834413249465;0.8335112442565381;0.015561808366632393;0.015562131841550461;0.7178020462665581;-0.013405002684614786;0.7179248810402679
78.210375;1.044478688428857;0.8331624991745408;0.7976960444710817;6.227445301563621e-06;5.96630704517994e-06;1.0448575168654288;9.99983439863191;0.8335112021146232;0.015561810452674234;0.015562130484141613;0.7178022304713131;-0.013405002699310544;0.71792491230552
78.220375;1.0444785228683073;0.8331625142471927;0.7976958485490085;6.227441249087296e-06;5.966380920395642e-06;1.0448572141588337;9.99983441201797;0.833511164492496;0.015561812699421246;0.015562129148866824;0.7178024080379091;-0.013405002713465435;0.717924943020954
78.230375;1.0444783514756697;0.8331625230186154;0.7976956534944332;6.227439272252822e-06;5.966455102573775e-06;1.0448569162745365;9.999834461291934;0.8335111314346946;0.015561815099853455;0.015562127841574855;0.7178025786079778;-0.013405002727272257;0.7179249727362005
78.240375;1.0444781749051448;0.8331625252935166;0.7976954593213894;6.227439317460367e-06;5.966529421636452e-06;1.0448566232784775;9.999834554074353;0.8335111028931611;0.015561817645319082;0.015562126567810702;0.7178027418273953;-0.013405002740884445;0.7179250010454085
78.250375;1.0444779937445339;0.8331625208323623;0.7976952660035906;6.227441317177165e-06;5.96660373398322e-06;1.0448563352436364;9.999834697826312;0.8335110786964489;0.015561820326353877;0.015562125333177933;0.7178028973864964;-0.013405002754414887;0.7179250276239995
78.260375;1.04447780856766;0.8331625093464462;0.7976950735324485;6.227445165044311e-06;5.9666779427048905e-06;1.0448560522585868;9.99983489991706;0.8335110586336746;0.015561823133900912;0.015562124143034537;0.7178030451002684;-0.013405002767946754;0.7179250522147095
78.270375;1.044477619924053;0.833162490539406;0.7976948819508517;6.2274507137497355e-06;5.966751985263449e-06;1.044855774489402;9.999835167683704;0.8335110425192648;0.015561826059511362;0.015562123002337025;0.7178031849411395;-0.013405002781531878;0.7179250746198192
78.280375;1.0444774282584852;0.8331624642170431;0.7976946913384081;6.227457799250786e-06;5.966825825266733e-06;1.0448555020986516;9.999835508522542;0.8335110301802738;0.015561829095460637;0.015562121917073514;0.7178033169656135;-0.01340500279517604;0.7179250947221876
78.290375;1.0444772338789008;0.8331624303990487;0.7976945017642432;6.2274662627721644e-06;5.966899469313165e-06;1.0448552350799538;9.999835930021886;0.8335110214843118;0.015561832235209482;0.015562120894791956;0.7178034412646218;-0.013405002808850227;0.7179251124767188
78.300375;1.0444770370626038;0.8331623893886521;0.7976943132733525;6.227475947582699e-06;5.966972971667631e-06;1.044854973249018;9.999836440049195;0.833511016442493;0.015561835473505106;0.015562119942625458;0.7178035580085235;-0.01340500282252433;0.7179251278627523
78.310375;1.0444768382094944;0.8331623417716217;0.7976941259081091;6.227486681762699e-06;5.967046395229454e-06;1.0448547164078352;9.999837046150132;0.8335110152422763;0.015561838806450571;0.015562119065197468;0.7178036674767411;-0.013405002836190952;0.7179251408436675
78.320375;1.044476637862264;0.833162288269192;0.7976939397195935;6.227498272596054e-06;5.967119768919368e-06;1.0448544644889686;9.999837754409544;0.8335110181430135;0.015561842231210155;0.015562118264584854;0.717803770016663;-0.013405002849886431;0.7179251513592751
78.330375;1.0444764365651145;0.8331622295023513;0.79769375475262;6.227510512443963e-06;5.967193090772046e-06;1.0448542175949713;9.999838568719884;0.833511025369684;0.015561845744652207;0.015562117541378087;0.7178038660354694;-0.013405002863701335;0.717925159354752
78.340375;1.0444762347254737;0.8331621659147821;0.797693571038359;6.227523182493721e-06;5.967266346406635e-06;1.044853975995363;9.999839490593054;0.8335110371084242;0.01556184934241729;0.015562116894606041;0.7178039560443974;-0.013405002877744517;0.7179251648044734
78.350375;1.0444760326084572;0.8331620979163601;0.7976933886116836;6.227536055939671e-06;5.967339492994147e-06;1.0448537400806854;9.999840519045847;0.8335110535366229;0.01556185301899896;0.015562116320772756;0.717804040645497;-0.01340500289208993;0.7179251677068126
78.360375;1.0444758303860182;0.8331620260123416;0.7976932074960233;6.227548898384037e-06;5.967412437138699e-06;1.0448535102665577;9.999841650739715;0.833511074831102;0.015561856767486504;0.01556211581391593;0.7178041204923138;-0.013405002906770673;0.7179251680866773
78.370375;1.04447562813076;0.8331619507847006;0.7976930276545652;6.227561468827391e-06;5.967485039216718e-06;1.0448532869356464;9.999842880876995;0.8335111011841436;0.015561860579519603;0.015562115366870338;0.7178041963105898;-0.013405002921813841;0.717925165991136
78.380375;1.0444754257987139;0.8331618728403599;0.7976928489968302;6.227573536522835e-06;5.967557114071616e-06;1.0448530704212473;9.999844204125075;0.833511132824971;0.015561864446333024;0.015562114971789186;0.7178042689027617;-0.013405002937258213;0.7179251614330965
78.390375;1.0444752232714103;0.8331617928264284;0.7976926714310584;6.22758490141236e-06;5.967628438597976e-06;1.0448528609902945;9.999845614716227;0.8335111700076696;0.015561868359352419;0.015562114619004046;0.717804339066736;-0.01340500295313813;0.7179251543693452
78.400375;1.044475020414362;0.8331617114583229;0.7976924948691658;6.227595388030078e-06;5.967698791414877e-06;1.0448526588535791;9.999847106631144;0.833511212973017;0.015561872309560512;0.015562114296514728;0.7178044074877425;-0.013405002969474675;0.7179251447959368
78.410375;1.0444748171209455;0.8331616295127922;0.7976923191695028;6.2276048158244685e-06;5.967767965075935e-06;1.0448524641869805;9.999848674695484;0.8335112619165055;0.015561876287095334;0.015562113991466689;0.7178044746985381;-0.01340500298629671;0.7179251328444675
78.420375;1.044474613373303;0.8331615478061956;0.7976921440727383;6.227612977437857e-06;5.9678357271641215e-06;1.0448522771266835;9.999850315626777;0.8335113169684946;0.015561880281990209;0.015562113691713448;0.7178045411407954;-0.013405003003660333;0.7179251187637457
78.430375;1.0444744092849596;0.8331614671466878;0.7976919692038917;6.227619642282385e-06;5.967901795577844e-06;1.0448520977519793;9.999852027887899;0.8335113781902119;0.015561884285073236;0.015562113386438812;0.7178046072502521;-0.013405003021637687;0.717925102827922
78.440375;1.0444742050655946;0.8331613882682712;0.7976917941428342;6.227624584947089e-06;5.967965860966532e-06;1.0448519260622884;9.999853810458385;0.8335114456067984;0.015561888288169236;0.015562113066536536;0.7178046734837269;-0.013405003040294109;0.7179250852446994
78.450375;1.0444740009513351;0.8331613117876254;0.797691618480837;6.2276276228674896e-06;5.968027639567059e-06;1.0448517619231568;9.999855661722574;0.833511519254948;0.015561892284163534;0.015562112725440289;0.7178047402894884;-0.013405003059687878;0.7179250660997618
78.460375;1.0444737971809206;0.8331612381903635;0.7976914418601608;6.22762863505514e-06;5.968086913131007e-06;1.0448516050279064;9.999857579274211;0.8335115991550174;0.015561896266691942;0.015562112360442519;0.7178048080618031;-0.013405003079887434;0.7179250453519306
78.470375;1.0444735940240601;0.8331611678672116;0.7976912640162808;6.227627557329781e-06;5.9681435133674745e-06;1.0448514549421024;9.999859559619823;0.8335116852164853;0.015561900228996846;0.015562111972718907;0.7178048771399628;-0.013405003100975345;0.7179250228678945
78.480375;1.0444733918274056;0.8331611011800205;0.7976910847582902;6.2276243632256325e-06;5.968197284419728e-06;1.0448513111759492;9.999861597346667;0.8335117772235493;0.015561904163081421;0.01556211156536601;0.717804947870496;-0.013405003123033025;0.7179249984723816
78.490375;1.0444731910169796;0.8331610384799458;0.7976909039204239;6.227619028140739e-06;5.96824807147225e-06;1.0448511732623842;9.999863685085247;0.8335118749181645;0.0155619080595287;0.015562111142045634;0.7178050206436054;-0.01340500314612055;0.7179249719829766
78.500375;1.0444729920020521;0.833160980095641;0.7976907213721607;6.227611499816689e-06;5.968295715671945e-06;1.044851040816871;9.999865814186958;0.8335119780430245;0.015561911907624803;0.015562110707500968;0.717805095840192;-0.01340500317025888;0.7179249432110639
78.510375;1.044472795054688;0.8331609263525234;0.7976905370516497;6.227601705490402e-06;5.968340049798673e-06;1.0448509134757726;9.999867975296018;0.8335120863052047;0.01556191569587477;0.01556211026844765;0.7178051737771005;-0.013405003195428127;0.7179249119548846
78.520375;1.0444726003213227;0.8331608776015489;0.7976903509879705;6.2275895835319065e-06;5.968380915147799e-06;1.044850790791497;9.999870159097696;0.8335121993414742;0.015561919412210719;0.015562109833248072;0.7178052547378173;-0.013405003221596136;0.7179248779887725
78.530375;1.0444724079528822;0.8331608342278223;0.7976901632977178;6.227575107010207e-06;5.968418178161166e-06;1.044850672228238;9.999872357052343;0.8335123167511039;0.015561923043864855;0.01556210940979743;0.7178053390147794;-0.013405003248757184;0.7179248410461735
78.540375;1.0444722181396573;0.8331607966689295;0.7976899741597558;6.227558280406162e-06;5.968451721790558e-06;1.0448505572086637;9.999874561877474;0.8335124381826582;0.015561926578060282;0.015562109003756612;0.7178054268780208;-0.013405003276949662;0.7179248008452538
78.550375;1.04447203099992;0.8331607654283399;0.7976897838491354;6.227539125828154e-06;5.968481420297244e-06;1.044850445131381;9.999876767929962;0.8335125633814864;0.015561930003513167;0.01556210861904168;0.7178055185213615;-0.013405003306254857;0.7179247571468209
